,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18198,20531880.0,0.0,23.669678,24.440308,23.59668,25.512878,22.467438,21.766449,11.701569,12.799988,11.705902,12.799988,0.0,0.032084864,0.032084864,0.049585715,250.0,11.700012,0.0,0.0,0.0,2109.8567,6.530561e-05,2.8565862,52.24212,249.9881,14.584255,30.000002,0.10389926,49.582043,252.7996,210.89682,0.0,52.24212,0.11375545,4.4147024,49.470272,8.330017
18199,20531940.0,0.0,23.673767,24.440948,23.599426,25.51416,22.470367,21.771484,11.701355,12.799988,12.781403,12.799988,0.0,0.032084852,0.032084852,0.04958569,250.0,11.700012,0.0,0.0,0.0,2110.491,6.531987e-05,2.8571188,52.24209,249.9882,14.676395,30.000002,0.10369475,49.45305,252.8009,210.89685,0.0,52.24209,0.1137554,4.4155307,49.47024,8.330017
18200,20532000.0,0.0,23.678009,24.441437,23.602417,25.515411,22.473297,21.77707,11.701202,12.799988,12.288818,12.799988,0.0,0.032084838,0.032084838,0.04958567,250.0,11.700012,0.0,0.0,0.0,2111.1235,6.533259e-05,2.8575408,52.242065,249.98831,14.768126,30.000002,0.103492245,49.324627,252.80219,210.89688,0.0,52.242065,0.113755345,4.4161873,49.47022,8.330017
18201,20532060.0,0.0,23.681,24.441711,23.604126,25.514587,22.476135,21.781372,11.701019,12.799988,12.03421,12.799988,0.0,0.032084834,0.032084834,0.04958566,250.0,11.700012,0.0,0.0,0.0,2111.5837,6.534278e-05,2.8580358,52.242043,249.98859,14.854304,30.000002,0.103303015,49.203976,252.80342,210.897,0.0,52.242043,0.11375532,4.416938,49.4702,8.330017
18202,20532120.0,0.0,23.683899,24.441833,23.605652,25.513794,22.478943,21.785126,11.700775,12.799988,11.881836,12.799988,0.0,0.03208481,0.03208481,0.049585618,250.0,11.700012,0.0,0.0,0.0,2111.9673,6.53505e-05,2.8586042,52.242027,249.98856,14.948185,30.000002,0.10309807,49.072544,252.80467,210.89693,0.0,52.242027,0.11375523,4.4178157,49.470184,8.330017
18203,20532180.0,0.0,23.686676,24.441772,23.607086,25.513031,22.48175,21.788544,11.700562,12.799988,11.793671,12.799988,0.0,0.032084797,0.032084797,0.049585592,250.0,11.700012,0.0,0.0,0.0,2112.2888,6.535583e-05,2.8591552,52.242023,249.98856,15.041502,30.000002,0.10289582,48.9419,252.80594,210.8969,0.0,52.242023,0.11375519,4.418671,49.470184,8.330017
18204,20532240.0,0.0,23.689209,24.441528,23.608429,25.512238,22.484558,21.791718,11.700378,12.799988,11.746857,12.799988,0.0,0.032084793,0.032084793,0.04958559,250.0,11.700012,0.0,0.0,0.0,2112.5479,6.535902e-05,2.859665,52.242023,249.98886,15.12617,30.000002,0.10271371,48.82336,252.80714,210.89705,0.0,52.242023,0.113755174,4.4194627,49.47018,8.330017
18205,20532300.0,0.0,23.691498,24.441101,23.60971,25.511444,22.487366,21.79477,11.700195,12.799988,11.727112,12.799988,0.0,0.032084793,0.032084793,0.04958559,250.0,11.700012,0.0,0.0,0.0,2112.7405,6.536e-05,2.8601136,52.242016,249.9894,15.201107,30.000002,0.1025537,48.71845,252.80827,210.89732,0.0,52.242016,0.113755174,4.42016,49.470173,8.330017
18206,20532360.0,0.0,23.693146,24.44049,23.610138,25.508667,22.49002,21.797699,11.700043,12.799988,11.715668,12.799988,0.0,0.032084774,0.032084774,0.04958556,250.0,11.700012,0.0,0.0,0.0,2112.8274,6.535892e-05,2.8605707,52.242023,249.98955,15.285131,30.000002,0.10237556,48.600815,252.80942,210.89735,0.0,52.242023,0.1137551,4.4208603,49.47018,8.330017
18207,20532420.0,0.0,23.694672,24.439697,23.610535,25.50592,22.492706,21.800598,11.69986,12.799988,11.7092285,12.799988,0.0,0.03208476,0.03208476,0.04958553,250.0,11.700012,0.0,0.0,0.0,2112.8506,6.535556e-05,2.861037,52.242035,249.9897,15.368212,30.000002,0.10220096,48.484505,252.81053,210.8974,0.0,52.242035,0.11375505,4.4215817,49.470196,8.330017
18208,20532480.0,0.0,23.696136,24.43869,23.6109,25.503174,22.495361,21.803467,11.6996765,12.799988,11.705231,12.799988,0.0,0.032084744,0.032084744,0.049585503,250.0,11.700012,0.0,0.0,0.0,2112.837,6.535061e-05,2.8614645,52.242058,249.98985,15.450537,30.000002,0.102029525,48.369247,252.81165,210.89746,0.0,52.242058,0.113755,4.422246,49.47022,8.330017
18209,20532540.0,0.0,23.69757,24.43753,23.611267,25.500458,22.498016,21.806335,11.699554,12.799988,11.7030945,12.799988,0.0,0.032084733,0.032084733,0.049585484,250.0,11.700012,0.0,0.0,0.0,2112.7803,6.53437e-05,2.8618262,52.24209,249.99,15.531696,30.000002,0.10186215,48.255627,252.81273,210.8975,0.0,52.24209,0.11375495,4.422807,49.47025,8.330017
18210,20532600.0,0.0,23.699646,24.436157,23.612396,25.497742,22.50064,21.812103,11.699432,12.799988,12.595154,12.799988,0.0,0.03208472,0.03208472,0.049585454,250.0,11.700012,0.0,0.0,0.0,2112.7715,6.533625e-05,2.86213,52.242123,249.99017,15.613254,30.000002,0.10169559,48.141445,252.8138,210.89755,0.0,52.242123,0.11375489,4.4232864,49.470284,8.330017
18211,20532660.0,0.0,23.700806,24.4346,23.612518,25.493164,22.503174,21.816895,11.699341,12.799988,12.187988,12.799988,0.0,0.0320847,0.0320847,0.04958542,250.0,11.700012,0.0,0.0,0.0,2112.6714,6.53279e-05,2.8623917,52.242165,249.9903,15.695236,30.000002,0.10152996,48.02667,252.81487,210.89757,0.0,52.242165,0.113754824,4.423678,49.47032,8.330017
18212,20532720.0,0.0,23.701569,24.432861,23.612335,25.488586,22.505676,21.82071,11.699188,12.799988,11.966309,12.799988,0.0,0.03208469,0.03208469,0.0495854,250.0,11.700012,0.0,0.0,0.0,2112.4824,6.531766e-05,2.862763,52.242214,249.99048,15.774941,30.000002,0.101370744,47.915085,252.8159,210.89763,0.0,52.242214,0.113754764,4.424249,49.470375,8.330017
18213,20532780.0,0.0,23.70221,24.430908,23.611969,25.48404,22.508179,21.823975,11.699036,12.799988,11.846222,12.799988,0.0,0.03208467,0.03208467,0.04958537,250.0,11.700012,0.0,0.0,0.0,2112.246,6.530585e-05,2.863121,52.24227,249.99059,15.856046,30.000002,0.10121048,47.801537,252.81694,210.89766,0.0,52.24227,0.11375471,4.424807,49.470432,8.330017
18214,20532840.0,0.0,23.702667,24.428772,23.611542,25.479492,22.51065,21.826935,11.698914,12.799988,11.779022,12.799988,0.0,0.03208465,0.03208465,0.04958534,250.0,11.700012,0.0,0.0,0.0,2111.9705,6.529279e-05,2.8634288,52.242325,249.99081,15.932883,30.000002,0.10106064,47.693962,252.81793,210.89774,0.0,52.242325,0.11375465,4.425287,49.47049,8.330017
18215,20532900.0,0.0,23.703094,24.426422,23.611084,25.475006,22.513153,21.829742,11.698822,12.799988,11.74176,12.799988,0.0,0.03208464,0.03208464,0.049585316,250.0,11.700012,0.0,0.0,0.0,2111.6687,6.527863e-05,2.8636966,52.242405,249.99098,16.011057,30.000002,0.10090998,47.584522,252.81892,210.8978,0.0,52.242405,0.1137546,4.4257,49.470562,8.330017
18216,20532960.0,0.0,23.702637,24.42389,23.609772,25.468658,22.515503,21.832367,11.69873,12.799988,11.722137,12.799988,0.0,0.03208463,0.03208463,0.049585294,250.0,11.700012,0.0,0.0,0.0,2111.269,6.526327e-05,2.863967,52.242477,249.99121,16.086054,30.000002,0.10076724,47.479527,252.81987,210.89789,0.0,52.242477,0.113754556,4.426114,49.470634,8.330017
18217,20533020.0,0.0,23.702118,24.421173,23.608398,25.462341,22.517822,21.83493,11.698608,12.799988,11.712219,12.799988,0.0,0.03208462,0.03208462,0.049585283,250.0,11.700012,0.0,0.0,0.0,2110.8188,6.524637e-05,2.864255,52.242554,249.99147,16.15858,30.000002,0.100630976,47.377987,252.8208,210.898,0.0,52.242554,0.113754526,4.4265604,49.47072,8.330017
18218,20533080.0,0.0,23.701538,24.418213,23.607025,25.456085,22.520172,21.837463,11.698517,12.799988,11.707062,12.799988,0.0,0.032084607,0.032084607,0.049585257,250.0,11.700012,0.0,0.0,0.0,2110.3486,6.522838e-05,2.8644753,52.24265,249.99162,16.233423,30.000002,0.100492306,47.27321,252.8217,210.89804,0.0,52.24265,0.113754466,4.426904,49.47081,8.330017
18219,20533140.0,0.0,23.700958,24.4151,23.605682,25.44986,22.522491,21.839966,11.698456,12.799988,11.703827,12.799988,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,2109.8652,6.5209795e-05,2.8646512,52.242744,249.99178,16.307625,30.000002,0.10035658,47.169323,252.8226,210.89809,0.0,52.242744,0.113754414,4.4271784,49.47091,8.330017
18220,20533200.0,0.0,23.700378,24.411743,23.6044,25.443634,22.52481,21.842926,11.698395,12.799988,12.748322,12.799988,0.0,0.032084573,0.032084573,0.049585197,250.0,11.700012,0.0,0.0,0.0,2109.3787,6.519091e-05,2.8648007,52.242844,249.99191,16.38224,30.000002,0.10022187,47.064865,252.82347,210.89812,7.961154,52.242844,0.11375434,4.427411,49.471012,8.330017
18221,20533260.0,0.0,23.69986,24.408203,23.603241,25.4357,22.526978,21.848633,11.698364,12.800018,12.460968,12.799988,0.0,0.032084554,0.032084554,0.049585164,250.0,11.700012,0.0,0.0,0.0,2108.9001,6.51718e-05,2.8648903,52.242958,249.99207,16.456717,30.000002,0.10008955,46.960598,252.82434,210.89816,0.0,52.242958,0.113754265,4.427553,49.471123,8.330017
18222,20533320.0,0.0,23.698914,24.40445,23.601624,25.427826,22.529144,21.852875,11.698334,12.800018,12.114258,12.799988,0.0,0.03208454,0.03208454,0.04958514,250.0,11.700012,0.0,0.0,0.0,2108.3716,6.515229e-05,2.8649857,52.243084,249.99223,16.52976,30.000002,0.09996176,46.858334,252.8252,210.89822,0.0,52.243084,0.11375423,4.4276943,49.471245,8.330017
18223,20533380.0,0.0,23.697723,24.400482,23.599792,25.419952,22.531311,21.856293,11.698273,12.800018,11.924133,12.799988,0.0,0.03208452,0.03208452,0.0495851,250.0,11.700012,0.0,0.0,0.0,2107.808,6.513227e-05,2.8650923,52.24321,249.99237,16.604189,30.000002,0.09983356,46.754135,252.82602,210.89824,0.0,52.24321,0.113754146,4.42786,49.47137,8.330017
18224,20533440.0,0.0,23.69638,24.396301,23.59784,25.41217,22.533447,21.859253,11.698242,12.800018,11.816559,12.799988,0.0,0.032084506,0.032084506,0.049585074,250.0,11.700012,0.0,0.0,0.0,2107.2239,6.511184e-05,2.865189,52.243347,249.9925,16.677656,30.000002,0.09970901,46.651283,252.82684,210.89827,0.0,52.243347,0.11375409,4.4280095,49.47151,8.330017
18225,20533500.0,0.0,23.694946,24.391937,23.595825,25.404388,22.535583,21.861969,11.698212,12.800018,11.756714,12.800018,0.0,0.03208449,0.03208449,0.04958505,250.0,11.700012,0.0,0.0,0.0,2106.6282,6.509116e-05,2.865261,52.243496,249.99258,16.751476,30.000002,0.099584185,46.547935,252.82767,210.89828,0.0,52.243496,0.113754034,4.428123,49.471657,8.330017
18226,20533560.0,0.0,23.692688,24.38733,23.593018,25.394958,22.537567,21.86441,11.698181,12.800018,11.730103,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,2105.961,6.507028e-05,2.8653119,52.243633,249.9928,16.81637,30.000002,0.09947373,46.45708,252.82843,210.8984,0.0,52.243633,0.11375406,4.4282017,49.471794,8.330017
18227,20533620.0,0.0,23.69043,24.382538,23.590149,25.38562,22.539581,21.86679,11.698151,12.800018,11.715271,12.800018,0.0,0.03208449,0.03208449,0.049585048,250.0,11.700012,0.0,0.0,0.0,2105.273,6.50489e-05,2.8654034,52.243782,249.9928,16.887747,30.000002,0.09935139,46.357155,252.82922,210.89839,0.0,52.243782,0.113754034,4.428337,49.471943,8.330017
18228,20533680.0,0.0,23.688202,24.377502,23.58731,25.376282,22.541534,21.86914,11.69812,12.800018,11.706757,12.800018,0.0,0.032084484,0.032084484,0.049585033,250.0,11.700012,0.0,0.0,0.0,2104.5837,6.5027314e-05,2.8654702,52.24393,249.99275,16.96027,30.000002,0.09922623,46.255623,252.83003,210.89835,0.0,52.24393,0.113754,4.4284453,49.47209,8.330017
18229,20533740.0,0.0,23.685791,24.372284,23.584503,25.367035,22.543518,21.87143,11.698151,12.800018,11.703125,12.800018,0.0,0.032084506,0.032084506,0.049585078,250.0,11.700012,0.0,0.0,0.0,2103.8967,6.500598e-05,2.8654509,52.24407,249.99297,17.020092,30.000002,0.09912244,46.17187,252.83078,210.89851,0.0,52.24407,0.11375409,4.428424,49.47223,8.330017
18230,20533800.0,0.0,23.683441,24.366821,23.581696,25.35785,22.545471,21.873718,11.698151,12.800018,11.701263,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,2103.2234,6.4985106e-05,2.865394,52.24421,249.993,17.086626,30.000002,0.099006236,46.078724,252.83156,210.89851,0.0,52.24421,0.11375408,4.4283347,49.47237,8.330017
18231,20533860.0,0.0,23.680786,24.361145,23.578552,25.347107,22.547272,21.877533,11.698181,12.800018,12.8602295,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,2102.5215,6.496421e-05,2.8653626,52.244354,249.993,17.153374,30.000002,0.09888893,45.985275,252.83232,210.89851,0.0,52.244354,0.11375408,4.428282,49.472515,8.330017
18232,20533920.0,0.0,23.678467,24.355255,23.575836,25.336395,22.549072,21.882507,11.698212,12.800018,12.329895,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,2101.873,6.494395e-05,2.8652475,52.244495,249.99298,17.219482,30.000002,0.09877204,45.892723,252.8331,210.89851,0.0,52.244495,0.11375408,4.428115,49.472656,8.330017
18233,20533980.0,0.0,23.675781,24.349121,23.572784,25.325775,22.550873,21.88623,11.698273,12.800018,12.042633,12.800018,0.0,0.032084506,0.032084506,0.049585074,250.0,11.700012,0.0,0.0,0.0,2101.209,6.492435e-05,2.8651123,52.24464,249.99298,17.285242,30.000002,0.09865506,45.800663,252.83386,210.89851,0.0,52.24464,0.11375409,4.4279,49.4728,8.330017
18234,20534040.0,0.0,23.672913,24.342804,23.56955,25.315186,22.552643,21.889282,11.698303,12.800018,11.883453,12.800018,0.0,0.03208451,0.03208451,0.049585085,250.0,11.700012,0.0,0.0,0.0,2100.5364,6.490524e-05,2.8649957,52.244778,249.99298,17.349644,30.000002,0.098539814,45.7105,252.83464,210.89853,0.0,52.244778,0.11375411,4.4277196,49.47294,8.330017
18235,20534100.0,0.0,23.669922,24.336243,23.566193,25.304657,22.554443,21.891907,11.698364,12.800018,11.799042,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,2099.8677,6.488677e-05,2.864858,52.244915,249.99304,17.411875,30.000002,0.098427825,45.62338,252.8354,210.89857,0.0,52.244915,0.11375413,4.4275103,49.473076,8.330017
18236,20534160.0,0.0,23.66626,24.329437,23.562164,25.292725,22.55606,21.894257,11.698425,12.800018,11.753143,12.800018,0.0,0.03208452,0.03208452,0.0495851,250.0,11.700012,0.0,0.0,0.0,2099.1558,6.486888e-05,2.8647282,52.245052,249.99307,17.474028,30.000002,0.098315336,45.53636,252.83615,210.89859,0.0,52.245052,0.113754146,4.4273033,49.47321,8.330017
18237,20534220.0,0.0,23.662567,24.322418,23.558075,25.280853,22.557648,21.896484,11.698456,12.800018,11.727722,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,2098.4395,6.485131e-05,2.8646336,52.245186,249.99307,17.536713,30.000002,0.098201245,45.4486,252.83691,210.8986,0.0,52.245186,0.11375415,4.4271584,49.473347,8.330017
18238,20534280.0,0.0,23.658752,24.315186,23.553986,25.269073,22.559265,21.898651,11.698517,12.800018,11.715118,12.800018,0.0,0.03208454,0.03208454,0.049585134,250.0,11.700012,0.0,0.0,0.0,2097.7432,6.4834676e-05,2.8644745,52.24531,249.99321,17.593737,30.000002,0.09809693,45.36877,252.83766,210.8987,0.0,52.24531,0.11375422,4.4269214,49.473473,8.330017
18239,20534340.0,0.0,23.654938,24.307709,23.549927,25.257324,22.560852,21.900757,11.698608,12.800018,11.708374,12.800018,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,2097.0747,6.4819214e-05,2.8642676,52.245438,249.99324,17.653223,30.000002,0.09798752,45.28549,252.8384,210.89873,0.0,52.245438,0.11375423,4.426601,49.473602,8.330017
18240,20534400.0,0.0,23.651184,24.300018,23.545868,25.245667,22.56247,21.902863,11.698669,12.800018,11.70401,12.800018,0.0,0.032084532,0.032084532,0.04958512,250.0,11.700012,0.0,0.0,0.0,2096.4294,6.480462e-05,2.8640451,52.245575,249.99315,17.717474,30.000002,0.09786864,45.195538,252.83916,210.89865,0.0,52.245575,0.11375418,4.426257,49.473736,8.330017
18241,20534460.0,0.0,23.646729,24.292175,23.54123,25.232635,22.563873,21.904938,11.698761,12.800018,11.701782,12.800018,0.0,0.032084554,0.032084554,0.04958516,250.0,11.700012,0.0,0.0,0.0,2095.7598,6.479122e-05,2.8638055,52.245693,249.99332,17.770641,30.000002,0.09776987,45.121105,252.83987,210.89879,0.0,52.245693,0.113754265,4.4258876,49.473854,8.330017
18242,20534520.0,0.0,23.642914,24.284332,23.537231,25.219696,22.565308,21.909576,11.698883,12.800018,12.656891,12.800018,0.0,0.032084554,0.032084554,0.049585156,250.0,11.700012,0.0,0.0,0.0,2095.1597,6.477892e-05,2.8635561,52.24582,249.99333,17.828959,30.000002,0.09766092,45.039455,252.8406,210.8988,0.0,52.24582,0.113754265,4.425506,49.473976,8.330017
18243,20534580.0,0.0,23.6391,24.276428,23.533264,25.206787,22.566742,21.913849,11.699005,12.800018,12.220734,12.800018,0.0,0.032084554,0.032084554,0.04958516,250.0,11.700012,0.0,0.0,0.0,2094.6084,6.476815e-05,2.8632152,52.245937,249.99335,17.886833,30.000002,0.09755226,44.958435,252.84134,210.8988,0.0,52.245937,0.113754265,4.4249816,49.474102,8.330017
18244,20534640.0,0.0,23.63501,24.268524,23.528992,25.19397,22.568146,21.917114,11.699127,12.800018,11.982849,12.800018,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,2094.059,6.475873e-05,2.8629,52.246063,249.99338,17.943604,30.000002,0.09744516,44.878956,252.84207,210.89882,0.0,52.246063,0.11375428,4.4244876,49.474224,8.330017
18245,20534700.0,0.0,23.630798,24.26056,23.524597,25.181213,22.56955,21.9198,11.699219,12.800018,11.850098,12.800018,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,2093.5193,6.4750384e-05,2.8626301,52.24619,249.99338,18.000675,30.000002,0.097336955,44.799057,252.8428,210.89883,0.0,52.24619,0.113754295,4.424068,49.474346,8.330017
18246,20534760.0,0.0,23.625977,24.252563,23.519531,25.167206,22.5708,21.922089,11.69931,12.800018,11.781342,12.800018,0.0,0.03208457,0.03208457,0.049585182,250.0,11.700012,0.0,0.0,0.0,2092.9463,6.4743035e-05,2.8623927,52.246304,249.99347,18.05404,30.000002,0.097235315,44.724342,252.8435,210.8989,0.0,52.246304,0.11375432,4.4237003,49.474464,8.330017
18247,20534820.0,0.0,23.621094,24.244507,23.514404,25.15329,22.572052,21.924164,11.699402,12.800018,11.743866,12.800018,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,2092.376,6.4736414e-05,2.8622053,52.246414,249.99348,18.108894,30.000002,0.097130336,44.64755,252.84422,210.89891,0.0,52.246414,0.11375433,4.4234076,49.47458,8.330017
18248,20534880.0,0.0,23.61618,24.23639,23.509277,25.139404,22.573273,21.926178,11.699463,12.800018,11.723175,12.800018,0.0,0.032084577,0.032084577,0.0495852,250.0,11.700012,0.0,0.0,0.0,2091.8274,6.4730666e-05,2.8620079,52.246536,249.99353,18.162617,30.000002,0.097027086,44.572334,252.84492,210.89894,0.0,52.246536,0.113754354,4.423108,49.474697,8.330017
18249,20534940.0,0.0,23.611267,24.22821,23.50415,25.12564,22.574493,21.928131,11.699554,12.800018,11.71225,12.800018,0.0,0.03208458,0.03208458,0.049585205,250.0,11.700012,0.0,0.0,0.0,2091.3042,6.4726e-05,2.8617802,52.246647,249.99356,18.21596,30.000002,0.09692409,44.497658,252.84564,210.89897,0.0,52.246647,0.11375437,4.4227586,49.474808,8.330017
18250,20535000.0,0.0,23.606323,24.21997,23.499084,25.111938,22.575714,21.930023,11.699646,12.800018,11.706909,12.800018,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,2090.8105,6.472276e-05,2.8615203,52.246754,249.99371,18.2641,30.000002,0.09683078,44.430264,252.84631,210.89908,0.0,52.246754,0.11375443,4.4223576,49.474915,8.330017
18251,20535060.0,0.0,23.600952,24.21164,23.49347,25.097107,22.576782,21.931885,11.699738,12.800018,11.703857,12.800018,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,2090.2964,6.472038e-05,2.8612995,52.246864,249.99376,18.315353,30.000002,0.09673098,44.358505,252.847,210.89911,0.0,52.246864,0.11375443,4.422011,49.47502,8.330017
18252,20535120.0,0.0,23.59555,24.203247,23.487885,25.082428,22.57782,21.933838,11.699799,12.800018,12.045837,12.800018,0.0,0.0320846,0.0320846,0.04958524,250.0,11.700012,0.0,0.0,0.0,2089.798,6.471897e-05,2.861116,52.24697,249.9938,18.365278,30.000002,0.09663337,44.288612,252.84769,210.89914,41.063293,52.24697,0.113754444,4.4217267,49.47513,8.330017
18253,20535180.0,0.0,23.590942,24.194794,23.483215,25.067749,22.578857,21.938995,11.699921,12.800018,12.505798,12.800018,0.0,0.032084595,0.032084595,0.049585234,250.0,11.700012,0.0,0.0,0.0,2089.3914,6.471836e-05,2.8608682,52.24707,249.9938,18.416822,30.000002,0.09653215,44.21645,252.84836,210.89912,0.0,52.24707,0.11375443,4.421357,49.475235,8.330017
18254,20535240.0,0.0,23.58603,24.186218,23.478241,25.053162,22.579926,21.942749,11.700043,12.800018,12.140228,12.800018,0.0,0.0320846,0.0320846,0.049585238,250.0,11.700012,0.0,0.0,0.0,2089.001,6.471934e-05,2.86055,52.247177,249.9938,18.467443,30.000002,0.09643234,44.145576,252.84904,210.89914,0.0,52.247177,0.11375443,4.420858,49.475338,8.330017
18255,20535300.0,0.0,23.580902,24.177551,23.473022,25.038666,22.580963,21.945587,11.700134,12.800018,11.941345,12.800018,0.0,0.032084607,0.032084607,0.04958525,250.0,11.700012,0.0,0.0,0.0,2088.6074,6.472131e-05,2.860294,52.247284,249.99387,18.516205,30.000002,0.09633584,44.077312,252.84972,210.89917,0.0,52.247284,0.113754466,4.4204583,49.475445,8.330017
18256,20535360.0,0.0,23.575226,24.168793,23.467194,25.023132,22.581818,21.947876,11.700195,12.800018,11.831116,12.800018,0.0,0.032084607,0.032084607,0.04958525,250.0,11.700012,0.0,0.0,0.0,2088.1802,6.472406e-05,2.8600912,52.247387,249.9939,18.565104,30.000002,0.096238665,44.008854,252.85039,210.89919,0.0,52.247387,0.113754466,4.4201403,49.475548,8.330017
18257,20535420.0,0.0,23.569458,24.159912,23.461273,25.00772,22.582672,21.94992,11.700256,12.800018,11.770233,12.800018,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,2087.748,6.47273e-05,2.8599489,52.24749,249.99393,18.61298,30.000002,0.09614317,43.94183,252.85104,210.89923,0.0,52.24749,0.11375449,4.4199185,49.47565,8.330017
18258,20535480.0,0.0,23.56366,24.15094,23.455353,24.99237,22.583557,21.951782,11.700317,12.800018,11.7378845,12.800018,0.0,0.032084614,0.032084614,0.049585268,250.0,11.700012,0.0,0.0,0.0,2087.3289,6.473119e-05,2.8598042,52.24759,249.99397,18.660477,30.000002,0.096048065,43.87533,252.85172,210.89926,0.0,52.24759,0.1137545,4.4197006,49.47575,8.330017
18259,20535540.0,0.0,23.5578,24.141815,23.449463,24.977112,22.584412,21.953583,11.700378,12.800018,11.720764,12.800018,0.0,0.03208462,0.03208462,0.04958528,250.0,11.700012,0.0,0.0,0.0,2086.927,6.473594e-05,2.8596253,52.247684,249.99406,18.705399,30.000002,0.0959578,43.812443,252.85236,210.89932,0.0,52.247684,0.113754526,4.4194264,49.47584,8.330017
18260,20535600.0,0.0,23.551971,24.132599,23.443573,24.961945,22.585266,21.955322,11.70047,12.800018,11.711243,12.800018,0.0,0.032084625,0.032084625,0.04958528,250.0,11.700012,0.0,0.0,0.0,2086.5435,6.4741485e-05,2.8594468,52.24778,249.99408,18.752445,30.000002,0.0958629,43.74658,252.85301,210.89932,0.0,52.24778,0.113754526,4.419148,49.47594,8.330017
18261,20535660.0,0.0,23.545715,24.12326,23.437286,24.945923,22.585938,21.957,11.700531,12.800018,11.706696,12.800018,0.0,0.032084636,0.032084636,0.049585305,250.0,11.700012,0.0,0.0,0.0,2086.1406,6.4747794e-05,2.8592913,52.247875,249.99423,18.794199,30.000002,0.09577842,43.68812,252.85362,210.89943,0.0,52.247875,0.11375458,4.418906,49.476032,8.330017
18262,20535720.0,0.0,23.53949,24.11377,23.43103,24.930023,22.58664,21.95868,11.700562,12.800018,11.704102,12.800018,0.0,0.032084636,0.032084636,0.049585305,250.0,11.700012,0.0,0.0,0.0,2085.7446,6.475461e-05,2.8591604,52.247967,249.99426,18.838625,30.000002,0.0956882,43.625927,252.85426,210.89946,0.0,52.247967,0.11375458,4.4187026,49.476124,8.330017
18263,20535780.0,0.0,23.533478,24.104156,23.425049,24.914185,22.58731,21.961548,11.700623,12.800018,12.916901,12.800018,0.0,0.032084636,0.032084636,0.049585305,250.0,11.700012,0.0,0.0,0.0,2085.3813,6.4762135e-05,2.8590326,52.248055,249.99431,18.882755,30.000002,0.095598266,43.564144,252.85487,210.89948,0.0,52.248055,0.11375458,4.4185066,49.47621,8.330017
18264,20535840.0,0.0,23.527954,24.09439,23.419678,24.898438,22.587982,21.966064,11.700714,12.800018,12.367828,12.800018,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,2085.094,6.477054e-05,2.8588138,52.248146,249.99432,18.926662,30.000002,0.095508486,43.502674,252.8555,210.89949,0.0,52.248146,0.11375459,4.4181795,49.476303,8.330017
18265,20535900.0,0.0,23.522034,24.084473,23.41394,24.882751,22.588654,21.969208,11.700775,12.800018,12.075714,12.800018,0.0,0.032084648,0.032084648,0.04958532,250.0,11.700012,0.0,0.0,0.0,2084.7961,6.4780026e-05,2.8585973,52.248234,249.99438,18.968586,30.000002,0.0954225,43.44398,252.85612,210.89954,0.0,52.248234,0.113754615,4.4178357,49.476395,8.330017
18266,20535960.0,0.0,23.515656,24.074402,23.407654,24.866394,22.589172,21.971619,11.700836,12.800018,11.9133,12.800018,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,2084.457,6.478988e-05,2.858468,52.24832,249.99445,19.010695,30.000002,0.095335834,43.38503,252.85674,210.89957,0.0,52.24832,0.11375463,4.417629,49.47648,8.330017
18267,20536020.0,0.0,23.509216,24.064148,23.401306,24.850128,22.589691,21.973633,11.700867,12.800018,11.817108,12.800018,0.0,0.032084648,0.032084648,0.049585316,250.0,11.700012,0.0,0.0,0.0,2084.1064,6.479986e-05,2.8583958,52.248413,249.9944,19.055101,30.000002,0.09524413,43.322857,252.85735,210.89954,0.0,52.248413,0.1137546,4.417516,49.47657,8.330017
18268,20536080.0,0.0,23.502625,24.053741,23.394897,24.833923,22.59018,21.975464,11.700897,12.800018,11.764099,12.800018,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,2083.7537,6.48101e-05,2.8583314,52.248497,249.99448,19.095465,30.000002,0.09516054,43.266346,252.85794,210.89958,0.0,52.248497,0.11375464,4.417421,49.476654,8.330017
18269,20536140.0,0.0,23.496063,24.043182,23.388489,24.81781,22.590698,21.977142,11.700928,12.800018,11.734741,12.800018,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,2083.4058,6.4820684e-05,2.8582585,52.248585,249.9945,19.137024,30.000002,0.09507419,43.208168,252.85855,210.89961,0.0,52.248585,0.11375465,4.417308,49.476738,8.330017
18270,20536200.0,0.0,23.48941,24.03241,23.38208,24.801788,22.591187,21.97873,11.700958,12.800018,11.719025,12.800018,0.0,0.032084662,0.032084662,0.049585342,250.0,11.700012,0.0,0.0,0.0,2083.0618,6.483159e-05,2.858187,52.24867,249.99455,19.177193,30.000002,0.09499049,43.15193,252.85915,210.89964,0.0,52.24867,0.11375467,4.417197,49.47682,8.330017
18271,20536260.0,0.0,23.482483,24.021484,23.375427,24.785248,22.591522,21.980225,11.700958,12.800018,11.711365,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,2082.6965,6.484278e-05,2.8581288,52.248745,249.99469,19.213974,30.000002,0.09491364,43.100437,252.85973,210.89973,0.0,52.248745,0.113754705,4.4171057,49.476902,8.330017
18272,20536320.0,0.0,23.475555,24.010376,23.368774,24.76883,22.591858,21.98169,11.700989,12.800018,11.707428,12.800018,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,2082.3296,6.485407e-05,2.8580956,52.248825,249.99474,19.252748,30.000002,0.09483237,43.046154,252.86029,210.89977,0.0,52.248825,0.11375471,4.417054,49.47698,8.330017
18273,20536380.0,0.0,23.468628,23.999054,23.362152,24.752502,22.592194,21.983154,11.700989,12.800018,11.705017,12.800018,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,2081.9646,6.4865504e-05,2.8580658,52.2489,249.99478,19.291016,30.000002,0.09475194,42.992577,252.86087,210.8998,0.0,52.2489,0.11375471,4.4170084,49.477055,8.330017
18274,20536440.0,0.0,23.462158,23.987518,23.35617,24.736237,22.59253,21.986908,11.701019,12.800018,12.717957,12.800018,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,2081.6426,6.487708e-05,2.858022,52.248978,249.99481,19.329601,30.000002,0.09467061,42.938557,252.86143,210.8998,0.0,52.248978,0.11375471,4.4169455,49.477135,8.330017
18275,20536500.0,0.0,23.45575,23.9758,23.350311,24.720032,22.592865,21.990753,11.70105,12.800018,12.254364,12.800018,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,2081.3567,6.488941e-05,2.8578932,52.249058,249.99483,19.367792,30.000002,0.0945899,42.885094,252.862,210.89981,0.0,52.249058,0.11375471,4.416748,49.477215,8.330017
18276,20536560.0,0.0,23.448883,23.963867,23.343933,24.703491,22.593018,21.993408,11.70108,12.800018,12.002075,12.800018,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,2081.023,6.490188e-05,2.857835,52.249134,249.99487,19.405262,30.000002,0.09451048,42.83263,252.86256,210.89984,0.0,52.249134,0.11375473,4.416647,49.477287,8.330017
18277,20536620.0,0.0,23.441833,23.951721,23.337402,24.687042,22.5932,21.995453,11.70108,12.800018,11.864502,12.800018,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,2080.659,6.491403e-05,2.8578613,52.249207,249.99489,19.442415,30.000002,0.09443153,42.78062,252.86311,210.89986,0.0,52.249207,0.11375473,4.416686,49.477364,8.330017
18278,20536680.0,0.0,23.434662,23.939362,23.33078,24.670685,22.593384,21.997192,11.70105,12.800018,11.788452,12.800018,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,2080.2786,6.492591e-05,2.8579104,52.249283,249.99495,19.478674,30.000002,0.09435429,42.72986,252.86368,210.89989,0.0,52.249283,0.11375475,4.416763,49.47744,8.330017
18279,20536740.0,0.0,23.42746,23.926758,23.324188,24.654388,22.593536,21.998718,11.701019,12.800018,11.748047,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2079.885,6.4937536e-05,2.8579674,52.249355,249.99498,19.514694,30.000002,0.094277345,42.67943,252.86423,210.89992,0.0,52.249355,0.113754764,4.416852,49.477512,8.330017
18280,20536800.0,0.0,23.420166,23.91394,23.317566,24.638214,22.59372,22.000153,11.701019,12.800018,11.726593,12.800018,0.0,0.032084692,0.032084692,0.0495854,250.0,11.700012,0.0,0.0,0.0,2079.4797,6.49489e-05,2.8580265,52.249424,249.99507,19.548674,30.000002,0.09420459,42.631855,252.86476,210.89998,0.0,52.249424,0.11375478,4.416944,49.47758,8.330017
18281,20536860.0,0.0,23.41269,23.900848,23.310791,24.621735,22.59375,22.001465,11.700989,12.800018,11.714905,12.800018,0.0,0.032084692,0.032084692,0.0495854,250.0,11.700012,0.0,0.0,0.0,2079.0476,6.4959895e-05,2.8581028,52.249493,249.9951,19.583857,30.000002,0.094129056,42.5826,252.8653,210.9,0.0,52.249493,0.11375478,4.417059,49.47765,8.330017
18282,20536920.0,0.0,23.405182,23.887543,23.303986,24.605316,22.59375,22.002747,11.700928,12.800018,11.708252,12.800018,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,2078.5981,6.497039e-05,2.858203,52.24956,249.99513,19.619005,30.000002,0.09405342,42.533394,252.86583,210.90001,0.0,52.24956,0.11375479,4.4172134,49.477722,8.330017
18283,20536980.0,0.0,23.397583,23.873993,23.297241,24.58902,22.59378,22.003998,11.700897,12.800018,11.705078,12.799988,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,2078.1316,6.498036e-05,2.8583076,52.24963,249.99527,19.6497,30.000002,0.09398724,42.49042,252.86633,210.9001,0.0,52.24963,0.11375484,4.417377,49.477787,8.330017
18284,20537040.0,0.0,23.390015,23.860168,23.290558,24.572845,22.593811,22.005219,11.700867,12.800018,11.703522,12.800018,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,2077.652,6.498976e-05,2.8584056,52.249695,249.99533,19.68264,30.000002,0.09391603,42.444305,252.86685,210.90013,0.0,52.249695,0.11375484,4.4175286,49.477848,8.330017
18285,20537100.0,0.0,23.383118,23.8461,23.284729,24.556702,22.593842,22.009644,11.700836,12.800018,12.543304,12.800018,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,2077.2322,6.4999156e-05,2.8584683,52.24976,249.99535,19.715939,30.000002,0.09384388,42.397686,252.86736,210.90015,0.0,52.24976,0.11375484,4.4176335,49.477917,8.330017
18286,20537160.0,0.0,23.375732,23.831757,23.278412,24.540161,22.59372,22.012817,11.700836,12.800018,12.1604,12.800018,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,2076.7744,6.500842e-05,2.8585157,52.249825,249.99538,19.748951,30.000002,0.09377218,42.35147,252.86787,210.90016,0.0,52.249825,0.11375484,4.417696,49.47798,8.330017
18287,20537220.0,0.0,23.368073,23.817139,23.27185,24.523743,22.593597,22.014984,11.700775,12.800018,11.963165,12.799988,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,2076.2583,6.5016706e-05,2.8586671,52.24989,249.99544,19.779945,30.000002,0.09370473,42.30808,252.86836,210.9002,0.0,52.24989,0.11375486,4.4179263,49.478046,8.330017
18288,20537280.0,0.0,23.360321,23.802246,23.265167,24.507385,22.593475,22.016724,11.700684,12.799988,11.843567,12.799988,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,2075.7114,6.5024156e-05,2.8588529,52.249954,249.99542,19.813606,30.000002,0.09363129,42.260952,252.86888,210.90018,0.0,52.249954,0.11375484,4.418213,49.47811,8.330017
18289,20537340.0,0.0,23.352417,23.787079,23.258484,24.49112,22.593353,22.018188,11.700623,12.799988,11.778381,12.799988,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,2075.1292,6.503065e-05,2.8590639,52.250015,249.9955,19.84387,30.000002,0.09356514,42.218582,252.86937,210.90024,0.0,52.250015,0.11375486,4.418539,49.47817,8.330017
18290,20537400.0,0.0,23.344482,23.771606,23.25177,24.474915,22.593231,22.0195,11.700531,12.799988,11.742218,12.799988,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,2074.5186,6.5036125e-05,2.8592856,52.250076,249.99551,19.87527,30.000002,0.09349636,42.174618,252.86986,210.90025,0.0,52.250076,0.113754876,4.4188824,49.478233,8.330017
18291,20537460.0,0.0,23.336273,23.75586,23.244812,24.458405,22.592957,22.02066,11.700439,12.799988,11.723145,12.799988,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,2073.8599,6.504053e-05,2.8595264,52.250134,249.99557,19.905369,30.000002,0.09343028,42.13248,252.87033,210.90028,0.0,52.250134,0.113754876,4.419253,49.478294,8.330017
18292,20537520.0,0.0,23.328003,23.739807,23.237915,24.441986,22.592712,22.021729,11.700348,12.799988,11.713501,12.799988,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,2073.1611,6.504351e-05,2.8597894,52.250195,249.99568,19.933237,30.000002,0.093369015,42.093468,252.8708,210.90036,0.0,52.250195,0.11375491,4.4196596,49.478348,8.330017
18293,20537580.0,0.0,23.319702,23.72345,23.231018,24.42569,22.592468,22.022797,11.700226,12.799988,11.708496,12.799988,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,2072.4287,6.504507e-05,2.8600407,52.250248,249.99573,19.962492,30.000002,0.093304545,42.052513,252.87128,210.90039,0.0,52.250248,0.11375491,4.4200497,49.478405,8.330017
18294,20537640.0,0.0,23.31137,23.706787,23.224182,24.409485,22.592194,22.023834,11.700134,12.799988,11.705383,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2071.6692,6.504553e-05,2.8602893,52.25031,249.99577,19.991352,30.000002,0.09324082,42.012108,252.87173,210.9004,0.0,52.25031,0.11375493,4.4204335,49.478462,8.330017
18295,20537700.0,0.0,23.303131,23.68982,23.21756,24.393341,22.59195,22.025787,11.700043,12.799988,12.93631,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2070.8997,6.5045315e-05,2.8605447,52.250362,249.9958,20.0203,30.000002,0.093176775,41.97158,252.8722,210.90042,0.0,52.250362,0.11375493,4.420827,49.47852,8.330017
18296,20537760.0,0.0,23.295135,23.672516,23.211273,24.376556,22.591583,22.029694,11.699951,12.799988,12.401703,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2070.1353,6.504416e-05,2.8607855,52.25042,249.99583,20.048841,30.000002,0.09311351,41.93162,252.87265,210.90044,0.0,52.25042,0.11375493,4.4212008,49.478577,8.330017
18297,20537820.0,0.0,23.286743,23.654907,23.20462,24.359863,22.591187,22.032196,11.699829,12.799988,12.082947,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2069.3005,6.5041626e-05,2.8610778,52.250473,249.99585,20.07757,30.000002,0.09304972,41.891403,252.87311,210.90045,0.0,52.250473,0.11375493,4.421645,49.478634,8.330017
18298,20537880.0,0.0,23.278137,23.636932,23.197784,24.343262,22.59079,22.033966,11.699707,12.799988,11.907806,12.799988,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,2068.4016,6.503738e-05,2.8614337,52.250526,249.99588,20.105522,30.000002,0.09298752,41.85227,252.87355,210.90047,0.0,52.250526,0.113754936,4.422194,49.478687,8.330017
18299,20537940.0,0.0,23.269379,23.618652,23.190857,24.326752,22.590424,22.035309,11.699554,12.799988,11.8098755,12.799988,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,2067.449,6.5031374e-05,2.861817,52.250587,249.99591,20.133265,30.000002,0.092925705,41.81343,252.87401,210.9005,0.0,52.250587,0.11375495,4.422786,49.47874,8.330017
18300,20538000.0,0.0,23.260498,23.600006,23.183899,24.310333,22.590057,22.036407,11.699402,12.799988,11.75705,12.799988,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,2066.4463,6.5023596e-05,2.8622136,52.25064,249.99594,20.160507,30.000002,0.09286488,41.775288,252.87445,210.90051,0.0,52.25064,0.113754965,4.4234,49.478798,8.330017
18301,20538060.0,0.0,23.250885,23.581146,23.176117,24.29303,22.588867,22.03653,11.699249,12.799988,11.732544,12.799988,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,2065.3264,6.5013526e-05,2.862647,52.25069,249.9961,20.184225,30.000002,0.09281186,41.74209,252.87488,210.9006,0.0,52.25069,0.113755,4.424067,49.47884,8.330017
18302,20538120.0,0.0,23.241241,23.562195,23.168335,24.275848,22.587708,22.03659,11.699097,12.799988,11.718872,12.799988,0.0,0.03208475,0.03208475,0.049585495,250.0,11.700012,0.0,0.0,0.0,2064.1648,6.500164e-05,2.8630438,52.250736,249.99612,20.210197,30.000002,0.09275367,41.705723,252.87529,210.90063,0.0,52.250736,0.11375499,4.4246864,49.478893,8.330017
18303,20538180.0,0.0,23.231567,23.543152,23.160553,24.258728,22.586548,22.036621,11.698975,12.799988,11.710175,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,2062.9875,6.498878e-05,2.8633661,52.25079,249.99611,20.237469,30.000002,0.09269246,41.66754,252.87572,210.90062,0.0,52.25079,0.11375497,4.425191,49.478943,8.330017
18304,20538240.0,0.0,23.221924,23.523987,23.152802,24.2417,22.585388,22.036621,11.698883,12.799988,11.705414,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2061.7942,6.4975e-05,2.8636107,52.25083,249.99622,20.261211,30.000002,0.09263911,41.634304,252.87613,210.90068,0.0,52.25083,0.11375501,4.4255724,49.47899,8.330017
18305,20538300.0,0.0,23.21225,23.50476,23.145111,24.224823,22.584229,22.036652,11.6987915,12.799988,11.702942,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2060.589,6.496039e-05,2.863786,52.25088,249.99625,20.286058,30.000002,0.09258318,41.59952,252.87654,210.9007,0.0,52.25088,0.11375501,4.4258447,49.47904,8.330017
18306,20538360.0,0.0,23.202942,23.485443,23.137878,24.207855,22.582977,22.038605,11.69873,12.799988,12.770142,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2059.406,6.4945525e-05,2.8639395,52.250927,249.99628,20.31105,30.000002,0.09252682,41.56453,252.87695,210.90071,0.0,52.250927,0.11375501,4.426085,49.479084,8.330017
18307,20538420.0,0.0,23.193787,23.466034,23.13089,24.190948,22.581726,22.041077,11.69873,12.800018,12.281616,12.800018,0.0,0.032084756,0.032084756,0.049585503,250.0,11.700012,0.0,0.0,0.0,2058.2546,6.49307e-05,2.863986,52.25098,249.99629,20.335861,30.000002,0.09247079,41.529793,252.87737,210.90073,0.0,52.25098,0.11375501,4.4261613,49.479134,8.330017
18308,20538480.0,0.0,23.184387,23.446564,23.123596,24.174164,22.580475,22.042389,11.6987,12.800018,12.016205,12.800018,0.0,0.032084756,0.032084756,0.049585503,250.0,11.700012,0.0,0.0,0.0,2057.0686,6.4915555e-05,2.864053,52.25103,249.9963,20.36059,30.000002,0.092414856,41.495174,252.87776,210.90074,0.0,52.25103,0.11375501,4.426256,49.47918,8.330017
18309,20538540.0,0.0,23.174835,23.427002,23.11615,24.15744,22.579224,22.04309,11.698669,12.800018,11.870087,12.800018,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,2055.854,6.4899854e-05,2.8641582,52.251072,249.99637,20.384216,30.000002,0.092361346,41.462097,252.87816,210.90077,0.0,52.251072,0.113755025,4.426418,49.479225,8.330017
18310,20538600.0,0.0,23.165192,23.40738,23.108673,24.140839,22.578003,22.043427,11.698608,12.800018,11.791718,12.799988,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,2054.6199,6.488364e-05,2.864273,52.251118,249.9964,20.407835,30.000002,0.092307754,41.42903,252.87856,210.90079,0.0,52.251118,0.113755025,4.4265966,49.47927,8.330017
18311,20538660.0,0.0,23.154602,23.387695,23.100006,24.122955,22.575653,22.04245,11.698547,12.800018,11.7491455,12.799988,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,2053.2844,6.486663e-05,2.8644326,52.25116,249.99644,20.430794,30.000002,0.0922556,41.39689,252.87894,210.90082,0.0,52.25116,0.11375504,4.4268346,49.479313,8.330017
18312,20538720.0,0.0,23.14392,23.36792,23.091309,24.105194,22.573334,22.041382,11.698456,12.799988,11.725586,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2051.903,6.4848406e-05,2.864668,52.25121,249.99648,20.45374,30.000002,0.0922034,41.364765,252.87933,210.90083,0.0,52.25121,0.11375505,4.4271984,49.47936,8.330017
18313,20538780.0,0.0,23.13327,23.348083,23.082642,24.087555,22.571014,22.040253,11.698395,12.799988,11.714081,12.799988,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,2050.5063,6.482926e-05,2.8648624,52.251244,249.99658,20.474527,30.000002,0.09215605,41.335663,252.8797,210.90091,0.0,52.251244,0.11375508,4.4275064,49.479397,8.330017
18314,20538840.0,0.0,23.12262,23.328186,23.074005,24.070007,22.568695,22.039093,11.698334,12.799988,11.707672,12.799988,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,2049.1033,6.480961e-05,2.8650038,52.251286,249.99661,20.496567,30.000002,0.092105776,41.304806,252.88007,210.90092,0.0,52.251286,0.11375508,4.427727,49.47944,8.330017
18315,20538900.0,0.0,23.111969,23.308258,23.06543,24.05252,22.566406,22.037933,11.698273,12.800018,11.703461,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2047.696,6.478961e-05,2.865121,52.25133,249.99657,20.520657,30.000002,0.09205072,41.27108,252.88045,210.90088,0.0,52.25133,0.11375505,4.4279094,49.479485,8.330017
18316,20538960.0,0.0,23.101227,23.288239,23.056763,24.034973,22.563904,22.036774,11.698242,12.800018,11.701263,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2046.2714,6.476918e-05,2.8652232,52.25137,249.99669,20.539892,30.000002,0.092006736,41.244152,252.8808,210.90097,0.0,52.25137,0.113755085,4.4280667,49.479523,8.330017
18317,20539020.0,0.0,23.091156,23.268188,23.04889,24.017517,22.561401,22.038605,11.698212,12.800018,12.583893,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2044.9011,6.474856e-05,2.8652852,52.25141,249.99672,20.561373,30.000002,0.09195753,41.214077,252.88116,210.90099,0.0,52.25141,0.113755085,4.4281716,49.47956,8.330017
18318,20539080.0,0.0,23.080933,23.248077,23.040924,24.000153,22.558899,22.03952,11.698242,12.800018,12.181549,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2043.5355,6.4728236e-05,2.8652723,52.251453,249.99673,20.582708,30.000002,0.0919086,41.184208,252.88152,210.90099,0.0,52.251453,0.113755085,4.428147,49.479603,8.330017
18319,20539140.0,0.0,23.070496,23.227936,23.032684,23.98288,22.556427,22.03952,11.698212,12.800018,11.960632,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,2042.1392,6.47076e-05,2.8653142,52.251488,249.99675,20.604095,30.000002,0.09185947,41.154266,252.88188,210.901,0.0,52.251488,0.113755085,4.4282064,49.47964,8.330017
18320,20539200.0,0.0,23.059967,23.207733,23.024353,23.965698,22.553925,22.039001,11.698181,12.800018,11.835663,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2040.7223,6.468656e-05,2.8653882,52.25153,249.99677,20.62506,30.000002,0.09181127,41.124916,252.88223,210.90102,0.0,52.25153,0.113755085,4.42832,49.479683,8.330017
18321,20539260.0,0.0,23.049286,23.1875,23.01587,23.948456,22.5513,22.038177,11.698151,12.800018,11.772797,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2039.2821,6.4665095e-05,2.8654797,52.251564,249.99684,20.644545,30.000002,0.09176641,41.097637,252.88257,210.90105,0.0,52.251564,0.1137551,4.4284616,49.47972,8.330017
18322,20539320.0,0.0,23.038574,23.167236,23.007385,23.931305,22.548676,22.037231,11.69812,12.800018,11.738678,12.800018,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,2037.83,6.464321e-05,2.8655746,52.251606,249.99687,20.664354,30.000002,0.09172075,41.069904,252.88292,210.90108,0.0,52.251606,0.1137551,4.428609,49.47976,8.330017
18323,20539380.0,0.0,23.027863,23.146942,22.998901,23.914246,22.546051,22.036194,11.69809,12.800018,11.719788,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2036.3717,6.462099e-05,2.8656564,52.251644,249.9969,20.684078,30.000002,0.091675244,41.042294,252.88326,210.9011,0.0,52.251644,0.113755114,4.428737,49.479794,8.330017
18324,20539440.0,0.0,23.017181,23.126587,22.990479,23.897278,22.543427,22.035095,11.698059,12.800018,11.709747,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2034.9088,6.4598484e-05,2.8657267,52.25168,249.99693,20.703613,30.000002,0.0916301,41.014942,252.88359,210.90111,0.0,52.25168,0.11375512,4.4288464,49.47983,8.330017
18325,20539500.0,0.0,23.0065,23.106232,22.982086,23.880402,22.540833,22.033997,11.698029,12.800018,11.704803,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2033.4419,6.4575695e-05,2.8657863,52.251713,249.99704,20.720991,30.000002,0.09158993,40.990612,252.88391,210.90117,0.0,52.251713,0.11375514,4.428939,49.479866,8.330017
18326,20539560.0,0.0,22.995789,23.085846,22.973663,23.863495,22.538055,22.03302,11.697998,12.800018,11.701935,12.800018,0.0,0.03208479,0.03208479,0.049585562,250.0,11.700012,0.0,0.0,0.0,2031.9674,6.4552674e-05,2.8658416,52.251743,249.99707,20.739695,30.000002,0.09154662,40.964428,252.88423,210.90118,0.0,52.251743,0.11375514,4.4290247,49.4799,8.330017
18327,20539620.0,0.0,22.985199,23.06546,22.965393,23.84668,22.535309,22.032623,11.697998,12.800018,12.84375,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2030.4952,6.45294e-05,2.8658912,52.25178,249.99709,20.758373,30.000002,0.09150331,40.938274,252.88455,210.9012,3.1051724,52.25178,0.11375514,4.429101,49.47993,8.330017
18328,20539680.0,0.0,22.97525,23.045013,22.957947,23.829926,22.532562,22.03479,11.697998,12.800018,12.432983,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2029.0962,6.450642e-05,2.865872,52.251816,249.99712,20.77672,30.000002,0.091460735,40.912594,252.88486,210.90121,0.0,52.251816,0.11375514,4.429081,49.47997,8.330017
18329,20539740.0,0.0,22.964996,23.024567,22.950134,23.813293,22.529846,22.035522,11.697998,12.800018,12.100555,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2027.6761,6.448367e-05,2.8658385,52.25185,249.99715,20.79479,30.000002,0.09141876,40.887295,252.88518,210.90123,0.0,52.25185,0.11375515,4.429021,49.480003,8.330017
18330,20539800.0,0.0,22.95456,23.00412,22.942139,23.796722,22.5271,22.03543,11.697998,12.800018,11.925629,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2026.2295,6.4460626e-05,2.865869,52.25188,249.99718,20.812445,30.000002,0.0913777,40.86258,252.88548,210.90125,0.0,52.25188,0.11375515,4.4290648,49.480034,8.330017
18331,20539860.0,0.0,22.94397,22.983673,22.93396,23.78003,22.524261,22.035034,11.697968,12.800018,11.821594,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2024.7609,6.443727e-05,2.8659277,52.25192,249.99718,20.830732,30.000002,0.09133512,40.836975,252.88579,210.90125,0.0,52.25192,0.11375515,4.4291544,49.48007,8.330017
18332,20539920.0,0.0,22.93338,22.963196,22.92572,23.763428,22.521393,22.034424,11.697937,12.800018,11.764069,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2023.2793,6.441356e-05,2.8660011,52.251945,249.99722,20.84808,30.000002,0.0912947,40.81269,252.8861,210.90128,0.0,52.251945,0.11375516,4.429269,49.480103,8.330017
18333,20539980.0,0.0,22.92273,22.942719,22.917511,23.746918,22.518555,22.03366,11.697937,12.800018,11.73349,12.800018,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,2021.7909,6.4389555e-05,2.8660705,52.251984,249.99725,20.865335,30.000002,0.09125444,40.78853,252.8864,210.90129,0.0,52.251984,0.11375516,4.429378,49.480133,8.330017
