,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18334,20540040.0,0.0,22.91214,22.922241,22.909332,23.7305,22.515747,22.032806,11.6979065,12.800018,11.717224,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2020.299,6.436532e-05,2.8661292,52.252014,249.9973,20.881813,30.000002,0.09121596,40.765465,252.88669,210.90132,0.0,52.252014,0.11375516,4.429469,49.480164,8.330017
18335,20540100.0,0.0,22.90152,22.901794,22.901154,23.714142,22.512909,22.031952,11.697876,12.800018,11.708008,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2018.8052,6.4340886e-05,2.866178,52.25204,249.99731,20.898916,30.000002,0.09117599,40.74152,252.887,210.90134,0.0,52.25204,0.113755174,4.4295454,49.480194,8.330017
18336,20540160.0,0.0,22.8909,22.881317,22.892975,23.697693,22.50998,22.031189,11.697876,12.800018,11.703644,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2017.3046,6.431626e-05,2.8662217,52.25207,249.9974,20.91368,30.000002,0.09114146,40.720848,252.88727,210.9014,0.0,52.25207,0.1137552,4.4296126,49.480225,8.330017
18337,20540220.0,0.0,22.88028,22.86087,22.884796,23.681366,22.50705,22.030457,11.697845,12.800018,11.701202,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2015.8016,6.429144e-05,2.866263,52.2521,249.99744,20.929697,30.000002,0.09110395,40.698425,252.88754,210.90141,0.0,52.2521,0.1137552,4.4296765,49.48025,8.330017
18338,20540280.0,0.0,22.870056,22.840424,22.877106,23.6651,22.50415,22.031464,11.697845,12.800018,12.822479,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2014.3279,6.42665e-05,2.8662899,52.252125,249.99745,20.9457,30.000002,0.091066435,40.67602,252.88783,210.90141,0.0,52.252125,0.11375519,4.429721,49.48028,8.330017
18339,20540340.0,0.0,22.860107,22.820007,22.869812,23.648895,22.501251,22.033356,11.697876,12.800018,12.308075,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2012.9044,6.424211e-05,2.8662262,52.252155,249.99747,20.961628,30.000002,0.09102907,40.65372,252.8881,210.90143,0.0,52.252155,0.1137552,4.4296274,49.48031,8.330017
18340,20540400.0,0.0,22.849884,22.799591,22.862183,23.632812,22.498352,22.034027,11.697876,12.800018,12.03064,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,2011.4562,6.421779e-05,2.8661942,52.252186,249.9975,20.977184,30.000002,0.09099254,40.631943,252.88838,210.90144,0.0,52.252186,0.1137552,4.4295692,49.48034,8.330017
18341,20540460.0,0.0,22.839478,22.779205,22.85431,23.616577,22.495361,22.034119,11.697876,12.800018,11.87854,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2009.981,6.4193235e-05,2.866221,52.252216,249.99751,20.992897,30.000002,0.09095561,40.609943,252.88866,210.90144,0.0,52.252216,0.1137552,4.4296083,49.480366,8.330017
18342,20540520.0,0.0,22.82904,22.75885,22.846375,23.600433,22.492401,22.033875,11.697845,12.800018,11.794464,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2008.4918,6.416838e-05,2.866273,52.252243,249.99754,21.008009,30.000002,0.09092007,40.588787,252.88892,210.90146,0.0,52.252243,0.1137552,4.4296894,49.480396,8.330017
18343,20540580.0,0.0,22.818573,22.738525,22.83841,23.584412,22.48941,22.033417,11.697815,12.800018,11.750305,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2006.9962,6.414329e-05,2.8663266,52.25227,249.99757,21.022726,30.000002,0.090885416,40.568184,252.88919,210.90149,0.0,52.25227,0.11375521,4.429774,49.480423,8.330017
18344,20540640.0,0.0,22.808105,22.7182,22.830444,23.56842,22.48645,22.032867,11.697815,12.800018,11.725891,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,2005.498,6.411804e-05,2.8663707,52.2523,249.9976,21.03746,30.000002,0.090850696,40.547554,252.88945,210.9015,0.0,52.2523,0.11375521,4.4298434,49.48045,8.330017
18345,20540700.0,0.0,22.797638,22.697937,22.82254,23.552551,22.48352,22.032257,11.697784,12.800018,11.712891,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2003.9994,6.4092645e-05,2.866406,52.252323,249.99763,21.052067,30.000002,0.09081625,40.527107,252.88971,210.90152,0.0,52.252323,0.11375521,4.4298983,49.480476,8.330017
18346,20540760.0,0.0,22.78717,22.677704,22.814575,23.53659,22.4805,22.031738,11.697784,12.800018,11.705994,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2002.4968,6.406714e-05,2.8664355,52.252346,249.99768,21.06601,30.000002,0.09078334,40.507584,252.88995,210.90154,0.0,52.252346,0.113755226,4.4299436,49.4805,8.330017
18347,20540820.0,0.0,22.776733,22.657532,22.80664,23.52069,22.477478,22.031189,11.697784,12.800018,11.701996,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,2000.9935,6.4041524e-05,2.8664627,52.252377,249.99767,21.08118,30.000002,0.0907475,40.486343,252.89021,210.90154,0.0,52.252377,0.11375521,4.4299855,49.480526,8.330017
18348,20540880.0,0.0,22.766296,22.63736,22.798737,23.504883,22.474487,22.03067,11.697754,12.800018,11.699829,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1999.4924,6.4015825e-05,2.8664837,52.252407,249.9977,21.095104,30.000002,0.09071459,40.466854,252.89047,210.90155,0.0,52.252407,0.113755226,4.4300184,49.480553,8.330017
18349,20540940.0,0.0,22.7565,22.61728,22.791626,23.489166,22.471497,22.032867,11.697784,12.800018,12.627502,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1998.0488,6.3990236e-05,2.8664706,52.252422,249.9978,21.106834,30.000002,0.09068685,40.45043,252.8907,210.90163,0.0,52.252422,0.11375525,4.4300065,49.480576,8.330017
18350,20541000.0,0.0,22.746674,22.597198,22.784454,23.47351,22.468506,22.034515,11.697815,12.800018,12.204712,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1996.6257,6.396525e-05,2.8663788,52.25245,249.99782,21.120565,30.000002,0.09065434,40.43121,252.89095,210.90163,0.0,52.25245,0.11375525,4.4298615,49.4806,8.330017
18351,20541060.0,0.0,22.736572,22.57721,22.776947,23.457794,22.465454,22.035248,11.697815,12.800018,11.973572,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1995.1747,6.3940264e-05,2.8663485,52.252472,249.99783,21.13402,30.000002,0.090622455,40.41237,252.89117,210.90163,0.0,52.252472,0.11375523,4.429807,49.48062,8.330017
18352,20541120.0,0.0,22.72641,22.557251,22.769348,23.442139,22.462433,22.03543,11.697815,12.800018,11.847504,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1993.7067,6.391508e-05,2.8663683,52.252495,249.99785,21.147337,30.000002,0.09059088,40.393726,252.89142,210.90164,0.0,52.252495,0.11375523,4.429837,49.480648,8.330017
18353,20541180.0,0.0,22.716187,22.537354,22.761688,23.426575,22.459381,22.035309,11.697815,12.800018,11.777863,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1992.2317,6.388975e-05,2.8663986,52.252518,249.99786,21.160297,30.000002,0.09056013,40.375584,252.89165,210.90166,0.0,52.252518,0.11375525,4.429886,49.480675,8.330017
18354,20541240.0,0.0,22.705963,22.517548,22.753998,23.411102,22.45639,22.035034,11.697784,12.800018,11.740845,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1990.7544,6.386429e-05,2.8664265,52.252544,249.9979,21.173182,30.000002,0.09052954,40.357544,252.89188,210.90167,0.0,52.252544,0.11375525,4.4299297,49.480694,8.330017
18355,20541300.0,0.0,22.69577,22.497772,22.746338,23.39569,22.45337,22.034668,11.697784,12.800018,11.721161,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1989.2781,6.383876e-05,2.8664463,52.252567,249.99792,21.185476,30.000002,0.09050032,40.340336,252.8921,210.90169,0.0,52.252567,0.11375525,4.429961,49.480717,8.330017
18356,20541360.0,0.0,22.685577,22.478058,22.738647,23.380219,22.450317,22.034424,11.697784,12.800018,11.711273,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1987.8018,6.381319e-05,2.8664584,52.252586,249.99799,21.196985,30.000002,0.09047297,40.32422,252.89232,210.90173,0.0,52.252586,0.11375526,4.42998,49.48074,8.330017
18357,20541420.0,0.0,22.675415,22.458435,22.731018,23.364838,22.447266,22.03418,11.697784,12.800018,11.706177,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1986.3292,6.3787615e-05,2.8664641,52.25261,249.998,21.209085,30.000002,0.09044418,40.30728,252.89255,210.90173,0.0,52.25261,0.11375526,4.4299893,49.48076,8.330017
18358,20541480.0,0.0,22.665283,22.438873,22.72342,23.349518,22.444214,22.033905,11.697784,12.800018,11.702637,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1984.8599,6.376204e-05,2.8664656,52.252632,249.99803,21.221067,30.000002,0.09041565,40.29051,252.89276,210.90175,0.0,52.252632,0.11375527,4.4299917,49.48078,8.330017
18359,20541540.0,0.0,22.655212,22.419403,22.715881,23.33432,22.441193,22.033905,11.697784,12.800018,12.429993,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1983.3984,6.373653e-05,2.8664598,52.25265,249.99805,21.232813,30.000002,0.09038766,40.274063,252.89297,210.90176,23.248894,52.25265,0.11375527,4.429983,49.4808,8.330017
18360,20541600.0,0.0,22.645905,22.399994,22.70929,23.319153,22.438171,22.036957,11.697815,12.800018,12.471191,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1982.0153,6.371139e-05,2.8663945,52.252674,249.99806,21.244814,30.000002,0.09035905,40.25726,252.89319,210.90176,0.0,52.252674,0.11375527,4.4298925,49.480824,8.330017
18361,20541660.0,0.0,22.637878,22.380768,22.704437,23.29654,22.428833,22.03238,11.709869,12.800568,12.122894,12.79895,0.0,0.032035246,0.032035246,0.051143732,250.0,11.700012,0.0,0.0,1.6020063,1993.9672,6.387286e-05,2.8291411,52.28572,248.59676,21.215078,30.000002,0.09144744,40.29889,253.09438,211.02519,0.0,52.28572,0.11521467,4.526266,50.11035,8.330017
18362,20541720.0,0.0,22.621674,22.361694,22.689026,23.273407,22.419525,22.026978,11.704163,12.799896,11.936005,12.79953,0.0,0.03208132,0.03208132,0.05098447,250.0,11.700012,0.0,0.0,0.8869445,1990.943,6.391543e-05,2.84671,52.292477,249.13695,21.223642,30.000002,0.091380805,40.286903,253.18022,211.26216,0.0,52.292477,0.115148395,4.524367,50.028564,8.330017
18363,20541780.0,0.0,22.604065,22.342865,22.671722,23.250793,22.410187,22.021088,11.688019,12.799408,11.827423,12.799652,0.0,0.03211549,0.03211549,0.050403327,250.0,11.700012,0.0,0.0,0.0,1978.6174,6.368769e-05,2.891591,52.278053,249.95015,21.246738,30.000002,0.09096857,40.254566,253.17326,211.38222,0.0,52.278053,0.11463617,4.5440307,49.780487,8.330017
18364,20541840.0,0.0,22.58728,22.324219,22.655487,23.228973,22.400879,22.014954,11.673187,12.799286,11.760254,12.799591,0.0,0.032112576,0.032112576,0.049984165,250.0,11.700012,0.0,0.0,0.0,1963.7887,6.32882e-05,2.933506,52.257473,250.34897,21.270527,30.000002,0.09061435,40.22126,253.11226,211.34,0.0,52.257473,0.11420946,4.564409,49.610497,8.330017
18365,20541900.0,0.0,22.57196,22.305725,22.641083,23.20755,22.391602,22.008667,11.668152,12.799591,11.719238,12.799744,0.0,0.032103203,0.032103203,0.049841896,250.0,11.700012,0.0,0.0,0.0,1952.1847,6.28885e-05,2.9456904,52.24866,250.39763,21.286634,30.000002,0.09046352,40.198715,253.0692,211.27226,0.0,52.24866,0.11404834,4.5743217,49.55668,8.330017
18366,20541960.0,0.0,22.557129,22.287415,22.627258,23.186615,22.382599,22.002716,11.666748,12.799835,11.695618,12.799957,0.0,0.0320956,0.0320956,0.049740378,250.0,11.700012,0.0,0.0,0.0,1941.5524,6.2497566e-05,2.948552,52.24376,250.38622,21.30101,30.000002,0.090347685,40.178585,253.02881,211.19948,0.0,52.24376,0.11393151,4.5701222,49.520313,8.330017
18367,20542020.0,0.0,22.542572,22.269287,22.613739,23.165894,22.373657,21.996735,11.666809,12.799957,11.682373,12.800079,0.0,0.032089774,0.032089774,0.049676877,250.0,11.700012,0.0,0.0,0.0,1931.6183,6.211689e-05,2.947724,52.24173,250.33855,21.314146,30.000002,0.09026384,40.1602,252.99492,211.13219,0.0,52.24173,0.1138563,4.5637054,49.49934,8.330017
18368,20542080.0,0.0,22.528198,22.251282,22.600403,23.145325,22.364777,21.990753,11.667603,12.800018,11.67514,12.80014,0.0,0.03208578,0.03208578,0.049636476,250.0,11.700012,0.0,0.0,0.0,1922.2548,6.1750725e-05,2.9451954,52.241474,250.27997,21.326433,30.000002,0.09020069,40.142994,252.96767,211.07477,0.0,52.241474,0.11380791,4.5565367,49.48723,8.330017
18369,20542140.0,0.0,22.513977,22.233429,22.58722,23.124908,22.355896,21.984772,11.668732,12.800049,11.671478,12.80014,0.0,0.032083284,0.032083284,0.04961125,250.0,11.700012,0.0,0.0,0.0,1913.3636,6.139975e-05,2.9419746,52.242256,250.22173,21.338247,30.000002,0.09015133,40.126453,252.94646,211.02794,0.0,52.242256,0.1137777,4.549513,49.48061,8.330017
18370,20542200.0,0.0,22.500153,22.215729,22.574493,23.104645,22.347076,21.980316,11.670044,12.800079,12.879852,12.80014,0.0,0.03208213,0.03208213,0.04959837,250.0,11.700012,0.0,0.0,0.0,1904.9417,6.106463e-05,2.9384153,52.243774,250.16809,21.348019,30.000002,0.09011732,40.112774,252.93105,210.99207,0.0,52.243774,0.11376253,4.5429373,49.478268,8.330017
18371,20542260.0,0.0,22.486328,22.19812,22.561798,23.08374,22.337738,21.976746,11.671295,12.800079,12.3289795,12.80014,0.0,0.032081697,0.032081697,0.049590774,250.0,11.700012,0.0,0.0,0.0,1896.8396,6.0743045e-05,2.9350345,52.245396,250.1236,21.35852,30.000002,0.090086244,40.098072,252.91966,210.96469,0.0,52.245396,0.11375409,4.5370345,49.477455,8.330017
18372,20542320.0,0.0,22.47229,22.180664,22.548737,23.062958,22.32846,21.971893,11.672424,12.800079,12.031433,12.80011,0.0,0.03208175,0.03208175,0.04958671,250.0,11.700012,0.0,0.0,0.0,1888.9696,6.043371e-05,2.9320614,52.246952,250.08858,21.3689,30.000002,0.09005858,40.083538,252.91162,210.94469,0.0,52.246952,0.11375016,4.5320215,49.477516,8.330017
18373,20542380.0,0.0,22.45816,22.1633,22.535553,23.042297,22.319214,21.96637,11.673431,12.800049,11.867584,12.80011,0.0,0.03208206,0.03208206,0.0495847,250.0,11.700012,0.0,0.0,0.0,1881.3055,6.0134946e-05,2.9294777,52.248318,250.06189,21.378876,30.000002,0.09003366,40.069572,252.90607,210.93037,0.0,52.248318,0.11374877,4.527779,49.477962,8.330017
18374,20542440.0,0.0,22.444,22.146027,22.522339,23.021759,22.309998,21.96048,11.674316,12.800049,11.773224,12.800079,0.0,0.032082457,0.032082457,0.049583796,250.0,11.700012,0.0,0.0,0.0,1873.8235,5.98454e-05,2.9272008,52.249466,250.04182,21.389338,30.000002,0.090008445,40.054928,252.90225,210.92017,0.0,52.249466,0.11374868,4.524106,49.478523,8.330017
18375,20542500.0,0.0,22.429901,22.128845,22.509125,23.001312,22.300812,21.954407,11.67511,12.800049,11.723724,12.800079,0.0,0.032082893,0.032082893,0.049583603,250.0,11.700012,0.0,0.0,0.0,1866.5112,5.956431e-05,2.925184,52.250397,250.02733,21.398657,30.000002,0.08998651,40.04188,252.89978,210.91321,0.0,52.250397,0.11374936,4.5208993,49.479095,8.330017
18376,20542560.0,0.0,22.415924,22.111755,22.496063,22.98108,22.29181,21.948395,11.675812,12.800049,11.70166,12.800079,0.0,0.03208331,0.03208331,0.049583808,250.0,11.700012,0.0,0.0,0.0,1859.3678,5.929105e-05,2.923382,52.251125,250.01735,21.407518,30.000002,0.089965925,40.029476,252.89832,210.90877,0.0,52.251125,0.11375042,4.518069,49.47962,8.330017
18377,20542620.0,0.0,22.402008,22.094727,22.483063,22.960968,22.282867,21.942383,11.676453,12.800049,11.689484,12.800049,0.0,0.03208367,0.03208367,0.049584113,250.0,11.700012,0.0,0.0,0.0,1852.3705,5.902479e-05,2.921725,52.251686,250.01038,21.417028,30.000002,0.089943744,40.016163,252.89743,210.9058,0.0,52.251686,0.11375145,4.51548,49.480053,8.330017
18378,20542680.0,0.0,22.388123,22.077759,22.470123,22.940948,22.273926,21.93634,11.677063,12.800049,11.682922,12.800049,0.0,0.03208397,0.03208397,0.049584426,250.0,11.700012,0.0,0.0,0.0,1845.5082,5.8765014e-05,2.9201934,52.25211,250.00558,21.426657,30.000002,0.0899212,40.002678,252.89696,210.90392,0.0,52.25211,0.113752365,4.5130954,49.480392,8.330017
18379,20542740.0,0.0,22.374329,22.060852,22.457245,22.921051,22.265045,21.930298,11.677612,12.800049,11.680603,12.800049,0.0,0.032084204,0.032084204,0.049584728,250.0,11.700012,0.0,0.0,0.0,1838.7993,5.8512407e-05,2.9187875,52.252396,250.00285,21.434235,30.000002,0.089903474,39.99207,252.8968,210.90297,0.0,52.252396,0.113753125,4.5109134,49.480637,8.330017
18380,20542800.0,0.0,22.360596,22.043976,22.444427,22.901306,22.256195,21.924286,11.678101,12.800049,11.6796875,12.800049,0.0,0.03208436,0.03208436,0.04958495,250.0,11.700012,0.0,0.0,0.0,1832.2577,5.8267513e-05,2.9174647,52.25259,250.00125,21.44304,30.000002,0.08988263,39.979744,252.89682,210.90247,0.0,52.25259,0.11375367,4.508866,49.4808,8.330017
18381,20542860.0,0.0,22.347504,22.02713,22.432434,22.8815,22.247498,21.921204,11.678619,12.800018,12.668335,12.800049,0.0,0.032084502,0.032084502,0.04958515,250.0,11.700012,0.0,0.0,0.0,1825.8217,5.802539e-05,2.9161537,52.25275,249.99995,21.451952,30.000002,0.08986147,39.967266,252.89688,210.90208,0.0,52.25275,0.11375415,4.5068407,49.480946,8.330017
18382,20542920.0,0.0,22.334473,22.010315,22.420502,22.861816,22.238861,21.917877,11.679138,12.800018,12.217987,12.800049,0.0,0.032084607,0.032084607,0.049585298,250.0,11.700012,0.0,0.0,0.0,1819.525,5.77891e-05,2.9148316,52.252872,249.99918,21.46075,30.000002,0.089840494,39.95495,252.897,210.9019,0.0,52.252872,0.1137545,4.504794,49.481052,8.330017
18383,20542980.0,0.0,22.321228,21.99353,22.408295,22.842224,22.230255,21.913452,11.679596,12.800018,11.981628,12.800049,0.0,0.03208468,0.03208468,0.04958541,250.0,11.700012,0.0,0.0,0.0,1813.3218,5.755834e-05,2.9136248,52.252953,249.99878,21.468935,30.000002,0.08982092,39.94349,252.89716,210.90184,0.0,52.252953,0.11375478,4.50292,49.481125,8.330017
18384,20543040.0,0.0,22.307892,21.976746,22.395996,22.822754,22.22165,21.908539,11.680023,12.800018,11.845947,12.800049,0.0,0.03208473,0.03208473,0.049585484,250.0,11.700012,0.0,0.0,0.0,1807.2036,5.733211e-05,2.9125013,52.25302,249.99852,21.477928,30.000002,0.08979934,39.930904,252.89734,210.90182,0.0,52.25302,0.11375495,4.501181,49.481182,8.330017
18385,20543100.0,0.0,22.294556,21.95996,22.383667,22.803345,22.213104,21.90329,11.68045,12.800018,11.770203,12.800049,0.0,0.03208477,0.03208477,0.049585544,250.0,11.700012,0.0,0.0,0.0,1801.1747,5.711026e-05,2.911433,52.253063,249.99843,21.486183,30.000002,0.08977948,39.919342,252.8975,210.90184,0.0,52.253063,0.113755085,4.4995294,49.48122,8.330017
18386,20543160.0,0.0,22.281158,21.943146,22.371277,22.783722,22.204681,21.898132,11.680847,12.800018,11.729279,12.800049,0.0,0.032084797,0.032084797,0.04958559,250.0,11.700012,0.0,0.0,0.0,1795.2372,5.689287e-05,2.9104023,52.253098,249.99841,21.494335,30.000002,0.08975985,39.907932,252.89767,210.90189,0.0,52.253098,0.113755174,4.497936,49.48125,8.330017
18387,20543220.0,0.0,22.267792,21.92633,22.358917,22.76419,22.19629,21.892883,11.681213,12.800018,11.706818,12.800049,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1789.3942,5.667985e-05,2.9093962,52.25312,249.99843,21.502462,30.000002,0.08974025,39.896553,252.89786,210.90193,0.0,52.25312,0.11375525,4.4963813,49.481277,8.330017
18388,20543280.0,0.0,22.254456,21.909485,22.346588,22.744751,22.187927,21.887604,11.68161,12.800018,11.695221,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1783.6475,5.6471163e-05,2.908406,52.25314,249.99847,21.51035,30.000002,0.089721195,39.88551,252.89801,210.90198,0.0,52.25314,0.113755286,4.4948506,49.481293,8.330017
18389,20543340.0,0.0,22.24112,21.892578,22.33432,22.725433,22.179626,21.882324,11.681976,12.800018,11.68866,12.800049,0.0,0.03208483,0.03208483,0.04958564,250.0,11.700012,0.0,0.0,0.0,1777.9955,5.626674e-05,2.9074273,52.253162,249.99849,21.51884,30.000002,0.08970066,39.873623,252.89818,210.90201,0.0,52.253162,0.11375531,4.493338,49.48131,8.330017
18390,20543400.0,0.0,22.227844,21.87564,22.322113,22.706207,22.171326,21.877045,11.682343,12.800018,11.685272,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1772.4385,5.606655e-05,2.9064605,52.253174,249.99854,21.526623,30.000002,0.08968184,39.86273,252.89835,210.90204,0.0,52.253174,0.11375532,4.4918437,49.481327,8.330017
18391,20543460.0,0.0,22.214447,21.858643,22.309784,22.686523,22.163147,21.871918,11.682709,12.800018,11.890045,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1766.9764,5.587111e-05,2.905519,52.253185,249.99864,21.533043,30.000002,0.08966631,39.85374,252.89848,210.9021,48.08556,52.253185,0.113755345,4.4903865,49.48134,8.330017
18392,20543520.0,0.0,22.201813,21.841583,22.2984,22.6669,22.154968,21.870148,11.683075,12.800018,12.499512,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1761.6569,5.5679342e-05,2.904545,52.253197,249.99867,21.540705,30.000002,0.08964775,39.843014,252.89864,210.90211,0.0,52.253197,0.113755345,4.4888916,49.48135,8.330017
18393,20543580.0,0.0,22.188873,21.824463,22.286713,22.6474,22.14685,21.866913,11.683472,12.800018,12.129364,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1756.4236,5.5492215e-05,2.903524,52.253212,249.99869,21.548344,30.000002,0.08962923,39.832317,252.89877,210.90213,0.0,52.253212,0.113755345,4.4873056,49.481365,8.330017
18394,20543640.0,0.0,22.175781,21.80722,22.27481,22.62799,22.138763,21.862823,11.683838,12.800018,11.925659,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1751.2576,5.5309054e-05,2.9025824,52.253227,249.99872,21.55578,30.000002,0.0896112,39.821907,252.89891,210.90215,0.0,52.253227,0.113755345,4.485845,49.481377,8.330017
18395,20543700.0,0.0,22.162628,21.789917,22.262848,22.608673,22.130707,21.858307,11.684174,12.800018,11.810547,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1746.1663,5.5129716e-05,2.9016848,52.25324,249.99873,21.563187,30.000002,0.08959323,39.811535,252.89905,210.90216,0.0,52.25324,0.11375536,4.484457,49.481388,8.330017
18396,20543760.0,0.0,22.149109,21.772491,22.250488,22.588562,22.122711,21.853424,11.684509,12.800018,11.752869,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1741.1289,5.495411e-05,2.9008248,52.253254,249.99876,21.57006,30.000002,0.08957656,39.801914,252.89919,210.90218,0.0,52.253254,0.11375536,4.4831266,49.4814,8.330017
18397,20543820.0,0.0,22.13559,21.754974,22.238129,22.568573,22.114777,21.84842,11.684845,12.800018,11.72171,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1736.1638,5.4782067e-05,2.8999977,52.253265,249.99878,21.577055,30.000002,0.08955959,39.79212,252.89932,210.90219,0.0,52.253265,0.11375536,4.481849,49.48141,8.330017
18398,20543880.0,0.0,22.12204,21.737305,22.2258,22.548706,22.106842,21.843353,11.68515,12.800018,11.70462,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1731.2839,5.461377e-05,2.8991544,52.253277,249.99881,21.584017,30.000002,0.08954268,39.782375,252.89944,210.90219,0.0,52.253277,0.11375536,4.480549,49.481426,8.330017
18399,20543940.0,0.0,22.10852,21.719543,22.213531,22.52893,22.098969,21.838257,11.685486,12.800018,11.695709,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1726.4916,5.444932e-05,2.8982906,52.25329,249.99883,21.590914,30.000002,0.08952593,39.77272,252.89958,210.9022,0.0,52.25329,0.11375536,4.479215,49.481438,8.330017
18400,20544000.0,0.0,22.095032,21.70163,22.201294,22.509247,22.091095,21.83319,11.685822,12.800018,11.691132,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1721.7886,5.4288776e-05,2.8974102,52.2533,249.99884,21.597494,30.000002,0.08950994,39.76351,252.8997,210.90222,0.0,52.2533,0.11375536,4.4778547,49.48145,8.330017
18401,20544060.0,0.0,22.080536,21.683563,22.187866,22.488678,22.083282,21.82489,11.686127,12.800018,11.688965,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1717.0929,5.413228e-05,2.8966,52.253307,249.99887,21.603643,30.000002,0.089494996,39.754898,252.89983,210.90224,0.0,52.253307,0.113755375,4.4765935,49.481457,8.330017
18402,20544120.0,0.0,22.066254,21.665344,22.174713,22.468262,22.075531,21.817871,11.686432,12.800018,12.91806,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1712.4858,5.3979642e-05,2.8958657,52.25332,249.99889,21.610191,30.000002,0.08947908,39.74573,252.89995,210.90224,0.0,52.25332,0.113755375,4.475457,49.48147,8.330017
18403,20544180.0,0.0,22.052399,21.646942,22.16217,22.447876,22.06778,21.812561,11.686737,12.800018,12.361847,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1707.9884,5.382949e-05,2.895021,52.25333,249.9989,21.616714,30.000002,0.08946321,39.7366,252.90007,210.90225,0.0,52.25333,0.113755375,4.4741707,49.48148,8.330017
18404,20544240.0,0.0,22.038239,21.628387,22.149292,22.427612,22.060028,21.805939,11.687103,12.800018,12.056244,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1703.5624,5.3683623e-05,2.894098,52.25334,249.9989,21.623232,30.000002,0.08944735,39.727478,252.90019,210.90225,0.0,52.25334,0.113755375,4.4727364,49.481495,8.330017
18405,20544300.0,0.0,22.023926,21.60962,22.136292,22.40744,22.052338,21.798584,11.687439,12.800018,11.889099,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1699.2059,5.354155e-05,2.8932164,52.253353,249.99892,21.629475,30.000002,0.08943216,39.718735,252.9003,210.90227,0.0,52.253353,0.113755375,4.4713717,49.481503,8.330017
18406,20544360.0,0.0,22.009308,21.590668,22.122955,22.38742,22.044647,21.789886,11.687775,12.800018,11.796997,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1694.9097,5.3403255e-05,2.8923512,52.253365,249.99893,21.635767,30.000002,0.08941684,39.709927,252.90042,210.90227,0.0,52.253365,0.113755375,4.470033,49.481514,8.330017
18407,20544420.0,0.0,21.99466,21.571533,22.109589,22.367493,22.036957,21.781006,11.68811,12.800018,11.746246,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1690.6903,5.3268683e-05,2.8914974,52.253372,249.99895,21.641869,30.000002,0.08940198,39.701385,252.90054,210.90227,0.0,52.253372,0.113755375,4.468714,49.481525,8.330017
18408,20544480.0,0.0,21.97998,21.552185,22.096252,22.347687,22.029327,21.772034,11.688446,12.800018,11.719452,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1686.5593,5.3138032e-05,2.8906202,52.253384,249.99896,21.647947,30.000002,0.08938718,39.692875,252.90065,210.90228,0.0,52.253384,0.113755375,4.4673624,49.481537,8.330017
18409,20544540.0,0.0,21.965271,21.532593,22.082977,22.327972,22.021698,21.763,11.688782,12.800018,11.705353,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1682.522,5.301148e-05,2.8897064,52.253395,249.99898,21.65374,30.000002,0.08937306,39.684765,252.90076,210.9023,0.0,52.253395,0.113755375,4.465952,49.481544,8.330017
18410,20544600.0,0.0,21.950562,21.512787,22.069733,22.30838,22.0141,21.753998,11.689148,12.800018,11.697357,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1678.5792,5.288913e-05,2.8887684,52.253407,249.99898,21.660059,30.000002,0.08935765,39.67592,252.90088,210.90228,0.0,52.253407,0.113755375,4.464503,49.481556,8.330017
18411,20544660.0,0.0,21.935852,21.492737,22.05655,22.289062,22.00647,21.74472,11.689514,12.800018,11.694,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1674.7488,5.2771724e-05,2.8878143,52.253414,249.99902,21.664923,30.000002,0.0893458,39.66911,252.90099,210.90231,0.0,52.253414,0.11375538,4.463028,49.481564,8.330017
18412,20544720.0,0.0,21.921112,21.472443,22.043427,22.269836,21.99887,21.735474,11.68988,12.800018,11.692047,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1670.9974,5.2657833e-05,2.8868551,52.253426,249.99902,21.671,30.000002,0.08933098,39.660603,252.9011,210.90231,0.0,52.253426,0.11375538,4.4615464,49.481575,8.330017
18413,20544780.0,0.0,21.90683,21.451874,22.030945,22.250702,21.991302,21.728577,11.690277,12.800018,12.712891,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1667.3893,5.2548537e-05,2.8858385,52.25343,249.99904,21.676277,30.000002,0.089318104,39.653214,252.90118,210.90233,0.0,52.25343,0.11375538,4.459985,49.481583,8.330017
18414,20544840.0,0.0,21.89264,21.43106,22.018646,22.23169,21.983765,21.721802,11.690704,12.800018,12.246826,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1663.918,5.244452e-05,2.8847008,52.253445,249.99905,21.681892,30.000002,0.089304395,39.64535,252.90129,210.90233,0.0,52.253445,0.11375538,4.458227,49.481594,8.330017
18415,20544900.0,0.0,21.878143,21.409943,22.006073,22.212769,21.976227,21.713928,11.691132,12.800018,11.993347,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1660.5271,5.2345236e-05,2.8836083,52.253456,249.99905,21.687395,30.000002,0.08929097,39.63765,252.9014,210.90234,0.0,52.253456,0.11375538,4.4565296,49.4816,8.330017
18416,20544960.0,0.0,21.863525,21.38858,21.993378,22.194122,21.968689,21.705322,11.691528,12.800018,11.855286,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1657.2228,5.225042e-05,2.8825676,52.25346,249.99907,21.692848,30.000002,0.08927765,39.630013,252.9015,210.90234,0.0,52.25346,0.11375538,4.4549203,49.481613,8.330017
18417,20545020.0,0.0,21.848816,21.366882,21.980682,22.175598,21.961151,21.696411,11.691925,12.800018,11.779205,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1654.0132,5.2160136e-05,2.8815346,52.25347,249.99908,21.698154,30.000002,0.08926469,39.622585,252.9016,210.90234,0.0,52.25347,0.11375538,4.453325,49.48162,8.330017
18418,20545080.0,0.0,21.834045,21.34491,21.967957,22.157135,21.953644,21.687347,11.692322,12.800018,11.73941,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1650.9045,5.2074483e-05,2.8804898,52.25348,249.9991,21.703321,30.000002,0.08925207,39.61535,252.9017,210.90236,0.0,52.25348,0.11375538,4.4517126,49.48163,8.330017
18419,20545140.0,0.0,21.819244,21.322632,21.955292,22.138794,21.946167,21.678223,11.692749,12.800018,11.71759,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1647.9006,5.1993567e-05,2.879425,52.25349,249.9991,21.708494,30.000002,0.089239426,39.608105,252.9018,210.90236,0.0,52.25349,0.11375538,4.4500685,49.48164,8.330017
18420,20545200.0,0.0,21.804382,21.300018,21.942627,22.120544,21.93872,21.669067,11.693146,12.800018,11.706207,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1645.0045,5.191748e-05,2.8783402,52.253498,249.99911,21.713623,30.000002,0.08922689,39.600925,252.9019,210.90237,0.0,52.253498,0.1137554,4.4483924,49.481647,8.330017
18421,20545260.0,0.0,21.786682,21.276917,21.926514,22.098785,21.92743,21.656006,11.690765,12.799927,11.69986,12.799896,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1639.7096,5.1802872e-05,2.884126,52.25351,249.99913,21.718435,30.000002,0.08921512,39.594193,252.902,210.90239,0.0,52.25351,0.1137554,4.455896,49.48166,8.330017
18422,20545320.0,0.0,21.768738,21.253235,21.910217,22.077179,21.916168,21.642944,11.682953,12.799713,11.693726,12.799561,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1631.5347,5.1560473e-05,2.9047782,52.253513,249.99915,21.723513,30.000002,0.08920271,39.587082,252.90208,210.90239,0.0,52.253513,0.1137554,4.487442,49.481667,8.330017
18423,20545380.0,0.0,21.750702,21.228973,21.893982,22.055634,21.904938,21.629913,11.677032,12.799683,11.6875,12.7994995,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1622.7362,5.1266732e-05,2.9204473,52.253525,249.99915,21.728724,30.000002,0.08918996,39.57979,252.90218,210.90239,0.0,52.253525,0.1137554,4.512815,49.481674,8.330017
18424,20545440.0,0.0,21.733307,21.204163,21.878693,22.03424,21.893768,21.620178,11.67392,12.799805,12.531677,12.799652,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1613.774,5.094672e-05,2.9286013,52.253532,249.99918,21.732834,30.000002,0.08917991,39.57403,252.90227,210.9024,0.0,52.253532,0.1137554,4.5262375,49.48168,8.330017
18425,20545500.0,0.0,21.715607,21.178772,21.86319,22.01294,21.88263,21.609192,11.67276,12.799896,12.142761,12.799835,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1604.9769,5.0626993e-05,2.9314764,52.25354,249.99919,21.737688,30.000002,0.08916803,39.567234,252.90236,210.9024,0.0,52.25354,0.1137554,4.5306587,49.48169,8.330017
18426,20545560.0,0.0,21.697845,21.152863,21.847778,21.992249,21.871674,21.597504,11.672516,12.799957,11.927856,12.799927,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1596.3396,5.031003e-05,2.9320824,52.25355,249.99919,21.742441,30.000002,0.08915639,39.560585,252.90244,210.9024,0.0,52.25355,0.1137554,4.53157,49.481697,8.330017
18427,20545620.0,0.0,21.679932,21.126434,21.832306,21.97165,21.860779,21.585327,11.672821,12.799988,11.811188,12.799988,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1587.9053,4.9999828e-05,2.9312623,52.253555,249.9992,21.74701,30.000002,0.089145206,39.554188,252.90253,210.90242,0.0,52.253555,0.1137554,4.5302887,49.481705,8.330017
18428,20545680.0,0.0,21.661896,21.099487,21.816833,21.951172,21.849915,21.572937,11.673431,12.800018,11.746979,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1579.7037,4.9698927e-05,2.9296088,52.253563,249.9992,21.751566,30.000002,0.089134045,39.547806,252.90262,210.90242,0.0,52.253563,0.1137554,4.527722,49.481712,8.330017
18429,20545740.0,0.0,21.643768,21.072052,21.801361,21.930786,21.83908,21.560425,11.674255,12.800049,11.713165,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1571.7522,4.94086e-05,2.9274404,52.253574,249.99922,21.75608,30.000002,0.08912299,39.54149,252.90271,210.90244,0.0,52.253574,0.1137554,4.524363,49.48172,8.330017
18430,20545800.0,0.0,21.62558,21.044159,21.78595,21.910522,21.828308,21.547852,11.675201,12.800049,11.695618,12.800079,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1564.0599,4.9129663e-05,2.924986,52.25358,249.99924,21.760386,30.000002,0.08911244,39.53546,252.90279,210.90244,0.0,52.25358,0.1137554,4.520563,49.481728,8.330017
18431,20545860.0,0.0,21.607239,21.015808,21.770447,21.89035,21.817352,21.535095,11.676178,12.800049,11.686523,12.800079,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1556.6195,4.8862374e-05,2.9224052,52.253586,249.99924,21.764711,30.000002,0.089101836,39.529404,252.90286,210.90244,0.0,52.253586,0.11375541,4.5165677,49.481735,8.330017
18432,20545920.0,0.0,21.588837,20.98703,21.755005,21.87027,21.806427,21.522339,11.677277,12.800049,11.681702,12.800079,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1550.2261,4.86084e-05,2.9195633,52.253593,249.99924,21.769342,30.000002,0.08909048,39.52292,252.90295,210.90244,0.0,52.253593,0.1137554,4.512195,49.481743,8.330017
18433,20545980.0,0.0,21.570435,20.957825,21.739655,21.850311,21.795532,21.509644,11.678497,12.800079,11.680206,12.80011,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1544.3087,4.8371105e-05,2.9163964,52.253597,249.99928,21.772905,30.000002,0.08908175,39.517933,252.90303,210.90247,0.0,52.253597,0.11375541,4.507321,49.48175,8.330017
18434,20546040.0,0.0,21.552124,20.928192,21.72461,21.830475,21.784729,21.497986,11.679718,12.800079,12.960297,12.80011,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1538.7472,4.8152302e-05,2.9131758,52.25361,249.99928,21.777084,30.000002,0.089071505,39.51208,252.9031,210.90247,0.0,52.25361,0.11375541,4.502333,49.481754,8.330017
18435,20546100.0,0.0,21.534332,20.898163,21.710297,21.81073,21.773895,21.488464,11.680939,12.800079,12.404755,12.80011,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1533.3645,4.7941045e-05,2.9099872,52.253616,249.99928,21.781223,30.000002,0.08906135,39.506287,252.90318,210.90247,0.0,52.253616,0.11375541,4.497384,49.481766,8.330017
18436,20546160.0,0.0,21.516388,20.867798,21.695892,21.791473,21.763275,21.477783,11.682037,12.800079,12.075928,12.80011,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1528.1576,4.7741338e-05,2.907164,52.25362,249.9993,21.785303,30.000002,0.08905134,39.500576,252.90326,210.90247,0.0,52.25362,0.11375541,4.4929833,49.48177,8.330017
18437,20546220.0,0.0,21.49826,20.837036,21.681335,21.772339,21.752716,21.46634,11.682953,12.800049,11.897614,12.800079,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1523.0846,4.755117e-05,2.9047754,52.253628,249.9993,21.789455,30.000002,0.08904115,39.494762,252.90334,210.90247,0.0,52.253628,0.11375541,4.4892726,49.48178,8.330017
18438,20546280.0,0.0,21.480011,20.805939,21.666748,21.753296,21.742157,21.454529,11.683746,12.800049,11.8013,12.800079,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1518.1332,4.736933e-05,2.9027164,52.253635,249.99931,21.793333,30.000002,0.08903164,39.489334,252.90341,210.90248,0.0,52.253635,0.11375541,4.4860826,49.481785,8.330017
18439,20546340.0,0.0,21.46167,20.774536,21.65213,21.734344,21.731659,21.442535,11.684448,12.800049,11.747742,12.800079,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1513.2992,4.7195033e-05,2.9008758,52.25364,249.99931,21.797203,30.000002,0.08902213,39.483913,252.90349,210.90248,0.0,52.25364,0.11375541,4.483235,49.481792,8.330017
18440,20546400.0,0.0,21.443298,20.742798,21.637543,21.715515,21.721191,21.43045,11.685089,12.800049,11.718445,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1508.5793,4.70278e-05,2.8991852,52.253647,249.99933,21.801033,30.000002,0.089012735,39.478554,252.90356,210.9025,0.0,52.253647,0.11375541,4.48062,49.481796,8.330017
18441,20546460.0,0.0,21.42508,20.710754,21.62326,21.697174,21.710876,21.418518,11.685699,12.800049,11.703339,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1503.988,4.6867324e-05,2.8975995,52.25365,249.99934,21.804766,30.000002,0.08900357,39.47333,252.90364,210.9025,0.0,52.25365,0.11375541,4.4781694,49.481804,8.330017
18442,20546520.0,0.0,21.40683,20.678467,21.60907,21.678894,21.700653,21.406616,11.686279,12.800049,11.695404,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1499.5121,4.671337e-05,2.8960814,52.253662,249.99934,21.808466,30.000002,0.08899447,39.468147,252.9037,210.9025,0.0,52.253662,0.11375541,4.475822,49.481808,8.330017
18443,20546580.0,0.0,21.38858,20.645874,21.59491,21.660736,21.69043,21.394714,11.686829,12.800049,11.691071,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1495.1392,4.6565467e-05,2.894645,52.25367,249.99934,21.812431,30.000002,0.088984735,39.462597,252.90378,210.9025,0.0,52.25367,0.11375541,4.4735985,49.48182,8.330017
18444,20546640.0,0.0,21.37033,20.613068,21.58081,21.64267,21.680237,21.382843,11.687347,12.800049,11.688965,12.800049,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1490.866,4.6423327e-05,2.8932881,52.253677,249.99936,21.81606,30.000002,0.08897582,39.457516,252.90385,210.90251,0.0,52.253677,0.11375542,4.471498,49.481823,8.330017
18445,20546700.0,0.0,21.352478,20.580017,21.56726,21.624695,21.670105,21.373016,11.687836,12.800018,12.781342,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1486.7228,4.6286925e-05,2.8920076,52.25368,249.99939,21.8191,30.000002,0.08896835,39.45326,252.90392,210.90253,0.0,52.25368,0.11375542,4.4695187,49.48183,8.330017
18446,20546760.0,0.0,21.334991,20.546722,21.55429,21.607147,21.660126,21.364014,11.6883545,12.800018,12.282837,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1482.729,4.6156343e-05,2.8906667,52.25369,249.99939,21.82267,30.000002,0.088959575,39.44826,252.90398,210.90253,0.0,52.25369,0.11375542,4.4674544,49.481834,8.330017
18447,20546820.0,0.0,21.31726,20.513245,21.541046,21.589722,21.650208,21.353851,11.688843,12.800018,12.012329,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1478.8102,4.6031204e-05,2.8893983,52.253693,249.99939,21.826225,30.000002,0.088950835,39.443283,252.90405,210.90253,0.0,52.253693,0.11375542,4.46548,49.481842,8.330017
18448,20546880.0,0.0,21.299377,20.479614,21.527649,21.572388,21.64029,21.34311,11.68927,12.800018,11.864563,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1474.9558,4.5910674e-05,2.888276,52.2537,249.9994,21.829649,30.000002,0.088942416,39.43849,252.90411,210.90253,0.0,52.2537,0.11375542,4.4637384,49.481846,8.330017
18449,20546940.0,0.0,21.281433,20.44577,21.514221,21.555115,21.630432,21.332031,11.689667,12.800018,11.783112,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1471.1686,4.5794422e-05,2.8872485,52.253704,249.9994,21.833025,30.000002,0.088934116,39.433765,252.90417,210.90254,0.0,52.253704,0.11375542,4.462149,49.48185,8.330017
18450,20547000.0,0.0,21.263428,20.411804,21.500824,21.537964,21.620605,21.320831,11.690033,12.800018,11.73999,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1467.4503,4.568227e-05,2.886285,52.25371,249.99942,21.83638,30.000002,0.08892587,39.42907,252.90424,210.90254,0.0,52.25371,0.11375542,4.460659,49.481857,8.330017
18451,20547060.0,0.0,21.245605,20.377686,21.48764,21.52121,21.610931,21.309692,11.690399,12.800018,11.717255,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1463.8158,4.5574106e-05,2.8853607,52.25371,249.99942,21.839577,30.000002,0.088918,39.42459,252.9043,210.90254,0.0,52.25371,0.11375542,4.459232,49.48186,8.330017
18452,20547120.0,0.0,21.227783,20.343445,21.474487,21.504547,21.601288,21.298553,11.690735,12.800018,11.704529,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1460.2555,4.5469853e-05,2.8844564,52.253716,249.99944,21.8429,30.000002,0.08890983,39.41994,252.90436,210.90254,0.0,52.253716,0.11375542,4.457834,49.48187,8.330017
18453,20547180.0,0.0,21.20996,20.309082,21.461426,21.487976,21.591675,21.287445,11.691071,12.800018,11.69751,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1456.7626,4.5369285e-05,2.883591,52.253723,249.99944,21.84627,30.000002,0.08890153,39.415222,252.90443,210.90254,0.0,52.253723,0.11375542,4.456494,49.481876,8.330017
18454,20547240.0,0.0,21.1922,20.274658,21.448395,21.471466,21.582123,21.276337,11.691376,12.800018,11.694641,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1453.3354,4.527224e-05,2.8827765,52.25373,249.99945,21.8491,30.000002,0.08889456,39.41126,252.90448,210.90256,0.0,52.25373,0.11375542,4.45523,49.48188,8.330017
18455,20547300.0,0.0,21.174408,20.240143,21.435425,21.455078,21.57257,21.265259,11.691681,12.800018,11.693115,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1449.9674,4.5178407e-05,2.882011,52.253735,249.99945,21.85245,30.000002,0.08888632,39.40657,252.90454,210.90256,0.0,52.253735,0.11375542,4.454046,49.481884,8.330017
18456,20547360.0,0.0,21.15747,20.205597,21.423523,21.439056,21.563202,21.257355,11.691956,12.800018,12.591095,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1446.7281,4.5087974e-05,2.881243,52.253742,249.99948,21.855064,30.000002,0.08887988,39.402912,252.9046,210.90257,0.0,52.253742,0.113755435,4.4528694,49.481888,8.330017
18457,20547420.0,0.0,21.140442,20.17099,21.411499,21.423096,21.553864,21.248688,11.692291,12.800018,12.182404,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1443.5664,4.5001394e-05,2.8804069,52.253746,249.99948,21.85813,30.000002,0.088872336,39.39862,252.90466,210.90257,0.0,52.253746,0.113755435,4.451572,49.481895,8.330017
18458,20547480.0,0.0,21.1232,20.136353,21.399261,21.407257,21.544525,21.239075,11.692566,12.800018,11.960175,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1440.4366,4.4917713e-05,2.879692,52.253754,249.99948,21.861095,30.000002,0.08886503,39.394466,252.90471,210.90257,0.0,52.253754,0.113755435,4.450455,49.4819,8.330017
18459,20547540.0,0.0,21.105896,20.101715,21.386902,21.39148,21.535248,21.228943,11.69278,12.800018,11.839935,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1437.3384,4.4836404e-05,2.879094,52.253754,249.99948,21.864115,30.000002,0.0888576,39.39024,252.90477,210.90257,0.0,52.253754,0.113755435,4.4495277,49.481903,8.330017
18460,20547600.0,0.0,21.088562,20.067078,21.374542,21.375793,21.526001,21.218597,11.692993,12.800018,11.772736,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1434.2766,4.475728e-05,2.8785605,52.253757,249.9995,21.866962,30.000002,0.08885058,39.386253,252.90483,210.90259,0.0,52.253757,0.113755435,4.4487023,49.48191,8.330017
18461,20547660.0,0.0,21.07138,20.03244,21.362366,21.360443,21.516876,21.208221,11.693176,12.800018,11.736328,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1431.265,4.468029e-05,2.8780577,52.253765,249.9995,21.86978,30.000002,0.088843636,39.382305,252.90488,210.90259,0.0,52.253765,0.113755435,4.4479275,49.481915,8.330017
18462,20547720.0,0.0,21.05423,19.997864,21.35022,21.345184,21.507812,21.197845,11.69339,12.800018,11.716309,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1428.298,4.460545e-05,2.8775647,52.25377,249.99951,21.872595,30.000002,0.0888367,39.378365,252.90494,210.90259,0.0,52.25377,0.113755435,4.447165,49.48192,8.330017
18463,20547780.0,0.0,21.03711,19.963348,21.338104,21.329987,21.49878,21.187408,11.6935425,12.800018,11.705872,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1425.3705,4.4532568e-05,2.8771043,52.253777,249.99951,21.875324,30.000002,0.08882997,39.374546,252.90498,210.9026,0.0,52.253777,0.113755435,4.4464507,49.481926,8.330017
18464,20547840.0,0.0,21.02005,19.928894,21.32605,21.31491,21.489777,21.177032,11.693726,12.800018,11.699921,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1422.4789,4.4461452e-05,2.8766787,52.253777,249.99951,21.878267,30.000002,0.08882272,39.370426,252.90504,210.90259,0.0,52.253777,0.113755435,4.4457917,49.48193,8.330017
18465,20547900.0,0.0,21.003052,19.894531,21.314026,21.299866,21.480774,21.166626,11.693878,12.800018,11.696747,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1419.6226,4.4391985e-05,2.8762853,52.253784,249.99951,21.88096,30.000002,0.088816084,39.366653,252.90509,210.9026,0.0,52.253784,0.113755435,4.4451823,49.481934,8.330017
18466,20547960.0,0.0,20.986328,19.86026,21.302338,21.285187,21.471954,21.157013,11.694,12.800018,12.79834,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1416.8213,4.4324293e-05,2.8759186,52.253788,249.99954,21.883213,30.000002,0.08881053,39.3635,252.90515,210.90262,5.403998,52.253788,0.113755435,4.444616,49.481937,8.330017
18467,20548020.0,0.0,20.970337,19.82611,21.291565,21.270569,21.463135,21.150085,11.694183,12.800018,12.438385,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1414.1216,4.4258428e-05,2.875486,52.253796,249.99954,21.885836,30.000002,0.088804066,39.35983,252.9052,210.90262,0.0,52.253796,0.113755435,4.4439583,49.48194,8.330017
18468,20548080.0,0.0,20.954071,19.792084,21.280396,21.256042,21.454376,21.141724,11.694336,12.800018,12.102631,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1411.4419,4.4194516e-05,2.8750603,52.253796,249.99956,21.888401,30.000002,0.08879774,39.35624,252.90524,210.90262,0.0,52.253796,0.113755435,4.4432883,49.481945,8.330017
18469,20548140.0,0.0,20.937683,19.75821,21.269073,21.241577,21.445618,21.13263,11.694458,12.800018,11.916016,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1408.767,4.4131633e-05,2.8747551,52.2538,249.99956,21.891056,30.000002,0.088791184,39.35252,252.90529,210.90262,0.0,52.2538,0.113755435,4.4428086,49.48195,8.330017
