,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18470,20548200.0,0.0,20.921295,19.724487,21.25766,21.227203,21.43692,21.123108,11.69455,12.800018,11.810516,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1406.1008,4.4069508e-05,2.874532,52.253807,249.99956,21.893606,30.000002,0.0887849,39.34895,252.90533,210.90262,0.0,52.253807,0.113755435,4.4424615,49.481956,8.330017
18471,20548260.0,0.0,20.90506,19.690979,21.246399,21.213135,21.428345,21.113495,11.694611,12.800018,11.757538,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1403.4578,4.4008095e-05,2.874356,52.253807,249.99957,21.895985,30.000002,0.08877903,39.345623,252.9054,210.90262,0.0,52.253807,0.113755435,4.442191,49.481956,8.330017
18472,20548320.0,0.0,20.888855,19.657654,21.235138,21.199127,21.4198,21.10379,11.694672,12.800018,11.729126,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1400.8351,4.39474e-05,2.8741884,52.25381,249.99957,21.898293,30.000002,0.08877333,39.34239,252.90544,210.90263,0.0,52.25381,0.113755435,4.441933,49.481964,8.330017
18473,20548380.0,0.0,20.872742,19.624542,21.223907,21.18518,21.411285,21.094055,11.694733,12.800018,11.713562,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1398.2289,4.3887303e-05,2.8740413,52.25382,249.99957,21.900724,30.000002,0.088767335,39.33899,252.90549,210.90263,0.0,52.25382,0.113755435,4.4417048,49.481968,8.330017
18474,20548440.0,0.0,20.85669,19.591644,21.212738,21.171326,21.402802,21.08432,11.694794,12.800018,11.705048,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1395.6383,4.382768e-05,2.8739214,52.25382,249.99959,21.903027,30.000002,0.08876166,39.335762,252.90553,210.90263,0.0,52.25382,0.113755435,4.441518,49.48197,8.330017
18475,20548500.0,0.0,20.84079,19.55899,21.20166,21.157562,21.394348,21.075226,11.694824,12.800018,13.534576,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1393.0651,4.3768418e-05,2.8738253,52.253826,249.99959,21.905336,30.000002,0.08875596,39.33253,252.90556,210.90263,100.0,52.253826,0.11375545,4.4413686,49.481976,8.330017
18476,20548560.0,0.0,20.827972,19.526611,21.194458,21.144043,21.386017,21.079315,11.694946,12.800018,15.822449,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1390.7832,4.3710894e-05,2.8735063,52.25383,249.9996,21.907625,30.000002,0.08875031,39.329327,252.90561,210.90265,11.268073,52.25383,0.11375545,4.440922,49.48198,8.330017
18477,20548620.0,0.0,20.815369,19.494507,21.18747,21.130615,21.377716,21.083649,11.69519,12.800018,16.11615,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1388.6293,4.365706e-05,2.872863,52.25383,249.9996,21.909882,30.000002,0.08874474,39.326164,252.90565,210.90265,13.22826,52.25383,0.11375545,4.4399123,49.481983,8.330017
18478,20548680.0,0.0,20.8031,19.462708,21.180847,21.117249,21.369446,21.089203,11.695374,12.800018,16.49939,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1386.5399,4.360517e-05,2.8723602,52.253838,249.9996,21.912148,30.000002,0.08873914,39.322994,252.9057,210.90265,14.028798,52.253838,0.11375545,4.439116,49.481983,8.330017
18479,20548740.0,0.0,20.791199,19.431183,21.17456,21.103943,21.361206,21.095795,11.695526,12.800018,16.782166,12.800018,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1384.5009,4.3554504e-05,2.872006,52.25384,249.99962,21.914356,30.000002,0.08873369,39.3199,252.90575,210.90265,14.089664,52.25384,0.11375545,4.438561,49.48199,8.330017
18480,20548800.0,0.0,20.77951,19.399994,21.168518,21.090729,21.352997,21.102997,11.695618,12.800018,16.895264,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1382.4966,4.350463e-05,2.8717673,52.25384,249.99962,21.91652,30.000002,0.088728346,39.316875,252.90579,210.90265,13.570202,52.25384,0.11375545,4.438187,49.481995,8.330017
18481,20548860.0,0.0,20.767822,19.368988,21.162415,21.077637,21.34491,21.10965,11.695648,12.800018,16.84732,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1380.5004,4.3455137e-05,2.8716283,52.25385,249.99962,21.918661,30.000002,0.088723056,39.313877,252.90582,210.90266,12.781471,52.25385,0.11375545,4.437969,49.482,8.330017
18482,20548920.0,0.0,20.757446,19.338013,21.157928,21.069244,21.336884,21.115814,11.695709,12.800018,16.645416,14.963104,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1378.6002,4.340607e-05,2.8715146,52.25385,249.99963,21.92068,30.000002,0.08871807,39.311047,252.90587,210.90266,11.626358,52.25385,0.11375545,20.397152,49.482,8.330017
18483,20548980.0,0.0,20.750427,19.307037,21.157806,21.071075,21.328857,21.121033,11.695984,12.800018,16.31134,15.978149,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1377.1089,4.336121e-05,2.8708305,52.253853,249.99963,21.922728,30.000002,0.08871301,39.308178,252.90591,210.90266,10.278482,52.253853,0.11375545,24.727337,49.482002,8.330017
18484,20549040.0,0.0,20.744781,19.276093,21.159424,21.077576,21.320862,21.125,11.696381,12.800018,15.891968,16.808197,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1375.8676,4.3321885e-05,2.8697677,52.25386,249.99963,21.924868,30.000002,0.08870773,39.305187,252.90594,210.90266,8.883196,52.25386,0.11375545,25.836796,49.48201,8.330017
18485,20549100.0,0.0,20.74002,19.245148,21.16217,21.087524,21.312866,21.127502,11.696777,12.800018,15.425262,17.33014,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1374.7996,4.328715e-05,2.8687222,52.25386,249.99965,21.926783,30.000002,0.088703,39.302505,252.90599,210.90268,7.555159,52.25386,0.11375545,25.299522,49.48201,8.330017
18486,20549160.0,0.0,20.73526,19.214264,21.164917,21.098633,21.305023,21.127747,11.6970825,12.800018,14.9758,17.538513,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1373.7974,4.3255677e-05,2.8678868,52.25387,249.99965,21.92885,30.000002,0.08869789,39.29961,252.90602,210.90268,6.616742,52.25387,0.11375545,23.725863,49.482014,8.330017
18487,20549220.0,0.0,20.730255,19.18341,21.167328,21.109863,21.29721,21.126587,11.697296,12.800018,14.575623,17.443207,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1372.7947,4.3225784e-05,2.8673677,52.25387,249.99965,21.930864,30.000002,0.0886929,39.29679,252.90607,210.90268,5.8662376,52.25387,0.11375545,21.097898,49.482018,8.330017
18488,20549280.0,0.0,20.724548,19.152588,21.168823,21.11972,21.289429,21.124298,11.697388,12.800018,14.252075,17.098663,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1371.7322,4.3196247e-05,2.8671312,52.253872,249.99965,21.9328,30.000002,0.08868813,39.294083,252.9061,210.90268,5.417324,52.253872,0.11375545,18.036547,49.48202,8.330017
18489,20549340.0,0.0,20.717834,19.121826,21.169067,21.127136,21.281677,21.121124,11.697357,12.800018,14.02301,16.580536,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1370.5624,4.3166005e-05,2.8671618,52.253872,249.99966,21.934729,30.000002,0.08868336,39.29138,252.90614,210.90268,5.2809095,52.253872,0.11375545,14.970019,49.482025,8.330017
18490,20549400.0,0.0,20.710022,19.091095,21.167816,21.13153,21.273926,21.117401,11.697266,12.800018,13.899536,15.975189,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1369.2515,4.31341e-05,2.8674314,52.25388,249.99966,21.936565,30.000002,0.08867882,39.288807,252.90617,210.90268,5.444359,52.25388,0.11375545,12.289176,49.482025,8.330017
18491,20549460.0,0.0,20.700592,19.060425,21.16452,21.131378,21.266327,21.113129,11.6970825,12.799988,13.895935,15.418854,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1367.745,4.309964e-05,2.86791,52.25388,249.99968,21.938368,30.000002,0.08867437,39.286285,252.9062,210.90268,5.9779816,52.25388,0.11375545,10.99209,49.48203,8.330017
18492,20549520.0,0.0,20.690277,19.029816,21.160065,21.128601,21.258759,21.10907,11.696838,12.799988,13.999268,14.975494,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1366.0872,4.306208e-05,2.8685336,52.253883,249.99968,21.94016,30.000002,0.088669926,39.283775,252.90625,210.9027,6.6854897,52.253883,0.11375545,10.2767315,49.482033,8.330017
18493,20549580.0,0.0,20.679443,18.999237,21.154938,21.123901,21.25119,21.1055,11.696625,12.799988,14.191467,14.68103,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1364.329,4.302196e-05,2.869126,52.253883,249.99968,21.942034,30.000002,0.0886653,39.281155,252.90628,210.9027,7.528398,52.253883,0.11375545,10.398219,49.482037,8.330017
18494,20549640.0,0.0,20.668427,18.96875,21.149536,21.118225,21.243652,21.102722,11.696442,12.799988,14.4479065,14.5538025,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1362.5219,4.2980093e-05,2.8695912,52.25389,249.99968,21.943815,30.000002,0.088660896,39.27866,252.90631,210.9027,8.423622,52.25389,0.11375545,11.216804,49.48204,8.330017
18495,20549700.0,0.0,20.657562,18.938293,21.144318,21.112366,21.236145,21.10083,11.69632,12.799988,14.743683,14.58667,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1360.7092,4.293719e-05,2.8699,52.253895,249.9997,21.945456,30.000002,0.08865684,39.27636,252.90634,210.9027,9.2988405,52.253895,0.11375545,12.539573,49.48204,8.330017
18496,20549760.0,0.0,20.646881,18.907928,21.139343,21.106415,21.22879,21.099792,11.696259,12.799988,15.058502,14.779388,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1358.912,4.2893935e-05,2.8700516,52.253895,249.9997,21.94722,30.000002,0.08865248,39.273895,252.90639,210.9027,10.1394615,52.253895,0.11375545,14.496239,49.482044,8.330017
18497,20549820.0,0.0,20.636902,18.877655,21.135223,21.101929,21.221436,21.099762,11.696259,12.800018,15.360962,15.079132,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1357.1846,4.2851036e-05,2.8700514,52.253895,249.9997,21.948984,30.000002,0.08864811,39.27142,252.90642,210.9027,10.814818,52.253895,0.11375545,16.307346,49.482048,8.330017
18498,20549880.0,0.0,20.627747,18.847443,21.132172,21.099213,21.214111,21.100647,11.69632,12.800018,15.628479,15.431244,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1355.5571,4.280925e-05,2.869884,52.253902,249.9997,21.950653,30.000002,0.08864398,39.269085,252.90645,210.9027,11.30377,52.253902,0.11375545,17.903618,49.48205,8.330017
18499,20549940.0,0.0,20.619446,18.817322,21.130157,21.098389,21.206818,21.102325,11.696442,12.800018,15.843353,15.7864685,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1354.0406,4.276906e-05,2.86958,52.253902,249.99971,21.952293,30.000002,0.08863992,39.26679,252.90648,210.90271,11.584265,52.253902,0.11375545,19.110132,49.48205,8.330017
18500,20550000.0,0.0,20.611908,18.787262,21.12909,21.099335,21.199554,21.104553,11.696594,12.800018,15.991089,16.093994,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1352.631,4.2730742e-05,2.8691986,52.253906,249.99971,21.953934,30.000002,0.08863587,39.264496,252.90651,210.90271,11.649743,52.253906,0.11375545,19.811441,49.482056,8.330017
18501,20550060.0,0.0,20.604767,18.757324,21.12854,21.101257,21.192413,21.106812,11.696747,12.800018,16.07193,16.33319,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1351.2991,4.2694253e-05,2.8688188,52.253906,249.99973,21.955412,30.000002,0.08863221,39.262424,252.90654,210.90271,11.605573,52.253906,0.11375546,20.226223,49.48206,8.330017
18502,20550120.0,0.0,20.597992,18.727448,21.128418,21.104095,21.185272,21.109222,11.696869,12.800018,16.094055,16.49228,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1350.0184,4.26589e-05,2.8684947,52.253914,249.99973,21.957043,30.000002,0.08862817,39.26014,252.90657,210.90271,11.374071,52.253914,0.11375545,20.095045,49.482063,8.330017
18503,20550180.0,0.0,20.5914,18.697693,21.12854,21.107422,21.178192,21.111542,11.69696,12.800018,16.05478,16.553772,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1348.7734,4.26245e-05,2.8682404,52.253914,249.99973,21.958689,30.000002,0.0886241,39.257835,252.9066,210.90271,11.01411,52.253914,0.11375545,19.576178,49.482067,8.330017
18504,20550240.0,0.0,20.584808,18.66803,21.128601,21.110779,21.171112,21.113617,11.6970215,12.800018,15.9626465,16.524048,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1347.5385,4.2590633e-05,2.8680723,52.25392,249.99973,21.960215,30.000002,0.08862032,39.2557,252.90663,210.90271,10.564506,52.25392,0.11375546,18.785828,49.482067,8.330017
18505,20550300.0,0.0,20.578064,18.638458,21.128418,21.11377,21.164062,21.115356,11.697052,12.800018,15.8284,16.417236,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1346.2887,4.2556847e-05,2.868009,52.25392,249.99974,21.96165,30.000002,0.088616766,39.25369,252.90666,210.90273,10.065244,52.25392,0.11375546,17.84943,49.482067,8.330017
18506,20550360.0,0.0,20.570587,18.609009,21.12732,21.115112,21.157166,21.116089,11.6970215,12.800018,15.683136,16.284698,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1344.9622,4.2522315e-05,2.8680933,52.25392,249.99974,21.963106,30.000002,0.08861317,39.25165,252.9067,210.90273,9.713426,52.25392,0.11375546,17.373646,49.48207,8.330017
18507,20550420.0,0.0,20.562744,18.579681,21.125671,21.115631,21.150269,21.116272,11.69693,12.800018,15.541138,16.151978,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1343.5686,4.2486456e-05,2.8682935,52.253925,249.99974,21.964567,30.000002,0.088609554,39.249607,252.90672,210.90273,9.375274,52.253925,0.11375546,16.869465,49.482075,8.330017
18508,20550480.0,0.0,20.554688,18.550446,21.123749,21.115662,21.143402,21.11615,11.696838,12.799988,15.40802,16.028046,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1342.1366,4.2449705e-05,2.8685293,52.253925,249.99974,21.966125,30.000002,0.088605694,39.247425,252.90675,210.90273,9.095925,52.253925,0.11375546,16.502918,49.48208,8.330017
18509,20550540.0,0.0,20.546387,18.521362,21.12146,21.115112,21.136566,21.115631,11.696747,12.799988,15.29483,15.927551,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1340.6573,4.241173e-05,2.86879,52.253933,249.99974,21.967592,30.000002,0.08860206,39.24537,252.90677,210.90273,8.906185,52.253933,0.11375546,16.324783,49.48208,8.330017
18510,20550600.0,0.0,20.537903,18.49237,21.118896,21.114136,21.12976,21.114807,11.696655,12.799988,15.208405,15.8591,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1339.1404,4.237265e-05,2.8690462,52.253933,249.99974,21.969095,30.000002,0.08859834,39.243267,252.9068,210.90273,8.811479,52.253933,0.11375546,16.32553,49.482082,8.330017
18511,20550660.0,0.0,20.529022,18.463531,21.115784,21.112183,21.123077,21.113403,11.696533,12.799988,15.163361,15.848938,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1337.5679,4.2332395e-05,2.869308,52.253933,249.99976,21.970337,30.000002,0.08859526,39.241524,252.90683,210.90273,8.915135,52.253933,0.11375546,16.87294,49.482082,8.330017
18512,20550720.0,0.0,20.520142,18.434814,21.11267,21.110352,21.116394,21.111908,11.696442,12.799988,15.15921,15.890869,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1335.9719,4.2291005e-05,2.8695652,52.253937,249.99976,21.97167,30.000002,0.08859196,39.23966,252.90686,210.90274,9.081679,52.253937,0.11375546,17.372553,49.482086,8.330017
18513,20550780.0,0.0,20.511475,18.40625,21.109741,21.108856,21.109772,21.110504,11.696381,12.799988,15.191864,15.968536,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1334.3783,4.224895e-05,2.869753,52.253937,249.99976,21.973106,30.000002,0.08858841,39.23765,252.90688,210.90274,9.31904,52.253937,0.11375546,17.911055,49.48209,8.330017
18514,20550840.0,0.0,20.50299,18.377808,21.107056,21.10785,21.10315,21.109253,11.69632,12.800018,15.255981,16.068542,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1332.8013,4.2206564e-05,2.8698618,52.253944,249.99976,21.974411,30.000002,0.088585176,39.235825,252.9069,210.90274,9.60724,52.253944,0.11375546,18.41281,49.48209,8.330017
18515,20550900.0,0.0,20.494812,18.349487,21.104706,21.107391,21.096558,21.108276,11.69632,12.800018,15.34256,16.173004,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1331.2501,4.2164134e-05,2.8699079,52.253944,249.99977,21.975655,30.000002,0.0885821,39.234085,252.90694,210.90274,9.914494,52.253944,0.11375546,18.81173,49.482094,8.330017
18516,20550960.0,0.0,20.486725,18.32135,21.102417,21.106934,21.090088,21.10736,11.69632,12.800018,15.452728,16.28946,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1329.7094,4.2121686e-05,2.869921,52.253944,249.99977,21.977,30.000002,0.08857877,39.2322,252.90695,210.90274,10.291515,52.253944,0.11375546,19.38274,49.482094,8.330017
18517,20551020.0,0.0,20.478943,18.293365,21.100494,21.107056,21.083649,21.106842,11.696289,12.800018,15.572693,16.397888,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1328.1934,4.2079195e-05,2.8699327,52.25395,249.99977,21.978302,30.000002,0.08857554,39.230377,252.90698,210.90274,10.620892,52.25395,0.11375546,19.664238,49.482098,8.330017
18518,20551080.0,0.0,20.472198,18.265503,21.099854,21.107697,21.080902,21.10672,11.69632,14.805084,15.6910095,16.482422,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1326.7632,4.203695e-05,11.940835,52.25395,249.99979,21.97948,30.000002,0.088572614,39.228725,252.90701,210.90274,10.898424,52.25395,0.11375546,19.77759,49.482098,8.330017
18519,20551140.0,0.0,20.466827,18.237823,21.100952,21.108734,21.08316,21.106995,11.696442,15.517853,15.79657,16.531586,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1325.5135,4.1996784e-05,12.842523,52.25395,249.99979,21.980711,30.000002,0.088569574,39.227005,252.90703,210.90274,11.099371,52.25395,0.11375546,19.706383,49.4821,8.330017
18520,20551200.0,0.0,20.462036,18.210297,21.102722,21.109894,21.08725,21.107544,11.696564,16.10205,15.885284,16.551697,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1324.3507,4.1958338e-05,13.663658,52.253956,249.99979,21.982025,30.000002,0.08856632,39.225163,252.90706,210.90274,11.2316265,52.253956,0.11375546,19.522789,49.482105,8.330017
18521,20551260.0,0.0,20.457428,18.182953,21.104675,21.110413,21.092896,21.108063,11.696716,16.519562,15.959564,16.561615,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1323.2351,4.1921245e-05,13.939736,52.253956,249.99979,21.983204,30.000002,0.0885634,39.223515,252.90707,210.90276,11.364673,52.253956,0.11375546,19.589817,49.482105,8.330017
18522,20551320.0,0.0,20.453125,18.155762,21.106995,21.110962,21.09961,21.108795,11.696777,16.746124,16.01236,16.55957,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1322.1544,4.1884785e-05,13.656103,52.253956,249.99979,21.984365,30.000002,0.08856052,39.22189,252.9071,210.90276,11.398361,52.253956,0.11375546,19.461931,49.48211,8.330017
18523,20551380.0,0.0,20.448975,18.128754,21.109467,21.11145,21.10669,21.10965,11.696838,16.779053,16.040833,16.544556,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1321.093,4.184869e-05,12.899259,52.25396,249.99979,21.985588,30.000002,0.08855749,39.220177,252.90712,210.90276,11.3608885,52.25396,0.11375546,19.314478,49.48211,8.330017
18524,20551440.0,0.0,20.444763,18.101929,21.111786,21.111816,21.113434,21.110535,11.696838,16.637207,16.045013,16.520966,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1320.025,4.181254e-05,11.79716,52.25396,249.99979,21.98678,30.000002,0.08855453,39.218506,252.90715,210.90276,11.265661,52.25396,0.11375546,19.166246,49.48211,8.330017
18525,20551500.0,0.0,20.440369,18.075287,21.11383,21.11206,21.119385,21.11142,11.696838,16.349213,16.026917,16.49289,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1318.9302,4.177592e-05,10.470963,52.25396,249.9998,21.987814,30.000002,0.088551976,39.21706,252.90717,210.90276,11.125172,52.25396,0.11375546,19.034683,49.482113,8.330017
18526,20551560.0,0.0,20.435303,18.048798,21.11496,21.111511,21.123566,21.111877,11.696747,15.963654,16.000122,16.484741,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1317.7596,4.1738334e-05,9.207587,52.253967,249.9998,21.988981,30.000002,0.08854908,39.215424,252.9072,210.90276,11.048379,52.253967,0.11375546,19.267622,49.482117,8.330017
18527,20551620.0,0.0,20.429932,18.022522,21.115631,21.110992,21.126282,21.112244,11.696625,15.526337,15.965729,16.493439,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1316.5195,4.1699066e-05,7.9321423,52.253967,249.9998,21.990128,30.000002,0.08854624,39.21382,252.90721,210.90276,10.931654,52.253967,0.11375546,19.399376,49.482117,8.330017
18528,20551680.0,0.0,20.424255,17.99646,21.115875,21.110565,21.127472,21.112457,11.696503,15.0746155,15.926331,16.513123,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1315.2208,4.165818e-05,6.803041,52.253967,249.9998,21.991173,30.000002,0.08854365,39.212357,252.90724,210.90276,10.816565,52.253967,0.11375546,19.550306,49.48212,8.330017
18529,20551740.0,0.0,20.418304,17.970581,21.115692,21.11026,21.127136,21.11258,11.696381,14.64975,15.88562,16.539856,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1313.8667,4.1615738e-05,5.910644,52.253975,249.9998,21.992289,30.000002,0.08854088,39.210796,252.90726,210.90276,10.714183,52.253975,0.11375546,19.693941,49.48212,8.330017
18530,20551800.0,0.0,20.41211,17.944885,21.115173,21.110077,21.125458,21.112549,11.696228,14.287445,15.847229,16.56894,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1312.4631,4.1571806e-05,5.312197,52.253975,249.99982,21.993357,30.000002,0.08853823,39.2093,252.90727,210.90276,10.631998,52.253975,0.11375546,19.812582,49.48212,8.330017
18531,20551860.0,0.0,20.405426,17.919403,21.113922,21.109528,21.122253,21.112122,11.696106,14.026184,15.824097,16.615845,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1310.9873,4.1526302e-05,5.1642146,52.253975,249.99982,21.994379,30.000002,0.088535696,39.20787,252.9073,210.90277,10.663467,52.253975,0.11375546,20.202444,49.482124,8.330017
18532,20551920.0,0.0,20.398712,17.894135,21.11258,21.109222,21.118378,21.111664,11.695953,13.877655,15.814728,16.670288,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1309.469,4.147911e-05,5.296853,52.25398,249.99982,21.995392,30.000002,0.0885332,39.206455,252.90732,210.90277,10.700663,52.25398,0.11375546,20.416168,49.482124,8.330017
18533,20551980.0,0.0,20.39206,17.86908,21.111267,21.109222,21.114288,21.111176,11.695831,13.842072,15.817993,16.720642,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1307.9366,4.143076e-05,5.6997027,52.25398,249.99982,21.996492,30.000002,0.08853046,39.20491,252.90733,210.90277,10.763569,52.25398,0.11375546,20.565659,49.48213,8.330017
18534,20552040.0,0.0,20.38559,17.844269,21.110138,21.109436,21.110321,21.110748,11.69574,13.909424,15.832153,16.761505,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1306.4044,4.1381612e-05,6.3112297,52.25398,249.99982,21.997557,30.000002,0.08852783,39.20342,252.90736,210.90277,10.846091,52.25398,0.11375546,20.639511,49.482132,8.330017
18535,20552100.0,0.0,20.379303,17.819641,21.109161,21.109863,21.10669,21.110382,11.695679,14.071411,15.85614,16.79065,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1304.8788,4.133179e-05,7.092456,52.25398,249.99983,21.998402,30.000002,0.08852573,39.202236,252.90738,210.90277,10.943774,52.25398,0.11375546,20.637648,49.482132,8.330017
18536,20552160.0,0.0,20.373047,17.795258,21.108154,21.109833,21.103699,21.109863,11.695648,14.305908,15.895233,16.823242,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1303.3484,4.12815e-05,7.96725,52.253986,249.99983,21.999397,30.000002,0.08852326,39.200844,252.9074,210.90277,11.11857,52.253986,0.11375546,20.87114,49.482136,8.330017
18537,20552220.0,0.0,20.367096,17.771088,21.107483,21.109955,21.101593,21.109497,11.695587,14.583923,15.942749,16.852722,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1301.8344,4.123074e-05,8.822088,52.253986,249.99983,22.000383,30.000002,0.08852082,39.199463,252.90741,210.90277,11.269795,52.253986,0.11375546,20.921665,49.482136,8.330017
18538,20552280.0,0.0,20.361511,17.747162,21.107239,21.11023,21.100525,21.109283,11.695587,14.880859,15.994324,16.873505,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1300.3489,4.1179763e-05,9.600555,52.253986,249.99983,22.001297,30.000002,0.08851856,39.19819,252.90742,210.90277,11.40871,52.253986,0.11375546,20.927128,49.482136,8.330017
18539,20552340.0,0.0,20.356232,17.72345,21.10733,21.110565,21.100433,21.109222,11.695557,15.165192,16.044586,16.883942,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1298.894,4.1128795e-05,10.233843,52.253986,249.99983,22.002287,30.000002,0.0885161,39.196796,252.90746,210.90277,11.525227,52.253986,0.11375546,20.88614,49.482136,8.330017
18540,20552400.0,0.0,20.351288,17.700012,21.107727,21.110931,21.101257,21.109344,11.695557,15.416229,16.089996,16.884308,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1297.4681,4.1077852e-05,10.686776,52.25399,249.99983,22.0032,30.000002,0.08851383,39.19552,252.90747,210.90277,11.612801,52.25399,0.11375546,20.810696,49.48214,8.330017
18541,20552460.0,0.0,20.346313,17.678802,21.107513,21.11026,21.10202,21.108673,11.695526,15.647705,16.161316,16.91101,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1296.0308,4.102655e-05,11.219231,52.25399,249.99985,22.004028,30.000002,0.08851178,39.19436,252.90749,210.90279,11.960614,52.25399,0.11375546,21.263584,49.48214,8.330017
18542,20552520.0,0.0,20.342438,17.661713,21.107605,21.109833,21.103485,21.108307,11.695496,15.828552,16.241821,16.952667,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1294.667,4.097455e-05,11.443498,52.25399,249.99985,22.004955,30.000002,0.08850948,39.193066,252.9075,210.90279,12.184689,52.25399,0.11375546,21.473858,49.482143,8.330017
18543,20552580.0,0.0,20.339722,17.648651,21.107971,21.109589,21.105408,21.108154,11.695465,15.95694,16.321442,16.996185,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1293.4022,4.092253e-05,11.502745,52.25399,249.99985,22.005903,30.000002,0.08850712,39.191734,252.90752,210.90279,12.3786745,52.25399,0.11375546,21.651878,49.482143,8.330017
18544,20552640.0,0.0,20.338074,17.639465,21.108612,21.109558,21.107635,21.108276,11.695496,16.022583,16.39618,17.038269,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1292.2421,4.0870695e-05,11.383938,52.253998,249.99985,22.006731,30.000002,0.088505074,39.19058,252.90753,210.90279,12.532167,52.253998,0.11375546,21.777254,49.482147,8.330017
18545,20552700.0,0.0,20.337402,17.634033,21.109436,21.109741,21.109955,21.108582,11.695496,16.025848,16.458862,17.072388,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1291.1775,4.0819297e-05,11.121139,52.253998,249.99985,22.007565,30.000002,0.088503,39.189407,252.90756,210.90279,12.633716,52.253998,0.11375547,21.839073,49.482147,8.330017
18546,20552760.0,0.0,20.337494,17.632233,21.110138,21.109924,21.111847,21.108978,11.695526,15.974609,16.50879,17.10147,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1290.1934,4.0768246e-05,10.824475,52.253998,249.99985,22.008375,30.000002,0.088501,39.188274,252.90758,210.90279,12.712418,52.253998,0.11375547,21.933346,49.482147,8.330017
18547,20552820.0,0.0,20.338318,17.633911,21.1109,21.110199,21.113525,21.109497,11.695557,15.890045,16.545563,17.123413,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1289.2684,4.071724e-05,10.44275,52.253998,249.99985,22.009274,30.000002,0.088498764,39.187016,252.9076,210.90279,12.733423,52.253998,0.11375546,21.938879,49.482147,8.330017
18548,20552880.0,0.0,20.339874,17.638977,21.111572,21.110535,21.114838,21.110107,11.695557,15.775482,16.565247,17.134644,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1288.4104,4.06662e-05,10.037689,52.254,249.99985,22.010056,30.000002,0.08849683,39.185925,252.90761,210.90279,12.706809,52.254,0.11375547,21.897379,49.48215,8.330017
18549,20552940.0,0.0,20.342072,17.647247,21.112183,21.110931,21.115692,21.110718,11.695557,15.642883,16.56778,17.135315,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1287.6063,4.0615014e-05,9.644181,52.254,249.99985,22.010923,30.000002,0.08849467,39.184708,252.90762,210.90279,12.638734,52.254,0.11375546,21.81968,49.48215,8.330017
18550,20553000.0,0.0,20.34488,17.65863,21.11264,21.111267,21.11612,21.111328,11.695526,15.50412,16.55426,17.126556,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1286.849,4.0563606e-05,9.292227,52.254,249.99986,22.011698,30.000002,0.08849275,39.183624,252.90764,210.90279,12.537251,52.254,0.11375547,21.719248,49.48215,8.330017
18551,20553060.0,0.0,20.347137,17.672974,21.111511,21.110016,21.114563,21.110565,11.695465,15.430542,16.576904,17.16632,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1286.0325,4.0511157e-05,9.491617,52.254,249.99986,22.012444,30.000002,0.0884909,39.18258,252.90765,210.90279,12.839699,52.254,0.11375547,22.462872,49.482155,8.330017
18552,20553120.0,0.0,20.350006,17.690155,21.110443,21.1091,21.112885,21.109894,11.695343,15.407532,16.61856,17.234528,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1285.2211,4.045707e-05,9.643497,52.25401,249.99986,22.013237,30.000002,0.08848894,39.18147,252.90767,210.90279,13.013675,52.25401,0.11375547,22.84718,49.482155,8.330017
18553,20553180.0,0.0,20.353668,17.710052,21.109558,21.10852,21.111206,21.109406,11.695251,15.424683,16.670471,17.311188,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1284.4624,4.040219e-05,9.876744,52.25401,249.99986,22.014023,30.000002,0.088486984,39.180367,252.90768,210.90279,13.188945,52.25401,0.11375547,23.189512,49.48216,8.330017
18554,20553240.0,0.0,20.358124,17.732544,21.108978,21.108368,21.10971,21.10907,11.695221,15.479187,16.727936,17.385498,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1283.7689,4.0346982e-05,10.172855,52.25401,249.99986,22.01484,30.000002,0.08848496,39.179222,252.9077,210.90279,13.354871,52.25401,0.11375547,23.440857,49.48216,8.330017
18555,20553300.0,0.0,20.363342,17.757446,21.108643,21.108551,21.10846,21.108917,11.69519,15.563324,16.786499,17.449951,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1283.1436,4.0291703e-05,10.504055,52.25401,249.99986,22.015497,30.000002,0.088483326,39.178303,252.90771,210.9028,13.500948,52.25401,0.11375547,23.588058,49.482162,8.330017
18556,20553360.0,0.0,20.36911,17.784698,21.108368,21.108826,21.107239,21.108765,11.69519,15.684296,16.8508,17.506866,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1282.5712,4.0236348e-05,10.951109,52.25401,249.99988,22.016209,30.000002,0.08848157,39.17731,252.90773,210.9028,13.690967,52.25401,0.11375547,23.764845,49.482162,8.330017
18557,20553420.0,0.0,20.37564,17.814117,21.108398,21.109344,21.106567,21.108826,11.69516,15.818848,16.910126,17.545105,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1282.058,4.018093e-05,11.325881,52.254017,249.99988,22.016924,30.000002,0.08847978,39.176308,252.90773,210.9028,13.8138075,52.254017,0.11375547,23.763653,49.482162,8.330017
18558,20553480.0,0.0,20.38272,17.845612,21.108643,21.109985,21.106262,21.10904,11.69516,15.952667,16.96225,17.567688,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1281.5939,4.0125502e-05,11.656256,52.254017,249.99988,22.017666,30.000002,0.08847795,39.175266,252.90775,210.9028,13.904886,52.254017,0.11375547,23.69753,49.482162,8.330017
18559,20553540.0,0.0,20.390411,17.879028,21.10907,21.110657,21.106354,21.109406,11.69516,16.078247,17.003693,17.571869,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1281.1804,4.0069994e-05,11.918959,52.254017,249.99988,22.018389,30.000002,0.08847615,39.174255,252.90776,210.9028,13.955699,52.254017,0.11375547,23.565897,49.482162,8.330017
18560,20553600.0,0.0,20.39859,17.914246,21.109589,21.111298,21.106842,21.109833,11.69516,16.184143,17.031403,17.5596,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1280.8071,4.0014344e-05,12.093781,52.254017,249.99988,22.019138,30.000002,0.08847429,39.173206,252.90778,210.9028,13.964369,52.254017,0.11375547,23.396492,49.482166,8.330017
18561,20553660.0,0.0,20.407043,17.951141,21.109955,21.111511,21.107391,21.110138,11.695129,16.273499,17.05185,17.543304,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1280.4495,3.99583e-05,12.26547,52.254017,249.99988,22.019716,30.000002,0.08847285,39.172398,252.90779,210.9028,14.00532,52.254017,0.11375547,23.37266,49.482166,8.330017
18562,20553720.0,0.0,20.415802,17.989532,21.110321,21.111664,21.108185,21.110474,11.695099,16.342865,17.064667,17.526245,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1280.1058,3.990175e-05,12.327125,52.25402,249.99988,22.02041,30.000002,0.08847114,39.171425,252.9078,210.9028,13.994376,52.25402,0.11375547,23.29125,49.482166,8.330017
18563,20553780.0,0.0,20.424896,18.029358,21.110718,21.111725,21.1091,21.11084,11.695038,16.38446,17.06781,17.509094,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1279.7772,3.9844548e-05,12.308559,52.25402,249.99988,22.02113,30.000002,0.08846935,39.170418,252.90782,210.9028,13.960059,52.25402,0.11375547,23.22976,49.48217,8.330017
18564,20553840.0,0.0,20.434296,18.070465,21.111084,21.111694,21.110107,21.111176,11.694977,16.398132,17.062103,17.494019,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1279.4586,3.9786697e-05,12.220554,52.25402,249.99988,22.021828,30.000002,0.08846761,39.16944,252.90784,210.9028,13.9075365,52.25402,0.11375547,23.191742,49.48217,8.330017
18565,20553900.0,0.0,20.443909,18.112701,21.11142,21.111603,21.111145,21.11148,11.694916,16.384521,17.048126,17.481873,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1279.1471,3.9728187e-05,12.070097,52.25402,249.9999,22.022375,30.000002,0.08846626,39.168674,252.90784,210.9028,13.839751,52.25402,0.11375547,23.178173,49.48217,8.330017
18566,20553960.0,0.0,20.453491,18.155975,21.11142,21.111176,21.111694,21.11148,11.694855,16.359314,17.036896,17.484985,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1278.8136,3.966872e-05,11.998538,52.25402,249.9999,22.022995,30.000002,0.08846472,39.167805,252.90785,210.9028,13.844117,52.25402,0.11375547,23.339172,49.482174,8.330017
18567,20554020.0,0.0,20.463257,18.200104,21.111359,21.11084,21.112091,21.11148,11.694794,16.3237,17.028015,17.499817,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1278.4679,3.9608007e-05,11.874896,52.25402,249.9999,22.023613,30.000002,0.08846318,39.16694,252.90787,210.9028,13.827717,52.25402,0.11375547,23.44769,49.482174,8.330017
18568,20554080.0,0.0,20.473145,18.244995,21.111328,21.110565,21.112396,21.11142,11.694702,16.285187,17.019989,17.517426,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1278.1206,3.9546874e-05,11.753348,52.25403,249.9999,22.024254,30.000002,0.08846159,39.166042,252.90788,210.9028,13.815201,52.25403,0.11375547,23.556753,49.482174,8.330017
18569,20554140.0,0.0,20.483185,18.290527,21.111298,21.110413,21.11258,21.111359,11.694641,16.244232,17.014038,17.537872,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1277.7695,3.94849e-05,11.642826,52.25403,249.9999,22.024916,30.000002,0.088459946,39.165115,252.9079,210.9028,13.8096695,52.25403,0.11375547,23.652044,49.482174,8.330017
18570,20554200.0,0.0,20.493378,18.336548,21.111237,21.110352,21.11261,21.111267,11.69458,16.20456,17.010376,17.558197,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1277.4131,3.9422175e-05,11.551257,52.25403,249.9999,22.025564,30.000002,0.08845834,39.164207,252.9079,210.9028,13.810837,52.25403,0.11375547,23.724243,49.482174,8.330017
18571,20554260.0,0.0,20.503479,18.382935,21.110992,21.110168,21.112183,21.110992,11.694489,16.181793,17.01764,17.58487,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1277.0325,3.935857e-05,11.595739,52.25403,249.9999,22.02604,30.000002,0.08845716,39.163544,252.90791,210.90282,13.888759,52.25403,0.11375547,23.89234,49.482174,8.330017
18572,20554320.0,0.0,20.513641,18.429535,21.110748,21.110138,21.111694,21.110718,11.6944275,16.17337,17.031647,17.611237,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1276.6389,3.929421e-05,11.633142,52.25403,249.9999,22.026644,30.000002,0.088455655,39.162697,252.90793,210.90282,13.949595,52.25403,0.11375547,23.972372,49.482178,8.330017
18573,20554380.0,0.0,20.523865,18.476257,21.110596,21.11023,21.111206,21.110535,11.694366,16.175934,17.049469,17.633575,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1276.2386,3.9229293e-05,11.694779,52.25403,249.9999,22.027264,30.000002,0.08845411,39.161827,252.90794,210.90282,14.013408,52.25403,0.11375547,24.020737,49.482178,8.330017
18574,20554440.0,0.0,20.53418,18.522919,21.110504,21.110413,21.110779,21.110382,11.694305,16.190247,17.070587,17.650055,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1275.8313,3.9163835e-05,11.778986,52.254032,249.9999,22.027803,30.000002,0.08845277,39.161076,252.90794,210.90282,14.0770855,52.254032,0.11375547,24.02981,49.482178,8.330017
18575,20554500.0,0.0,20.544495,18.569458,21.110474,21.110657,21.110382,21.110321,11.694275,16.213379,17.092438,17.659027,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1275.416,3.9097977e-05,11.873875,52.254032,249.99991,22.028349,30.000002,0.08845142,39.160313,252.90796,210.90282,14.134033,52.254032,0.11375547,24.005022,49.48218,8.330017
18576,20554560.0,0.0,20.554626,18.615692,21.110321,21.110718,21.109863,21.110138,11.694244,16.254242,17.120605,17.667542,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1274.9761,3.9031645e-05,12.059862,52.254032,249.99991,22.028881,30.000002,0.088450104,39.159565,252.90797,210.90282,14.239923,52.254032,0.11375547,24.070381,49.48218,8.330017
18577,20554620.0,0.0,20.564728,18.66153,21.11023,21.11081,21.109467,21.110046,11.694214,16.302734,17.149994,17.674438,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1274.5206,3.8964918e-05,12.211939,52.254032,249.99991,22.029463,30.000002,0.08844866,39.158752,252.90797,210.90282,14.3153715,52.254032,0.11375547,24.068682,49.48218,8.330017
18578,20554680.0,0.0,20.574799,18.706787,21.110199,21.110931,21.109253,21.110046,11.694183,16.354584,17.178009,17.677795,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1274.0532,3.8897902e-05,12.350979,52.254032,249.99991,22.029976,30.000002,0.088447385,39.158035,252.90799,210.90282,14.376928,52.254032,0.11375547,24.054184,49.482185,8.330017
18579,20554740.0,0.0,20.584747,18.751373,21.11026,21.111053,21.109222,21.110138,11.694153,16.40503,17.202515,17.677765,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1273.5734,3.8830753e-05,12.466518,52.254032,249.99991,22.030554,30.000002,0.088445954,39.157223,252.908,210.90282,14.421001,52.254032,0.11375547,24.028383,49.482185,8.330017
18580,20554800.0,0.0,20.594604,18.795166,21.110413,21.111176,21.109344,21.11029,11.694153,16.450775,17.222168,17.674683,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1273.0804,3.876354e-05,12.552031,52.25404,249.99991,22.031046,30.000002,0.088444725,39.156536,252.90802,210.90282,14.445644,52.25404,0.11375547,23.995184,49.482185,8.330017
18581,20554860.0,0.0,20.604095,18.838013,21.110382,21.111053,21.109375,21.110352,11.694153,16.49585,17.241516,17.67685,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1272.5571,3.869627e-05,12.67799,52.25404,249.99991,22.031525,30.000002,0.08844353,39.155865,252.90802,210.90282,14.506139,52.25404,0.11375547,24.075644,49.48219,8.330017
18582,20554920.0,0.0,20.613434,18.87976,21.110413,21.110962,21.109558,21.110443,11.694122,16.532257,17.256744,17.68222,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1272.0128,3.8628918e-05,12.734413,52.25404,249.99991,22.032053,30.000002,0.08844223,39.155125,252.90804,210.90282,14.527249,52.25404,0.11375547,24.106636,49.48219,8.330017
18583,20554980.0,0.0,20.622528,18.92035,21.110504,21.1109,21.109833,21.110596,11.694122,16.562744,17.269196,17.688385,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1271.4485,3.8561644e-05,12.769508,52.25404,249.99991,22.032562,30.000002,0.08844096,39.154415,252.90804,210.90282,14.53902,52.25404,0.11375547,24.138037,49.48219,8.330017
18584,20555040.0,0.0,20.631378,18.959595,21.110626,21.11087,21.110199,21.110748,11.694153,16.582672,17.276794,17.694763,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1270.8668,3.8494716e-05,12.772391,52.25404,249.99991,22.033096,30.000002,0.088439636,39.153667,252.90805,210.90282,14.536797,52.25404,0.11375547,24.162655,49.48219,8.330017
18585,20555100.0,0.0,20.639893,18.997375,21.110779,21.11087,21.110565,21.1109,11.694183,16.592163,17.279816,17.700409,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1270.2654,3.8428203e-05,12.749407,52.25404,249.99991,22.03352,30.000002,0.088438585,39.153072,252.90807,210.90282,14.523528,52.25404,0.11375547,24.179115,49.48219,8.330017
18586,20555160.0,0.0,20.64798,19.033539,21.11081,21.110748,21.110748,21.110931,11.694214,16.598602,17.283722,17.711395,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1269.6301,3.836205e-05,12.773952,52.25404,249.99991,22.033987,30.000002,0.08843742,39.15242,252.90807,210.90282,14.55035,52.25404,0.11375547,24.276499,49.48219,8.330017
18587,20555220.0,0.0,20.65567,19.068024,21.11084,21.110718,21.110931,21.110962,11.694244,16.59906,17.28659,17.723236,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1268.9695,3.8296414e-05,12.753625,52.25404,249.99992,22.034454,30.000002,0.08843627,39.151764,252.90808,210.90282,14.552439,52.25404,0.11375547,24.318996,49.48219,8.330017
18588,20555280.0,0.0,20.662994,19.100616,21.1109,21.110718,21.111084,21.110992,11.694275,16.59607,17.288452,17.733765,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1268.2874,3.8231265e-05,12.727276,52.254044,249.99992,22.034916,30.000002,0.08843511,39.151115,252.9081,210.90282,14.552002,52.254044,0.11375547,24.34855,49.48219,8.330017
18589,20555340.0,0.0,20.669891,19.131256,21.110962,21.110748,21.111237,21.111053,11.694336,16.590576,17.289612,17.743073,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1267.5815,3.8166723e-05,12.696622,52.254044,249.99992,22.03541,30.000002,0.08843389,39.15043,252.9081,210.90282,14.549584,52.254044,0.11375547,24.367542,49.482193,8.330017
18590,20555400.0,0.0,20.6763,19.15976,21.111053,21.11084,21.111359,21.111084,11.6944275,16.582062,17.289612,17.749664,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1266.8556,3.8103302e-05,12.662501,52.254044,249.99992,22.035896,30.000002,0.08843268,39.149742,252.90811,210.90282,14.544465,52.254044,0.11375547,24.37047,49.482193,8.330017
18591,20555460.0,0.0,20.682098,19.186035,21.110962,21.110779,21.111237,21.110992,11.694519,16.579834,17.29425,17.758331,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1266.0968,3.8041013e-05,12.701108,52.254044,249.99992,22.036276,30.000002,0.08843174,39.149216,252.90811,210.90283,14.585977,52.254044,0.11375547,24.439987,49.482193,8.330017
18592,20555520.0,0.0,20.687408,19.20993,21.1109,21.110779,21.111115,21.1109,11.694611,16.581146,17.301086,17.767181,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1265.3108,3.7979527e-05,12.7183275,52.254044,249.99992,22.036726,30.000002,0.08843061,39.148582,252.90813,210.90283,14.611077,52.254044,0.11375547,24.46377,49.482193,8.330017
18593,20555580.0,0.0,20.69217,19.231323,21.11087,21.11084,21.110992,21.11084,11.694702,16.585327,17.309235,17.774231,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1264.5044,3.7919388e-05,12.7408285,52.254044,249.99992,22.037197,30.000002,0.08842945,39.147923,252.90813,210.90283,14.636259,52.254044,0.11375547,24.475407,49.482197,8.330017
18594,20555640.0,0.0,20.69635,19.250092,21.11087,21.1109,21.1109,21.11081,11.694824,16.591583,17.317719,17.779053,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1263.6792,3.786076e-05,12.765366,52.254044,249.99992,22.037659,30.000002,0.088428296,39.147274,252.90814,210.90283,14.659042,52.254044,0.11375547,24.474821,49.482197,8.330017
18595,20555700.0,0.0,20.699951,19.266083,21.1109,21.110992,21.11084,21.110779,11.694946,16.599823,17.326477,17.781372,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1262.8348,3.780364e-05,12.791479,52.254044,249.99992,22.03801,30.000002,0.08842743,39.146786,252.90814,210.90283,14.678995,52.254044,0.11375547,24.461967,49.482197,8.330017
18596,20555760.0,0.0,20.70279,19.279175,21.110779,21.110931,21.110596,21.110687,11.695099,16.616394,17.339417,17.785858,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1261.9634,3.774841e-05,12.879237,52.25405,249.99992,22.038416,30.000002,0.088426426,39.14622,252.90816,210.90283,14.736954,52.25405,0.11375547,24.516468,49.482197,8.330017
18597,20555820.0,0.0,20.705017,19.289246,21.110718,21.110931,21.110474,21.110626,11.695221,16.63681,17.353333,17.79071,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1261.0754,3.7695307e-05,12.938951,52.25405,249.99992,22.038818,30.000002,0.08842543,39.145653,252.90817,210.90283,14.772521,52.25405,0.11375547,24.529892,49.4822,8.330017
18598,20555880.0,0.0,20.706573,19.296173,21.110687,21.110931,21.110382,21.110596,11.695374,16.657776,17.367065,17.795197,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1260.1613,3.7643116e-05,12.996185,52.25405,249.99992,22.039238,30.000002,0.088424385,39.14507,252.90817,210.90283,14.805573,52.25405,0.11375547,24.541195,49.4822,8.330017
18599,20555940.0,0.0,20.707428,19.299805,21.110687,21.110962,21.110352,21.110626,11.695587,16.678284,17.3797,17.798676,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1259.2344,3.759345e-05,13.043982,52.25405,249.99992,22.039669,30.000002,0.088423304,39.144466,252.90819,210.90283,14.831021,52.25405,0.11375547,24.545462,49.4822,8.330017
18600,20556000.0,0.0,20.70755,19.300018,21.110748,21.111023,21.110382,21.110687,11.69577,16.696686,17.390259,17.800934,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1258.2942,3.754619e-05,13.079357,52.25405,249.99992,22.04009,30.000002,0.08842226,39.14387,252.90819,210.90283,14.847576,52.25405,0.11375547,24.542923,49.4822,8.330017
18601,20556060.0,0.0,20.703705,19.298187,21.106323,21.104736,21.106842,21.106781,14.92276,15.2453,15.637695,16.06192,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.46506,9.54197e-21,0.0,52.25405,249.99994,22.040407,30.000002,0.08842148,39.14343,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
18602,20556120.0,0.0,20.699371,19.295868,21.10144,21.096344,21.106232,21.104095,17.66034,17.706116,17.711914,16.537994,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,176.02565,9.54197e-21,8.996301,52.25405,249.99994,22.040787,30.000002,0.08842053,39.1429,252.9082,210.90283,8.994326,52.25405,0.11375547,0.0,49.4822,8.330017
18603,20556180.0,0.0,20.69931,19.29303,21.102173,21.091766,21.112915,21.108185,19.206879,19.276062,19.278168,17.36734,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,86.63629,9.54197e-21,4.691035,52.25405,249.99994,22.041164,30.000002,0.088419594,39.142372,252.90822,210.90283,4.687321,52.25405,0.11375547,0.0,49.4822,8.330017
