,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18604,20556240.0,0.0,20.702484,19.289703,21.107208,21.092163,21.123322,21.115784,19.99582,20.050232,20.050964,18.309296,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,41.049995,9.54197e-21,2.2736967,52.25405,249.99994,22.041542,30.000002,0.088418655,39.141838,252.90822,210.90283,2.2723951,52.25405,0.11375547,0.0,49.4822,8.330017
18605,20556300.0,0.0,20.707794,19.285889,21.115143,21.097076,21.135254,21.124817,19.567322,20.182007,20.182343,19.009033,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,327.18423,8.493709e-06,0.0,52.25406,249.99994,22.041899,30.000002,0.08841777,39.141342,252.90822,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
18606,20556360.0,0.0,20.712982,19.281647,21.123047,21.103302,21.1456,21.132477,18.746948,19.626984,19.627167,18.992188,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,319.7256,7.0521696e-06,0.0,52.25406,249.99994,22.042261,30.000002,0.08841687,39.140835,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
18607,20556420.0,0.0,20.71701,19.276978,21.129578,21.108795,21.154083,21.138397,18.442322,19.143066,19.143158,18.817566,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,330.79208,6.7186966e-06,0.0,52.25406,249.99994,22.042618,30.000002,0.08841598,39.140335,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
18608,20556480.0,0.0,20.71997,19.271881,21.134857,21.113281,21.161133,21.142944,18.351562,18.800018,18.80008,18.642273,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,335.1922,6.7289498e-06,0.0,52.25406,249.99994,22.042973,30.000002,0.0884151,39.139835,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
18609,20556540.0,0.0,20.722168,19.266388,21.139282,21.116974,21.167236,21.146606,18.31485,18.585114,18.585144,18.514069,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,335.0043,6.661991e-06,0.0,52.25406,249.99994,22.04332,30.000002,0.08841424,39.13935,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
18610,20556600.0,0.0,20.723816,19.260529,21.143097,21.120087,21.17276,21.14975,18.30478,18.459473,18.459473,18.430084,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,335.22513,6.6517905e-06,0.0,52.25406,249.99994,22.043657,30.000002,0.088413395,39.13888,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
18611,20556660.0,0.0,20.724762,19.254303,21.146088,21.122375,21.177338,21.15213,18.301453,18.388184,18.388184,18.37796,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,335.24814,6.646003e-06,0.0,52.25406,249.99994,22.043993,30.000002,0.08841257,39.13841,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
18612,20556720.0,0.0,20.725433,19.247742,21.148865,21.12442,21.181732,21.154327,18.300537,18.348602,18.348602,18.346466,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,335.32797,6.645773e-06,0.0,52.25406,249.99994,22.044338,30.000002,0.08841171,39.137928,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
18613,20556780.0,0.0,20.725922,19.240875,21.15149,21.126312,21.185974,21.156433,18.300232,18.326538,18.326538,18.327515,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,335.38757,6.6461976e-06,0.0,52.25406,249.99994,22.04466,30.000002,0.08841091,39.137478,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
18614,20556840.0,0.0,20.726318,19.233704,21.154053,21.128143,21.190186,21.158508,18.30014,18.31427,18.31427,18.316132,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,335.4483,6.647148e-06,0.0,52.25406,249.99994,22.044983,30.000002,0.08841011,39.137024,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
18615,20556900.0,0.0,20.726593,19.226227,21.156555,21.129913,21.194336,21.160522,18.30008,18.30774,18.30774,18.309479,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,335.4939,6.647898e-06,0.0,52.254063,249.99994,22.045303,30.000002,0.088409305,39.136574,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
18616,20556960.0,0.0,20.726501,19.218506,21.15866,21.131226,21.198029,21.1622,18.300049,18.30423,18.30423,18.305634,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,335.51035,6.6483767e-06,0.0,52.254063,249.99994,22.04561,30.000002,0.08840855,39.136143,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
18617,20557020.0,0.0,20.726318,19.21054,21.160736,21.132507,21.20169,21.16388,18.300018,18.302246,18.302246,18.303253,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,335.4995,6.648263e-06,0.0,52.254063,249.99994,22.045929,30.000002,0.088407755,39.1357,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
18618,20557080.0,0.0,20.726074,19.202332,21.16278,21.133759,21.205322,21.165527,18.299988,18.301086,18.301086,18.301819,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,335.4741,6.6478624e-06,0.0,52.254063,249.99994,22.046251,30.000002,0.08840695,39.135246,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
18619,20557140.0,0.0,20.725769,19.193909,21.164825,21.13501,21.208923,21.167206,18.299957,18.300568,18.300568,18.301056,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,335.43753,6.6472617e-06,0.0,52.254063,249.99994,22.046522,30.000002,0.08840628,39.13487,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
18620,20557200.0,0.0,20.725403,19.185333,21.16684,21.136261,21.212555,21.168854,18.299957,18.300293,18.300293,18.300568,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,335.39374,6.646547e-06,0.0,52.254063,249.99994,22.046843,30.000002,0.08840548,39.13442,252.90833,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
18621,20557260.0,0.0,20.724792,19.176544,21.16858,21.137177,21.21579,21.170258,18.299927,18.30011,18.30011,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,335.32828,6.6455837e-06,0.0,52.254063,249.99995,22.047108,30.000002,0.08840483,39.13405,252.90833,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
18622,20557320.0,0.0,20.72409,19.167633,21.170258,21.138062,21.219025,21.171661,18.299896,18.300018,18.300018,18.30014,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,335.24323,6.6441926e-06,0.0,52.254063,249.99995,22.047394,30.000002,0.08840411,39.133648,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
18623,20557380.0,0.0,20.723389,19.15857,21.171967,21.138947,21.222229,21.173065,18.299866,18.299957,18.299957,18.300049,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,335.14966,6.6426387e-06,0.0,52.254063,249.99995,22.0477,30.000002,0.088403344,39.133217,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
18624,20557440.0,0.0,20.722626,19.149414,21.173645,21.139832,21.225464,21.174438,18.299866,18.299927,18.299927,18.299957,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,335.05072,6.6409907e-06,0.0,52.254063,249.99995,22.048004,30.000002,0.08840259,39.132793,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
18625,20557500.0,0.0,20.721863,19.140137,21.175323,21.140686,21.228638,21.175842,18.299866,18.299896,18.299896,18.299927,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.94574,6.6392313e-06,0.0,52.254063,249.99995,22.048214,30.000002,0.08840207,39.1325,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
18626,20557560.0,0.0,20.720856,19.130798,21.176727,21.141266,21.231537,21.177032,18.299835,18.299866,18.299866,18.299896,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.8248,6.637311e-06,0.0,52.254063,249.99995,22.048504,30.000002,0.088401355,39.132095,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
18627,20557620.0,0.0,20.719818,19.121399,21.178131,21.141846,21.234406,21.178192,18.299835,18.299866,18.299866,18.299866,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.69043,6.6350917e-06,0.0,52.254063,249.99995,22.048792,30.000002,0.08840064,39.13169,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
18628,20557680.0,0.0,20.71878,19.111938,21.179504,21.142395,21.237274,21.179352,18.299805,18.299835,18.299835,18.299835,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.5483,6.632692e-06,0.0,52.25407,249.99995,22.049015,30.000002,0.08840009,39.13138,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18629,20557740.0,0.0,20.717712,19.102478,21.180878,21.142975,21.240112,21.180542,18.299805,18.299835,18.299835,18.299835,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.4042,6.630268e-06,0.0,52.25407,249.99995,22.049273,30.000002,0.08839945,39.13102,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18630,20557800.0,0.0,20.716675,19.093018,21.182251,21.143524,21.24295,21.181702,18.299805,18.299805,18.299805,18.299835,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.2587,6.6278208e-06,0.0,52.25407,249.99995,22.049522,30.000002,0.08839883,39.13067,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18631,20557860.0,0.0,20.715424,19.083557,21.18338,21.143799,21.245483,21.182648,18.299774,18.299805,18.299805,18.299805,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.09985,6.625225e-06,0.0,52.25407,249.99995,22.049774,30.000002,0.088398196,39.130314,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18632,20557920.0,0.0,20.714172,19.074127,21.18451,21.144104,21.248047,21.183624,18.299774,18.299805,18.299805,18.299805,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.93195,6.622416e-06,0.0,52.25407,249.99995,22.050022,30.000002,0.088397585,39.12997,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18633,20557980.0,0.0,20.712952,19.064789,21.185608,21.144379,21.25058,21.1846,18.299774,18.299774,18.299774,18.299774,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.76288,6.6195703e-06,0.0,52.25407,249.99995,22.050262,30.000002,0.08839699,39.129635,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18634,20558040.0,0.0,20.7117,19.055481,21.186707,21.144653,21.253113,21.185547,18.299774,18.299774,18.299774,18.299774,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.59366,6.6167195e-06,0.0,52.25407,249.99995,22.0505,30.000002,0.08839639,39.1293,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18635,20558100.0,0.0,20.71051,19.046265,21.187836,21.144928,21.255646,21.186523,18.299774,18.299774,18.299774,18.299774,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.42633,6.6138928e-06,0.0,52.25407,249.99995,22.05074,30.000002,0.088395804,39.128963,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18636,20558160.0,0.0,20.709137,19.03717,21.18872,21.144958,21.257904,21.187317,18.299744,18.299774,18.299774,18.299774,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.2499,6.610989e-06,0.0,52.25407,249.99995,22.050991,30.000002,0.08839518,39.128613,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18637,20558220.0,0.0,20.707825,19.028198,21.189575,21.144989,21.260193,21.18808,18.299744,18.299744,18.299744,18.299774,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.06714,6.6079087e-06,0.0,52.25407,249.99995,22.051205,30.000002,0.08839464,39.12831,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
18638,20558280.0,0.0,20.706512,19.019379,21.19046,21.14502,21.262451,21.188873,18.299744,18.299744,18.299744,18.299744,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.88638,6.6048515e-06,0.0,52.25407,249.99995,22.051432,30.000002,0.088394076,39.128,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
18639,20558340.0,0.0,20.705261,19.010742,21.191315,21.14505,21.264679,21.189636,18.299744,18.299744,18.299744,18.299744,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.71182,6.601897e-06,0.0,52.25407,249.99995,22.051651,30.000002,0.08839353,39.127686,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
18640,20558400.0,0.0,20.70401,19.002258,21.1922,21.14508,21.266937,21.19043,18.299744,18.299744,18.299744,18.299744,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.53632,6.5989198e-06,0.0,52.25407,249.99995,22.051874,30.000002,0.08839298,39.127377,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
18641,20558460.0,0.0,20.702667,18.993988,21.192871,21.144897,21.268951,21.19104,18.299744,18.299744,18.299744,18.299744,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.35733,6.595945e-06,0.0,52.25407,249.99995,22.052107,30.000002,0.08839239,39.12705,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
18642,20558520.0,0.0,20.701355,18.985931,21.193512,21.144684,21.270966,21.19168,18.299744,18.299744,18.299744,18.299744,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.17746,6.5929084e-06,0.0,52.25407,249.99995,22.052341,30.000002,0.08839182,39.12672,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
18643,20558580.0,0.0,20.700104,18.978119,21.194183,21.1445,21.27295,21.192291,18.299744,18.299744,18.299744,18.299744,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.0015,6.5899076e-06,0.0,52.254074,249.99997,22.052523,30.000002,0.08839137,39.126472,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
18644,20558640.0,0.0,20.698914,18.970581,21.194824,21.144318,21.274963,21.192902,18.299744,18.299744,18.299744,18.299744,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,331.83334,6.5870486e-06,0.0,52.254074,249.99997,22.052729,30.000002,0.08839086,39.12618,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
18645,20558700.0,0.0,20.697815,18.963287,21.195465,21.144104,21.276917,21.193512,18.299744,18.299744,18.299744,18.299744,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,331.6774,6.5843947e-06,0.0,52.254074,249.99997,22.052933,30.000002,0.08839035,39.125896,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
18646,20558760.0,0.0,20.696594,18.956299,21.195953,21.143707,21.278717,21.194,18.299774,18.299744,18.299744,18.299744,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,331.5096,6.581589e-06,0.0,52.254074,249.99997,22.053137,30.000002,0.08838984,39.12561,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18647,20558820.0,0.0,20.695435,18.949646,21.196411,21.143341,21.280487,21.194458,18.299774,18.299744,18.299744,18.299744,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,331.3487,6.5788495e-06,0.0,52.254074,249.99997,22.053335,30.000002,0.088389345,39.125328,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18648,20558880.0,0.0,20.694427,18.943298,21.196869,21.142944,21.282257,21.194916,18.299774,18.299774,18.299774,18.299774,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,331.20184,6.5763434e-06,0.0,52.254074,249.99997,22.05353,30.000002,0.08838886,39.125057,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18649,20558940.0,0.0,20.69339,18.937317,21.197327,21.142548,21.284027,21.195404,18.299774,18.299774,18.299774,18.299774,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,331.05286,6.5737895e-06,0.0,52.254074,249.99997,22.053724,30.000002,0.088388376,39.124786,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18650,20559000.0,0.0,20.692474,18.931702,21.197784,21.14215,21.285797,21.195862,18.299805,18.299774,18.299774,18.299774,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,330.91995,6.5715e-06,0.0,52.254074,249.99997,22.053915,30.000002,0.08838791,39.12452,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18651,20559060.0,0.0,20.691528,18.926483,21.19809,21.141571,21.287354,21.196198,18.299805,18.299774,18.299774,18.299774,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,330.78674,6.5692498e-06,0.0,52.254074,249.99997,22.05412,30.000002,0.08838739,39.124233,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18652,20559120.0,0.0,20.690674,18.921661,21.198364,21.140991,21.28894,21.196533,18.299805,18.299805,18.299805,18.299805,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,330.66055,6.567076e-06,0.0,52.254074,249.99997,22.054306,30.000002,0.08838693,39.12397,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18653,20559180.0,0.0,20.68988,18.917267,21.19867,21.140442,21.290497,21.196869,18.299835,18.299805,18.299805,18.299805,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,330.54584,6.5650906e-06,0.0,52.254074,249.99997,22.054506,30.000002,0.08838643,39.12369,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18654,20559240.0,0.0,20.689209,18.91333,21.198944,21.139862,21.292084,21.197205,18.299835,18.299805,18.299805,18.299805,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,330.44424,6.563323e-06,0.0,52.254074,249.99997,22.054705,30.000002,0.08838594,39.123413,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18655,20559300.0,0.0,20.68866,18.90982,21.19925,21.139282,21.29364,21.19754,18.299866,18.299835,18.299835,18.299835,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.35553,6.561767e-06,0.0,52.254074,249.99997,22.054853,30.000002,0.08838557,39.123203,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
18656,20559360.0,0.0,20.68808,18.90683,21.199371,21.13855,21.295013,21.197754,18.299866,18.299866,18.299866,18.299835,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.27405,6.560391e-06,0.0,52.254074,249.99997,22.05503,30.000002,0.08838513,39.122955,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
18657,20559420.0,0.0,20.687622,18.904327,21.199524,21.137817,21.296417,21.197998,18.299896,18.299866,18.299866,18.299866,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.2017,6.5591266e-06,0.0,52.254074,249.99997,22.055222,30.000002,0.08838466,39.122692,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
18658,20559480.0,0.0,20.687286,18.902344,21.199646,21.137085,21.29779,21.198212,18.299896,18.299866,18.299866,18.299866,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.14346,6.5580807e-06,0.0,52.254074,249.99997,22.055367,30.000002,0.0883843,39.122486,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
18659,20559540.0,0.0,20.687042,18.90091,21.199799,21.136383,21.299164,21.198425,18.299927,18.299896,18.299896,18.299896,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.10272,6.557341e-06,0.0,52.254074,249.99997,22.055534,30.000002,0.088383876,39.12225,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
18660,20559600.0,0.0,20.686981,18.899994,21.19992,21.13565,21.300537,21.198639,18.299927,18.299927,18.299927,18.299896,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.08487,6.5569934e-06,0.0,52.254074,249.99997,22.055698,30.000002,0.08838347,39.12202,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
18661,20559660.0,0.0,20.686798,18.899475,21.19992,21.134766,21.301758,21.198761,18.299957,18.299927,18.299927,18.299927,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.05515,6.5564777e-06,0.0,52.254074,249.99997,22.05588,30.000002,0.08838302,39.12177,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
18662,20559720.0,0.0,20.686707,18.899109,21.19989,21.13385,21.302979,21.198853,18.299957,18.299957,18.299957,18.299927,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.0344,6.5560885e-06,0.0,52.25408,249.99997,22.056051,30.000002,0.08838259,39.121525,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
18663,20559780.0,0.0,20.686615,18.898865,21.19986,21.132935,21.3042,21.198975,18.299988,18.299957,18.299957,18.299957,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.0194,6.5558083e-06,0.0,52.25408,249.99997,22.056225,30.000002,0.08838216,39.121284,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
18664,20559840.0,0.0,20.686584,18.898773,21.19986,21.13205,21.30542,21.199066,18.299988,18.299957,18.299957,18.299957,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.01105,6.5556583e-06,0.0,52.25408,249.99997,22.056356,30.000002,0.08838184,39.1211,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
18665,20559900.0,0.0,20.686584,18.898834,21.19983,21.131165,21.30664,21.199188,18.299988,18.299988,18.299988,18.299988,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.00674,6.555568e-06,0.0,52.25408,249.99997,22.056526,30.000002,0.08838141,39.12086,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
18666,20559960.0,0.0,20.686523,18.899048,21.199677,21.130096,21.307709,21.199188,18.299988,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,329.99948,6.555471e-06,0.0,52.25408,249.99997,22.056656,30.000002,0.0883811,39.12068,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18667,20560020.0,0.0,20.686462,18.899414,21.199524,21.129028,21.308777,21.199188,18.299988,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,329.99146,6.555329e-06,0.0,52.25408,249.99997,22.056818,30.000002,0.08838069,39.120453,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18668,20560080.0,0.0,20.686462,18.899933,21.199371,21.12799,21.309845,21.199188,18.299988,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,329.98624,6.555221e-06,0.0,52.25408,249.99997,22.05698,30.000002,0.088380285,39.120228,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18669,20560140.0,0.0,20.686462,18.900574,21.199219,21.126953,21.310913,21.199219,18.299988,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,329.98505,6.5551794e-06,0.0,52.25408,249.99997,22.05714,30.000002,0.08837989,39.120003,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18670,20560200.0,0.0,20.686523,18.901367,21.199066,21.125885,21.311981,21.199219,18.300018,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,329.98785,6.5552013e-06,0.0,52.25408,249.99997,22.057259,30.000002,0.08837959,39.119835,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18671,20560260.0,0.0,20.686523,18.902283,21.198792,21.124695,21.312897,21.199127,18.300018,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,329.98886,6.555247e-06,0.0,52.25408,249.99997,22.057404,30.000002,0.088379234,39.119633,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18672,20560320.0,0.0,20.686523,18.90335,21.198517,21.123474,21.313843,21.199036,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,329.98914,6.5552454e-06,0.0,52.25408,249.99997,22.057556,30.000002,0.088378854,39.11942,252.90854,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18673,20560380.0,0.0,20.686584,18.904572,21.198212,21.122284,21.314758,21.198975,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,329.99185,6.555265e-06,0.0,52.25408,249.99997,22.057674,30.000002,0.08837856,39.119255,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18674,20560440.0,0.0,20.686676,18.905914,21.197937,21.121124,21.315704,21.198883,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,329.99936,6.5553722e-06,0.0,52.25408,249.99997,22.05781,30.000002,0.08837822,39.119064,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18675,20560500.0,0.0,20.686798,18.90738,21.197662,21.119934,21.31662,21.198792,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.01352,6.555593e-06,0.0,52.25408,249.99997,22.057943,30.000002,0.08837789,39.11888,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18676,20560560.0,0.0,20.686829,18.909027,21.197266,21.118591,21.317413,21.198639,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.01987,6.555717e-06,0.0,52.25408,249.99997,22.058075,30.000002,0.08837756,39.118694,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18677,20560620.0,0.0,20.68692,18.910767,21.196869,21.11728,21.318237,21.198456,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.02826,6.5558447e-06,0.0,52.25408,249.99997,22.058205,30.000002,0.08837724,39.118515,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18678,20560680.0,0.0,20.687042,18.912659,21.196472,21.115967,21.31903,21.198303,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.0425,6.556068e-06,0.0,52.25408,249.99997,22.058332,30.000002,0.088376924,39.118336,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18679,20560740.0,0.0,20.687164,18.914673,21.196106,21.114655,21.319824,21.19812,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.05588,6.5562713e-06,0.0,52.25408,249.99998,22.05846,30.000002,0.088376604,39.118156,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18680,20560800.0,0.0,20.687347,18.91684,21.19571,21.113342,21.320618,21.197968,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.07553,6.5565796e-06,0.0,52.25408,249.99998,22.058586,30.000002,0.08837629,39.11798,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18681,20560860.0,0.0,20.68747,18.919128,21.19519,21.111908,21.32132,21.197723,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.09238,6.5568793e-06,0.0,52.25408,249.99998,22.058718,30.000002,0.08837596,39.117794,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18682,20560920.0,0.0,20.687592,18.92154,21.194702,21.110443,21.322021,21.19748,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.10925,6.557146e-06,0.0,52.25408,249.99998,22.05884,30.000002,0.08837566,39.117626,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18683,20560980.0,0.0,20.687775,18.924103,21.194183,21.109009,21.322693,21.197235,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.1294,6.557465e-06,0.0,52.25408,249.99998,22.058971,30.000002,0.08837533,39.11744,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18684,20561040.0,0.0,20.687988,18.926758,21.193695,21.107574,21.323395,21.196991,18.300049,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.1535,6.5578497e-06,0.0,52.25408,249.99998,22.0591,30.000002,0.08837502,39.11726,252.90857,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18685,20561100.0,0.0,20.688232,18.929565,21.193207,21.10614,21.324066,21.196747,18.300049,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.18155,6.558299e-06,0.0,52.25408,249.99998,22.059198,30.000002,0.08837477,39.117126,252.90857,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18686,20561160.0,0.0,20.688416,18.932495,21.192596,21.104584,21.324646,21.196442,18.300049,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.2085,6.5587737e-06,0.0,52.25408,249.99998,22.059315,30.000002,0.08837448,39.116962,252.90857,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18687,20561220.0,0.0,20.68863,18.935547,21.192017,21.103027,21.325256,21.196136,18.300049,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.23532,6.559217e-06,0.0,52.25408,249.99998,22.059437,30.000002,0.088374175,39.116787,252.90857,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18688,20561280.0,0.0,20.688873,18.93872,21.191406,21.101501,21.325836,21.1958,18.300049,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.26465,6.5596864e-06,0.0,52.25408,249.99998,22.059532,30.000002,0.088373944,39.116653,252.90857,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18689,20561340.0,0.0,20.689148,18.942047,21.190826,21.099976,21.326416,21.195496,18.300049,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.2985,6.5602376e-06,0.0,52.254086,249.99998,22.05964,30.000002,0.08837367,39.1165,252.90857,210.90286,0.0,52.254086,0.11375547,0.0,49.48223,8.330017
18690,20561400.0,0.0,20.689453,18.945404,21.190247,21.09848,21.326965,21.19519,18.300049,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.33792,6.5608842e-06,0.0,52.254086,249.99998,22.059748,30.000002,0.0883734,39.116352,252.90857,210.90286,0.0,52.254086,0.11375547,0.0,49.48223,8.330017
18691,20561460.0,0.0,20.689728,18.949005,21.189545,21.096802,21.327454,21.194824,18.300049,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.372,6.5614695e-06,0.0,52.254086,249.99998,22.059856,30.000002,0.08837313,39.1162,252.90858,210.90286,0.0,52.254086,0.11375547,0.0,49.48223,8.330017
18692,20561520.0,0.0,20.690002,18.952667,21.188843,21.095154,21.327942,21.194427,18.300049,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.40778,6.562058e-06,0.0,52.254086,249.99998,22.059961,30.000002,0.088372864,39.11605,252.90858,210.90286,0.0,52.254086,0.11375547,0.0,49.48223,8.330017
18693,20561580.0,0.0,20.690338,18.956451,21.188171,21.093506,21.32843,21.194061,18.300049,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.44913,6.562738e-06,0.0,52.254086,249.99998,22.060064,30.000002,0.08837261,39.11591,252.90858,210.90286,0.0,52.254086,0.11375547,0.0,49.48223,8.330017
18694,20561640.0,0.0,20.690643,18.960358,21.1875,21.091888,21.328918,21.193695,18.300049,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.48962,6.5633994e-06,0.0,52.254086,249.99998,22.060167,30.000002,0.08837236,39.115765,252.90858,210.90286,0.0,52.254086,0.11375547,0.0,49.48223,8.330017
18695,20561700.0,0.0,20.69101,18.964386,21.186829,21.090271,21.329407,21.193329,18.30008,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.53598,6.564158e-06,0.0,52.254086,249.99998,22.060268,30.000002,0.08837211,39.115627,252.90858,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18696,20561760.0,0.0,20.691345,18.968506,21.186066,21.088531,21.329803,21.192871,18.30008,18.30008,18.30008,18.30008,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.58014,6.5649124e-06,0.0,52.254086,249.99998,22.060377,30.000002,0.08837184,39.115475,252.90858,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18697,20561820.0,0.0,20.69168,18.972778,21.185272,21.086792,21.3302,21.192444,18.30008,18.30008,18.30008,18.30008,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.6247,6.565646e-06,0.0,52.254086,249.99998,22.060474,30.000002,0.0883716,39.115337,252.90858,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18698,20561880.0,0.0,20.692078,18.977142,21.18451,21.085052,21.330597,21.192017,18.30008,18.30008,18.30008,18.30008,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.67236,6.566429e-06,0.0,52.254086,249.99998,22.060581,30.000002,0.08837134,39.11519,252.90858,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18699,20561940.0,0.0,20.692474,18.981598,21.183746,21.083344,21.330963,21.19159,18.30008,18.30008,18.30008,18.30008,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.7237,6.5672734e-06,0.0,52.254086,249.99998,22.060684,30.000002,0.088371076,39.11504,252.9086,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18700,20562000.0,0.0,20.692902,18.986206,21.183014,21.081635,21.33136,21.191162,18.30008,18.30008,18.30008,18.30008,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.77872,6.5681784e-06,0.0,52.254086,249.99998,22.060764,30.000002,0.088370875,39.114933,252.9086,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18701,20562060.0,0.0,20.693298,18.990906,21.18216,21.079803,21.331665,21.190674,18.30008,18.30008,18.30008,18.30008,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.83304,6.5691092e-06,0.0,52.254086,249.99998,22.060858,30.000002,0.08837064,39.1148,252.9086,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18702,20562120.0,0.0,20.693726,18.995728,21.181305,21.077972,21.332,21.190186,18.30008,18.30008,18.30008,18.30008,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.88754,6.5700187e-06,0.0,52.254086,249.99998,22.060957,30.000002,0.0883704,39.11466,252.9086,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18703,20562180.0,0.0,20.694183,19.00064,21.180481,21.076172,21.332306,21.189697,18.30008,18.30008,18.30008,18.30008,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.94452,6.5709546e-06,0.0,52.254086,249.99998,22.061035,30.000002,0.088370204,39.11455,252.9086,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18704,20562240.0,0.0,20.694641,19.005676,21.179657,21.074371,21.332611,21.189209,18.30008,18.30008,18.30008,18.30008,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,331.00565,6.5719664e-06,0.0,52.254086,249.99998,22.061123,30.000002,0.08836998,39.114426,252.9086,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18705,20562300.0,0.0,20.69516,19.010803,21.178833,21.072601,21.332916,21.18872,18.30011,18.30008,18.30008,18.30008,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,331.0726,6.573078e-06,0.0,52.254086,249.99998,22.061209,30.000002,0.08836977,39.114304,252.9086,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18706,20562360.0,0.0,20.695618,19.016052,21.177917,21.07071,21.33313,21.188202,18.30011,18.30008,18.30008,18.30008,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,331.13382,6.5741165e-06,0.0,52.254086,249.99998,22.061296,30.000002,0.08836955,39.114185,252.9086,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18707,20562420.0,0.0,20.696106,19.021393,21.177002,21.068817,21.333374,21.187653,18.30011,18.30008,18.30008,18.30008,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,331.19742,6.5751738e-06,0.0,52.254086,249.99998,22.061382,30.000002,0.08836934,39.114067,252.9086,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18708,20562480.0,0.0,20.696625,19.026855,21.176117,21.066956,21.333618,21.187134,18.30011,18.30011,18.30011,18.30011,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,331.2662,6.576316e-06,0.0,52.254086,249.99998,22.061464,30.000002,0.08836914,39.113953,252.90862,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18709,20562540.0,0.0,20.697144,19.03241,21.175201,21.065063,21.333832,21.186584,18.30011,18.30011,18.30011,18.30011,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,331.3342,6.5774425e-06,0.0,52.254086,249.99998,22.061548,30.000002,0.08836892,39.11383,252.90862,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18710,20562600.0,0.0,20.697723,19.038055,21.174316,21.063202,21.334076,21.186066,18.30011,18.30011,18.30011,18.30011,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,331.40756,6.5786576e-06,0.0,52.254086,249.99998,22.06163,30.000002,0.08836873,39.11372,252.90862,210.90286,0.0,52.254086,0.11375549,0.0,49.482235,8.330017
18711,20562660.0,0.0,20.698242,19.043823,21.17334,21.061249,21.334229,21.185486,18.30011,18.30011,18.30011,18.30011,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,331.4792,6.5798713e-06,0.0,52.254086,249.99998,22.061718,30.000002,0.088368505,39.113598,252.90862,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18712,20562720.0,0.0,20.698792,19.049683,21.172363,21.059296,21.334381,21.184906,18.30011,18.30011,18.30011,18.30011,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,331.55167,6.581078e-06,0.0,52.254086,249.99998,22.06179,30.000002,0.08836832,39.11349,252.90862,210.90286,0.0,52.254086,0.11375549,0.0,49.482235,8.330017
18713,20562780.0,0.0,20.699371,19.055634,21.171417,21.057343,21.334564,21.184326,18.30011,18.30011,18.30011,18.30011,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,331.62753,6.5823397e-06,0.0,52.254086,249.99998,22.061869,30.000002,0.08836813,39.113384,252.90862,210.90286,0.0,52.254086,0.11375549,0.0,49.482235,8.330017
18714,20562840.0,0.0,20.699982,19.061676,21.17044,21.05542,21.334717,21.183777,18.30011,18.30011,18.30011,18.30011,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,331.70877,6.583692e-06,0.0,52.254086,249.99998,22.061945,30.000002,0.08836794,39.113277,252.90862,210.90286,0.0,52.254086,0.11375549,0.0,49.482235,8.330017
18715,20562900.0,0.0,20.700592,19.06784,21.169495,21.053497,21.33487,21.183197,18.30011,18.30011,18.30011,18.30011,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,331.78906,6.5850254e-06,0.0,52.254086,249.99998,22.062021,30.000002,0.088367745,39.11317,252.90862,210.90286,0.0,52.254086,0.11375549,0.0,49.48224,8.330017
18716,20562960.0,0.0,20.701202,19.074066,21.168457,21.051483,21.33496,21.182556,18.30011,18.30011,18.30011,18.30011,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,331.86972,6.5863896e-06,0.0,52.254086,249.99998,22.062103,30.000002,0.088367544,39.113056,252.90862,210.90286,0.0,52.254086,0.11375549,0.0,49.48224,8.330017
18717,20563020.0,0.0,20.701813,19.080414,21.16745,21.049438,21.335083,21.181946,18.30011,18.30011,18.30011,18.30011,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,331.95123,6.587752e-06,0.0,52.254086,249.99998,22.062183,30.000002,0.08836735,39.11294,252.90862,210.90286,0.0,52.254086,0.11375549,0.0,49.48224,8.330017
18718,20563080.0,0.0,20.702454,19.086853,21.166412,21.047455,21.335175,21.181335,18.30014,18.30011,18.30011,18.30011,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,332.0353,6.5891477e-06,0.0,52.254086,249.99998,22.062244,30.000002,0.088367194,39.112858,252.90863,210.90286,0.0,52.254086,0.11375549,0.0,49.48224,8.330017
18719,20563140.0,0.0,20.703125,19.093384,21.165405,21.04544,21.335266,21.180725,18.30014,18.30014,18.30014,18.30014,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,332.1232,6.590612e-06,0.0,52.254086,249.99998,22.062319,30.000002,0.088367015,39.112755,252.90863,210.90286,0.0,52.254086,0.11375549,0.0,49.48224,8.330017
18720,20563200.0,0.0,20.703918,19.099884,21.164429,21.043518,21.335358,21.180115,18.30014,18.30014,18.30014,18.30014,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,332.2254,6.5922973e-06,0.0,52.254086,249.99998,22.062387,30.000002,0.088366844,39.11266,252.90863,210.90286,0.0,52.254086,0.11375549,0.0,49.48224,8.330017
18721,20563260.0,0.0,21.016785,19.107574,21.150085,21.054169,21.344177,21.187378,18.30783,18.214355,18.214355,18.221436,0.0,0.0009843083,0.0009843083,0.0013673682,250.0,18.300018,0.0,0.0,0.0,8.829736,9.54197e-21,0.0,23.486616,80.51275,-5.566557e-07,30.000002,0.0033347658,70.0,27.518314,79.998146,0.0,23.486616,0.0034103785,0.0,20.87514,8.330017
18722,20563320.0,0.0,21.114227,19.116852,21.175842,21.066193,21.354034,21.195587,18.279785,18.215607,18.215607,18.217285,0.0,0.0037609749,0.0037609749,0.004504386,250.0,18.300018,0.0,0.0,0.0,11.836849,9.54197e-21,0.0,34.03039,113.99426,4.647819e-07,30.000002,0.012020102,70.0,138.59285,97.59091,0.0,34.03039,0.0120814005,0.0,29.833654,8.330017
18723,20563380.0,0.0,21.199127,19.127869,21.204102,21.076447,21.362122,21.20224,18.598022,18.256195,18.256195,18.243042,0.0,0.011559887,0.011559887,0.013540775,250.0,18.300018,0.0,0.0,0.0,36.07991,9.54197e-21,0.0,44.520454,133.76476,8.1918853e-07,30.000002,0.036690738,70.0,240.04271,116.59646,0.0,44.520454,0.03668459,0.0,39.933662,8.330017
18724,20563440.0,9.0,21.205414,19.140472,21.206665,21.083466,21.367584,21.206512,19.37378,18.468475,18.468475,18.395844,0.0,0.019858513,0.019858513,0.025955461,250.0,18.300018,0.0,0.0,0.0,52.48271,9.54197e-21,0.0,50.20805,144.02724,-1.9115154e-10,30.000002,0.065646656,70.0,238.64015,134.09311,0.0,50.20805,0.06569238,0.0,46.461193,8.330017
18725,20563500.0,9.0,21.205261,19.154633,21.206299,21.087982,21.371643,21.209595,20.068848,18.93219,18.93219,18.78778,0.0,0.025384149,0.025384149,0.036165792,250.0,18.300018,0.0,0.0,0.0,46.251465,9.54197e-21,0.0,52.90542,155.45592,-3.228404e-13,30.000002,0.08690998,70.0,238.49599,149.30826,0.0,52.90542,0.08696006,0.0,49.772175,8.330017
18726,20563560.0,9.0,21.206787,19.170319,21.207672,21.09195,21.37564,21.2128,20.082611,19.479492,19.479492,19.30716,0.0,0.02875352,0.02875352,0.04287074,250.0,18.300018,0.0,0.0,0.0,385.9237,1.0908492e-05,0.0,54.122925,169.86763,-8.809246e-18,30.000002,0.100360714,70.0,239.5461,162.92393,0.0,54.122925,0.100408174,0.0,51.22282,8.330017
18727,20563620.0,0.0,21.209595,19.187439,21.210327,21.095825,21.379639,21.216034,18.854675,19.348297,19.348297,19.265045,0.0,0.03074205,0.03074205,0.04685849,250.0,18.300018,0.0,0.0,0.0,349.15237,7.4092914e-06,0.0,54.530273,185.37376,-2.1579842e-23,30.000002,0.10833175,70.0,241.50795,174.81967,0.0,54.530273,0.10837297,0.0,51.693214,8.330017
18728,20563680.0,0.0,21.2117,19.205963,21.21228,21.098114,21.382385,21.21814,18.503418,19.048035,19.048035,19.032776,0.0,0.031875584,0.031875584,0.049060952,250.0,18.300018,0.0,0.0,0.0,391.70947,7.739394e-06,0.0,54.487755,200.00412,2.4536073e-26,30.000002,0.112805955,70.0,243.908,184.69261,0.0,54.487755,0.11283936,0.0,51.666885,8.330017
18729,20563740.0,0.0,21.212646,19.2258,21.213104,21.098755,21.383911,21.219055,18.385162,18.773865,18.773865,18.794037,0.0,0.032463774,0.032463774,0.050174765,250.0,18.300018,0.0,0.0,0.0,407.26453,7.974153e-06,0.0,54.220158,212.67209,3.319951e-29,30.000002,0.11509934,70.0,246.3046,192.4825,0.0,54.220158,0.11512553,0.0,51.411694,8.330017
18730,20563800.0,0.0,21.212616,19.246918,21.212952,21.098083,21.384521,21.219147,18.329956,18.583984,18.583984,18.615479,0.0,0.032708414,0.032708414,0.05064312,250.0,18.300018,0.0,0.0,0.0,410.63284,7.947663e-06,0.0,53.870743,222.99725,4.8592474e-32,30.000002,0.11605884,70.0,248.35849,198.35455,0.0,53.870743,0.11607803,0.0,51.07293,8.330017
18731,20563860.0,0.0,21.211761,19.269226,21.212006,21.096405,21.384277,21.218536,18.310425,18.465393,18.465393,18.495972,0.0,0.03275674,0.03275674,0.050748773,250.0,18.300018,0.0,0.0,0.0,411.7399,7.942109e-06,0.0,53.521748,231.011,-1.7374253e-34,30.000002,0.11626217,70.0,249.885,202.60738,0.0,53.521748,0.11627597,0.0,50.731075,8.330017
18732,20563920.0,0.0,21.21048,19.292694,21.210663,21.094208,21.383759,21.217651,18.302551,18.394714,18.394714,18.419891,0.0,0.032705758,0.032705758,0.050670214,250.0,18.300018,0.0,0.0,0.0,411.08768,7.91868e-06,0.0,53.212364,236.99503,-1.5220553e-35,30.000002,0.11608215,70.0,250.95879,205.58698,0.0,53.212364,0.11609181,0.0,50.42611,8.330017
18733,20563980.0,0.0,21.208984,19.31723,21.209106,21.091766,21.383057,21.216583,18.299164,18.353363,18.353363,18.372406,0.0,0.03261355,0.03261355,0.050513294,250.0,18.300018,0.0,0.0,0.0,409.7038,7.887122e-06,0.0,52.956158,241.32822,-3.706995e-38,30.000002,0.115741,70.0,251.68454,207.61696,0.0,52.956158,0.11574759,0.0,50.172718,8.330017
18734,20564040.0,0.0,21.207397,19.342804,21.207458,21.089172,21.382294,21.215454,18.297943,18.32959,18.32959,18.343262,0.0,0.032511257,0.032511257,0.05033516,250.0,18.300018,0.0,0.0,0.0,408.118,7.855249e-06,0.0,52.7533,244.3732,-5.975697e-39,30.000002,0.11535826,70.0,252.15454,208.95656,0.0,52.7533,0.11536266,0.0,49.97185,8.330017
18735,20564100.0,0.0,21.20575,19.369354,21.20578,21.086517,21.3815,21.214325,18.297638,18.31607,18.31607,18.325592,0.0,0.032415453,0.032415453,0.05016674,250.0,18.300018,0.0,0.0,0.0,406.56833,7.825358e-06,0.0,52.598286,246.45494,1.144721e-39,30.000002,0.11499816,70.0,252.44626,209.81296,0.0,52.598286,0.11500103,0.0,49.818455,8.330017
18736,20564160.0,0.0,21.204132,19.39682,21.204163,21.084045,21.380646,21.213196,18.29773,18.308289,18.308289,18.314728,0.0,0.03233363,0.03233363,0.05002236,250.0,18.300018,0.0,0.0,0.0,405.19876,7.799591e-06,0.0,52.48286,247.8535,-4.484e-42,30.000002,0.11469002,70.0,252.62155,210.34866,0.0,52.48286,0.11469183,0.0,49.704456,8.330017
18737,20564220.0,0.0,21.202545,19.42514,21.202545,21.081543,21.379822,21.212067,18.297974,18.303772,18.303772,18.308014,0.0,0.032266986,0.032266986,0.04990461,250.0,18.300018,0.0,0.0,0.0,404.03397,7.778033e-06,0.0,52.398163,248.78102,2.803e-42,30.000002,0.114438884,70.0,252.7229,210.6763,0.0,52.398163,0.11444005,0.0,49.621037,8.330017
18738,20564280.0,0.0,21.200928,19.454224,21.200958,21.079102,21.379028,21.210968,18.29831,18.301208,18.301208,18.303925,0.0,0.032214515,0.032214515,0.04981197,250.0,18.300018,0.0,0.0,0.0,403.0661,7.7604e-06,0.0,52.337135,249.38144,5.6e-43,30.000002,0.1142412,70.0,252.77719,210.86778,0.0,52.337135,0.11424189,0.0,49.561142,8.330017
18739,20564340.0,0.0,21.19934,19.48404,21.199371,21.07666,21.378204,21.20987,18.298615,18.30011,18.30011,18.30185,0.0,0.03217524,0.03217524,0.049742796,250.0,18.300018,0.0,0.0,0.0,402.28326,7.746393e-06,0.0,52.296387,249.71654,0.0,30.000002,0.11409338,70.0,252.79533,210.95297,0.0,52.296387,0.114093766,0.0,49.521366,8.330017
18740,20564400.0,0.0,21.197784,19.514557,21.197784,21.07425,21.37741,21.20877,18.29889,18.29956,18.29956,18.300598,0.0,0.03214603,0.03214603,0.04969148,250.0,18.300018,0.0,0.0,0.0,401.6452,7.73512e-06,0.0,52.268116,249.91847,0.0,30.000002,0.11398358,70.0,252.79956,210.99239,0.0,52.268116,0.1139838,0.0,49.493893,8.330017
18741,20564460.0,0.0,21.19632,19.545654,21.19632,21.072083,21.376648,21.207764,18.299133,18.299347,18.299347,18.299988,0.0,0.032125533,0.032125533,0.04965563,250.0,18.300018,0.0,0.0,0.0,401.1407,7.726277e-06,0.0,52.25008,250.01808,0.0,30.000002,0.11390668,70.0,252.79427,210.99876,0.0,52.25008,0.11390683,0.0,49.476498,8.330017
18742,20564520.0,0.0,21.194916,19.577332,21.194916,21.069946,21.375885,21.206757,18.299316,18.299316,18.299316,18.299713,0.0,0.032111213,0.032111213,0.04963071,250.0,18.300018,0.0,0.0,0.0,400.7335,7.719276e-06,0.0,52.238487,250.06421,0.0,30.000002,0.11385309,70.0,252.786,210.99141,0.0,52.238487,0.11385319,0.0,49.465405,8.330017
18743,20564580.0,0.0,21.193481,19.609467,21.193481,21.06784,21.375122,21.20578,18.299438,18.299347,18.299347,18.29956,0.0,0.03210119,0.03210119,0.04961334,250.0,18.300018,0.0,0.0,0.0,400.39096,7.7134755e-06,0.0,52.231003,250.08202,0.0,30.000002,0.11381565,70.0,252.77737,210.97896,0.0,52.231003,0.11381573,0.0,49.45829,8.330017
18744,20564640.0,0.0,21.192078,19.64206,21.192078,21.065704,21.37439,21.204773,18.29953,18.299377,18.299377,18.2995,0.0,0.03209389,0.03209389,0.049600728,250.0,18.300018,0.0,0.0,0.0,400.08932,7.708422e-06,0.0,52.225883,250.087,0.0,30.000002,0.1137884,70.0,252.76953,210.96587,0.0,52.225883,0.11378849,0.0,49.45347,8.330017
