,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18745,20564700.0,0.0,21.190674,19.675018,21.190674,21.06363,21.373627,21.203796,18.299622,18.299469,18.299469,18.29953,0.0,0.032089893,0.032089893,0.04959392,250.0,18.300018,0.0,0.0,0.0,399.83725,7.7042805e-06,0.0,52.223747,250.07426,0.0,30.000002,0.1137736,70.0,252.76222,210.95093,0.0,52.223747,0.113773674,0.0,49.45153,8.330017
18746,20564760.0,0.0,21.189392,19.708282,21.189392,21.061768,21.372894,21.20288,18.299652,18.29953,18.29953,18.29956,0.0,0.032087393,0.032087393,0.049589712,250.0,18.300018,0.0,0.0,0.0,399.6156,7.700611e-06,0.0,52.22268,250.06009,0.0,30.000002,0.11376439,70.0,252.75645,210.93846,0.0,52.22268,0.11376447,0.0,49.4506,8.330017
18747,20564820.0,0.0,21.18814,19.74179,21.18814,21.059937,21.372192,21.201965,18.299713,18.299591,18.299591,18.299591,0.0,0.03208583,0.03208583,0.049587097,250.0,18.300018,0.0,0.0,0.0,399.41455,7.697335e-06,0.0,52.2222,250.04689,0.0,30.000002,0.11375864,70.0,252.75198,210.9285,0.0,52.2222,0.113758735,0.0,49.450214,8.330017
18748,20564880.0,0.0,21.18689,19.775513,21.18689,21.058105,21.37146,21.20105,18.299744,18.299652,18.299652,18.299652,0.0,0.03208499,0.03208499,0.049585726,250.0,18.300018,0.0,0.0,0.0,399.22794,7.694338e-06,0.0,52.222137,250.03526,0.0,30.000002,0.113755584,70.0,252.7487,210.92085,0.0,52.222137,0.113755696,0.0,49.450214,8.330017
18749,20564940.0,0.0,21.185638,19.809387,21.185638,21.056305,21.370758,21.200165,18.299744,18.299683,18.299683,18.299683,0.0,0.03208452,0.03208452,0.04958498,250.0,18.300018,0.0,0.0,0.0,399.04742,7.691443e-06,0.0,52.22223,250.0258,0.0,30.000002,0.11375389,70.0,252.74629,210.9151,0.0,52.22223,0.113754004,0.0,49.450348,8.330017
18750,20565000.0,0.0,21.184387,19.843292,21.184387,21.054474,21.370026,21.19925,18.299744,18.299713,18.299713,18.299713,0.0,0.032084245,0.032084245,0.049584553,250.0,18.300018,0.0,0.0,0.0,398.8707,7.688611e-06,0.0,52.22237,250.01817,0.0,30.000002,0.11375292,70.0,252.74448,210.91068,0.0,52.22237,0.11375303,0.0,49.45052,8.330017
18751,20565060.0,0.0,21.183258,19.877228,21.183258,21.052917,21.369324,21.198425,18.299774,18.299744,18.299744,18.299713,0.0,0.03208422,0.03208422,0.04958454,250.0,18.300018,0.0,0.0,0.0,398.70605,7.685918e-06,0.0,52.22259,250.01259,0.0,30.000002,0.11375285,70.0,252.74335,210.9078,0.0,52.22259,0.113752976,0.0,49.450756,8.330017
18752,20565120.0,0.0,21.182129,19.911133,21.182129,21.05133,21.368622,21.19757,18.299774,18.299744,18.299744,18.299744,0.0,0.03208425,0.03208425,0.04958462,250.0,18.300018,0.0,0.0,0.0,398.54855,7.683379e-06,0.0,52.222794,250.00845,0.0,30.000002,0.11375299,70.0,252.74258,210.90579,0.0,52.222794,0.11375311,0.0,49.450962,8.330017
18753,20565180.0,0.0,21.18103,19.944916,21.18103,21.049774,21.36792,21.196747,18.299774,18.299774,18.299774,18.299744,0.0,0.032084297,0.032084297,0.04958472,250.0,18.300018,0.0,0.0,0.0,398.3935,7.680892e-06,0.0,52.222954,250.00533,0.0,30.000002,0.11375318,70.0,252.74203,210.90433,0.0,52.222954,0.1137533,0.0,49.451134,8.330017
18754,20565240.0,0.0,21.179932,19.978546,21.179932,21.048218,21.367249,21.195923,18.299805,18.299774,18.299774,18.299774,0.0,0.032084372,0.032084372,0.04958486,250.0,18.300018,0.0,0.0,0.0,398.24182,7.678476e-06,0.0,52.22309,250.00339,0.0,30.000002,0.113753475,70.0,252.74174,210.9035,0.0,52.22309,0.113753594,0.0,49.451267,8.330017
18755,20565300.0,0.0,21.178802,20.011963,21.178833,21.046661,21.366547,21.195099,18.299805,18.299774,18.299774,18.299774,0.0,0.032084435,0.032084435,0.049584985,250.0,18.300018,0.0,0.0,0.0,398.09012,7.67605e-06,0.0,52.223194,250.00206,0.0,30.000002,0.113753736,70.0,252.74156,210.90298,0.0,52.223194,0.113753855,0.0,49.45137,8.330017
18756,20565360.0,0.0,21.177826,20.045074,21.177826,21.04535,21.365875,21.194336,18.299805,18.299774,18.299774,18.299774,0.0,0.032084495,0.032084495,0.04958509,250.0,18.300018,0.0,0.0,0.0,397.94568,7.673683e-06,0.0,52.22327,250.0012,0.0,30.000002,0.113753945,70.0,252.74147,210.90268,0.0,52.22327,0.11375407,0.0,49.451447,8.330017
18757,20565420.0,0.0,21.17685,20.07785,21.17685,21.044006,21.365204,21.193573,18.299805,18.299805,18.299805,18.299805,0.0,0.03208454,0.03208454,0.049585167,250.0,18.300018,0.0,0.0,0.0,397.80786,7.671463e-06,0.0,52.223324,250.00067,0.0,30.000002,0.113754116,70.0,252.74141,210.9025,0.0,52.223324,0.11375424,0.0,49.451496,8.330017
18758,20565480.0,0.0,21.175873,20.11023,21.175873,21.042694,21.364532,21.19281,18.299805,18.299805,18.299805,18.299805,0.0,0.032084573,0.032084573,0.04958523,250.0,18.300018,0.0,0.0,0.0,397.6718,7.669281e-06,0.0,52.223362,250.00032,0.0,30.000002,0.11375424,70.0,252.7414,210.9024,0.0,52.223362,0.11375438,0.0,49.451534,8.330017
18759,20565540.0,0.0,21.174896,20.14215,21.174896,21.041382,21.363861,21.192047,18.299805,18.299805,18.299805,18.299805,0.0,0.03208459,0.03208459,0.04958526,250.0,18.300018,0.0,0.0,0.0,397.53775,7.667131e-06,0.0,52.223377,250.00021,0.0,30.000002,0.11375432,70.0,252.74138,210.90237,0.0,52.223377,0.113754444,0.0,49.45155,8.330017
18760,20565600.0,0.0,21.17392,20.173523,21.17392,21.0401,21.36319,21.191284,18.299805,18.299805,18.299805,18.299805,0.0,0.03208461,0.03208461,0.049585298,250.0,18.300018,0.0,0.0,0.0,397.40347,7.6649785e-06,0.0,52.223396,250.00008,0.0,30.000002,0.11375439,70.0,252.74138,210.90236,0.0,52.223396,0.11375452,0.0,49.451572,8.330017
18761,20565660.0,0.0,21.173065,20.204346,21.173065,21.039001,21.362518,21.190582,18.299835,18.299805,18.299805,18.299805,0.0,0.032084625,0.032084625,0.049585324,250.0,18.300018,0.0,0.0,0.0,397.27628,7.6628885e-06,0.0,52.223408,250.0,0.0,30.000002,0.113754444,70.0,252.7414,210.90234,0.0,52.223408,0.11375458,0.0,49.451584,8.330017
18762,20565720.0,0.0,21.17218,20.234528,21.17218,21.037903,21.361877,21.18988,18.299835,18.299805,18.299805,18.299805,0.0,0.032084633,0.032084633,0.049585342,250.0,18.300018,0.0,0.0,0.0,397.15472,7.660921e-06,0.0,52.22342,249.99995,0.0,30.000002,0.11375448,70.0,252.7414,210.90236,0.0,52.22342,0.113754615,0.0,49.45159,8.330017
18763,20565780.0,0.0,21.171326,20.263977,21.171326,21.036804,21.361206,21.189209,18.299835,18.299835,18.299835,18.299835,0.0,0.032084644,0.032084644,0.049585354,250.0,18.300018,0.0,0.0,0.0,397.0362,7.659026e-06,0.0,52.223427,249.99994,0.0,30.000002,0.1137545,70.0,252.7414,210.90236,0.0,52.223427,0.11375464,0.0,49.451595,8.330017
18764,20565840.0,0.0,21.170502,20.292694,21.170502,21.035736,21.360565,21.188507,18.299835,18.299835,18.299835,18.299835,0.0,0.032084648,0.032084648,0.04958536,250.0,18.300018,0.0,0.0,0.0,396.91843,7.657137e-06,0.0,52.223427,249.99995,0.0,30.000002,0.113754526,70.0,252.74141,210.90237,0.0,52.223427,0.11375465,0.0,49.4516,8.330017
18765,20565900.0,0.0,21.169647,20.320587,21.169647,21.034668,21.359924,21.187805,18.299835,18.299835,18.299835,18.299835,0.0,0.03208465,0.03208465,0.049585365,250.0,18.300018,0.0,0.0,0.0,396.8017,7.655264e-06,0.0,52.223427,249.99995,0.0,30.000002,0.113754526,70.0,252.74141,210.90237,0.0,52.223427,0.11375467,0.0,49.451603,8.330017
18766,20565960.0,0.0,21.168884,20.347595,21.168884,21.033783,21.359283,21.187195,18.299835,18.299835,18.299835,18.299835,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,396.69098,7.65344e-06,0.0,52.223427,249.99995,0.0,30.000002,0.11375454,70.0,252.74141,210.90239,0.0,52.223427,0.113754675,0.0,49.451603,8.330017
18767,20566020.0,0.0,21.168152,20.373657,21.168152,21.032898,21.358643,21.186554,18.299866,18.299835,18.299835,18.299835,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,396.5856,7.651733e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
18768,20566080.0,0.0,21.16742,20.398743,21.16742,21.032013,21.358002,21.185913,18.299866,18.299835,18.299835,18.299835,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,396.482,7.650064e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
18769,20566140.0,0.0,21.166687,20.42276,21.166687,21.031128,21.357391,21.185303,18.299866,18.299866,18.299866,18.299866,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,396.38077,7.648448e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18770,20566200.0,0.0,21.165955,20.445648,21.165955,21.030273,21.35675,21.184662,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,396.27963,7.646827e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18771,20566260.0,0.0,21.165314,20.467377,21.165314,21.029602,21.35614,21.184082,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,396.18454,7.645255e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18772,20566320.0,0.0,21.164673,20.487854,21.164673,21.0289,21.3555,21.183533,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,396.09494,7.643808e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18773,20566380.0,0.0,21.164032,20.507019,21.164032,21.028229,21.354889,21.182953,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,396.00687,7.642393e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18774,20566440.0,0.0,21.163422,20.524872,21.163422,21.027557,21.354279,21.182373,18.299896,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.9203,7.641003e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18775,20566500.0,0.0,21.16278,20.54126,21.16278,21.026886,21.353668,21.181824,18.299896,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.83356,7.639611e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18776,20566560.0,0.0,21.162262,20.556213,21.162262,21.026398,21.353058,21.181305,18.299896,18.299896,18.299896,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.7528,7.638272e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18777,20566620.0,0.0,21.161713,20.56961,21.161713,21.025879,21.352478,21.180786,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.6768,7.637036e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18778,20566680.0,0.0,21.161194,20.58142,21.161194,21.02539,21.351868,21.180267,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.60327,7.635861e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18779,20566740.0,0.0,21.160675,20.591583,21.160675,21.024902,21.351257,21.179749,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.5302,7.634688e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18780,20566800.0,0.0,21.160126,20.600006,21.160126,21.024414,21.350677,21.17923,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.45776,7.633525e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18781,20566860.0,0.0,21.159515,20.605804,21.159515,21.023743,21.350098,21.17868,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.37946,7.63231e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18782,20566920.0,0.0,21.158905,20.608185,21.158905,21.023071,21.349518,21.178131,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.2969,7.630998e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18783,20566980.0,0.0,21.158295,20.607239,21.158295,21.0224,21.348938,21.177582,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.2135,7.629661e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18784,20567040.0,0.0,21.157715,20.603058,21.157715,21.021759,21.348358,21.177032,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.12878,7.6282886e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18785,20567100.0,0.0,21.157104,20.595825,21.157104,21.021088,21.347778,21.176483,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.04504,7.62694e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18786,20567160.0,0.0,21.156403,20.585571,21.156403,21.020233,21.347198,21.175873,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,394.95496,7.6255396e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18787,20567220.0,0.0,21.1557,20.57248,21.1557,21.019379,21.346619,21.175293,18.299866,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,394.85956,7.624014e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18788,20567280.0,0.0,21.154999,20.55664,21.154999,21.018555,21.34607,21.174683,18.299866,18.299866,18.299866,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,394.76334,7.6224665e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18789,20567340.0,0.0,21.154297,20.538177,21.154297,21.0177,21.34549,21.174103,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,394.66748,7.620924e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18790,20567400.0,0.0,21.153625,20.517181,21.153625,21.016876,21.34491,21.173492,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,394.57147,7.619378e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18791,20567460.0,0.0,21.152832,20.493805,21.152832,21.015839,21.34436,21.172852,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,394.46945,7.6177835e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18792,20567520.0,0.0,21.152039,20.46814,21.152039,21.014801,21.343811,21.17221,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,394.36288,7.616085e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18793,20567580.0,0.0,21.151245,20.440277,21.151245,21.013794,21.343231,21.17157,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,394.2544,7.6143333e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18794,20567640.0,0.0,21.150482,20.41037,21.150482,21.012787,21.342682,21.170929,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,394.14655,7.6125957e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18795,20567700.0,0.0,21.14972,20.37854,21.14972,21.01178,21.342133,21.170319,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,394.0396,7.610874e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18796,20567760.0,0.0,21.148834,20.344849,21.148834,21.01059,21.341583,21.169617,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,393.92624,7.609096e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18797,20567820.0,0.0,21.14798,20.309479,21.14798,21.0094,21.341003,21.168945,18.299835,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,393.80844,7.607215e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18798,20567880.0,0.0,21.147125,20.272491,21.147125,21.00821,21.340454,21.168243,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,393.68988,7.60531e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18799,20567940.0,0.0,21.14624,20.23404,21.14627,21.00705,21.339905,21.167572,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,393.56992,7.603367e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18800,20568000.0,0.0,21.145386,20.194214,21.145386,21.00586,21.339355,21.1669,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,393.45102,7.6014503e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18801,20568060.0,0.0,21.14447,20.153107,21.14447,21.004517,21.338806,21.166168,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,393.32684,7.5994963e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18802,20568120.0,0.0,21.143524,20.1109,21.143524,21.003204,21.338257,21.165466,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,393.198,7.5974294e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18803,20568180.0,0.0,21.142578,20.067657,21.142578,21.001862,21.337677,21.164734,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,393.06857,7.5953453e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18804,20568240.0,0.0,21.141663,20.023499,21.141663,21.00055,21.337128,21.164032,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,392.93997,7.593273e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18805,20568300.0,0.0,21.140717,19.978577,21.140717,20.999237,21.336578,21.16333,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,392.8111,7.591196e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18806,20568360.0,0.0,21.13971,19.932953,21.13971,20.997742,21.33603,21.162567,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,392.67685,7.589078e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18807,20568420.0,0.0,21.138702,19.88675,21.138702,20.996277,21.33548,21.161804,18.299805,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,392.53854,7.5868643e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18808,20568480.0,0.0,21.137695,19.840149,21.137695,20.994812,21.33493,21.161041,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,392.39865,7.5846037e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18809,20568540.0,0.0,21.136688,19.793182,21.136688,20.993347,21.334381,21.160309,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,392.2596,7.582362e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18810,20568600.0,0.0,21.135681,19.746002,21.135681,20.991913,21.333832,21.159546,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,392.1218,7.58014e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18811,20568660.0,0.0,21.134613,19.69873,21.134613,20.990295,21.333252,21.158752,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,391.97797,7.5778644e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18812,20568720.0,0.0,21.133514,19.651459,21.133514,20.988678,21.332703,21.157959,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,391.8303,7.575498e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18813,20568780.0,0.0,21.132446,19.60431,21.132446,20.987091,21.332153,21.157166,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,391.6821,7.5731127e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18814,20568840.0,0.0,21.131378,19.557404,21.131378,20.985504,21.331573,21.156372,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,391.5328,7.5706944e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18815,20568900.0,0.0,21.13031,19.510895,21.13031,20.983917,21.331024,21.15561,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,391.3847,7.5683033e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18816,20568960.0,0.0,21.12918,19.464813,21.12918,20.982178,21.330475,21.154785,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,391.232,7.565882e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18817,20569020.0,0.0,21.128021,19.419342,21.128021,20.980469,21.329895,21.153961,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,391.07516,7.56336e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18818,20569080.0,0.0,21.126892,19.374573,21.126892,20.97876,21.329346,21.153137,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,390.91803,7.560826e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18819,20569140.0,0.0,21.125763,19.330597,21.125763,20.977081,21.328766,21.152313,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,390.76212,7.55831e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18820,20569200.0,0.0,21.124634,19.287567,21.124634,20.975372,21.328217,21.15149,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,390.6059,7.5557878e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18821,20569260.0,0.0,21.123444,19.245605,21.123444,20.973541,21.327637,21.150635,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,390.44516,7.5532325e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18822,20569320.0,0.0,21.122253,19.204773,21.122253,20.97171,21.327057,21.14978,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,390.2811,7.550598e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18823,20569380.0,0.0,21.121033,19.165253,21.121063,20.96991,21.326508,21.148956,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,390.1159,7.547926e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18824,20569440.0,0.0,21.119873,19.127106,21.119873,20.96811,21.325928,21.148102,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,389.95172,7.5452745e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18825,20569500.0,0.0,21.118683,19.090454,21.118683,20.966309,21.325378,21.147247,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,389.789,7.5426474e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18826,20569560.0,0.0,21.117432,19.05545,21.117432,20.964386,21.324799,21.146362,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,389.62097,7.539971e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18827,20569620.0,0.0,21.11618,19.022186,21.11618,20.962463,21.324188,21.145508,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,389.4497,7.5372177e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18828,20569680.0,0.0,21.11496,18.990753,21.11496,20.960571,21.323639,21.144623,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,389.2782,7.534451e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18829,20569740.0,0.0,21.113708,18.961304,21.113708,20.958649,21.32306,21.143738,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,389.10593,7.5316584e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18830,20569800.0,0.0,21.112488,18.93393,21.112488,20.956787,21.32248,21.142883,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,388.93488,7.528893e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18831,20569860.0,0.0,21.111176,18.908752,21.111176,20.954773,21.321869,21.141968,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,388.7601,7.5261046e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18832,20569920.0,0.0,21.109894,18.885864,21.109894,20.952759,21.32129,21.141052,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,388.58194,7.5232324e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18833,20569980.0,0.0,21.108582,18.865448,21.108612,20.950775,21.32071,21.140167,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,388.40375,7.520353e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18834,20570040.0,0.0,21.10733,18.847534,21.10733,20.948792,21.320099,21.139252,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,388.22708,7.5174967e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18835,20570100.0,0.0,21.106049,18.832306,21.106049,20.946838,21.319519,21.138367,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,388.05005,7.514634e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18836,20570160.0,0.0,21.104706,18.819855,21.104706,20.944763,21.318909,21.137451,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,387.8694,7.511746e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18837,20570220.0,0.0,21.103363,18.810272,21.103363,20.942688,21.318329,21.136505,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,387.6861,7.508793e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18838,20570280.0,0.0,21.10205,18.80368,21.10205,20.940613,21.317719,21.13559,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,387.50195,7.5058097e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18839,20570340.0,0.0,21.100739,18.800232,21.100739,20.938568,21.317139,21.134674,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,387.31906,7.502851e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18840,20570400.0,0.0,21.099426,18.800018,21.099426,20.936554,21.316528,21.133759,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,387.13782,7.499919e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18841,20570460.0,0.0,21.098083,18.802368,21.098083,20.934448,21.315918,21.132843,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,386.95346,7.496956e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18842,20570520.0,0.0,21.09671,18.806519,21.09671,20.932343,21.315308,21.131897,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,386.76773,7.493957e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18843,20570580.0,0.0,21.095367,18.812408,21.095398,20.930267,21.314697,21.130981,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,386.5823,7.4909585e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18844,20570640.0,0.0,21.094055,18.819977,21.094055,20.928192,21.314087,21.130066,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,386.39688,7.4879517e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18845,20570700.0,0.0,21.092712,18.829163,21.092712,20.926117,21.313477,21.12915,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,386.21255,7.4849668e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18846,20570760.0,0.0,21.09137,18.839844,21.09137,20.924011,21.312866,21.128235,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,386.0266,7.481976e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18847,20570820.0,0.0,21.089996,18.85202,21.089996,20.921906,21.312225,21.127289,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,385.83926,7.478946e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18848,20570880.0,0.0,21.088654,18.86557,21.088654,20.9198,21.311615,21.126373,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,385.6523,7.475918e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18849,20570940.0,0.0,21.08731,18.880463,21.08731,20.917725,21.311005,21.125458,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,385.4672,7.4729196e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18850,20571000.0,0.0,21.085968,18.896606,21.085968,20.91565,21.310364,21.124573,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,385.28177,7.4699146e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18851,20571060.0,0.0,21.084625,18.91394,21.084625,20.913513,21.309753,21.123627,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,385.09464,7.466902e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18852,20571120.0,0.0,21.083252,18.932404,21.083252,20.911377,21.309113,21.122711,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,384.90643,7.463858e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18853,20571180.0,0.0,21.081879,18.951935,21.081879,20.909271,21.308472,21.121796,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,384.7181,7.4608038e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18854,20571240.0,0.0,21.080536,18.972443,21.080536,20.907166,21.30783,21.12088,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,384.53116,7.4577724e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18855,20571300.0,0.0,21.079193,18.993835,21.079193,20.90509,21.30722,21.119995,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,384.34586,7.454769e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18856,20571360.0,0.0,21.07782,19.016113,21.07782,20.902954,21.30658,21.11908,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,384.15775,7.4517366e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18857,20571420.0,0.0,21.076447,19.039154,21.076447,20.900818,21.305939,21.118134,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,383.9685,7.4486748e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18858,20571480.0,0.0,21.075104,19.062927,21.075104,20.898682,21.305298,21.117249,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,383.77963,7.4456134e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18859,20571540.0,0.0,21.07373,19.087341,21.07373,20.896576,21.304657,21.116333,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,383.5909,7.442547e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18860,20571600.0,0.0,21.072388,19.112335,21.072388,20.89447,21.304016,21.115417,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,383.40326,7.4395016e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18861,20571660.0,0.0,21.070984,19.137817,21.071014,20.892303,21.303345,21.114502,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,383.21417,7.4364525e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18862,20571720.0,0.0,21.06961,19.163757,21.06961,20.890167,21.302704,21.113586,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,383.02386,7.4333675e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18863,20571780.0,0.0,21.068237,19.190033,21.068237,20.888031,21.302063,21.11267,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,382.83398,7.430286e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18864,20571840.0,0.0,21.066895,19.216644,21.066895,20.885925,21.301392,21.111786,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,382.64606,7.4272352e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18865,20571900.0,0.0,21.065521,19.2435,21.065552,20.88382,21.30075,21.11087,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,382.45773,7.424177e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18866,20571960.0,0.0,21.064148,19.270508,21.064148,20.881653,21.30008,21.109955,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,382.2679,7.4211125e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18867,20572020.0,0.0,21.062775,19.297607,21.062775,20.879486,21.299438,21.10907,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,382.07715,7.4180207e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18868,20572080.0,0.0,21.061401,19.324738,21.061401,20.87735,21.298767,21.108154,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,381.88635,7.4149193e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18869,20572140.0,0.0,21.060028,19.351837,21.060028,20.875244,21.298126,21.107239,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,381.6969,7.4118416e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18870,20572200.0,0.0,21.058685,19.378815,21.058685,20.873138,21.297455,21.106354,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,381.50916,7.4087916e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18871,20572260.0,0.0,21.057281,19.40564,21.057281,20.870972,21.296783,21.105438,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,381.3188,7.4057148e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18872,20572320.0,0.0,21.055908,19.43222,21.055908,20.868805,21.296112,21.104553,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,381.12744,7.4026107e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18873,20572380.0,0.0,21.054504,19.458466,21.054504,20.866638,21.29544,21.103638,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,380.9365,7.3995093e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18874,20572440.0,0.0,21.053131,19.484344,21.053131,20.864502,21.29477,21.102753,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,380.74576,7.3964047e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18875,20572500.0,0.0,21.051788,19.509766,21.051788,20.862396,21.294098,21.101837,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,380.5561,7.39332e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18876,20572560.0,0.0,21.050385,19.534698,21.050385,20.860199,21.293427,21.100952,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,380.3652,7.3902324e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18877,20572620.0,0.0,21.04898,19.559021,21.04898,20.858063,21.292755,21.100037,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,380.17325,7.3871142e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18878,20572680.0,0.0,21.047607,19.582703,21.047607,20.855896,21.292084,21.099152,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,379.98175,7.3839997e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18879,20572740.0,0.0,21.046234,19.605652,21.046234,20.85379,21.291412,21.098267,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,379.79224,7.3809165e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18880,20572800.0,0.0,21.04486,19.627808,21.04486,20.851654,21.290741,21.097351,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,379.60236,7.3778265e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18881,20572860.0,0.0,21.043488,19.649109,21.043488,20.849457,21.29004,21.096466,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,379.41113,7.3747315e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18882,20572920.0,0.0,21.042084,19.669495,21.042084,20.84729,21.289337,21.09555,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,379.21912,7.371612e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18883,20572980.0,0.0,21.04071,19.688873,21.04071,20.845154,21.288666,21.094666,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,379.02716,7.368485e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18884,20573040.0,0.0,21.039337,19.707214,21.039337,20.843018,21.287994,21.09378,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,378.8361,7.365373e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18885,20573100.0,0.0,21.037964,19.724396,21.037964,20.840881,21.287292,21.092896,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,378.6459,7.362277e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18886,20573160.0,0.0,21.03656,19.740387,21.03656,20.838715,21.28659,21.09201,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,378.45447,7.359176e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18887,20573220.0,0.0,21.035156,19.755096,21.035156,20.836548,21.28592,21.091095,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,378.26227,7.356051e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18888,20573280.0,0.0,21.033783,19.768494,21.033783,20.834381,21.285217,21.09021,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,378.07053,7.352929e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18889,20573340.0,0.0,21.03241,19.780457,21.03241,20.832245,21.284515,21.089325,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,377.87903,7.3498054e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
