,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18890,20573400.0,0.0,21.031036,19.790985,21.031036,20.830109,21.283844,21.08844,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,377.6886,7.3467018e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18891,20573460.0,0.0,21.029633,19.799927,21.029633,20.827942,21.283142,21.087555,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,377.49707,7.3435963e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18892,20573520.0,0.0,21.028229,19.807312,21.028229,20.825775,21.28244,21.08667,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,377.3046,7.340462e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18893,20573580.0,0.0,21.026855,19.812988,21.026855,20.823608,21.281738,21.085785,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,377.11264,7.337333e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18894,20573640.0,0.0,21.025482,19.816895,21.025482,20.821503,21.281036,21.0849,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,376.92264,7.3342358e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18895,20573700.0,0.0,21.024109,19.81903,21.024109,20.819366,21.280334,21.084015,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,376.7323,7.331131e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18896,20573760.0,0.0,21.022705,19.819275,21.022705,20.81717,21.279633,21.08313,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,376.54074,7.328023e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18897,20573820.0,0.0,21.021332,19.817535,21.021332,20.815033,21.27893,21.082245,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,376.34848,7.3248925e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18898,20573880.0,0.0,21.019928,19.813812,21.019928,20.812866,21.278229,21.08136,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,376.15634,7.3217557e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18899,20573940.0,0.0,21.018555,19.807983,21.018555,20.81073,21.277527,21.080505,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,375.9651,7.3186343e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18900,20574000.0,0.0,21.017181,19.800018,21.017181,20.808594,21.276825,21.07962,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,375.7747,7.3155275e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18901,20574060.0,0.0,21.015778,19.790894,21.015778,20.806427,21.276093,21.078735,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,375.58286,7.3124147e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18902,20574120.0,0.0,21.014374,19.781647,21.014374,20.80426,21.27539,21.07785,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,375.39,7.3092738e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18903,20574180.0,0.0,21.013,19.77237,21.013,20.802094,21.274658,21.076965,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,375.1976,7.306134e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18904,20574240.0,0.0,21.011597,19.76297,21.011597,20.799957,21.273956,21.07608,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,375.00537,7.302991e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18905,20574300.0,0.0,21.010223,19.753479,21.010223,20.797821,21.273254,21.075195,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,374.8142,7.2998682e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18906,20574360.0,0.0,21.00882,19.743927,21.00882,20.795654,21.272522,21.07431,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,374.62167,7.296742e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18907,20574420.0,0.0,21.007416,19.734314,21.007416,20.793457,21.27182,21.073395,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,374.42795,7.293581e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18908,20574480.0,0.0,21.006012,19.72461,21.006012,20.79132,21.271088,21.07251,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,374.23465,7.290423e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18909,20574540.0,0.0,21.004639,19.714844,21.004639,20.789185,21.270386,21.071625,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,374.0433,7.2872967e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18910,20574600.0,0.0,21.003265,19.705017,21.003265,20.787048,21.269653,21.07074,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,373.85162,7.284164e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18911,20574660.0,0.0,21.001862,19.69513,21.001862,20.784851,21.26892,21.069855,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,373.65842,7.281024e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18912,20574720.0,0.0,21.000458,19.68518,21.000458,20.782684,21.268219,21.06894,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,373.46423,7.2778557e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18913,20574780.0,0.0,20.999054,19.67517,20.999054,20.780518,21.267487,21.068054,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,373.27008,7.274679e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18914,20574840.0,0.0,20.99765,19.6651,20.99765,20.778381,21.266754,21.067139,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,373.07724,7.271525e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18915,20574900.0,0.0,20.996277,19.654999,20.996277,20.776245,21.266052,21.066254,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,372.88617,7.2684006e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18916,20574960.0,0.0,20.994873,19.644836,20.994873,20.774048,21.26532,21.065369,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,372.69238,7.2652483e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18917,20575020.0,0.0,20.993439,19.634613,20.993439,20.771881,21.264587,21.064453,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,372.4976,7.262068e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18918,20575080.0,0.0,20.992035,19.62439,20.992035,20.769714,21.263855,21.063568,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,372.30322,7.258889e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18919,20575140.0,0.0,20.990631,19.614105,20.990662,20.767548,21.263123,21.062653,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,372.109,7.255707e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18920,20575200.0,0.0,20.989258,19.60379,20.989258,20.765411,21.26239,21.061768,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,371.91592,7.252546e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18921,20575260.0,0.0,20.987823,19.593445,20.987823,20.763214,21.261658,21.060852,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,371.7215,7.2493813e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18922,20575320.0,0.0,20.98642,19.583069,20.98642,20.761047,21.260925,21.059937,18.299713,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,371.52594,7.246183e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18923,20575380.0,0.0,20.985016,19.572693,20.985016,20.75888,21.260193,21.059021,18.299713,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,371.33084,7.242989e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18924,20575440.0,0.0,20.983612,19.562256,20.983612,20.756714,21.25946,21.058136,18.299713,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,371.1377,7.2398266e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18925,20575500.0,0.0,20.982208,19.551819,20.982239,20.754578,21.258728,21.057251,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,370.9442,7.2366565e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18926,20575560.0,0.0,20.980804,19.541382,20.980804,20.75238,21.257996,21.056335,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,370.74927,7.2334806e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18927,20575620.0,0.0,20.97937,19.530914,20.97937,20.750214,21.257233,21.05542,18.299713,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,370.5534,7.2302773e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18928,20575680.0,0.0,20.977966,19.520447,20.977966,20.748047,21.2565,21.054504,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,370.35754,7.227066e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18929,20575740.0,0.0,20.976562,19.50998,20.976562,20.74588,21.255768,21.053589,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,370.16306,7.223878e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18930,20575800.0,0.0,20.97519,19.499481,20.97519,20.743744,21.255035,21.052704,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,369.97028,7.220719e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18931,20575860.0,0.0,20.973755,19.489014,20.973755,20.741547,21.254272,21.051758,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,369.77487,7.2175326e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18932,20575920.0,0.0,20.97232,19.478546,20.97232,20.73935,21.25354,21.050842,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,369.5785,7.2143184e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18933,20575980.0,0.0,20.970917,19.468079,20.970917,20.737183,21.252777,21.049927,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,369.38254,7.2111065e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18934,20576040.0,0.0,20.969513,19.457642,20.969513,20.735016,21.252045,21.049042,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,369.18677,7.207892e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18935,20576100.0,0.0,20.96811,19.447205,20.96811,20.73288,21.251312,21.048126,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,368.9921,7.204698e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18936,20576160.0,0.0,20.966675,19.436768,20.966675,20.730682,21.25055,21.04718,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,368.79614,7.201501e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18937,20576220.0,0.0,20.96524,19.426361,20.96524,20.728485,21.249817,21.046265,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,368.5991,7.198271e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18938,20576280.0,0.0,20.963806,19.415985,20.963806,20.726318,21.249054,21.04535,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,368.40253,7.1950453e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18939,20576340.0,0.0,20.962402,19.40564,20.962433,20.724152,21.248322,21.044434,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,368.20795,7.1918516e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18940,20576400.0,0.0,20.960999,19.395325,20.960999,20.722015,21.247559,21.043518,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,368.01297,7.1886507e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18941,20576460.0,0.0,20.959564,19.38501,20.959564,20.719818,21.246796,21.042603,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,367.81662,7.1854442e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18942,20576520.0,0.0,20.95816,19.374756,20.95816,20.71762,21.246063,21.041687,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,367.6194,7.182211e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18943,20576580.0,0.0,20.956726,19.364563,20.956726,20.715454,21.2453,21.040741,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,367.42218,7.1789696e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18944,20576640.0,0.0,20.955322,19.35437,20.955322,20.713287,21.244537,21.039825,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,367.22632,7.1757527e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18945,20576700.0,0.0,20.953918,19.344269,20.953918,20.711151,21.243805,21.03891,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,367.03223,7.172565e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18946,20576760.0,0.0,20.952484,19.334167,20.952484,20.708954,21.243042,21.037994,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,366.8355,7.1693494e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18947,20576820.0,0.0,20.95105,19.324158,20.95105,20.706757,21.24228,21.037048,18.299713,18.299713,18.299713,18.299713,0.0,0.032084603,0.032084603,0.049585283,250.0,18.300018,0.0,0.0,0.0,366.6373,7.166095e-06,0.0,52.223442,250.0002,0.059491478,30.000002,0.1137543,69.91671,252.7414,210.9024,0.0,52.223442,0.11375449,0.0,49.45162,8.330017
18948,20576880.0,0.0,20.949615,19.314178,20.949615,20.70459,21.241516,21.036133,18.299713,18.299713,18.299713,18.299713,0.0,0.032084454,0.032084454,0.04958501,250.0,18.300018,0.0,0.0,0.0,366.43802,7.162811e-06,0.0,52.223534,250.0007,0.27160192,30.000002,0.11375361,69.61976,252.74132,210.90233,0.0,52.223534,0.11375392,0.0,49.45171,8.330017
18949,20576940.0,0.0,20.948212,19.30426,20.948212,20.702423,21.240753,21.035217,18.299713,18.299713,18.299713,18.299713,0.0,0.032084372,0.032084372,0.04958486,250.0,18.300018,0.0,0.0,0.0,366.24017,7.159553e-06,0.0,52.223682,250.00078,0.47555798,30.000002,0.11375325,69.33422,252.74123,210.90219,0.0,52.223682,0.113753594,0.0,49.451862,8.330017
18950,20577000.0,0.0,20.946777,19.294434,20.946808,20.700256,21.24002,21.034302,18.299713,18.299713,18.299713,18.299713,0.0,0.032084316,0.032084316,0.049584765,250.0,18.300018,0.0,0.0,0.0,366.0429,7.156313e-06,0.0,52.22386,250.00073,0.67835253,30.000002,0.11375299,69.05031,252.74115,210.90205,0.0,52.22386,0.1137534,0.0,49.45204,8.330017
18951,20577060.0,0.0,20.945343,19.284637,20.945374,20.69806,21.239258,21.033356,18.299713,18.299713,18.299713,18.299713,0.0,0.032084268,0.032084268,0.049584683,250.0,18.300018,0.0,0.0,0.0,365.84546,7.153074e-06,0.0,52.224056,250.00069,0.8811458,30.000002,0.1137527,68.766396,252.74109,210.90192,0.0,52.224056,0.11375322,0.0,49.452232,8.330017
18952,20577120.0,0.0,20.943909,19.274933,20.94394,20.695862,21.238495,21.03244,18.299713,18.299713,18.299713,18.299713,0.0,0.032084234,0.032084234,0.049584623,250.0,18.300018,0.0,0.0,0.0,365.6471,7.1498175e-06,0.0,52.224262,250.0006,1.0839347,30.000002,0.113752455,68.4825,252.74103,210.90181,0.0,52.224262,0.11375309,0.0,49.452442,8.330017
18953,20577180.0,0.0,20.942474,19.26529,20.942505,20.693695,21.237732,21.031494,18.299713,18.299713,18.299713,18.299713,0.0,0.032084208,0.032084208,0.04958458,250.0,18.300018,0.0,0.0,0.0,365.44833,7.146552e-06,0.0,52.22448,250.0005,1.2867174,30.000002,0.11375225,68.1986,252.74098,210.9017,0.0,52.22448,0.113753,0.0,49.452667,8.330017
18954,20577240.0,0.0,20.94107,19.255707,20.941101,20.691528,21.236969,21.030579,18.299713,18.299713,18.299713,18.299713,0.0,0.03208419,0.03208419,0.049584545,250.0,18.300018,0.0,0.0,0.0,365.25116,7.1433055e-06,0.0,52.224712,250.00044,1.4894923,30.000002,0.11375216,67.91471,252.74095,210.90163,0.0,52.224712,0.113752924,0.0,49.452896,8.330017
18955,20577300.0,0.0,20.939667,19.246216,20.939667,20.689392,21.236206,21.029663,18.299713,18.299713,18.299713,18.299713,0.0,0.03208417,0.03208417,0.04958451,250.0,18.300018,0.0,0.0,0.0,365.05548,7.1400827e-06,0.0,52.224953,250.00037,1.6922604,30.000002,0.11375167,67.63084,252.7409,210.90155,0.0,52.224953,0.11375285,0.0,49.45313,8.330017
18956,20577360.0,0.0,20.938202,19.236786,20.938232,20.687195,21.235443,21.028717,18.299713,18.299713,18.299713,18.299713,0.0,0.032084152,0.032084152,0.04958448,250.0,18.300018,0.0,0.0,0.0,364.85794,7.13685e-06,0.0,52.22519,250.00032,1.8950286,30.000002,0.11375132,67.34696,252.74088,210.90149,0.0,52.22519,0.11375279,0.0,49.453373,8.330017
18957,20577420.0,0.0,20.936768,19.227478,20.936798,20.684998,21.23468,21.027771,18.299713,18.299713,18.299713,18.299713,0.0,0.032084137,0.032084137,0.049584452,250.0,18.300018,0.0,0.0,0.0,364.65903,7.1335835e-06,0.0,52.22545,250.00027,2.0977876,30.000002,0.11375091,67.0631,252.74086,210.90143,0.0,52.22545,0.11375273,0.0,49.45363,8.330017
18958,20577480.0,0.0,20.935333,19.218231,20.935364,20.6828,21.233887,21.026855,18.299713,18.299713,18.299713,18.299713,0.0,0.032084126,0.032084126,0.049584426,250.0,18.300018,0.0,0.0,0.0,364.45972,7.130303e-06,0.0,52.225704,250.00023,2.3004894,30.000002,0.11375044,66.77931,252.74083,210.90138,0.0,52.225704,0.11375268,0.0,49.453888,8.330017
18959,20577540.0,0.0,20.933899,19.209076,20.93396,20.680664,21.233154,21.02591,18.299713,18.299713,18.299713,18.299713,0.0,0.03208411,0.03208411,0.049584404,250.0,18.300018,0.0,0.0,0.0,364.26047,7.1270256e-06,0.0,52.22597,250.0002,2.503194,30.000002,0.1137499,66.49553,252.74081,210.90134,0.0,52.22597,0.113752626,0.0,49.454155,8.330017
18960,20577600.0,0.0,20.932465,19.200012,20.932526,20.678497,21.232391,21.024994,18.299713,18.299713,18.299713,18.299713,0.0,0.0320841,0.0320841,0.049584385,250.0,18.300018,0.0,0.0,0.0,364.0629,7.1237682e-06,0.0,52.22625,250.00018,2.7058716,30.000002,0.11374936,66.21178,252.7408,210.9013,0.0,52.22625,0.11375258,0.0,49.454433,8.330017
18961,20577660.0,0.0,20.93103,19.190979,20.931122,20.67633,21.231598,21.024048,18.299713,18.299713,18.299713,18.299713,0.0,0.032084085,0.032084085,0.049584355,250.0,18.300018,0.0,0.0,0.0,363.86548,7.1205222e-06,0.0,52.226532,250.00017,2.908526,30.000002,0.11374828,65.92806,252.74078,210.90126,0.0,52.226532,0.11375253,0.0,49.454712,8.330017
18962,20577720.0,0.0,20.929596,19.181976,20.929688,20.674164,21.230835,21.023132,18.299713,18.299713,18.299713,18.299713,0.0,0.032084074,0.032084074,0.049584333,250.0,18.300018,0.0,0.0,0.0,363.66595,7.1172453e-06,0.0,52.22682,250.00015,3.1111372,30.000002,0.11374726,65.64441,252.74077,210.90123,0.0,52.22682,0.11375248,0.0,49.455006,8.330017
18963,20577780.0,0.0,20.928162,19.172943,20.928284,20.672028,21.230072,21.022217,18.299713,18.299713,18.299713,18.299713,0.0,0.03208406,0.03208406,0.04958431,250.0,18.300018,0.0,0.0,0.0,363.46762,7.1139766e-06,0.0,52.227123,250.00014,3.3136992,30.000002,0.11374618,65.36082,252.74075,210.90118,0.0,52.227123,0.11375243,0.0,49.455303,8.330017
18964,20577840.0,0.0,20.926727,19.16388,20.92688,20.669891,21.22931,21.02127,18.299713,18.299713,18.299713,18.299713,0.0,0.032084044,0.032084044,0.04958428,250.0,18.300018,0.0,0.0,0.0,363.2705,7.110729e-06,0.0,52.227425,250.00012,3.5162203,30.000002,0.11374439,65.07729,252.74075,210.90115,0.0,52.227425,0.113752365,0.0,49.45561,8.330017
18965,20577900.0,0.0,20.925293,19.154846,20.925476,20.667786,21.228546,21.020355,18.299713,18.299713,18.299713,18.299713,0.0,0.03208403,0.03208403,0.049584255,250.0,18.300018,0.0,0.0,0.0,363.07175,7.107462e-06,0.0,52.22774,250.0001,3.7186642,30.000002,0.11374256,64.79387,252.74074,210.90111,0.0,52.22774,0.11375232,0.0,49.45592,8.330017
18966,20577960.0,0.0,20.923859,19.145813,20.924042,20.66565,21.227753,21.01944,18.299713,18.299713,18.299713,18.299713,0.0,0.032084014,0.032084014,0.049584225,250.0,18.300018,0.0,0.0,0.0,362.8736,7.1041995e-06,0.0,52.228058,250.0001,3.9210384,30.000002,0.113740236,64.51055,252.74072,210.90108,0.0,52.228058,0.11375225,0.0,49.456245,8.330017
18967,20578020.0,0.0,20.922424,19.13675,20.922638,20.663513,21.22699,21.018494,18.299713,18.299713,18.299713,18.299713,0.0,0.032083996,0.032083996,0.049584195,250.0,18.300018,0.0,0.0,0.0,362.6738,7.100916e-06,0.0,52.22839,250.00009,4.1233163,30.000002,0.11373748,64.227356,252.74072,210.90103,0.0,52.22839,0.11375218,0.0,49.456573,8.330017
18968,20578080.0,0.0,20.92096,19.127716,20.921265,20.661407,21.226227,21.017578,18.299713,18.299713,18.299713,18.299713,0.0,0.03208398,0.03208398,0.04958417,250.0,18.300018,0.0,0.0,0.0,362.47226,7.097601e-06,0.0,52.22873,250.00006,4.325469,30.000002,0.113734215,63.944347,252.74072,210.90099,0.0,52.22873,0.113752134,0.0,49.456917,8.330017
18969,20578140.0,0.0,20.919495,19.118683,20.91986,20.659302,21.225433,21.016663,18.299713,18.299713,18.299713,18.299713,0.0,0.03208397,0.03208397,0.049584143,250.0,18.300018,0.0,0.0,0.0,362.27173,7.0942965e-06,0.0,52.229088,250.00003,4.527388,30.000002,0.11373124,63.66166,252.74072,210.90094,0.0,52.229088,0.11375208,0.0,49.45727,8.330017
18970,20578200.0,0.0,20.91806,19.10965,20.918488,20.657227,21.22467,21.015747,18.299713,18.299713,18.299713,18.299713,0.0,0.032083955,0.032083955,0.049584117,250.0,18.300018,0.0,0.0,0.0,362.0714,7.090996e-06,0.0,52.22944,250.00002,4.729325,30.000002,0.11372547,63.37894,252.74072,210.9009,0.0,52.22944,0.11375202,0.0,49.457623,8.330017
18971,20578260.0,0.0,20.916565,19.100616,20.917084,20.65512,21.223907,21.014832,18.299713,18.299713,18.299713,18.299713,0.0,0.032083936,0.032083936,0.049584083,250.0,18.300018,0.0,0.0,0.0,361.86752,7.087652e-06,0.0,52.229805,249.99998,4.931012,30.000002,0.11371978,63.096584,252.74072,210.90083,0.0,52.229805,0.113751955,0.0,49.45799,8.330017
18972,20578320.0,0.0,20.91507,19.091583,20.91568,20.653015,21.223114,21.013916,18.299713,18.299713,18.299713,18.299713,0.0,0.03208392,0.03208392,0.049584053,250.0,18.300018,0.0,0.0,0.0,361.6613,7.0842584e-06,0.0,52.23018,249.99994,5.132451,30.000002,0.113713056,62.814568,252.74074,210.90079,0.0,52.23018,0.113751896,0.0,49.458363,8.330017
18973,20578380.0,0.0,20.913544,19.08258,20.914307,20.65094,21.222351,21.013,18.299713,18.299713,18.299713,18.299713,0.0,0.032083903,0.032083903,0.049584024,250.0,18.300018,0.0,0.0,0.0,361.45312,7.080838e-06,0.0,52.23056,249.9999,5.333662,30.000002,0.113704994,62.53287,252.74075,210.90073,0.0,52.23056,0.113751836,0.0,49.458744,8.330017
18974,20578440.0,0.0,20.912018,19.073578,20.912933,20.648865,21.221558,21.012085,18.299713,18.299713,18.299713,18.299713,0.0,0.032083888,0.032083888,0.049583994,250.0,18.300018,0.0,0.0,0.0,361.2424,7.0773704e-06,0.0,52.230953,249.99983,5.5345283,30.000002,0.11369555,62.251663,252.74078,210.90065,0.0,52.230953,0.11375177,0.0,49.459137,8.330017
18975,20578500.0,0.0,20.910461,19.064575,20.91156,20.64682,21.220795,21.01117,18.299713,18.299713,18.299713,18.299713,0.0,0.032083876,0.032083876,0.049583975,250.0,18.300018,0.0,0.0,0.0,361.02725,7.073832e-06,0.0,52.23136,249.99976,5.73478,30.000002,0.11368527,61.971306,252.74083,210.90059,0.0,52.23136,0.113751724,0.0,49.459545,8.330017
18976,20578560.0,0.0,20.908875,19.055603,20.910156,20.644714,21.220032,21.010254,18.299713,18.299713,18.299713,18.299713,0.0,0.03208386,0.03208386,0.04958395,250.0,18.300018,0.0,0.0,0.0,360.81152,7.070294e-06,0.0,52.231766,249.99968,5.9350805,30.000002,0.11367118,61.690884,252.74088,210.90053,0.0,52.231766,0.11375167,0.0,49.459953,8.330017
18977,20578620.0,0.0,20.907227,19.046661,20.908783,20.64267,21.219238,21.009338,18.299683,18.299713,18.299713,18.299713,0.0,0.032083847,0.032083847,0.04958392,250.0,18.300018,0.0,0.0,0.0,360.58865,7.0666374e-06,0.0,52.23218,249.99959,6.1346965,30.000002,0.11365582,61.411423,252.74092,210.90045,0.0,52.23218,0.11375161,0.0,49.46037,8.330017
18978,20578680.0,0.0,20.905548,19.03772,20.90744,20.640625,21.218475,21.008423,18.299683,18.299683,18.299683,18.299683,0.0,0.032083835,0.032083835,0.0495839,250.0,18.300018,0.0,0.0,0.0,360.3577,7.0628435e-06,0.0,52.232613,249.99947,6.3333673,30.000002,0.11363857,61.13328,252.74101,210.90036,0.0,52.232613,0.113751575,0.0,49.460796,8.330017
18979,20578740.0,0.0,20.90387,19.028809,20.906067,20.63858,21.217682,21.007507,18.299683,18.299683,18.299683,18.299683,0.0,0.032083824,0.032083824,0.049583882,250.0,18.300018,0.0,0.0,0.0,360.12802,7.059076e-06,0.0,52.23304,249.99936,6.532113,30.000002,0.113616966,60.85504,252.74109,210.90028,0.0,52.23304,0.11375152,0.0,49.461224,8.330017
18980,20578800.0,0.0,20.9021,19.019897,20.904694,20.636536,21.216919,21.006622,18.299683,18.299683,18.299683,18.299683,0.0,0.032083813,0.032083813,0.049583863,250.0,18.300018,0.0,0.0,0.0,359.88828,7.0551478e-06,0.0,52.233475,249.9992,6.7298346,30.000002,0.11359281,60.57823,252.7412,210.90018,0.0,52.233475,0.113751486,0.0,49.46166,8.330017
18981,20578860.0,0.0,20.900238,19.011017,20.90332,20.634491,21.216125,21.005707,18.299652,18.299683,18.299683,18.299683,0.0,0.032083802,0.032083802,0.049583845,250.0,18.300018,0.0,0.0,0.0,359.64093,7.05111e-06,0.0,52.233917,249.99902,6.9268584,30.000002,0.11356492,60.3024,252.7413,210.90007,0.0,52.233917,0.11375145,0.0,49.4621,8.330017
18982,20578920.0,0.0,20.898346,19.002167,20.901947,20.632446,21.215363,21.004791,18.299652,18.299652,18.299652,18.299652,0.0,0.032083794,0.032083794,0.04958383,250.0,18.300018,0.0,0.0,0.0,359.3835,7.0468996e-06,0.0,52.234356,249.99881,7.122964,30.000002,0.11353292,60.02785,252.74146,210.89995,0.0,52.234356,0.11375143,0.0,49.462543,8.330017
18983,20578980.0,0.0,20.896362,18.993347,20.900604,20.630402,21.21457,21.003876,18.299622,18.299652,18.299652,18.299652,0.0,0.032083794,0.032083794,0.049583826,250.0,18.300018,0.0,0.0,0.0,359.11478,7.042493e-06,0.0,52.23481,249.9986,7.3179355,30.000002,0.11349638,59.75489,252.74162,210.89983,0.0,52.23481,0.11375143,0.0,49.462994,8.330017
18984,20579040.0,0.0,20.894257,18.984528,20.899261,20.628418,21.213806,21.00299,18.299622,18.299652,18.299652,18.299652,0.0,0.0320838,0.0320838,0.04958383,250.0,18.300018,0.0,0.0,0.0,358.82895,7.0378055e-06,0.0,52.235252,249.99837,7.5109825,30.000002,0.11345495,59.484627,252.74185,210.89972,0.0,52.235252,0.11375143,0.0,49.46344,8.330017
18985,20579100.0,0.0,20.89215,18.975769,20.897888,20.626404,21.213013,21.002075,18.299622,18.299622,18.299622,18.299622,0.0,0.0320838,0.0320838,0.04958383,250.0,18.300018,0.0,0.0,0.0,358.54596,7.033176e-06,0.0,52.2357,249.99812,7.70418,30.000002,0.113407716,59.21415,252.74207,210.8996,0.0,52.2357,0.11375143,0.0,49.463886,8.330017
18986,20579160.0,0.0,20.889862,18.967041,20.896545,20.62436,21.21225,21.00116,18.299591,18.299622,18.299622,18.299622,0.0,0.032083802,0.032083802,0.04958384,250.0,18.300018,0.0,0.0,0.0,358.24332,7.028255e-06,0.0,52.236153,249.99779,7.895576,30.000002,0.11335454,58.946194,252.74234,210.89944,0.0,52.236153,0.11375145,0.0,49.464333,8.330017
18987,20579220.0,0.0,20.887482,18.958313,20.895172,20.622345,21.211456,21.000275,18.29956,18.299591,18.299591,18.299591,0.0,0.032083813,0.032083813,0.049583856,250.0,18.300018,0.0,0.0,0.0,357.9219,7.022994e-06,0.0,52.23659,249.99747,8.085268,30.000002,0.11329494,58.680622,252.74265,210.89929,0.0,52.23659,0.113751486,0.0,49.46478,8.330017
18988,20579280.0,0.0,20.884949,18.949646,20.89383,20.62033,21.210663,20.99936,18.29956,18.299591,18.299591,18.299591,0.0,0.032083824,0.032083824,0.049583875,250.0,18.300018,0.0,0.0,0.0,357.5886,7.0175615e-06,0.0,52.237034,249.99709,8.27363,30.000002,0.113228306,58.41692,252.74298,210.89912,0.0,52.237034,0.11375152,0.0,49.465214,8.330017
18989,20579340.0,0.0,20.882294,18.94101,20.892487,20.618347,21.2099,20.998474,18.29953,18.29956,18.29956,18.29956,0.0,0.03208384,0.03208384,0.0495839,250.0,18.300018,0.0,0.0,0.0,357.23135,7.011712e-06,0.0,52.237465,249.9967,8.459675,30.000002,0.11315425,58.156456,252.74338,210.89897,0.0,52.237465,0.11375158,0.0,49.465645,8.330017
18990,20579400.0,0.0,20.879517,18.932404,20.891144,20.616364,21.209106,20.997559,18.2995,18.29953,18.29953,18.29953,0.0,0.032083858,0.032083858,0.049583938,250.0,18.300018,0.0,0.0,0.0,356.8583,7.0055953e-06,0.0,52.237885,249.99634,8.643993,30.000002,0.11307259,57.898407,252.74382,210.89882,0.0,52.237885,0.11375165,0.0,49.46607,8.330017
18991,20579460.0,0.0,20.876617,18.923859,20.889801,20.61438,21.208313,20.996674,18.299469,18.2995,18.2995,18.29953,0.0,0.03208388,0.03208388,0.049583975,250.0,18.300018,0.0,0.0,0.0,356.47162,6.9992966e-06,0.0,52.238304,249.9959,8.826841,30.000002,0.1129827,57.642426,252.7443,210.89864,0.0,52.238304,0.11375173,0.0,49.46648,8.330017
18992,20579520.0,0.0,20.873505,18.915344,20.888458,20.612366,21.20755,20.995758,18.299438,18.2995,18.2995,18.2995,0.0,0.032083906,0.032083906,0.04958402,250.0,18.300018,0.0,0.0,0.0,356.05722,6.992513e-06,0.0,52.2387,249.99545,9.007078,30.000002,0.11288433,57.390087,252.74484,210.89847,0.0,52.2387,0.113751836,0.0,49.466885,8.330017
18993,20579580.0,0.0,20.870178,18.90686,20.887115,20.610413,21.206757,20.994873,18.299408,18.299469,18.299469,18.299469,0.0,0.032083932,0.032083932,0.04958407,250.0,18.300018,0.0,0.0,0.0,355.6095,6.9851662e-06,0.0,52.23908,249.99504,9.183525,30.000002,0.11277701,57.143063,252.74547,210.89833,0.0,52.23908,0.11375193,0.0,49.46726,8.330017
18994,20579640.0,0.0,20.866882,18.898438,20.885803,20.608429,21.205963,20.993958,18.299377,18.299438,18.299438,18.299438,0.0,0.032083962,0.032083962,0.049584117,250.0,18.300018,0.0,0.0,0.0,355.1673,6.9779326e-06,0.0,52.23946,249.99457,9.360281,30.000002,0.11266169,56.895607,252.74608,210.89815,0.0,52.23946,0.113752045,0.0,49.46764,8.330017
18995,20579700.0,0.0,20.863281,18.890045,20.88446,20.606476,21.2052,20.993073,18.299347,18.299408,18.299408,18.299408,0.0,0.032084,0.032084,0.04958418,250.0,18.300018,0.0,0.0,0.0,354.68848,6.9700955e-06,0.0,52.23982,249.99406,9.533503,30.000002,0.11253673,56.653095,252.74678,210.89796,0.0,52.23982,0.11375217,0.0,49.468,8.330017
18996,20579760.0,0.0,20.859528,18.881683,20.883118,20.604492,21.204407,20.992157,18.299316,18.299377,18.299377,18.299377,0.0,0.032084037,0.032084037,0.04958425,250.0,18.300018,0.0,0.0,0.0,354.1894,6.9619423e-06,0.0,52.24017,249.99348,9.70467,30.000002,0.11240254,56.41346,252.74751,210.89777,0.0,52.24017,0.11375232,0.0,49.468346,8.330017
18997,20579820.0,0.0,20.85559,18.873413,20.881775,20.60254,21.203613,20.991272,18.299286,18.299347,18.299347,18.299347,0.0,0.032084078,0.032084078,0.049584325,250.0,18.300018,0.0,0.0,0.0,353.66324,6.9533185e-06,0.0,52.240498,249.99294,9.873201,30.000002,0.11225928,56.17752,252.74832,210.89757,0.0,52.240498,0.11375248,0.0,49.468674,8.330017
18998,20579880.0,0.0,20.851501,18.865173,20.880463,20.600555,21.20285,20.990387,18.299255,18.299316,18.299316,18.299316,0.0,0.03208412,0.03208412,0.0495844,250.0,18.300018,0.0,0.0,0.0,353.10962,6.9442053e-06,0.0,52.2408,249.99245,10.038691,30.000002,0.112107426,55.94583,252.7492,210.89742,0.0,52.2408,0.11375264,0.0,49.468975,8.330017
18999,20579940.0,0.0,20.847137,18.856964,20.87915,20.598633,21.202057,20.989471,18.299225,18.299286,18.299286,18.299286,0.0,0.03208416,0.03208416,0.04958447,250.0,18.300018,0.0,0.0,0.0,352.522,6.93452e-06,0.0,52.241062,249.99202,10.1996565,30.000002,0.11194718,55.720478,252.75015,210.8973,0.0,52.241062,0.11375279,0.0,49.469242,8.330017
19000,20580000.0,0.0,20.842804,18.848846,20.877838,20.59668,21.201263,20.988586,18.299194,18.299255,18.299255,18.299255,0.0,0.032084204,0.032084204,0.04958454,250.0,18.300018,0.0,0.0,0.0,351.94077,6.9249677e-06,0.0,52.241337,249.99153,10.361004,30.000002,0.11177872,55.494595,252.7511,210.89713,0.0,52.241337,0.11375294,0.0,49.469513,8.330017
19001,20580060.0,0.0,20.838196,18.84076,20.876495,20.594727,21.20047,20.987701,18.299164,18.299194,18.299194,18.299225,0.0,0.03208425,0.03208425,0.049584627,250.0,18.300018,0.0,0.0,0.0,351.3237,6.9148396e-06,0.0,52.24159,249.99097,10.518938,30.000002,0.1116013,55.273483,252.75212,210.89694,0.0,52.24159,0.113753125,0.0,49.46976,8.330017
19002,20580120.0,0.0,20.833435,18.832733,20.875183,20.592773,21.199707,20.986786,18.299103,18.299164,18.299164,18.299194,0.0,0.032084297,0.032084297,0.04958471,250.0,18.300018,0.0,0.0,0.0,350.6786,6.9041866e-06,0.0,52.24181,249.99051,10.673657,30.000002,0.11141655,55.056877,252.7532,210.8968,0.0,52.24181,0.1137533,0.0,49.469982,8.330017
19003,20580180.0,0.0,20.828522,18.824768,20.87384,20.59085,21.198914,20.9859,18.299072,18.299133,18.299133,18.299133,0.0,0.032084346,0.032084346,0.049584795,250.0,18.300018,0.0,0.0,0.0,350.01666,6.8932723e-06,0.0,52.242016,249.98999,10.826215,30.000002,0.11122393,54.8433,252.75433,210.89665,0.0,52.242016,0.11375348,0.0,49.470184,8.330017
19004,20580240.0,0.0,20.823486,18.816864,20.872528,20.588928,21.19812,20.985016,18.299042,18.299103,18.299103,18.299103,0.0,0.03208439,0.03208439,0.049584877,250.0,18.300018,0.0,0.0,0.0,349.33047,6.881917e-06,0.0,52.242195,249.9896,10.97554,30.000002,0.111025035,54.634243,252.75551,210.89655,0.0,52.242195,0.11375366,0.0,49.470364,8.330017
19005,20580300.0,0.0,20.818237,18.809021,20.871246,20.587006,21.197357,20.98413,18.299011,18.299072,18.299072,18.299072,0.0,0.032084428,0.032084428,0.049584944,250.0,18.300018,0.0,0.0,0.0,348.61792,6.8701083e-06,0.0,52.24234,249.98927,11.120296,30.000002,0.110821076,54.431587,252.75676,210.89647,0.0,52.24234,0.11375381,0.0,49.470505,8.330017
19006,20580360.0,0.0,20.813019,18.80127,20.869934,20.585083,21.196564,20.983246,18.299011,18.299042,18.299042,18.299042,0.0,0.03208447,0.03208447,0.04958502,250.0,18.300018,0.0,0.0,0.0,347.9104,6.858416e-06,0.0,52.24248,249.98888,11.26548,30.000002,0.11060996,54.22833,252.75798,210.89636,0.0,52.24248,0.11375396,0.0,49.47065,8.330017
19007,20580420.0,0.0,20.807556,18.793549,20.868622,20.58313,21.19577,20.98236,18.29898,18.299011,18.299011,18.299011,0.0,0.032084513,0.032084513,0.049585097,250.0,18.300018,0.0,0.0,0.0,347.16986,6.846143e-06,0.0,52.242607,249.98851,11.406941,30.000002,0.110393584,54.03028,252.75928,210.89627,0.0,52.242607,0.11375413,0.0,49.47077,8.330017
19008,20580480.0,0.0,20.802002,18.785889,20.86731,20.581238,21.194977,20.981476,18.29895,18.29898,18.29898,18.299011,0.0,0.03208455,0.03208455,0.049585164,250.0,18.300018,0.0,0.0,0.0,346.40958,6.8335085e-06,0.0,52.242695,249.98824,11.544362,30.000002,0.11017399,53.83789,252.76062,210.89621,0.0,52.242695,0.113754265,0.0,49.470863,8.330017
19009,20580540.0,0.0,20.796448,18.77832,20.865997,20.579315,21.194183,20.98059,18.29892,18.29895,18.29895,18.29898,0.0,0.032084588,0.032084588,0.049585227,250.0,18.300018,0.0,0.0,0.0,345.65387,6.820973e-06,0.0,52.24279,249.9879,11.681847,30.000002,0.10994832,53.645412,252.76196,210.89612,0.0,52.24279,0.11375441,0.0,49.47095,8.330017
19010,20580600.0,0.0,20.79071,18.770813,20.864716,20.577423,21.19342,20.979706,18.29889,18.29895,18.29895,18.29895,0.0,0.03208463,0.03208463,0.049585298,250.0,18.300018,0.0,0.0,0.0,344.87064,6.807942e-06,0.0,52.24286,249.98763,11.815904,30.000002,0.109719284,53.457737,252.76334,210.89607,0.0,52.24286,0.113754556,0.0,49.47102,8.330017
19011,20580660.0,0.0,20.784912,18.763397,20.863403,20.5755,21.192627,20.97879,18.298859,18.29892,18.29892,18.29892,0.0,0.032084666,0.032084666,0.049585365,250.0,18.300018,0.0,0.0,0.0,344.07785,6.794753e-06,0.0,52.242916,249.98734,11.948227,30.000002,0.10948627,53.27248,252.76474,210.896,0.0,52.242916,0.11375469,0.0,49.471077,8.330017
19012,20580720.0,0.0,20.778992,18.756042,20.862091,20.573608,21.191833,20.977905,18.298859,18.29889,18.29889,18.29889,0.0,0.0320847,0.0320847,0.049585428,250.0,18.300018,0.0,0.0,0.0,343.27112,6.7813085e-06,0.0,52.242958,249.98709,12.078172,30.000002,0.10925048,53.09056,252.76617,210.89595,0.0,52.242958,0.113754824,0.0,49.47112,8.330017
19013,20580780.0,0.0,20.773071,18.748749,20.860779,20.571716,21.19104,20.97702,18.298828,18.298859,18.298859,18.29889,0.0,0.03208473,0.03208473,0.04958548,250.0,18.300018,0.0,0.0,0.0,342.45508,6.767678e-06,0.0,52.24298,249.98694,12.205333,30.000002,0.10901346,52.912533,252.76762,210.89594,0.0,52.24298,0.113754936,0.0,49.471138,8.330017
19014,20580840.0,0.0,20.76709,18.741547,20.859497,20.569824,21.190247,20.976166,18.298828,18.298859,18.298859,18.298859,0.0,0.032084752,0.032084752,0.04958552,250.0,18.300018,0.0,0.0,0.0,341.6314,6.7539086e-06,0.0,52.24298,249.98685,12.328601,30.000002,0.10877735,52.73996,252.76909,210.89594,0.0,52.24298,0.113755025,0.0,49.47114,8.330017
19015,20580900.0,0.0,20.761108,18.734406,20.858215,20.567963,21.189453,20.97528,18.298828,18.298828,18.298828,18.298859,0.0,0.032084778,0.032084778,0.04958556,250.0,18.300018,0.0,0.0,0.0,340.81293,6.740243e-06,0.0,52.24299,249.9867,12.452309,30.000002,0.10853662,52.566765,252.77054,210.89592,0.0,52.24299,0.113755114,0.0,49.471146,8.330017
19016,20580960.0,0.0,20.755035,18.727356,20.856903,20.56604,21.18866,20.974396,18.298798,18.298828,18.298828,18.298828,0.0,0.0320848,0.0320848,0.049585607,250.0,18.300018,0.0,0.0,0.0,339.97678,6.7262595e-06,0.0,52.24298,249.98657,12.573676,30.000002,0.108294904,52.39685,252.77203,210.8959,0.0,52.24298,0.11375521,0.0,49.471138,8.330017
19017,20581020.0,0.0,20.748932,18.720398,20.855621,20.564178,21.187897,20.97351,18.298798,18.298798,18.298798,18.298828,0.0,0.03208482,0.03208482,0.04958564,250.0,18.300018,0.0,0.0,0.0,339.13586,6.712159e-06,0.0,52.242966,249.98651,12.692515,30.000002,0.10805378,52.230476,252.77351,210.89592,0.0,52.242966,0.113755286,0.0,49.471123,8.330017
19018,20581080.0,0.0,20.742798,18.713501,20.85434,20.562286,21.187103,20.972626,18.298767,18.298798,18.298798,18.298798,0.0,0.03208484,0.03208484,0.049585674,250.0,18.300018,0.0,0.0,0.0,338.29196,6.698008e-06,0.0,52.24294,249.98643,12.809962,30.000002,0.107811585,52.06605,252.77501,210.89594,0.0,52.24294,0.11375536,0.0,49.471096,8.330017
19019,20581140.0,0.0,20.736694,18.706726,20.853058,20.560425,21.18631,20.97174,18.298767,18.298798,18.298798,18.298798,0.0,0.032084856,0.032084856,0.049585704,250.0,18.300018,0.0,0.0,0.0,337.44687,6.6838147e-06,0.0,52.242905,249.98642,12.9249935,30.000002,0.107570805,51.905014,252.7765,210.89595,0.0,52.242905,0.11375541,0.0,49.47106,8.330017
19020,20581200.0,0.0,20.730621,18.700012,20.851776,20.558563,21.185516,20.970886,18.298767,18.298798,18.298798,18.298798,0.0,0.032084867,0.032084867,0.049585722,250.0,18.300018,0.0,0.0,0.0,336.60657,6.669688e-06,0.0,52.242863,249.98645,13.036689,30.000002,0.10733368,51.748634,252.77798,210.896,0.0,52.242863,0.11375546,0.0,49.471016,8.330017
19021,20581260.0,0.0,20.721954,18.694061,20.847809,20.55304,21.181976,20.967407,11.94809,16.376068,16.376068,16.606018,0.0,0.032084875,0.032084875,0.049585737,250.0,11.700012,0.0,0.0,0.0,1345.0756,4.0927225e-05,0.0,52.24282,249.98637,13.150811,30.000002,0.107089154,51.588863,252.77946,210.89598,0.0,52.24282,0.113755494,0.0,49.470978,8.330017
19022,20581320.0,0.0,20.704437,18.689484,20.83435,20.535889,21.170197,20.956177,11.644745,14.265686,14.265686,14.612701,0.0,0.032084886,0.032084886,0.049585756,250.0,11.700012,0.0,0.0,0.0,1260.0869,3.778358e-05,0.0,52.242775,249.98634,13.263078,30.000002,0.10684584,51.43169,252.78098,210.89598,0.0,52.242775,0.113755524,0.0,49.470932,8.330017
19023,20581380.0,0.0,20.680878,18.686249,20.81424,20.51065,21.153076,20.93988,11.645294,13.076233,13.076233,13.399506,0.0,0.032084893,0.032084893,0.049585775,250.0,11.700012,0.0,0.0,0.0,1244.1136,3.707612e-05,0.0,52.242725,249.9864,13.371785,30.000002,0.10660818,51.279503,252.78246,210.89603,0.0,52.242725,0.11375557,0.0,49.470882,8.330017
19024,20581440.0,0.0,20.653992,18.684326,20.790344,20.480774,21.133026,20.920868,11.669739,12.433197,12.433197,12.688232,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1238.8779,3.6874757e-05,0.0,52.242672,249.9865,13.478653,30.000002,0.1063728,51.129883,252.78394,210.89609,0.0,52.242672,0.113755584,0.0,49.470825,8.330017
19025,20581500.0,0.0,20.625305,18.683655,20.764404,20.448212,21.111511,20.90039,11.684021,12.088776,12.088776,12.273743,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1235.0922,3.6780286e-05,0.0,52.24262,249.98648,13.587035,30.000002,0.10613259,50.97815,252.78542,210.89609,0.0,52.24262,0.1137556,0.0,49.47077,8.330017
19026,20581560.0,0.0,20.596619,18.684204,20.738068,20.415253,21.089752,20.87973,11.690033,11.906403,11.906403,12.033844,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,1231.315,3.6704947e-05,0.0,52.242558,249.98665,13.689711,30.000002,0.1059039,50.834404,252.78688,210.89618,0.0,52.242558,0.113755606,0.0,49.47072,8.330017
19027,20581620.0,0.0,20.567596,18.685944,20.711212,20.3815,21.067596,20.858734,11.692352,11.80838,11.80838,11.893372,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1227.405,3.6631915e-05,0.0,52.242504,249.98672,13.793665,30.000002,0.10567147,50.68887,252.78833,210.89621,0.0,52.242504,0.1137556,0.0,49.47066,8.330017
19028,20581680.0,0.0,20.538513,18.688782,20.684082,20.347382,21.045288,20.837555,11.693207,11.754791,11.754791,11.810059,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1223.4219,3.6558617e-05,0.0,52.24245,249.98682,13.896702,30.000002,0.10544045,50.54462,252.78978,210.89626,0.0,52.24245,0.113755606,0.0,49.470608,8.330017
19029,20581740.0,0.0,20.509705,18.692719,20.65686,20.31311,21.022919,20.816345,11.693481,11.726257,11.726257,11.761566,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1219.4366,3.6485206e-05,0.0,52.242397,249.98697,13.9965925,30.000002,0.10521609,50.40477,252.7912,210.89633,0.0,52.242397,0.1137556,0.0,49.470554,8.330017
19030,20581800.0,0.0,20.48114,18.697662,20.629608,20.278809,21.00058,20.795105,11.693573,11.711334,11.711334,11.733673,0.0,0.032084897,0.032084897,0.049585775,250.0,11.700012,0.0,0.0,0.0,1215.4824,3.641221e-05,0.0,52.24234,249.98715,14.093879,30.000002,0.10499739,50.268566,252.79259,210.89641,0.0,52.24234,0.11375557,0.0,49.470497,8.330017
19031,20581860.0,0.0,20.454285,18.703613,20.60379,20.246552,20.97934,20.774933,11.693695,11.703796,11.703796,11.718201,0.0,0.032084897,0.032084897,0.049585775,250.0,11.700012,0.0,0.0,0.0,1211.6888,3.6340738e-05,0.0,52.24229,249.98747,14.186302,30.000002,0.10478967,50.139175,252.79395,210.89658,0.0,52.24229,0.11375557,0.0,49.470444,8.330017
19032,20581920.0,0.0,20.427643,18.71054,20.578125,20.214417,20.95816,20.754822,11.693848,11.699707,11.699707,11.709106,0.0,0.03208489,0.03208489,0.049585763,250.0,11.700012,0.0,0.0,0.0,1207.9779,3.6271435e-05,0.0,52.242245,249.9876,14.281991,30.000002,0.10457477,50.005215,252.7953,210.89662,0.0,52.242245,0.11375553,0.0,49.470398,8.330017
