,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19033,20581980.0,0.0,20.401337,18.718353,20.55252,20.182373,20.937042,20.734772,11.69397,11.697266,11.697266,11.703308,0.0,0.03208488,0.03208488,0.049585745,250.0,11.700012,0.0,0.0,0.0,1204.3184,3.6203273e-05,0.0,52.242203,249.98773,14.376564,30.000002,0.104362726,49.87281,252.79665,210.89667,0.0,52.242203,0.11375551,0.0,49.470356,8.330017
19034,20582040.0,0.0,20.37616,18.72702,20.527954,20.150574,20.917816,20.716492,11.694061,12.846161,12.846161,11.723816,0.0,0.03208487,0.03208487,0.04958573,250.0,11.700012,0.0,0.0,0.0,1200.7655,3.6136236e-05,0.0,52.24216,249.98785,14.470267,30.000002,0.10415315,49.741627,252.79797,210.89671,0.0,52.24216,0.11375547,55.06385,49.470318,8.330017
19035,20582100.0,0.0,20.354095,18.736511,20.50653,20.124542,20.899689,20.69925,11.694366,12.326904,12.326904,12.837433,0.0,0.03208486,0.03208486,0.049585707,250.0,11.700012,0.0,0.0,0.0,1197.5623,3.607282e-05,0.0,52.242123,249.98796,14.563756,30.000002,0.103944734,49.610744,252.79929,210.89674,0.0,52.242123,0.113755435,4.326724,49.470284,8.330017
19036,20582160.0,0.0,20.33316,18.746796,20.486115,20.10086,20.88144,20.681885,11.694763,12.039398,12.039398,12.812775,0.0,0.032084852,0.032084852,0.049585693,250.0,11.700012,0.0,0.0,0.0,1194.5864,3.6015095e-05,0.0,52.242096,249.98808,14.656841,30.000002,0.10373805,49.48042,252.8006,210.89677,0.0,52.242096,0.1137554,4.385152,49.470253,8.330017
19037,20582220.0,0.0,20.312134,18.757782,20.465393,20.07721,20.862518,20.66391,11.695068,11.88327,11.88327,12.804321,0.0,0.032084838,0.032084838,0.049585667,250.0,11.700012,0.0,0.0,0.0,1191.6771,3.596044e-05,0.0,52.24207,249.98813,14.750844,30.000002,0.10353027,49.34882,252.8019,210.89677,0.0,52.24207,0.11375534,4.423095,49.470226,8.330017
19038,20582280.0,0.0,20.29132,18.76947,20.44455,20.05368,20.843262,20.6456,11.695221,11.798676,11.798676,12.801636,0.0,0.032084834,0.032084834,0.04958566,250.0,11.700012,0.0,0.0,0.0,1188.787,3.5906505e-05,0.0,52.242054,249.98839,14.839281,30.000002,0.103336,49.225006,252.80318,210.8969,0.0,52.242054,0.11375532,4.431015,49.470207,8.330017
19039,20582340.0,0.0,20.270721,18.7818,20.423676,20.030243,20.823853,20.627136,11.6953125,11.751465,11.751465,12.800537,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,1185.9313,3.585305e-05,0.0,52.242027,249.98859,14.926891,30.000002,0.10314444,49.102352,252.8044,210.89696,0.0,52.242027,0.11375526,4.4356437,49.470184,8.330017
19040,20582400.0,0.0,20.250275,18.794739,20.402832,20.006958,20.804413,20.608673,11.695343,11.725372,11.725372,12.800171,0.0,0.032084808,0.032084808,0.049585614,250.0,11.700012,0.0,0.0,0.0,1183.0886,3.5799967e-05,0.0,52.242023,249.98875,15.015311,30.000002,0.102952465,48.978565,252.80563,210.89703,0.0,52.242023,0.11375523,4.4369135,49.47018,8.330017
19041,20582460.0,0.0,20.231354,18.808228,20.383179,19.98529,20.78598,20.591125,11.695435,11.7127075,11.7127075,12.800079,0.0,0.032084804,0.032084804,0.04958561,250.0,11.700012,0.0,0.0,0.0,1180.4044,3.574838e-05,0.0,52.242012,249.98914,15.095454,30.000002,0.10277965,48.866364,252.80681,210.89722,0.0,52.242012,0.11375521,4.4368963,49.470173,8.330017
19042,20582520.0,0.0,20.212616,18.822235,20.363647,19.963776,20.767578,20.573639,11.695587,11.705444,11.705444,12.800049,0.0,0.03208479,0.03208479,0.04958558,250.0,11.700012,0.0,0.0,0.0,1177.7823,3.569863e-05,0.0,52.242012,249.98929,15.180606,30.000002,0.10259733,48.74715,252.80797,210.89726,0.0,52.242012,0.11375516,4.4364834,49.470173,8.330017
19043,20582580.0,0.0,20.194153,18.8367,20.344238,19.942383,20.749237,20.556213,11.695679,11.701782,11.701782,12.800018,0.0,0.032084774,0.032084774,0.04958556,250.0,11.700012,0.0,0.0,0.0,1175.2134,3.565017e-05,0.0,52.242023,249.98944,15.264535,30.000002,0.10241919,48.62965,252.80911,210.89731,0.0,52.242023,0.113755114,4.436096,49.47018,8.330017
19044,20582640.0,0.0,20.175964,18.851593,20.32489,19.921112,20.730957,20.538818,11.69577,11.699524,11.699524,12.800018,0.0,0.032084763,0.032084763,0.049585536,250.0,11.700012,0.0,0.0,0.0,1172.6797,3.56024e-05,0.0,52.242035,249.98961,15.3475685,30.000002,0.102244325,48.513405,252.81024,210.89737,0.0,52.242035,0.11375506,4.435772,49.470196,8.330017
19045,20582700.0,0.0,20.15921,18.866852,20.307037,19.899902,20.715546,20.524109,11.695862,12.667053,12.667053,12.800018,0.0,0.032084744,0.032084744,0.049585503,250.0,11.700012,0.0,0.0,0.0,1170.2695,3.5555357e-05,0.0,52.242054,249.98973,15.431563,30.000002,0.10206888,48.39581,252.81137,210.8974,0.0,52.242054,0.113755,4.435391,49.470215,8.330017
19046,20582760.0,0.0,20.143555,18.882477,20.290192,19.880035,20.700684,20.50998,11.696106,12.225342,12.225342,12.800018,0.0,0.03208473,0.03208473,0.04958548,250.0,11.700012,0.0,0.0,0.0,1168.0458,3.5511774e-05,0.0,52.24208,249.98988,15.514651,30.000002,0.10189713,48.279488,252.81247,210.89743,0.0,52.24208,0.113754936,4.434445,49.47024,8.330017
19047,20582820.0,0.0,20.127686,18.898376,20.272858,19.860321,20.684753,20.494843,11.696289,11.984985,11.984985,12.800018,0.0,0.03208472,0.03208472,0.049585458,250.0,11.700012,0.0,0.0,0.0,1165.8506,3.5470362e-05,0.0,52.24211,249.99008,15.595642,30.000002,0.101731405,48.166103,252.81355,210.8975,0.0,52.24211,0.11375489,4.433592,49.470276,8.330017
19048,20582880.0,0.0,20.111664,18.91452,20.255249,19.840668,20.668274,20.479187,11.69635,11.853027,11.853027,12.800018,0.0,0.032084696,0.032084696,0.049585417,250.0,11.700012,0.0,0.0,0.0,1163.6423,3.5429082e-05,0.0,52.242153,249.99019,15.678516,30.000002,0.10156357,48.05008,252.81464,210.89752,0.0,52.242153,0.11375482,4.43325,49.470314,8.330017
19049,20582940.0,0.0,20.095734,18.930847,20.237518,19.821136,20.65155,20.463287,11.696381,11.780151,11.780151,12.800018,0.0,0.03208469,0.03208469,0.049585402,250.0,11.700012,0.0,0.0,0.0,1161.4325,3.538759e-05,0.0,52.242203,249.99039,15.758489,30.000002,0.10140345,47.938114,252.81569,210.8976,0.0,52.242203,0.11375478,4.433166,49.470364,8.330017
19050,20583000.0,0.0,20.079926,18.947388,20.219757,19.801697,20.634674,20.447235,11.696381,11.741425,11.741425,12.800018,0.0,0.032084674,0.032084674,0.049585376,250.0,11.700012,0.0,0.0,0.0,1159.2366,3.5346162e-05,0.0,52.24226,249.99055,15.83821,30.000002,0.10124564,47.826504,252.81671,210.89766,0.0,52.24226,0.11375473,4.4331236,49.470417,8.330017
19051,20583060.0,0.0,20.065155,18.96402,20.202911,19.783508,20.61856,20.431946,11.696442,11.720886,11.720886,12.800018,0.0,0.032084662,0.032084662,0.049585354,250.0,11.700012,0.0,0.0,0.0,1157.1377,3.5305522e-05,0.0,52.242313,249.99083,15.913939,30.000002,0.10109745,47.720486,252.8177,210.89777,0.0,52.242313,0.113754675,4.432921,49.470474,8.330017
19052,20583120.0,0.0,20.050476,18.980713,20.186188,19.765411,20.602478,20.416656,11.696533,11.709473,11.709473,12.800018,0.0,0.032084644,0.032084644,0.049585324,250.0,11.700012,0.0,0.0,0.0,1155.0874,3.5266316e-05,0.0,52.242386,249.99095,15.993494,30.000002,0.10094366,47.609108,252.8187,210.89778,0.0,52.242386,0.113754615,4.432499,49.470547,8.330017
19053,20583180.0,0.0,20.03595,18.997437,20.169495,19.747406,20.586395,20.401398,11.696625,11.703003,11.703003,12.800018,0.0,0.03208462,0.03208462,0.049585283,250.0,11.700012,0.0,0.0,0.0,1153.0656,3.5227884e-05,0.0,52.242462,249.99103,16.074764,30.000002,0.10078858,47.49533,252.81969,210.89778,0.0,52.242462,0.113754526,4.432141,49.470627,8.330017
19054,20583240.0,0.0,20.021881,19.01416,20.152863,19.729492,20.570343,20.3862,11.696686,11.700317,11.700317,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1151.0989,3.5190347e-05,0.0,52.242535,249.99147,16.141012,30.000002,0.10066385,47.402584,252.82059,210.89803,0.0,52.242535,0.11375456,4.4318423,49.4707,8.330017
19055,20583300.0,0.0,20.007812,19.030823,20.136353,19.711731,20.554443,20.371094,11.696716,11.925293,11.925293,12.800018,0.0,0.032084614,0.032084614,0.049585275,250.0,11.700012,0.0,0.0,0.0,1149.1445,3.515329e-05,46.44194,52.242626,249.99162,16.2154,30.000002,0.10052543,47.29844,252.8215,210.89807,46.44194,52.242626,0.1137545,4.4316373,49.470787,8.330017
19056,20583360.0,0.0,19.996277,19.047363,20.12259,19.695099,20.542816,20.360077,11.696869,12.517303,12.517303,12.800018,0.0,0.03208459,0.03208459,0.049585227,250.0,11.700012,0.0,0.0,0.0,1147.4188,3.511779e-05,0.0,52.24272,249.99174,16.292017,30.000002,0.1003848,47.191177,252.8224,210.89807,0.0,52.24272,0.113754414,4.4311466,49.470882,8.330017
19057,20583420.0,0.0,19.984283,19.063782,20.108246,19.678558,20.529724,20.347717,11.6970825,12.14444,12.14444,12.800018,0.0,0.032084577,0.032084577,0.049585197,250.0,11.700012,0.0,0.0,0.0,1145.756,3.5085715e-05,0.0,52.24282,249.99188,16.36718,30.000002,0.10024886,47.085945,252.82329,210.8981,0.0,52.24282,0.11375434,4.4301567,49.47099,8.330017
19058,20583480.0,0.0,19.971954,19.080017,20.093414,19.66214,20.515747,20.334473,11.697174,11.941315,11.941315,12.800018,0.0,0.03208456,0.03208456,0.04958517,250.0,11.700012,0.0,0.0,0.0,1144.0671,3.5054072e-05,0.0,52.242935,249.99205,16.44077,30.000002,0.10011772,46.98292,252.82416,210.89816,0.0,52.242935,0.113754295,4.4296975,49.4711,8.330017
19059,20583540.0,0.0,19.959473,19.095978,20.07837,19.645752,20.501282,20.3208,11.697174,11.831512,11.831512,12.800018,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,1142.3478,3.502185e-05,0.0,52.243053,249.99216,16.516182,30.000002,0.09998526,46.877346,252.82503,210.89818,0.0,52.243053,0.11375422,4.429671,49.471222,8.330017
19060,20583600.0,0.0,19.947052,19.111694,20.063232,19.629486,20.486633,20.306946,11.697174,11.770203,11.770203,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1140.6245,3.4989273e-05,0.0,52.24318,249.99237,16.587711,30.000002,0.09986176,46.777203,252.82585,210.89824,0.0,52.24318,0.11375417,4.429726,49.471344,8.330017
19061,20583660.0,0.0,19.935272,19.127075,20.048767,19.614227,20.472473,20.29361,11.697174,11.736908,11.736908,12.800018,0.0,0.032084513,0.032084513,0.04958509,250.0,11.700012,0.0,0.0,0.0,1138.9546,3.4956916e-05,0.0,52.24331,249.99254,16.659046,30.000002,0.09974045,46.677338,252.82666,210.89832,0.0,52.24331,0.113754116,4.4296803,49.471478,8.330017
19062,20583720.0,0.0,19.923523,19.14212,20.034393,19.59906,20.458313,20.280273,11.697235,11.718445,11.718445,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1137.3173,3.4925466e-05,0.0,52.243454,249.99265,16.731812,30.000002,0.09961756,46.575466,252.82747,210.89833,0.0,52.243454,0.11375407,4.429443,49.47162,8.330017
19063,20583780.0,0.0,19.911926,19.156738,20.02005,19.583984,20.444153,20.266907,11.697296,11.709503,11.709503,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1135.7043,3.4894663e-05,0.0,52.243595,249.99281,16.79812,30.000002,0.09950489,46.48263,252.82825,210.89844,0.0,52.243595,0.11375408,4.4292116,49.471756,8.330017
19064,20583840.0,0.0,19.90033,19.170898,20.005768,19.569,20.429993,20.25357,11.697296,11.704529,11.704529,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1134.0947,3.4864024e-05,0.0,52.24374,249.99287,16.867533,30.000002,0.09938614,46.385456,252.82903,210.89844,0.0,52.24374,0.11375406,4.4290724,49.4719,8.330017
19065,20583900.0,0.0,19.888733,19.18454,19.991547,19.554077,20.415894,20.240265,11.697327,11.701294,11.701294,12.800018,0.0,0.032084484,0.032084484,0.04958503,250.0,11.700012,0.0,0.0,0.0,1132.4838,3.4833407e-05,0.0,52.24389,249.99278,16.941952,30.000002,0.099257916,46.281265,252.82982,210.89836,0.0,52.24389,0.113754,4.4289846,49.472054,8.330017
19066,20583960.0,0.0,19.878296,19.197662,19.978516,19.54004,20.403625,20.22876,11.697357,12.948425,12.948425,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1130.9681,3.4803314e-05,0.0,52.24403,249.99292,17.004915,30.000002,0.09914883,46.19312,252.8306,210.89847,0.0,52.24403,0.11375406,4.4288325,49.472195,8.330017
19067,20584020.0,0.0,19.868988,19.210205,19.966888,19.526093,20.393341,20.219147,11.69754,12.389893,12.389893,12.800018,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,1129.6229,3.4775825e-05,0.0,52.244175,249.99294,17.0726,30.000002,0.09903078,46.098362,252.83138,210.89847,0.0,52.244175,0.11375406,4.42816,49.47234,8.330017
19068,20584080.0,0.0,19.858978,19.222107,19.954498,19.512207,20.381683,20.208221,11.697693,12.076477,12.076477,12.800018,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,1128.2594,3.4750123e-05,0.0,52.244324,249.99292,17.140202,30.000002,0.09891213,46.003716,252.83215,210.89847,0.0,52.244324,0.11375406,4.4274864,49.47249,8.330017
19069,20584140.0,0.0,19.848602,19.233337,19.941711,19.498413,20.369263,20.196564,11.697693,11.903748,11.903748,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1126.8446,3.4723736e-05,0.0,52.244465,249.99294,17.205868,30.000002,0.09879617,45.911785,252.83292,210.89848,0.0,52.244465,0.11375407,4.4273996,49.472626,8.330017
19070,20584200.0,0.0,19.838013,19.243866,19.928741,19.48468,20.356476,20.18457,11.697662,11.807953,11.807953,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1125.3901,3.4696466e-05,0.0,52.24461,249.99294,17.271917,30.000002,0.09867882,45.819317,252.83371,210.89848,0.0,52.24461,0.11375408,4.427558,49.472775,8.330017
19071,20584260.0,0.0,19.82782,19.253632,19.91626,19.47174,20.343994,20.172913,11.697601,11.75766,11.75766,12.800018,0.0,0.03208451,0.03208451,0.049585085,250.0,11.700012,0.0,0.0,0.0,1123.9589,3.466885e-05,0.0,52.244747,249.993,17.33462,30.000002,0.09856677,45.731533,252.83446,210.89854,0.0,52.244747,0.11375411,4.4276958,49.472908,8.330017
19072,20584320.0,0.0,19.817596,19.262573,19.903809,19.458893,20.33142,20.161163,11.697632,11.730286,11.730286,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,1122.5376,3.464163e-05,0.0,52.244884,249.99303,17.397694,30.000002,0.0984534,45.643227,252.83522,210.89856,0.0,52.244884,0.11375413,4.4276304,49.473045,8.330017
19073,20584380.0,0.0,19.807281,19.27069,19.891357,19.446106,20.318817,20.149414,11.697632,11.715088,11.715088,12.800018,0.0,0.03208452,0.03208452,0.0495851,250.0,11.700012,0.0,0.0,0.0,1121.1105,3.461446e-05,0.0,52.24502,249.99303,17.46134,30.000002,0.09833835,45.554127,252.836,210.89857,0.0,52.24502,0.113754146,4.4275775,49.473183,8.330017
19074,20584440.0,0.0,19.796936,19.277893,19.878937,19.43341,20.306213,20.137634,11.697632,11.70697,11.70697,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1119.6783,3.4587178e-05,0.0,52.24516,249.99307,17.523018,30.000002,0.098226234,45.467777,252.83676,210.8986,0.0,52.24516,0.11375417,4.427573,49.47332,8.330017
19075,20584500.0,0.0,19.78659,19.28418,19.866577,19.420776,20.29364,20.125885,11.697632,11.703003,11.703003,12.800018,0.0,0.03208454,0.03208454,0.049585134,250.0,11.700012,0.0,0.0,0.0,1118.2435,3.455979e-05,0.0,52.245285,249.99321,17.57996,30.000002,0.098122194,45.388054,252.8375,210.8987,0.0,52.245285,0.11375422,4.4275804,49.473442,8.330017
19076,20584560.0,0.0,19.776611,19.28949,19.854797,19.408875,20.281586,20.114716,11.697632,11.700745,11.700745,12.800018,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,1116.8429,3.4532637e-05,0.0,52.245407,249.99324,17.639843,30.000002,0.09801218,45.304222,252.83823,210.89873,0.0,52.245407,0.11375422,4.4275246,49.47357,8.330017
19077,20584620.0,0.0,19.767578,19.293762,19.844208,19.397034,20.27185,20.105682,11.697662,12.769989,12.769989,12.800018,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,1115.5248,3.4506116e-05,0.0,52.245533,249.99327,17.698917,30.000002,0.09790307,45.221516,252.83897,210.89874,0.0,52.245533,0.11375423,4.4273653,49.4737,8.330017
19078,20584680.0,0.0,19.75879,19.296967,19.834076,19.385254,20.262543,20.097076,11.697815,12.283661,12.283661,12.800018,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,1114.2964,3.4481793e-05,0.0,52.245667,249.99326,17.759022,30.000002,0.097791485,45.13737,252.8397,210.89874,0.0,52.245667,0.11375423,4.426767,49.473827,8.330017
19079,20584740.0,0.0,19.749298,19.299072,19.823303,19.373505,20.252075,20.087372,11.697876,12.017975,12.017975,12.800018,0.0,0.03208455,0.03208455,0.04958515,250.0,11.700012,0.0,0.0,0.0,1113.0171,3.4457946e-05,0.0,52.24579,249.9933,17.81701,30.000002,0.09768327,45.056187,252.84045,210.89877,0.0,52.24579,0.11375426,4.426428,49.473953,8.330017
19080,20584800.0,0.0,19.73941,19.300018,19.812195,19.361847,20.240936,20.077057,11.697845,11.873657,11.873657,12.800018,0.0,0.032084554,0.032084554,0.04958516,250.0,11.700012,0.0,0.0,0.0,1111.6716,3.4432924e-05,0.0,52.245914,249.9933,17.875153,30.000002,0.09757424,44.974785,252.84119,210.89879,0.0,52.245914,0.113754265,4.4265785,49.47408,8.330017
19081,20584860.0,0.0,19.738007,19.300049,19.811066,19.375153,20.22992,20.066833,11.697968,11.794037,11.794037,19.380981,0.0,0.032084562,0.032084562,0.049585175,250.0,11.700012,0.0,0.0,0.0,1110.9783,3.4409743e-05,0.0,52.246033,249.99341,17.929401,30.000002,0.09747202,44.898838,252.8419,210.89885,0.0,52.246033,0.1137543,38.060223,49.474197,8.330017
19082,20584920.0,0.0,19.740295,19.299469,19.816345,19.401428,20.21872,20.056488,11.699005,11.750763,11.750763,20.108948,0.0,0.03208393,0.03208393,0.049584024,250.0,11.700012,0.0,0.0,0.0,1111.0779,3.4403824e-05,0.0,52.246346,249.98863,18.17773,30.000002,0.096995965,44.551174,252.84335,210.89503,0.0,52.246346,0.11375187,36.627693,49.474506,8.330017
19083,20584980.0,0.0,19.744751,19.298279,19.822449,19.429443,20.207458,20.046051,11.69989,11.727478,11.727478,20.167297,0.0,0.03208428,0.03208428,0.049584664,250.0,11.700012,0.0,0.0,0.0,1111.5526,3.440782e-05,0.0,52.246727,249.98846,18.244568,30.000002,0.09686778,44.457607,252.84464,210.89572,0.0,52.246727,0.11375322,31.490576,49.47489,8.330017
19084,20585040.0,0.0,19.748505,19.296509,19.82782,19.455658,20.196198,20.035583,11.7005005,11.715057,11.715057,19.5932,0.0,0.032084394,0.032084394,0.04958488,250.0,11.700012,0.0,0.0,0.0,1112.0972,3.441746e-05,0.0,52.246902,249.98927,18.30687,30.000002,0.096746944,44.370384,252.84576,210.89641,0.0,52.246902,0.11375367,24.702477,49.475067,8.330017
19085,20585100.0,0.0,19.752258,19.29419,19.831177,19.47702,20.184906,20.025146,11.700745,11.708466,11.708466,18.529541,0.0,0.03208519,0.03208519,0.049586322,250.0,11.700012,0.0,0.0,0.0,1112.6259,3.44272e-05,0.0,52.24689,249.99509,18.169258,30.000002,0.09701606,44.563038,252.8461,210.90108,0.0,52.24689,0.1137567,17.360632,49.47505,8.330017
19086,20585160.0,0.0,19.751465,19.291351,19.83133,19.490417,20.174072,20.015137,11.700714,11.704956,11.704956,17.208618,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,1112.7687,3.4435478e-05,0.0,52.246727,249.99588,18.22401,30.000002,0.096909195,44.486385,252.8465,210.90067,0.0,52.246727,0.11375527,11.101638,49.474884,8.330017
19087,20585220.0,0.0,19.747894,19.287964,19.828278,19.49643,20.163269,20.005157,11.700195,11.702911,11.702911,15.81778,0.0,0.03208474,0.03208474,0.049585488,250.0,11.700012,0.0,0.0,0.0,1112.4553,3.4434895e-05,0.0,52.246796,249.99556,18.27543,30.000002,0.09680916,44.4144,252.84702,210.90033,0.0,52.246796,0.11375497,5.7607594,49.474953,8.330017
19088,20585280.0,0.0,19.742981,19.284088,19.82373,19.49524,20.15564,19.998169,11.699585,12.602631,12.602631,14.532166,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1111.8545,3.442651e-05,0.0,52.24687,249.9953,18.325615,30.000002,0.09671117,44.34414,252.84753,210.90005,0.0,52.24687,0.11375473,2.1557205,49.475025,8.330017
19089,20585340.0,0.0,19.735413,19.279755,19.816132,19.487946,20.147125,19.990356,11.699097,12.192902,12.192902,13.499115,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1110.9481,3.4413126e-05,0.0,52.246964,249.99498,18.377434,30.000002,0.09660962,44.271595,252.84811,210.8998,0.0,52.246964,0.11375456,0.5031576,49.47512,8.330017
19090,20585400.0,0.0,19.725616,19.274963,19.806,19.476257,20.137634,19.981598,11.698547,11.96759,11.96759,12.813721,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1109.7181,3.439348e-05,0.0,52.247066,249.99472,18.427776,30.000002,0.096510634,44.20111,252.84871,210.89963,0.0,52.247066,0.11375448,0.75040144,49.475227,8.330017
19091,20585460.0,0.0,19.714508,19.269714,19.794373,19.461517,20.12796,19.972687,11.698059,11.845184,11.845184,12.532776,0.0,0.032084603,0.032084603,0.04958524,250.0,11.700012,0.0,0.0,0.0,1108.2574,3.4368215e-05,0.0,52.247173,249.99452,18.477081,30.000002,0.0964133,44.132084,252.84932,210.8995,0.0,52.247173,0.113754444,2.9150162,49.47533,8.330017
19092,20585520.0,0.0,19.703125,19.264069,19.78247,19.446625,20.117981,19.963501,11.697693,11.777466,11.777466,12.635895,0.0,0.032084603,0.032084603,0.04958524,250.0,11.700012,0.0,0.0,0.0,1106.6982,3.433949e-05,0.0,52.24728,249.99437,18.525976,30.000002,0.09631644,44.063633,252.84995,210.89943,0.0,52.24728,0.113754444,6.1436124,49.47544,8.330017
19093,20585580.0,0.0,19.69217,19.257996,19.771118,19.433289,20.10788,19.954193,11.69751,11.741211,11.741211,13.063141,0.0,0.03208461,0.03208461,0.049585253,250.0,11.700012,0.0,0.0,0.0,1105.1527,3.4309567e-05,0.0,52.247387,249.99432,18.572367,30.000002,0.0962242,43.998688,252.85057,210.89941,0.0,52.247387,0.113754466,10.03348,49.475544,8.330017
19094,20585640.0,0.0,19.68222,19.251587,19.761047,19.423004,20.097717,19.944824,11.697479,11.721252,11.721252,13.717285,0.0,0.032084607,0.032084607,0.04958525,250.0,11.700012,0.0,0.0,0.0,1103.715,3.4280623e-05,0.0,52.24749,249.99422,18.621147,30.000002,0.096126825,43.930397,252.85121,210.89935,0.0,52.24749,0.113754466,13.995017,49.47565,8.330017
19095,20585700.0,0.0,19.673645,19.244781,19.752655,19.416687,20.087524,19.935455,11.697632,11.71048,11.71048,14.491547,0.0,0.032084607,0.032084607,0.049585246,250.0,11.700012,0.0,0.0,0.0,1102.4458,3.4254135e-05,0.0,52.247597,249.99414,18.669884,30.000002,0.09602915,43.862164,252.85185,210.8993,0.0,52.247597,0.11375445,17.547134,49.475758,8.330017
19096,20585760.0,0.0,19.6669,19.23767,19.74643,19.414917,20.077698,19.926422,11.697876,11.704681,11.704681,15.262238,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1101.405,3.4231307e-05,0.0,52.247692,249.99417,18.714888,30.000002,0.09593865,43.79916,252.8525,210.89934,0.0,52.247692,0.11375449,20.107866,49.475853,8.330017
19097,20585820.0,0.0,19.66153,19.230255,19.741943,19.416962,20.067902,19.917389,11.698212,11.701599,11.701599,15.933228,0.0,0.032084618,0.032084618,0.049585275,250.0,11.700012,0.0,0.0,0.0,1100.5721,3.4212706e-05,0.0,52.24779,249.99416,18.76102,30.000002,0.09584556,43.73457,252.85313,210.89935,0.0,52.24779,0.11375452,21.71418,49.475952,8.330017
19098,20585880.0,0.0,19.65738,19.222504,19.738953,19.42212,20.058563,19.908813,11.698547,12.709198,12.709198,16.44278,0.0,0.032084636,0.032084636,0.049585305,250.0,11.700012,0.0,0.0,0.0,1099.9211,3.4197907e-05,9.785957,52.247894,249.99426,18.80349,30.000002,0.09575958,43.675117,252.85378,210.89944,9.785957,52.247894,0.11375459,22.22505,49.47605,8.330017
19099,20585940.0,0.0,19.655518,19.214508,19.738708,19.429413,20.052277,19.903107,11.698914,12.450836,12.450836,16.747772,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1099.5488,3.4187393e-05,0.0,52.247982,249.99428,18.84841,30.000002,0.09566827,43.61223,252.85439,210.89944,0.0,52.247982,0.11375456,21.709034,49.47614,8.330017
19100,20586000.0,0.0,19.65326,19.206268,19.738068,19.437592,20.044434,19.895905,11.699249,12.108978,12.108978,16.833618,0.0,0.032084636,0.032084636,0.049585305,250.0,11.700012,0.0,0.0,0.0,1099.2351,3.4180666e-05,0.0,52.248074,249.99431,18.892624,30.000002,0.095578104,43.550327,252.85503,210.89948,0.0,52.248074,0.11375458,20.359016,49.476234,8.330017
19101,20586060.0,0.0,19.650513,19.197784,19.736938,19.445251,20.036041,19.888245,11.699371,11.92218,11.92218,16.728424,0.0,0.032084636,0.032084636,0.049585305,250.0,11.700012,0.0,0.0,0.0,1098.8823,3.417432e-05,0.0,52.24817,249.99432,18.936626,30.000002,0.09548806,43.488724,252.85564,210.89948,0.0,52.24817,0.11375458,18.611816,49.476322,8.330017
19102,20586120.0,0.0,19.647125,19.189056,19.735077,19.451843,20.027222,19.880157,11.699371,11.820587,11.820587,16.468384,0.0,0.032084644,0.032084644,0.049585313,250.0,11.700012,0.0,0.0,0.0,1098.4526,3.4166947e-05,0.0,52.248257,249.99437,18.979368,30.000002,0.09540031,43.428886,252.85626,210.8995,0.0,52.248257,0.1137546,16.542301,49.476414,8.330017
19103,20586180.0,0.0,19.642975,19.180176,19.73233,19.456665,20.018158,19.871857,11.69928,11.764221,11.764221,16.107147,0.0,0.032084648,0.032084648,0.049585316,250.0,11.700012,0.0,0.0,0.0,1097.9209,3.4157907e-05,0.0,52.24835,249.99438,19.02249,30.000002,0.0953115,43.368515,252.85687,210.89952,0.0,52.24835,0.113754615,14.520073,49.476505,8.330017
19104,20586240.0,0.0,19.63797,19.171112,19.728638,19.459412,20.009003,19.863434,11.699127,11.733978,11.733978,15.698853,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,1097.2773,3.4146877e-05,0.0,52.24843,249.99443,19.064167,30.000002,0.09522539,43.310165,252.85748,210.89957,0.0,52.24843,0.11375463,12.7671585,49.47659,8.330017
19105,20586300.0,0.0,19.632141,19.161865,19.723938,19.45996,19.999817,19.85498,11.698944,11.718048,11.718048,15.296936,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1096.5187,3.4133685e-05,0.0,52.248512,249.9945,19.10433,30.000002,0.09514215,43.253937,252.85808,210.89961,0.0,52.248512,0.11375464,11.459205,49.47667,8.330017
19106,20586360.0,0.0,19.625488,19.152527,19.718323,19.458008,19.990875,19.846802,11.698761,11.70929,11.70929,14.969025,0.0,0.03208466,0.03208466,0.04958534,250.0,11.700012,0.0,0.0,0.0,1095.6437,3.411824e-05,0.0,52.248596,249.99455,19.144798,30.000002,0.09505802,43.197285,252.85867,210.89964,0.0,52.248596,0.11375465,10.975886,49.476753,8.330017
19107,20586420.0,0.0,19.618286,19.143066,19.712067,19.454681,19.981964,19.838593,11.698578,11.704315,11.704315,14.745392,0.0,0.03208466,0.03208466,0.049585342,250.0,11.700012,0.0,0.0,0.0,1094.6788,3.410074e-05,0.0,52.248688,249.99457,19.18599,30.000002,0.09497212,43.139614,252.85928,210.89964,0.0,52.248688,0.11375467,10.952285,49.47684,8.330017
19108,20586480.0,0.0,19.610779,19.133484,19.705444,19.4505,19.973053,19.830444,11.698425,11.70166,11.70166,14.635437,0.0,0.032084666,0.032084666,0.04958535,250.0,11.700012,0.0,0.0,0.0,1093.6558,3.4081688e-05,0.0,52.248764,249.99466,19.224339,30.000002,0.09489192,43.085926,252.85986,210.8997,0.0,52.248764,0.113754675,11.449125,49.476917,8.330017
19109,20586540.0,0.0,19.603851,19.12387,19.699554,19.446075,19.965912,19.823914,11.698334,12.860474,12.860474,14.640411,0.0,0.032084674,0.032084674,0.049585372,250.0,11.700012,0.0,0.0,0.0,1092.6523,3.4061803e-05,0.0,52.24884,249.99475,19.26176,30.000002,0.09481346,43.033535,252.86043,210.89978,0.0,52.24884,0.11375473,12.327341,49.476997,8.330017
19110,20586600.0,0.0,19.597717,19.114166,19.69461,19.442017,19.95996,19.818542,11.698395,12.334839,12.334839,14.745544,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,1091.7694,3.4043544e-05,0.0,52.24892,249.99478,19.300867,30.000002,0.0947312,42.978783,252.86101,210.89978,0.0,52.24892,0.11375471,13.438349,49.477077,8.330017
19111,20586660.0,0.0,19.59143,19.104462,19.689545,19.438995,19.952942,19.812256,11.698486,12.045471,12.045471,14.917053,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,1090.9004,3.4026598e-05,0.0,52.248997,249.99481,19.339096,30.000002,0.09465057,42.925266,252.86157,210.89981,0.0,52.248997,0.11375471,14.49119,49.477154,8.330017
19112,20586720.0,0.0,19.585205,19.094727,19.68454,19.437012,19.945251,19.805267,11.698517,11.888214,11.888214,15.126465,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,1090.0359,3.400982e-05,0.0,52.249073,249.99481,19.377968,30.000002,0.09456834,42.870842,252.86214,210.8998,0.0,52.249073,0.11375471,15.502435,49.47723,8.330017
19113,20586780.0,0.0,19.579254,19.085022,19.67981,19.436218,19.937164,19.797974,11.698547,11.8029175,11.8029175,15.344482,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,1089.1947,3.3993234e-05,0.0,52.249153,249.99487,19.414562,30.000002,0.094490744,42.819614,252.8627,210.89986,0.0,52.249153,0.11375474,16.31195,49.47731,8.330017
19114,20586840.0,0.0,19.573608,19.075317,19.675476,19.436523,19.928925,19.790466,11.698578,11.755341,11.755341,15.542084,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1088.3949,3.397726e-05,0.0,52.24922,249.99495,19.450388,30.000002,0.09441457,42.76946,252.86325,210.89989,0.0,52.24922,0.11375475,16.84236,49.47738,8.330017
19115,20586900.0,0.0,19.568237,19.065674,19.671509,19.437744,19.920563,19.782898,11.698639,11.728973,11.728973,15.697571,0.0,0.032084685,0.032084685,0.049585387,250.0,11.700012,0.0,0.0,0.0,1087.6344,3.3962053e-05,0.0,52.249302,249.99496,19.487139,30.000002,0.09433623,42.718006,252.86382,210.8999,0.0,52.249302,0.113754764,17.067646,49.477455,8.330017
19116,20586960.0,0.0,19.563324,19.056122,19.66803,19.43982,19.912415,19.775574,11.69873,11.715149,11.715149,15.792603,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1086.9291,3.3947726e-05,0.0,52.249367,249.99504,19.521835,30.000002,0.09426207,42.66943,252.86435,210.89995,0.0,52.249367,0.11375478,16.897396,49.477528,8.330017
19117,20587020.0,0.0,19.558533,19.04663,19.664703,19.44223,19.904266,19.76825,11.6987915,11.707672,11.707672,15.822693,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1086.2552,3.393431e-05,0.0,52.24944,249.99507,19.557377,30.000002,0.09418591,42.61967,252.86488,210.89996,0.0,52.24944,0.11375478,16.521242,49.477596,8.330017
19118,20587080.0,0.0,19.553741,19.037262,19.661346,19.44455,19.896118,19.760956,11.698853,11.703461,11.703461,15.795105,0.0,0.032084692,0.032084692,0.0495854,250.0,11.700012,0.0,0.0,0.0,1085.5884,3.3921286e-05,0.0,52.249516,249.99509,19.592886,30.000002,0.09410965,42.569958,252.86543,210.89998,0.0,52.249516,0.11375478,15.984108,49.47767,8.330017
19119,20587140.0,0.0,19.548828,19.028046,19.657867,19.446533,19.888,19.753632,11.698883,11.701111,11.701111,15.721771,0.0,0.032084692,0.032084692,0.0495854,250.0,11.700012,0.0,0.0,0.0,1084.9147,3.39083e-05,0.0,52.249588,249.99509,19.628695,30.000002,0.094032526,42.51983,252.86597,210.89998,0.0,52.249588,0.11375478,15.374719,49.47774,8.330017
19120,20587200.0,0.0,19.545044,19.018951,19.65561,19.44809,19.88263,19.748962,11.698883,12.682037,12.682037,15.611328,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,1084.3257,3.389563e-05,0.0,52.249645,249.99529,19.658197,30.000002,0.09396888,42.478527,252.86647,210.90012,0.0,52.249645,0.11375484,14.742325,49.477802,8.330017
19121,20587260.0,0.0,19.541107,19.01004,19.65326,19.449005,19.877228,19.744293,11.699005,12.234711,12.234711,15.484589,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1083.7881,3.388488e-05,0.0,52.24971,249.99532,19.69181,30.000002,0.093896165,42.431465,252.86699,210.90013,0.0,52.24971,0.11375484,14.180064,49.47787,8.330017
19122,20587320.0,0.0,19.536469,19.001312,19.649963,19.449219,19.870758,19.738586,11.699036,11.991364,11.991364,15.359039,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1083.183,3.3874017e-05,0.0,52.24978,249.99536,19.72448,30.000002,0.09382534,42.38573,252.8675,210.90015,0.0,52.24978,0.11375484,13.758328,49.477932,8.330017
19123,20587380.0,0.0,19.531342,18.992798,19.646057,19.448853,19.863678,19.73236,11.698975,11.857727,11.857727,15.250275,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1082.504,3.3861732e-05,0.0,52.249844,249.99536,19.757847,30.000002,0.093752824,42.339016,252.868,210.90015,0.0,52.249844,0.113754824,13.509202,49.477997,8.330017
19124,20587440.0,0.0,19.52594,18.984497,19.641754,19.447968,19.856293,19.7258,11.698883,11.783844,11.783844,15.169525,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1081.7738,3.3848184e-05,0.0,52.24991,249.9954,19.789864,30.000002,0.09368311,42.294193,252.86852,210.90018,0.0,52.24991,0.11375485,13.439636,49.47806,8.330017
19125,20587500.0,0.0,19.520386,18.97647,19.637238,19.446777,19.848755,19.719116,11.6987915,11.744537,11.744537,15.1223755,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,1081.0133,3.3833785e-05,0.0,52.249973,249.99544,19.821682,30.000002,0.09361366,42.249645,252.869,210.9002,0.0,52.249973,0.11375486,13.534159,49.47813,8.330017
19126,20587560.0,0.0,19.514954,18.96872,19.632782,19.445557,19.841309,19.712585,11.69873,11.723663,11.723663,15.106323,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1080.2549,3.381903e-05,0.0,52.250027,249.99553,19.851673,30.000002,0.09354807,42.207657,252.86949,210.90025,0.0,52.250027,0.113754876,13.691791,49.478184,8.330017
19127,20587620.0,0.0,19.509552,18.961243,19.628296,19.444397,19.833862,19.706055,11.69873,11.712006,11.712006,15.119415,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1079.5017,3.380434e-05,0.0,52.25009,249.99554,19.883183,30.000002,0.093479,42.163544,252.86998,210.90027,0.0,52.25009,0.113754876,13.9645605,49.47825,8.330017
19128,20587680.0,0.0,19.504242,18.954102,19.623901,19.44336,19.826416,19.699493,11.69873,11.705353,11.705353,15.155701,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,1078.7609,3.3789824e-05,0.0,52.25016,249.99553,19.91535,30.000002,0.09340833,42.11851,252.87048,210.90025,0.0,52.25016,0.11375486,14.271751,49.478313,8.330017
19129,20587740.0,0.0,19.499176,18.947266,19.619629,19.442627,19.81897,19.692963,11.698761,11.702545,11.702545,15.211975,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1078.0479,3.377568e-05,0.0,52.250214,249.99571,19.940815,30.000002,0.09335233,42.08286,252.87094,210.90039,0.0,52.250214,0.11375493,14.583903,49.478363,8.330017
19130,20587800.0,0.0,19.494293,18.940796,19.61557,19.442322,19.811584,19.686432,11.6987915,11.778412,11.778412,15.271912,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,1077.3616,3.376208e-05,52.63871,52.250267,249.9958,19.96893,30.000002,0.093290396,42.043503,252.8714,210.90044,52.63871,52.250267,0.11375495,14.824308,49.47842,8.330017
19131,20587860.0,0.0,19.49121,18.934723,19.613647,19.442413,19.807953,19.683533,11.698883,12.52948,12.52948,15.323303,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1076.8407,3.3749704e-05,0.0,52.25032,249.99577,19.999475,30.000002,0.09322285,42.000736,252.87186,210.9004,0.0,52.25032,0.11375491,14.913201,49.478477,8.330017
19132,20587920.0,0.0,19.487793,18.929016,19.611176,19.442719,19.802856,19.67929,11.699066,12.152008,12.152008,15.363098,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1076.3665,3.3740027e-05,0.0,52.250378,249.9958,20.02852,30.000002,0.093158565,41.960068,252.87231,210.90042,0.0,52.250378,0.11375493,14.968785,49.478535,8.330017
19133,20587980.0,0.0,19.48407,18.923737,19.608276,19.443207,19.796875,19.674164,11.699127,11.94632,11.94632,15.388641,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,1075.8673,3.3730634e-05,0.0,52.250435,249.99583,20.056705,30.000002,0.09309607,41.920612,252.87277,210.90045,0.0,52.250435,0.113754936,14.948538,49.478592,8.330017
19134,20588040.0,0.0,19.480225,18.918884,19.605133,19.443787,19.790375,19.668549,11.699127,11.835144,11.835144,15.39856,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,1075.3423,3.37207e-05,0.0,52.250492,249.99585,20.085617,30.000002,0.09303182,41.88014,252.87323,210.90045,0.0,52.250492,0.113754936,14.865491,49.478645,8.330017
19135,20588100.0,0.0,19.476349,18.91446,19.601837,19.444366,19.7836,19.66269,11.699127,11.773132,11.773132,15.393677,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,1074.8092,3.371041e-05,0.0,52.250546,249.99593,20.112368,30.000002,0.092972286,41.842686,252.87367,210.9005,0.0,52.250546,0.11375495,14.738156,49.4787,8.330017
19136,20588160.0,0.0,19.472626,18.910553,19.598602,19.445038,19.776886,19.656921,11.699097,11.73938,11.73938,15.370758,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,1074.2852,3.370007e-05,0.0,52.2506,249.99596,20.139389,30.000002,0.09291205,41.804855,252.87411,210.90053,0.0,52.2506,0.11375495,14.494118,49.478752,8.330017
19137,20588220.0,0.0,19.468903,18.907135,19.595276,19.445557,19.770111,19.651093,11.699127,11.720673,11.720673,15.335693,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,1073.767,3.3689903e-05,0.0,52.250652,249.99599,20.166735,30.000002,0.09285096,41.76657,252.87456,210.90054,0.0,52.250652,0.113754965,14.289117,49.478806,8.330017
19138,20588280.0,0.0,19.46521,18.904205,19.591858,19.445892,19.763306,19.645233,11.699127,11.710815,11.710815,15.294617,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,1073.2543,3.367987e-05,0.0,52.2507,249.99603,20.19292,30.000002,0.09279236,41.729908,252.87498,210.90056,0.0,52.2507,0.113754965,14.103792,49.478855,8.330017
19139,20588340.0,0.0,19.461548,18.901825,19.588318,19.445984,19.7565,19.639374,11.699127,11.705261,11.705261,15.254089,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1072.7422,3.3669876e-05,0.0,52.250755,249.99606,20.21966,30.000002,0.09273244,41.69248,252.87543,210.90059,0.0,52.250755,0.11375497,13.963254,49.47891,8.330017
19140,20588400.0,0.0,19.457886,18.899994,19.584717,19.445892,19.749695,19.633514,11.699127,11.702118,11.702118,15.2187805,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1072.2334,3.3659915e-05,0.0,52.25081,249.99606,20.246798,30.000002,0.09267149,41.654484,252.87585,210.90057,0.0,52.25081,0.11375497,13.876568,49.47896,8.330017
19141,20588460.0,2.0,19.49701,18.898376,19.642181,19.472961,19.781921,19.664429,12.556732,25.516571,25.204285,22.884094,0.0,0.075275205,0.076245725,0.069534905,250.0,11.700012,0.0,0.0,0.0,1716.7522,4.670083e-05,100.0,82.19137,115.26158,17.678305,30.000002,0.17786199,45.250374,272.1989,182.68408,100.0,82.535255,0.22097284,100.0,66.25393,8.330017
19142,20588520.0,2.0,19.565369,18.896637,19.718964,19.542664,19.86618,19.74405,12.772736,27.091919,26.976135,26.151306,0.0,0.08824376,0.088630475,0.08305419,250.0,11.700012,0.0,0.0,0.0,2164.1108,6.123409e-05,100.0,89.94729,101.03634,16.587267,30.000002,0.21135339,46.77783,297.73532,187.65172,100.0,90.077225,0.25989622,100.0,73.05732,8.330017
19143,20588580.0,2.0,19.642303,18.894745,19.806,19.631775,19.955383,19.829285,12.6311035,26.011139,25.96231,26.428375,0.0,0.09751251,0.09771046,0.093393445,250.0,11.700012,0.0,0.0,0.0,2480.5657,7.109831e-05,100.0,93.45929,103.88282,15.876226,30.000002,0.23678082,47.773285,327.94284,200.67758,100.0,93.52263,0.28863233,100.0,76.308174,8.330017
19144,20588640.0,0.0,19.71585,18.892761,19.888062,19.72226,20.036285,19.907104,12.502686,24.855103,24.835052,25.581787,0.0,0.10433783,0.10443043,0.10211713,250.0,11.700012,0.0,0.0,0.0,2744.4246,7.954469e-05,100.0,93.94001,116.68299,15.369645,30.000002,0.2571179,48.4825,364.72226,219.3424,100.0,93.96791,0.3109195,100.0,77.23564,8.330017
19145,20588700.0,0.0,19.782837,18.890717,19.962341,19.805878,20.108307,19.976776,12.382477,24.048279,24.039764,24.580536,0.0,0.10886353,0.10890954,0.10859177,250.0,11.700012,0.0,0.0,0.0,2955.556,8.66767e-05,100.0,92.28896,137.67426,15.011393,30.000002,0.27173793,48.98405,404.16864,242.49771,100.0,92.301926,0.32641375,100.0,76.37928,8.330017
19146,20588760.0,0.0,19.839996,18.88861,20.026031,19.877197,20.169556,20.03659,12.256958,23.551544,23.547821,23.800812,0.0,0.11114552,0.11116817,0.11236031,250.0,11.700012,0.0,0.0,0.0,3107.2603,9.2346294e-05,100.0,89.57837,164.70544,14.787008,30.000002,0.2799865,49.29819,438.08908,268.01453,100.0,89.58438,0.3347311,100.0,74.486626,8.330017
19147,20588820.0,0.0,19.891632,18.886475,20.084442,19.941193,20.226105,20.09198,12.126221,23.285889,23.28418,23.310516,0.0,0.11154438,0.111555226,0.11354225,250.0,11.700012,0.0,0.0,0.0,3200.8853,9.6481956e-05,100.0,86.7466,193.60957,14.663831,30.000002,0.2825028,49.470634,460.62784,292.26474,100.0,86.74936,0.33669853,100.0,72.2953,8.330017
19148,20588880.0,0.0,19.939789,18.884308,20.139496,20.000092,20.279694,20.144623,12.001862,23.17685,23.176025,23.066742,0.0,0.11078859,0.11079378,0.112918176,250.0,11.700012,0.0,0.0,0.0,3248.3499,9.9218836e-05,100.0,84.39398,219.04987,14.593944,30.000002,0.28132918,49.568478,471.4687,311.4765,100.0,84.39527,0.33454934,100.0,70.34458,8.330017
19149,20588940.0,0.0,19.985535,18.882172,20.192627,20.056091,20.331604,20.195679,11.8974,23.159393,23.158997,22.992157,0.0,0.109611444,0.10961394,0.111468054,250.0,11.700012,0.0,0.0,0.0,3266.9753,0.00010086155,100.0,82.7145,237.60425,14.572075,30.000002,0.27844834,49.599094,473.9742,324.0432,100.0,82.71511,0.33073294,100.0,68.86803,8.330017
19150,20589000.0,0.0,20.030212,18.880066,20.244781,20.110748,20.38263,20.24591,11.819977,23.1846,23.184387,23.012115,0.0,0.1084896,0.10849078,0.10992064,250.0,11.700012,0.0,0.0,0.0,3272.3933,0.0001017696,100.0,81.6465,248.97487,14.556362,30.000002,0.27551502,49.621094,472.00372,330.77615,100.0,81.64679,0.3269177,100.0,67.87409,8.330017
19151,20589060.0,0.0,20.072754,18.878021,20.294128,20.162659,20.430603,20.293427,11.770386,23.224213,23.224121,23.075745,0.0,0.10762085,0.10762143,0.108631544,250.0,11.700012,0.0,0.0,0.0,3273.7402,0.00010221368,100.0,81.0601,254.38437,14.53484,30.000002,0.2732455,49.651222,468.1969,333.23587,100.0,81.06024,0.32388094,100.0,67.28865,8.330017
19152,20589120.0,0.0,20.11612,18.876038,20.3432,20.214447,20.478271,20.340668,11.739227,23.262726,23.262695,23.146759,0.0,0.10698421,0.106984496,0.10764227,250.0,11.700012,0.0,0.0,0.0,3276.3386,0.00010246225,100.0,80.74116,256.6133,14.480027,30.000002,0.27183968,49.727962,464.25397,333.6575,100.0,80.74123,0.32161325,100.0,66.94389,8.330017
19153,20589180.0,0.0,20.15857,18.874146,20.391968,20.266174,20.525635,20.387634,11.72348,23.294495,23.294464,23.211334,0.0,0.10658155,0.10658168,0.106979616,250.0,11.700012,0.0,0.0,0.0,3281.6086,0.000102608814,100.0,80.622795,256.62497,14.447074,30.000002,0.27090737,49.774094,460.8271,332.83105,100.0,80.622826,0.3201419,100.0,66.788826,8.330017
19154,20589240.0,0.0,20.201508,18.872406,20.44046,20.31778,20.572632,20.434235,11.717163,23.317657,23.317657,23.261475,0.0,0.10634635,0.10634642,0.1065702,250.0,11.700012,0.0,0.0,0.0,3290.2495,0.00010274629,100.0,80.608,255.71594,14.392919,30.000002,0.27060872,49.849915,458.2076,331.6393,100.0,80.608025,0.3192608,100.0,66.739746,8.330017
19155,20589300.0,0.0,20.244751,18.870789,20.488647,20.369202,20.619324,20.48053,11.715118,23.334808,23.334808,23.299957,0.0,0.106202215,0.10620225,0.10630543,250.0,11.700012,0.0,0.0,0.0,3301.1663,0.00010290475,100.0,80.633965,254.57547,14.327262,30.000002,0.2706637,49.941833,456.207,330.45868,100.0,80.633965,0.31870756,100.0,66.736534,8.330017
19156,20589360.0,0.0,20.285065,18.869324,20.533936,20.417786,20.662933,20.523926,11.71579,23.345917,23.345917,23.326324,0.0,0.10613367,0.10613368,0.106164664,250.0,11.700012,0.0,0.0,0.0,3313.3381,0.00010308958,100.0,80.68428,253.4021,14.277148,30.000002,0.27082428,50.011993,454.82764,329.4095,100.0,80.68428,0.3184297,100.0,66.764244,8.330017
19157,20589420.0,0.0,20.32547,18.868042,20.578705,20.466003,20.706085,20.566864,11.717621,23.352325,23.352325,23.342651,0.0,0.10611067,0.10611067,0.1061035,250.0,11.700012,0.0,0.0,0.0,3326.9597,0.000103307175,100.0,80.73788,252.40636,14.218199,30.000002,0.27119413,50.09452,453.94904,328.59192,100.0,80.73788,0.31832293,100.0,66.8019,8.330017
19158,20589480.0,0.0,20.366302,18.867004,20.623169,20.513855,20.748901,20.609467,11.719788,23.356384,23.356384,23.353485,0.0,0.10610683,0.10610683,0.10607821,250.0,11.700012,0.0,0.0,0.0,3341.486,0.00010354872,100.0,80.78707,251.58588,14.145472,30.000002,0.27173617,50.196342,453.3458,327.9494,100.0,80.78707,0.31829044,100.0,66.83931,8.330017
19159,20589540.0,0.0,20.40561,18.86618,20.667114,20.561218,20.791199,20.651611,11.721771,23.358032,23.358032,23.358734,0.0,0.106119104,0.106119104,0.10608474,250.0,11.700012,0.0,0.0,0.0,3356.3584,0.00010381368,100.0,80.827934,250.97939,14.102419,30.000002,0.27210045,50.256615,453.02927,327.5054,100.0,80.827934,0.31832182,100.0,66.87294,8.330017
19160,20589600.0,0.0,20.445099,18.8656,20.710419,20.60791,20.832886,20.693176,11.723297,23.358276,23.358276,23.360352,0.0,0.1061355,0.1061355,0.10610342,250.0,11.700012,0.0,0.0,0.0,3371.6616,0.000104098115,100.0,80.856415,250.60205,14.047257,30.000002,0.2725801,50.33384,452.89795,327.2472,100.0,80.856415,0.31837365,100.0,66.897705,8.330017
19161,20589660.0,0.0,20.482666,18.865295,20.751404,20.652222,20.872131,20.73233,11.724335,23.357971,23.357971,23.36081,0.0,0.10615172,0.10615172,0.10612387,250.0,11.700012,0.0,0.0,0.0,3386.535,0.000104385275,100.0,80.87952,250.31317,13.9932575,30.000002,0.27305493,50.409443,452.82495,327.057,100.0,80.87952,0.31842682,100.0,66.9183,8.330017
19162,20589720.0,0.0,20.519867,18.865265,20.79187,20.696045,20.91095,20.771088,11.724915,23.357208,23.357208,23.360107,0.0,0.10616619,0.10616619,0.1061439,250.0,11.700012,0.0,0.0,0.0,3401.3052,0.00010467558,100.0,80.8955,250.13321,13.941002,30.000002,0.27351576,50.482594,452.8108,326.94748,100.0,80.8955,0.318476,100.0,66.9331,8.330017
19163,20589780.0,0.0,20.55664,18.8656,20.831696,20.739197,20.949158,20.809265,11.725159,23.356323,23.356323,23.358856,0.0,0.10617698,0.106176995,0.10615992,250.0,11.700012,0.0,0.0,0.0,3415.8909,0.00010496651,100.0,80.904816,250.04477,13.890993,30.000002,0.27395207,50.552605,452.828,326.9012,100.0,80.904816,0.31851372,100.0,66.94215,8.330017
19164,20589840.0,0.0,20.592743,18.866241,20.870667,20.781372,20.98648,20.84665,11.725128,23.35559,23.35559,23.357727,0.0,0.10618345,0.10618345,0.106170036,250.0,11.700012,0.0,0.0,0.0,3430.1367,0.000105253144,100.0,80.909325,250.01385,13.844031,30.000002,0.27435452,50.618355,452.8484,326.8906,100.0,80.909325,0.31853682,100.0,66.94676,8.330017
19165,20589900.0,0.0,20.628967,18.867249,20.90979,20.8237,21.023987,20.884155,11.725098,23.354797,23.354797,23.356537,0.0,0.1061905,0.1061905,0.106181026,250.0,11.700012,0.0,0.0,0.0,3444.471,0.0001055406,100.0,80.91433,249.97772,13.796641,30.000002,0.27476388,50.684704,452.87015,326.87717,100.0,80.91433,0.31856197,100.0,66.951866,8.330017
19166,20589960.0,0.0,20.663635,18.868622,20.9469,20.864014,21.059387,20.919617,11.724823,23.354034,23.354034,23.355377,0.0,0.10619542,0.10619542,0.106189,250.0,11.700012,0.0,0.0,0.0,3458.2793,0.00010582318,100.0,80.91722,249.96582,13.750871,30.000002,0.27515647,50.748783,452.89075,326.87808,100.0,80.91722,0.31857982,100.0,66.95498,8.330017
19167,20590020.0,0.0,20.697815,18.870422,20.983398,20.903687,21.094269,20.954529,11.724426,23.353333,23.353333,23.35437,0.0,0.10619829,0.10619829,0.10619391,250.0,11.700012,0.0,0.0,0.0,3471.7825,0.00010609854,100.0,80.91859,249.96875,13.707028,30.000002,0.27552927,50.810158,452.90475,326.8863,100.0,80.91859,0.3185905,100.0,66.956566,8.330017
19168,20590080.0,0.0,20.731415,18.87265,21.019287,20.943115,21.128998,20.989227,11.721283,23.398102,23.343597,23.346436,0.0,0.10521632,0.10636991,0.106403515,250.0,11.700012,0.0,0.0,0.0,3481.3713,0.00010632838,100.0,80.59032,251.22643,13.670481,30.000002,0.27534962,50.86133,452.3239,327.51022,100.0,80.87714,0.31799534,100.0,66.92926,8.330017
19169,20590140.0,0.0,20.763763,18.875336,21.053955,20.981873,21.16452,21.023285,11.703339,23.665497,23.30194,23.306976,0.0,0.10142092,0.10674156,0.10691699,250.0,11.700012,0.0,0.0,0.0,3472.9666,0.00010626378,100.0,79.30719,256.09964,13.653011,30.000002,0.2731275,50.885784,448.79233,329.56598,100.0,80.639565,0.3150917,100.0,66.75636,8.330017
19170,20590200.0,0.0,20.793213,18.878479,21.08789,21.019684,21.202698,21.056458,11.668671,24.227448,23.23883,23.239594,0.0,0.095081486,0.1070898,0.10743112,250.0,11.700012,0.0,0.0,0.0,3440.8691,0.00010571055,100.0,77.1696,263.64008,13.6977625,30.000002,0.26829794,50.823135,441.37253,332.0955,100.0,80.22095,0.30961972,100.0,66.43321,8.330017
