,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19171,20590260.0,0.0,20.81955,18.88211,21.119812,21.055237,21.24411,21.08728,11.617218,25.199677,23.16153,23.152802,0.0,0.08586932,0.10738077,0.10788188,250.0,11.700012,0.0,0.0,0.0,3379.1746,0.000104480234,100.0,74.0443,273.43558,13.781208,30.000002,0.26073766,50.70631,429.40417,334.39563,100.0,79.654785,0.30115354,100.0,65.98145,8.330017
19172,20590320.0,0.0,20.842773,18.886261,21.150421,21.089386,21.291992,21.116882,11.549225,26.807953,23.082703,23.05423,0.0,0.07350331,0.10735862,0.10828523,250.0,11.700012,0.0,0.0,0.0,3281.8591,0.00010237703,100.0,69.680115,285.29688,13.929245,30.000002,0.24988629,50.499058,412.7193,335.81128,100.0,78.9095,0.28917798,100.0,65.429085,8.330017
19173,20590380.0,0.0,20.862701,18.89093,21.178528,21.121887,21.347229,21.145569,11.454559,29.460785,23.122131,22.938202,0.0,0.05800289,0.10511172,0.10858857,250.0,11.700012,0.0,0.0,0.0,3131.7778,9.9053635e-05,100.0,63.55811,301.41864,14.151345,30.000002,0.23423323,50.188118,390.7833,336.3526,100.0,77.43804,0.2717439,100.0,64.68523,8.330017
19174,20590440.0,0.0,20.877197,18.89618,21.204407,21.15274,21.408722,21.174805,11.320496,33.76413,23.395325,22.882507,0.0,0.042391628,0.10014271,0.10628,250.0,11.700012,0.0,0.0,0.0,2915.5317,9.396183e-05,66.182434,56.13092,317.9385,14.517138,30.000002,0.21354401,49.676006,364.79257,332.79218,100.0,75.33115,0.24882488,100.0,63.432087,8.330017
19175,20590500.0,0.0,20.899353,18.901917,21.235321,21.182953,21.449524,21.206573,11.246033,24.83783,24.06424,23.086975,0.0,0.038158894,0.09252275,0.10144305,250.0,11.700012,0.0,0.0,0.0,2729.6367,8.8306835e-05,0.0,53.801357,318.108,14.79603,30.000002,0.19869807,49.285557,344.49753,322.05447,100.0,73.28392,0.23212402,100.0,62.323498,8.330017
19176,20590560.0,0.0,20.922882,18.908417,21.265167,21.215698,21.452484,21.243744,11.207672,17.969452,25.193085,23.53769,0.0,0.035813544,0.08281892,0.09571491,250.0,11.700012,0.0,0.0,0.0,2539.2236,8.237909e-05,0.0,52.327866,319.14133,15.087157,30.000002,0.18322442,48.87798,327.2574,311.12006,100.0,70.51009,0.21435235,100.0,60.955055,8.330017
19177,20590620.0,0.0,20.947784,18.915466,21.296814,21.251831,21.437714,21.287445,11.152863,14.695526,26.92923,24.204437,0.0,0.03455399,0.070633784,0.088618845,250.0,11.700012,0.0,0.0,0.0,2321.5962,7.58162e-05,0.0,51.337166,323.0466,15.487358,30.000002,0.16542235,48.3177,312.02817,299.98172,100.0,66.620224,0.19381712,100.0,59.091835,8.330017
19178,20590680.0,0.0,20.979645,18.923157,21.330841,21.292633,21.41504,21.338501,11.068512,13.000671,29.705017,25.149384,0.0,0.033857826,0.055591878,0.07976946,250.0,11.700012,0.0,0.0,0.0,2061.0103,6.812825e-05,0.0,50.59364,329.32333,15.987637,30.000002,0.14457914,47.61731,297.8385,287.22293,100.0,61.08818,0.16923404,100.0,56.552525,8.330017
19179,20590740.0,0.0,21.01587,18.931519,21.36502,21.338715,21.38855,21.3956,10.956329,12.069672,33.967224,26.511108,0.0,0.033256277,0.041027877,0.068607524,250.0,11.700012,0.0,0.0,0.0,1761.997,5.8970407e-05,0.0,50.02075,332.43622,16.692013,30.000002,0.12239599,46.631184,284.4671,271.19662,53.29734,54.46537,0.14287844,100.0,53.168804,8.330017
19180,20590800.0,0.0,21.04663,18.940582,21.393951,21.39038,21.360474,21.433044,10.946533,11.545105,25.01715,28.537994,0.0,0.03244529,0.036987662,0.05784803,250.0,11.700012,0.0,0.0,0.0,1534.1283,5.0116203e-05,0.0,49.831535,320.9246,17.225147,30.000002,0.1092435,45.884796,274.09723,254.9231,0.7827573,52.60464,0.12724797,100.0,49.891872,8.330017
19181,20590860.0,0.0,21.07724,18.950348,21.409271,21.437592,21.33252,21.43634,11.101685,11.299805,18.191193,24.70401,0.0,0.031858005,0.034569055,0.053944293,250.0,11.700012,0.0,0.0,0.0,1409.7035,4.402629e-05,0.0,49.988045,304.55917,17.124409,30.000002,0.10410203,46.02583,267.16855,242.27336,0.0,51.71652,0.120341375,0.0,48.970848,8.330017
19182,20590920.0,0.0,21.08075,18.960846,21.402008,21.44571,21.304718,21.423584,11.302521,11.254456,14.902679,18.937744,0.0,0.031568203,0.03321524,0.05160055,250.0,11.700012,0.0,0.0,0.0,1342.3712,4.0641768e-05,0.0,50.278004,290.86606,17.090574,30.000002,0.10105729,46.073196,262.4243,232.95616,0.0,51.354263,0.11635971,0.0,48.58074,8.330017
19183,20590980.0,0.0,21.0643,18.972076,21.382324,21.43103,21.277283,21.40387,11.46051,11.311584,13.285858,15.799408,0.0,0.031453013,0.032464925,0.05025918,250.0,11.700012,0.0,0.0,0.0,1305.6483,3.886232e-05,0.0,50.605278,279.97153,17.22323,30.000002,0.09909437,45.887478,259.19186,226.18507,0.0,51.27515,0.11415816,0.0,48.49642,8.330017
19184,20591040.0,0.0,21.04181,18.9841,21.356628,21.404633,21.250305,21.38095,11.564362,11.401154,12.478912,14.040375,0.0,0.03144476,0.03206917,0.049546164,250.0,11.700012,0.0,0.0,0.0,1285.9357,3.7947524e-05,0.0,50.924946,271.55777,17.32368,30.000002,0.09804325,45.74685,256.99664,221.32227,0.0,51.34077,0.113045655,0.0,48.565113,8.330017
19185,20591100.0,0.0,21.016388,18.996918,21.32785,21.371887,21.223663,21.356567,11.626526,11.487427,12.078857,13.044067,0.0,0.031496406,0.031882707,0.049212992,250.0,11.700012,0.0,0.0,0.0,1275.5219,3.749141e-05,0.0,51.21237,265.22406,17.405067,30.000002,0.09753364,45.632904,255.51773,217.88254,0.0,51.470154,0.11258137,0.0,48.69878,8.330017
19186,20591160.0,0.0,20.990356,19.01056,21.2984,21.336487,21.198975,21.33197,11.661835,11.556793,11.881897,12.474731,0.0,0.031576224,0.03181544,0.049096476,250.0,11.700012,0.0,0.0,0.0,1270.0656,3.7273603e-05,0.0,51.456905,260.55548,17.47295,30.000002,0.09733178,45.537872,254.52997,215.4847,0.0,51.61654,0.112480305,0.0,48.8483,8.330017
19187,20591220.0,0.0,20.963654,19.025055,21.268097,21.299103,21.174469,21.307068,11.681213,11.607483,11.785889,12.147308,0.0,0.031664155,0.03181219,0.049095083,250.0,11.700012,0.0,0.0,0.0,1267.097,3.717853e-05,0.0,51.656693,257.17722,17.535877,30.000002,0.09728383,45.44977,253.87747,213.83817,0.0,51.75538,0.1125658,0.0,48.988808,8.330017
19188,20591280.0,0.0,20.936707,19.040405,21.237335,21.26059,21.150085,21.281982,11.691284,11.642181,11.740753,11.960419,0.0,0.031748865,0.03184075,0.04914968,250.0,11.700012,0.0,0.0,0.0,1265.2623,3.7143996e-05,0.0,51.81466,254.78362,17.595865,30.000002,0.097305916,45.36579,253.45523,212.73195,0.0,51.875816,0.11273536,0.0,49.109722,8.330017
19189,20591340.0,0.0,20.910889,19.05664,21.207336,21.221466,21.129639,21.256866,11.696289,13.041412,11.719025,11.851685,0.0,0.03182388,0.031880803,0.04922351,250.0,11.700012,0.0,0.0,0.0,1263.8553,3.71337e-05,0.0,51.936157,253.11525,17.648386,30.000002,0.09735685,45.292263,253.18622,212.00069,0.0,51.97398,0.11292548,0.0,49.20762,8.330017
19190,20591400.0,0.0,20.88507,19.073792,21.177246,21.182068,21.108826,21.23175,11.698486,12.433655,11.708862,11.788574,0.0,0.031886995,0.03192224,0.04929865,250.0,11.700012,0.0,0.0,0.0,1262.446,3.713104e-05,0.0,52.02751,251.97446,17.70384,30.000002,0.09739433,45.214622,253.01967,211.52878,0.0,52.050888,0.11310604,0.0,49.28387,8.330017
19191,20591460.0,0.0,20.86087,19.091858,21.148682,21.145447,21.088318,21.2081,11.699158,12.101654,11.70401,11.7517395,0.0,0.031938042,0.031959847,0.04936615,250.0,11.700012,0.0,0.0,0.0,1260.928,3.7125912e-05,0.0,52.094757,251.21036,17.758604,30.000002,0.09741396,45.137955,252.92023,211.23276,0.0,52.1092,0.11326282,0.0,49.341385,8.330017
19192,20591520.0,0.0,20.836884,19.1109,21.120026,21.108765,21.066986,21.184448,11.699066,11.919891,11.701569,11.730133,0.0,0.031978015,0.03199151,0.04942254,250.0,11.700012,0.0,0.0,0.0,1259.1672,3.711516e-05,0.0,52.14324,250.7109,17.81312,30.000002,0.09741149,45.061634,252.864,211.05392,0.0,52.15217,0.11339129,0.0,49.383564,8.330017
19193,20591580.0,0.0,20.815613,19.13089,21.094269,21.072174,21.056732,21.160858,11.698639,16.242798,11.700165,11.717224,0.0,0.032008562,0.032016907,0.04946747,250.0,11.700012,0.0,0.0,0.0,1257.3279,3.709709e-05,16.043545,52.17764,250.39185,17.867704,30.000002,0.0973872,44.985214,252.83456,210.9505,0.0,52.18316,0.113492444,0.0,49.413837,8.330017
19194,20591640.0,0.0,20.799286,19.151886,21.073944,21.044617,21.052307,21.138489,11.698334,17.482025,12.9328,16.264404,0.0,0.032031346,0.032036502,0.049501963,250.0,11.700012,0.0,0.0,0.0,1255.7128,3.707607e-05,21.280718,52.201576,250.19464,17.922165,30.000002,0.09734398,44.90897,252.82138,210.89487,0.0,52.204983,0.11356952,28.193733,49.43506,8.330017
19195,20591700.0,0.0,20.792572,19.17392,21.064545,21.036713,21.052643,21.11795,11.6987,18.910065,12.380188,17.77304,0.0,0.032047994,0.03205118,0.049527656,250.0,11.700012,0.0,0.0,0.0,1255.0449,3.7062233e-05,24.960747,52.21793,250.07758,17.976961,30.000002,0.09728423,44.832256,252.81755,210.86833,0.0,52.220036,0.11362665,38.374504,49.44962,8.330017
19196,20591760.0,0.0,20.792023,19.19696,21.062073,21.041107,21.05893,21.097687,11.699524,20.189117,12.071716,19.441559,0.0,0.032059923,0.03206189,0.049546324,250.0,11.700012,0.0,0.0,0.0,1255.1288,3.7061112e-05,27.093473,52.228897,250.01187,18.03047,30.000002,0.09721428,44.757343,252.81874,210.85878,0.0,52.230198,0.113668054,43.269978,49.459396,8.330017
19197,20591820.0,0.0,20.795624,19.22107,21.06424,21.053528,21.069061,21.076752,11.700378,21.177856,11.903473,20.801361,0.0,0.032068305,0.032069523,0.049559556,250.0,11.700012,0.0,0.0,0.0,1255.7632,3.707051e-05,28.151268,52.2361,249.97815,18.083853,30.000002,0.09713479,44.682606,252.8223,210.85849,0.0,52.236904,0.11369734,45.17568,49.46581,8.330017
19198,20591880.0,0.0,20.786835,19.246277,21.070679,21.071625,21.081879,21.06012,11.700836,21.801788,16.04367,21.647766,0.0,0.032071866,0.03207262,0.04956468,250.0,11.700012,0.0,0.0,0.0,1255.5762,3.708395e-05,28.042051,52.241154,249.94737,18.717102,30.000002,0.0959002,43.796055,252.82849,210.84967,5.9724493,52.241646,0.11370917,44.03534,49.470345,8.330017
19199,20591940.0,0.0,20.79663,19.272583,21.081787,21.092407,21.096039,21.05362,11.700195,22.032349,16.875671,21.910828,0.0,0.03207711,0.032077577,0.049573377,250.0,11.700012,0.0,0.0,0.0,1256.1119,3.708064e-05,26.90886,52.244904,249.94466,18.769468,30.000002,0.09580861,43.722744,252.83485,210.85913,19.303326,52.245213,0.113728076,40.53916,49.473755,8.330017
19200,20592000.0,0.0,20.808868,19.300018,21.093994,21.112793,21.11023,21.0513,11.701263,21.88498,18.286469,21.628204,0.0,0.03208008,0.032080367,0.04957818,250.0,11.700012,0.0,0.0,0.0,1257.6696,3.710036e-05,24.931683,52.246876,249.94878,18.842674,30.000002,0.095667996,43.620255,252.84012,210.86726,23.635954,52.247066,0.11373865,35.480957,49.475487,8.330017
19201,20592060.0,0.0,20.824615,19.328217,21.110077,21.134888,21.126709,21.05835,11.702301,21.276825,19.549164,20.74585,0.0,0.032082006,0.03208218,0.049581278,250.0,11.700012,0.0,0.0,0.0,1259.7667,3.7132995e-05,21.217312,52.24803,249.9553,18.912508,30.000002,0.09553062,43.522488,252.84462,210.8745,25.34712,52.24815,0.11374549,27.261023,49.476482,8.330017
19202,20592120.0,0.0,20.85608,19.356873,21.124054,21.150787,21.14035,21.06897,11.703552,20.32605,20.520142,19.475677,0.0,0.03208495,0.03208506,0.04958636,250.0,11.700012,0.0,0.0,0.0,1263.4204,3.7180085e-05,17.555378,52.248062,249.97719,18.430962,30.000002,0.09650589,44.196655,252.84592,210.89185,26.388016,52.24813,0.1137564,20.227802,49.47639,8.330017
19203,20592180.0,0.0,20.86789,19.385925,21.13446,21.159332,21.150177,21.082092,11.704681,19.159912,21.127777,18.06189,0.0,0.03208472,0.032084785,0.04958573,250.0,11.700012,0.0,0.0,0.0,1265.9852,3.7241844e-05,13.840493,52.247707,249.98367,18.472658,30.000002,0.09642265,44.138275,252.84737,210.89445,26.235542,52.247757,0.11375523,14.310638,49.475967,8.330017
19204,20592240.0,0.0,20.876312,19.415344,21.140808,21.160461,21.155762,21.096405,11.703796,17.894775,21.34497,16.70227,0.0,0.0320848,0.032084838,0.049585767,250.0,11.700012,0.0,0.0,0.0,1267.5204,3.7281257e-05,10.41121,52.247734,249.98674,18.521177,30.000002,0.09632669,44.07035,252.84868,210.89612,25.055882,52.247765,0.11375541,10.109634,49.475952,8.330017
19205,20592300.0,0.0,20.881317,19.44519,21.143036,21.154968,21.157013,21.110687,11.702667,16.650787,21.182953,15.570251,0.0,0.0320848,0.03208483,0.049585707,250.0,11.700012,0.0,0.0,0.0,1268.4348,3.730523e-05,7.543423,52.247738,249.98907,18.569696,30.000002,0.09623018,44.002426,252.84978,210.89725,23.036703,52.247757,0.113755345,7.959617,49.475933,8.330017
19206,20592360.0,0.0,20.883728,19.475403,21.142029,21.14569,21.153992,21.12381,11.701752,15.537079,20.683716,14.7388,0.0,0.032084785,0.0320848,0.049585633,250.0,11.700012,0.0,0.0,0.0,1268.9304,3.7319718e-05,5.476486,52.24775,249.99075,18.617155,30.000002,0.096135385,43.935986,252.85072,210.89804,20.391327,52.247765,0.113755226,7.2017865,49.475933,8.330017
19207,20592420.0,0.0,20.883698,19.50595,21.138,21.133179,21.147552,21.134796,11.701019,14.638123,19.917877,14.28125,0.0,0.03208476,0.03208477,0.04958556,250.0,11.700012,0.0,0.0,0.0,1269.0748,3.7327107e-05,4.26139,52.24778,249.99193,18.664356,30.000002,0.096040726,43.8699,252.85155,210.89856,17.41441,52.24779,0.113755085,8.49423,49.475952,8.330017
19208,20592480.0,0.0,20.88208,19.536865,21.131866,21.119476,21.13858,21.142883,11.700439,14.011505,18.972504,14.210175,0.0,0.032084744,0.03208475,0.049585514,250.0,11.700012,0.0,0.0,0.0,1268.956,3.732859e-05,3.9396174,52.24783,249.99278,18.709188,30.000002,0.09595052,43.807137,252.85231,210.89894,14.376794,52.247833,0.11375501,11.1512575,49.47599,8.330017
19209,20592540.0,0.0,20.879547,19.568115,21.124664,21.106537,21.128052,21.147705,11.700012,13.684784,17.937927,14.482147,0.0,0.032084707,0.032084715,0.049585447,250.0,11.700012,0.0,0.0,0.0,1268.6755,3.732596e-05,4.457402,52.247883,249.9933,18.75696,30.000002,0.09585403,43.740253,252.85303,210.89912,11.524446,52.247887,0.113754876,14.654175,49.476044,8.330017
19210,20592600.0,0.0,20.877075,19.59967,21.11728,21.095886,21.117004,21.149109,11.699738,13.660004,16.90448,15.018494,0.0,0.032084692,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,1268.3552,3.732114e-05,5.699156,52.247948,249.9937,18.801413,30.000002,0.09576395,43.67802,252.8537,210.89929,9.071554,52.247948,0.1137548,18.44651,49.47611,8.330017
19211,20592660.0,0.0,20.877197,19.63153,21.112823,21.092438,21.108063,21.148285,11.699707,13.853577,15.920593,15.58493,0.0,0.03208468,0.03208468,0.049585383,250.0,11.700012,0.0,0.0,0.0,1268.264,3.7317142e-05,6.970592,52.24802,249.99397,18.845324,30.000002,0.095674686,43.616547,252.85434,210.8994,6.865202,52.24802,0.11375475,19.979254,49.476177,8.330017
19212,20592720.0,0.0,20.878143,19.663696,21.109253,21.091858,21.10019,21.144531,11.69989,14.239227,15.073853,16.11316,0.0,0.032084666,0.03208467,0.049585354,250.0,11.700012,0.0,0.0,0.0,1268.3557,3.7317128e-05,8.72976,52.248096,249.99411,18.890663,30.000002,0.095582195,43.553074,252.855,210.89943,5.427233,52.248096,0.11375469,21.629658,49.476257,8.330017
19213,20592780.0,0.0,20.880005,19.696136,21.106598,21.093903,21.093994,21.138367,11.700134,14.772491,14.419525,16.55838,0.0,0.03208466,0.032084662,0.049585342,250.0,11.700012,0.0,0.0,0.0,1268.5881,3.7320075e-05,10.625738,52.248173,249.99425,18.933573,30.000002,0.095494375,43.492996,252.8556,210.89949,4.7011285,52.24818,0.11375467,22.502752,49.476334,8.330017
19214,20592840.0,0.0,20.882782,19.728851,21.104889,21.0979,21.089813,21.130493,11.700348,15.392334,13.9964905,16.871674,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1268.9451,3.7325277e-05,12.472792,52.248257,249.99437,18.97501,30.000002,0.095409326,43.434986,252.85623,210.89957,4.685055,52.248257,0.113754675,22.579731,49.476418,8.330017
19215,20592900.0,0.0,20.886322,19.76181,21.104065,21.103058,21.08783,21.121735,11.700562,16.036041,13.818481,17.030823,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,1269.4159,3.733271e-05,14.11402,52.24835,249.99438,19.019417,30.000002,0.095317855,43.372814,252.85684,210.89954,5.314559,52.24835,0.11375464,21.966604,49.4765,8.330017
19216,20592960.0,0.0,20.891876,19.795044,21.105408,21.111023,21.08899,21.113464,11.700775,16.61734,13.856903,16.952667,0.0,0.03208466,0.03208466,0.04958534,250.0,11.700012,0.0,0.0,0.0,1270.1088,3.734287e-05,15.1411,52.248425,249.99449,19.059324,30.000002,0.09523543,43.316948,252.85744,210.89961,6.2908387,52.248425,0.11375467,19.528751,49.47658,8.330017
19217,20593020.0,0.0,20.897675,19.82846,21.107025,21.11789,21.091919,21.105743,11.70105,17.093842,14.0928955,16.691132,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1270.9089,3.7356265e-05,15.839559,52.248512,249.9945,19.101845,30.000002,0.09514731,43.25742,252.85805,210.89961,7.714586,52.248512,0.11375465,17.335377,49.47667,8.330017
19218,20593080.0,0.0,20.903625,19.862122,21.108612,21.122986,21.096222,21.09909,11.701233,17.439117,14.493591,16.311096,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,1271.7505,3.7371257e-05,16.090849,52.248592,249.99461,19.140192,30.000002,0.09506763,43.203728,252.85864,210.89969,9.379067,52.248592,0.113754705,15.161356,49.476753,8.330017
19219,20593140.0,0.0,20.909332,19.895996,21.109924,21.125854,21.10144,21.093994,11.701294,17.634613,15.012421,15.877747,0.0,0.03208466,0.03208466,0.049585342,250.0,11.700012,0.0,0.0,0.0,1272.5784,3.7386617e-05,15.90893,52.248676,249.99461,19.182184,30.000002,0.09498006,43.144943,252.85922,210.89967,11.125136,52.248676,0.11375467,13.298045,49.476833,8.330017
19220,20593200.0,0.0,20.914856,19.930054,21.11084,21.126404,21.106995,21.090729,11.701324,17.677155,15.593933,15.458038,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1273.3771,3.7401605e-05,15.3525305,52.248756,249.99464,19.221895,30.000002,0.09489704,43.089344,252.85982,210.8997,12.795353,52.248756,0.113754675,11.953937,49.476917,8.330017
19221,20593260.0,0.0,20.921234,19.964264,21.11261,21.127136,21.112915,21.09021,11.701324,17.559082,16.161346,15.022705,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,1274.2424,3.741669e-05,14.348334,52.248837,249.99474,19.259558,30.000002,0.09481807,43.036617,252.8604,210.89975,14.010557,52.248837,0.113754705,10.04069,49.476994,8.330017
19222,20593320.0,0.0,20.927155,19.998657,21.11383,21.125671,21.118103,21.091461,11.701355,17.309662,16.671417,14.64389,0.0,0.03208467,0.03208467,0.049585354,250.0,11.700012,0.0,0.0,0.0,1275.0995,3.743256e-05,13.19208,52.248913,249.99474,19.299177,30.000002,0.094734736,42.98115,252.86096,210.89975,14.992836,52.248913,0.11375469,9.238262,49.47707,8.330017
19223,20593380.0,0.0,20.932648,20.033203,21.11441,21.122498,21.122223,21.094208,11.701355,16.962463,17.090271,14.370483,0.0,0.032084674,0.032084674,0.049585365,250.0,11.700012,0.0,0.0,0.0,1275.9084,3.7447993e-05,11.947691,52.24899,249.99481,19.336319,30.000002,0.09465643,42.929153,252.86153,210.8998,15.599524,52.24899,0.11375471,9.106164,49.47715,8.330017
19224,20593440.0,0.0,20.937836,20.067902,21.114502,21.118256,21.12503,21.098083,11.701294,16.55664,17.391296,14.224426,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,1276.6636,3.7462476e-05,10.73097,52.24907,249.99487,19.373194,30.000002,0.09457847,42.877533,252.86209,210.89984,15.8117,52.24907,0.11375474,9.56466,49.477226,8.330017
19225,20593500.0,0.0,20.942719,20.102692,21.114197,21.113678,21.126373,21.102722,11.701233,16.132263,17.56018,14.207428,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1277.3767,3.747611e-05,9.643487,52.249146,249.99487,19.411467,30.000002,0.0944973,42.823948,252.86266,210.89984,15.645899,52.249146,0.11375473,10.476289,49.4773,8.330017
19226,20593560.0,0.0,20.948639,20.137634,21.11502,21.112091,21.126587,21.108093,11.701202,15.715546,17.57724,14.210907,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1278.1713,3.7489717e-05,8.666242,52.249218,249.99495,19.44701,30.000002,0.09442176,42.774185,252.8632,210.89989,14.99784,52.249218,0.11375475,10.204087,49.477375,8.330017
19227,20593620.0,0.0,20.954376,20.172638,21.11554,21.110626,21.125458,21.11325,11.701263,15.346558,17.458984,14.241028,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1278.985,3.7504444e-05,7.9875045,52.249294,249.99496,19.48418,30.000002,0.09434253,42.72215,252.86377,210.8999,14.132188,52.249294,0.11375475,10.597502,49.477448,8.330017
19228,20593680.0,0.0,20.9599,20.207764,21.115662,21.109375,21.1232,21.117798,11.701294,15.049988,17.22519,14.301971,0.0,0.032084692,0.032084692,0.0495854,250.0,11.700012,0.0,0.0,0.0,1279.7843,3.751936e-05,7.603179,52.24936,249.99507,19.517921,30.000002,0.09427045,42.67491,252.8643,210.89998,13.081412,52.24936,0.11375479,11.029321,49.477516,8.330017
19229,20593740.0,0.0,20.965149,20.24295,21.115448,21.108551,21.120087,21.121399,11.701263,14.8471985,16.907806,14.380493,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1280.547,3.7533744e-05,7.5204535,52.24944,249.99507,19.554497,30.000002,0.094192095,42.623703,252.86484,210.89996,11.95636,52.24944,0.11375478,11.432921,49.477592,8.330017
19230,20593800.0,0.0,20.970245,20.278198,21.11499,21.108154,21.116577,21.12384,11.701233,14.7456665,16.543518,14.463013,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1281.2833,3.7547583e-05,7.711801,52.249508,249.99506,19.591042,30.000002,0.0941136,42.572544,252.86539,210.89996,10.862731,52.249508,0.113754764,11.757001,49.477665,8.330017
19231,20593860.0,0.0,20.97638,20.313477,21.115631,21.11084,21.113403,21.125336,11.701233,14.724091,16.145233,14.450897,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1282.1058,3.7561615e-05,7.966603,52.249573,249.99521,19.622343,30.000002,0.094046235,42.52872,252.8659,210.90005,9.775099,52.249573,0.11375482,10.567247,49.47773,8.330017
19232,20593920.0,0.0,20.982178,20.348816,21.115875,21.11319,21.110321,21.12555,11.701294,14.781921,15.758514,14.367371,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1282.9374,3.7576723e-05,8.450611,52.24964,249.99521,19.6571,30.000002,0.09397123,42.48006,252.86642,210.90005,8.893485,52.24964,0.11375482,9.828947,49.4778,8.330017
19233,20593980.0,0.0,20.98767,20.384155,21.115631,21.11499,21.107574,21.124542,11.701324,14.909088,15.411194,14.24176,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1283.7389,3.7591817e-05,9.049876,52.249706,249.99529,19.689392,30.000002,0.0939014,42.43485,252.86694,210.9001,8.24028,52.249706,0.113754824,9.089731,49.477863,8.330017
19234,20594040.0,0.0,20.992828,20.419525,21.114899,21.115997,21.105408,21.122528,11.701263,15.088501,15.129303,14.096191,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,1284.4917,3.7606158e-05,9.69977,52.24977,249.99535,19.721756,30.000002,0.09383125,42.389538,252.86745,210.90015,7.851496,52.24977,0.11375484,8.450181,49.477924,8.330017
19235,20594100.0,0.0,20.997711,20.454895,21.11383,21.116272,21.103912,21.119781,11.701202,15.297974,14.9314575,13.954254,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1285.2028,3.7619688e-05,10.334234,52.249836,249.99533,19.755722,30.000002,0.09375744,42.341988,252.86797,210.90013,7.7356524,52.249836,0.113754824,7.983496,49.477993,8.330017
19236,20594160.0,0.0,21.00357,20.490234,21.113861,21.118286,21.103851,21.116974,11.701202,15.494263,14.813873,13.743988,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1285.9908,3.7633243e-05,10.686794,52.2499,249.99547,19.785044,30.000002,0.09369363,42.30094,252.86845,210.90022,7.752467,52.2499,0.113754876,6.373955,49.478054,8.330017
19237,20594220.0,0.0,21.009155,20.525543,21.113495,21.119019,21.104462,21.113922,11.701233,15.663025,14.783508,13.517426,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1286.7897,3.7647747e-05,10.984756,52.24996,249.99551,19.816376,30.000002,0.093625255,42.257072,252.86894,210.90025,8.039753,52.24996,0.113754876,5.5644274,49.478115,8.330017
19238,20594280.0,0.0,21.014526,20.560822,21.112854,21.118713,21.10556,21.110962,11.701263,15.798126,14.825134,13.3142395,0.0,0.03208472,0.03208472,0.049585447,250.0,11.700012,0.0,0.0,0.0,1287.5648,3.766216e-05,11.155191,52.250023,249.99553,19.847876,30.000002,0.09355638,42.21297,252.86945,210.90027,8.479931,52.250023,0.113754876,5.0368695,49.47818,8.330017
19239,20594340.0,0.0,21.019745,20.596039,21.111969,21.117493,21.106995,21.108246,11.70343,15.892151,14.935089,13.157013,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1289.6025,3.7709775e-05,11.208905,52.250088,249.99553,19.87991,30.000002,0.09348618,42.16813,252.86993,210.90025,9.056881,52.250088,0.113754876,4.8660355,49.47824,8.330017
19240,20594400.0,0.0,21.024933,20.631195,21.111023,21.1156,21.108673,21.106018,11.710632,15.943268,15.104218,13.063507,0.0,0.03208472,0.03208472,0.049585447,250.0,11.700012,0.0,0.0,0.0,1293.9652,3.7874157e-05,11.10375,52.250145,249.99559,19.909716,30.000002,0.09342074,42.126396,252.8704,210.9003,9.671997,52.250145,0.11375489,4.9653935,49.478302,8.330017
19241,20594460.0,0.0,21.031342,20.66626,21.11148,21.116058,21.110931,21.105042,11.714539,15.92157,15.285461,12.93927,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,1298.7898,3.8068258e-05,10.709506,52.250202,249.99568,19.938072,30.000002,0.09335837,42.0867,252.87088,210.90036,10.098295,52.250202,0.11375491,3.858835,49.47836,8.330017
19242,20594520.0,0.0,21.037659,20.701233,21.111847,21.115814,21.112976,21.104614,11.716553,15.8454895,15.465759,12.816193,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1303.6967,3.8271606e-05,10.2926235,52.25026,249.99567,19.969296,30.000002,0.0932895,42.042984,252.87135,210.90033,10.53422,52.25026,0.11375489,3.537496,49.478416,8.330017
19243,20594580.0,0.0,21.043854,20.736084,21.11203,21.115051,21.114685,21.104767,11.717529,15.729797,15.634796,12.719055,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1308.5924,3.8478353e-05,9.833039,52.25032,249.99571,19.998138,30.000002,0.0932258,42.002605,252.87183,210.90038,10.888549,52.25032,0.1137549,3.4066412,49.478474,8.330017
19244,20594640.0,0.0,21.049957,20.770844,21.11206,21.113861,21.115936,21.105377,11.717865,15.58606,15.779938,12.658173,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1313.4266,3.8685062e-05,9.369019,52.250374,249.99579,20.026104,30.000002,0.09316392,41.963455,252.87228,210.90042,11.133628,52.250374,0.11375493,3.4713707,49.47853,8.330017
19245,20594700.0,0.0,21.05597,20.80545,21.111969,21.112488,21.116669,21.106415,11.717865,15.429626,15.891724,12.636566,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1318.1749,3.888971e-05,8.940476,52.250435,249.99579,20.055674,30.000002,0.09309835,41.92206,252.87274,210.90042,11.258791,52.250435,0.11375491,3.6933827,49.47859,8.330017
19246,20594760.0,0.0,21.06308,20.839935,21.11316,21.113892,21.117218,21.108215,11.717712,15.259552,15.945862,12.555328,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1322.9353,3.909185e-05,8.45475,52.25049,249.99591,20.081244,30.000002,0.09304158,41.886257,252.87318,210.9005,11.115393,52.25049,0.113754965,2.5269952,49.47864,8.330017
19247,20594820.0,0.0,21.069855,20.874237,21.113983,21.114624,21.117096,21.110046,11.717529,15.101654,15.9401245,12.446259,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1327.6038,3.9291008e-05,8.122718,52.25054,249.99596,20.10856,30.000002,0.09298078,41.848015,252.87363,210.90053,10.888418,52.25054,0.113754965,2.0622656,49.47869,8.330017
19248,20594880.0,0.0,21.076355,20.908386,21.11444,21.114838,21.116547,21.111786,11.717255,14.964447,15.896149,12.340912,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,1332.1637,3.948691e-05,7.886836,52.250587,249.99597,20.136347,30.000002,0.09291883,41.809113,252.87407,210.90053,10.589631,52.250587,0.11375495,1.7083952,49.478745,8.330017
19249,20594940.0,0.0,21.08255,20.942352,21.114532,21.114594,21.115631,21.113312,11.716949,14.854614,15.818878,12.248138,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,1336.6094,3.967919e-05,7.75395,52.25065,249.99597,20.164015,30.000002,0.09285703,41.770382,252.87451,210.90053,10.240154,52.25065,0.11375495,1.4881536,49.478798,8.330017
19250,20595000.0,0.0,21.08844,20.976105,21.114227,21.113892,21.11438,21.114471,11.716583,14.787628,15.709991,12.182983,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1340.9171,3.986671e-05,7.7543736,52.250694,249.99608,20.188667,30.000002,0.092801906,41.735867,252.87494,210.9006,9.864613,52.250694,0.11375499,1.4472674,49.47885,8.330017
19251,20595060.0,0.0,21.095215,21.009644,21.11502,21.115784,21.113464,21.11557,11.716278,14.737915,15.575592,12.04483,0.0,0.032084744,0.032084744,0.049585495,250.0,11.700012,0.0,0.0,0.0,1345.2213,4.0051138e-05,7.6944566,52.250744,249.99612,20.214699,30.000002,0.09274357,41.69942,252.87537,210.90062,9.397002,52.250744,0.11375499,0.0,49.4789,8.330017
19252,20595120.0,0.0,21.101685,21.042969,21.115448,21.116913,21.112427,21.116272,11.716003,14.714478,15.429535,11.910156,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1349.4479,4.0232877e-05,7.762729,52.250797,249.9961,20.242123,30.000002,0.092682,41.661026,252.8758,210.9006,8.994235,52.250797,0.113754965,0.0,49.47895,8.330017
19253,20595180.0,0.0,21.107819,21.07608,21.115479,21.117493,21.11139,21.116455,11.715698,14.719147,15.2838745,11.830292,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1353.5653,4.041113e-05,7.8958683,52.250843,249.99615,20.267088,30.000002,0.09262587,41.62608,252.8762,210.90063,8.648695,52.250843,0.11375499,0.0,49.479,8.330017
19254,20595240.0,0.0,21.114532,21.108917,21.116241,21.120361,21.110413,21.11618,11.715393,14.751007,15.152344,12.884949,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1357.6295,4.0585546e-05,8.079326,52.250893,249.99625,20.290882,30.000002,0.09257231,41.592766,252.87662,210.9007,8.392294,52.250893,0.11375501,2.9097745,49.479046,8.330017
19255,20595300.0,0.0,21.122314,21.14148,21.118347,21.126099,21.109589,21.115509,11.71521,14.801056,15.041595,12.819641,0.0,0.032084756,0.032084756,0.049585503,250.0,11.700012,0.0,0.0,0.0,1361.7734,4.0758667e-05,8.286596,52.25094,249.99628,20.315712,30.000002,0.09251631,41.558002,252.87703,210.90071,8.223443,52.25094,0.11375501,4.265732,49.479095,8.330017
19256,20595360.0,0.0,21.131195,21.173798,21.121826,21.134705,21.109497,21.11493,11.715088,14.846252,14.947418,12.806366,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1365.9813,4.0930765e-05,8.334788,52.250988,249.9963,20.340397,30.000002,0.09246054,41.523445,252.87744,210.90073,8.043332,52.250988,0.11375501,4.3337016,49.47914,8.330017
19257,20595420.0,0.0,21.140045,21.20581,21.125305,21.14325,21.109558,21.114075,11.714996,14.887054,14.878815,12.801849,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1370.1766,4.1101855e-05,8.416757,52.251034,249.9963,20.365263,30.000002,0.09240428,41.488632,252.87784,210.90074,7.9902916,52.251034,0.11375501,4.3523846,49.47919,8.330017
19258,20595480.0,0.0,21.148865,21.237518,21.128754,21.151703,21.109741,21.113037,11.714844,14.921234,14.841064,12.800659,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1374.3225,4.1271156e-05,8.47068,52.251076,249.9964,20.387825,30.000002,0.092353165,41.457047,252.87823,210.90079,8.028006,52.251076,0.11375504,4.357832,49.479233,8.330017
19259,20595540.0,0.0,21.157623,21.26892,21.132202,21.160126,21.110016,21.111938,11.714661,14.946899,14.831512,12.800171,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1378.4084,4.1438212e-05,8.495274,52.251125,249.99638,20.412823,30.000002,0.09229642,41.422047,252.87863,210.90077,8.134137,52.251125,0.11375501,4.3604784,49.47928,8.330017
19260,20595600.0,0.0,21.166351,21.300018,21.13565,21.168488,21.110352,21.1109,11.714478,14.962616,14.849487,12.800018,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1382.4354,4.1602787e-05,8.49059,52.25117,249.9964,20.436552,30.000002,0.0922425,41.38883,252.87903,210.90079,8.29785,52.25117,0.113755025,4.3619637,49.47933,8.330017
19261,20595660.0,0.0,21.181702,21.330933,21.147278,21.18747,21.117828,21.117065,11.718079,14.6979065,14.623657,12.800171,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,1388.8838,4.1825908e-05,6.1569643,52.251213,249.99655,20.456278,30.000002,0.092197634,41.361214,252.8794,210.9009,6.197096,52.251213,0.11375508,4.3496737,49.479366,8.330017
19262,20595720.0,0.0,21.19696,21.361847,21.158752,21.20639,21.123993,21.122192,11.725891,14.27417,14.263214,12.800476,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1397.8096,4.2174535e-05,4.485213,52.251255,249.99655,20.479733,30.000002,0.09214417,41.328373,252.87978,210.90088,4.7783904,52.251255,0.11375505,4.317431,49.47941,8.330017
19263,20595780.0,0.0,21.211548,21.392792,21.169373,21.22519,21.12857,21.126038,11.73111,13.756866,13.823151,12.800446,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,1407.1326,4.256324e-05,2.7863812,52.251297,249.99658,20.501991,30.000002,0.09209338,41.297215,252.88014,210.9009,3.325273,52.251297,0.11375506,4.2950516,49.47945,8.330017
19264,20595840.0,0.0,21.225311,21.423737,21.178986,21.243866,21.131256,21.128357,11.733673,13.188538,13.337402,12.800293,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1416.4132,4.2964977e-05,1.2112961,52.25134,249.99661,20.523884,30.000002,0.09204335,41.266563,252.88051,210.90091,1.9635158,52.25134,0.11375506,4.2845807,49.479492,8.330017
19265,20595900.0,0.0,21.238281,21.454681,21.187561,21.262482,21.131989,21.12909,11.734802,12.628754,12.85202,12.800171,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1425.5409,4.3370186e-05,0.0,52.25138,249.99669,20.544374,30.000002,0.09199648,41.237877,252.88087,210.90097,0.79647636,52.25138,0.1137551,4.2801805,49.47953,8.330017
19266,20595960.0,0.0,21.251312,21.485626,21.196228,21.283173,21.131287,21.12851,11.735138,12.223633,12.397766,12.800079,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1434.5609,4.3775184e-05,0.0,52.251415,249.99673,20.565649,30.000002,0.09194773,41.20809,252.88124,210.90099,0.0,52.251415,0.113755085,4.2790236,49.479572,8.330017
19267,20596020.0,0.0,21.263855,21.516571,21.204224,21.303772,21.129547,21.126709,11.735107,12.005066,12.101227,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1443.422,4.4177577e-05,0.0,52.251457,249.99678,20.58604,30.000002,0.09190096,41.179543,252.88159,210.90102,0.0,52.251457,0.1137551,4.2792587,49.47961,8.330017
19268,20596080.0,0.0,21.276062,21.547516,21.211823,21.32425,21.127289,21.124207,11.734894,11.884552,11.937805,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1452.1193,4.457596e-05,0.0,52.251495,249.9968,20.607216,30.000002,0.091852315,41.1499,252.88194,210.90102,0.0,52.251495,0.113755085,4.2802773,49.47965,8.330017
19269,20596140.0,0.0,21.288116,21.57846,21.219208,21.344635,21.124725,21.121368,11.734558,11.815979,11.844849,12.799988,0.0,0.032084778,0.032084778,0.04958554,250.0,11.700012,0.0,0.0,0.0,1460.6726,4.4970056e-05,0.0,52.251537,249.99681,20.628126,30.000002,0.09180422,41.120625,252.8823,210.90103,0.0,52.251537,0.1137551,4.2816596,49.47969,8.330017
19270,20596200.0,0.0,21.300049,21.609406,21.22641,21.364868,21.12201,21.118286,11.734192,11.778656,11.794342,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1469.0944,4.5359902e-05,0.0,52.25157,249.99684,20.648375,30.000002,0.09175759,41.092278,252.88263,210.90105,0.0,52.25157,0.1137551,4.2831445,49.479725,8.330017
19271,20596260.0,0.0,21.313599,21.64035,21.235596,21.388245,21.120728,21.116547,11.733887,11.759766,11.768829,12.799988,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1477.5398,4.5745743e-05,0.0,52.251606,249.99692,20.666794,30.000002,0.09171514,41.06649,252.88297,210.90111,0.0,52.251606,0.11375512,4.284461,49.479763,8.330017
19272,20596320.0,0.0,21.32721,21.671265,21.244873,21.411469,21.119415,21.114777,11.733612,11.749115,11.754486,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1485.9156,4.61284e-05,0.0,52.251644,249.99696,20.686214,30.000002,0.09167031,41.0393,252.8833,210.90112,0.0,52.251644,0.11375512,4.2856193,49.479797,8.330017
19273,20596380.0,0.0,21.34082,21.702148,21.254059,21.434631,21.118073,21.112976,11.733337,11.741974,11.744904,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1494.2142,4.650867e-05,0.0,52.251686,249.99695,20.70659,30.000002,0.09162321,41.010773,252.88364,210.90111,0.0,52.251686,0.113755114,4.286778,49.479836,8.330017
19274,20596440.0,0.0,21.35437,21.733063,21.263184,21.457642,21.1167,21.111145,11.733063,11.737793,11.739319,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1502.4191,4.6885718e-05,0.0,52.25172,249.99695,20.72658,30.000002,0.09157697,40.982788,252.88397,210.90111,0.0,52.25172,0.113755114,4.287938,49.479874,8.330017
19275,20596500.0,0.0,21.36789,21.763916,21.272308,21.48053,21.115631,21.109314,11.732758,12.521149,11.736389,12.799988,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1510.5312,4.7259546e-05,18.728123,52.251755,249.99707,20.743448,30.000002,0.09153792,40.959175,252.8843,210.90118,0.0,52.251755,0.11375515,4.289102,49.479908,8.330017
19276,20596560.0,0.0,21.383575,21.79477,21.284088,21.505219,21.11847,21.110504,11.732544,12.480469,12.753998,12.799988,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1518.7478,4.7630834e-05,0.0,52.251785,249.99709,20.762003,30.000002,0.091494896,40.933197,252.88461,210.9012,0.0,52.251785,0.11375515,4.290113,49.479942,8.330017
19277,20596620.0,0.0,21.399048,21.825623,21.295563,21.529785,21.119751,21.111725,11.732483,12.140625,12.288147,12.799988,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1528.0503,4.8002465e-05,0.0,52.251823,249.99712,20.78046,30.000002,0.09145205,40.907356,252.88493,210.90121,0.0,52.251823,0.11375515,4.2903786,49.479977,8.330017
19278,20596680.0,0.0,21.414001,21.856415,21.306366,21.55423,21.120148,21.111847,11.732513,11.955688,12.036377,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1537.8639,4.8374866e-05,0.0,52.251858,249.99712,20.799128,30.000002,0.09140867,40.88122,252.88524,210.90121,0.0,52.251858,0.11375514,4.2903295,49.48001,8.330017
19279,20596740.0,0.0,21.42865,21.887207,21.316833,21.578522,21.120117,21.111359,11.733093,11.853821,11.897644,12.800049,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1547.8766,4.8757436e-05,0.0,52.25189,249.99716,20.816711,30.000002,0.091367766,40.8566,252.88554,210.90125,0.0,52.25189,0.11375515,4.2879667,49.48004,8.330017
19280,20596800.0,0.0,21.443146,21.917969,21.327087,21.602722,21.119843,21.110565,11.733185,11.797668,11.821106,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1557.7789,4.9137918e-05,0.0,52.251923,249.9972,20.834282,30.000002,0.091326855,40.83201,252.88586,210.90126,0.0,52.251923,0.11375516,4.2874727,49.480076,8.330017
19281,20596860.0,0.0,21.458374,21.9487,21.338257,21.628601,21.120056,21.110107,11.733002,11.768341,11.781128,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1567.627,4.9515307e-05,0.0,52.251953,249.99725,20.850914,30.000002,0.09128808,40.80872,252.88615,210.90129,0.0,52.251953,0.11375516,4.288166,49.480103,8.330017
19282,20596920.0,0.0,21.473572,21.97937,21.349365,21.654388,21.120178,21.109589,11.732697,11.752136,11.759064,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1577.3512,4.9888407e-05,0.0,52.251984,249.99727,20.868393,30.000002,0.0912473,40.784252,252.88646,210.9013,0.0,52.251984,0.11375516,4.289381,49.480137,8.330017
19283,20596980.0,0.0,21.488708,22.01004,21.360413,21.679993,21.1203,21.109009,11.732269,11.742981,11.746704,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1586.9158,5.025583e-05,0.0,52.252018,249.9973,20.885231,30.000002,0.09120798,40.760677,252.88675,210.90132,0.0,52.252018,0.113755174,4.2911015,49.48017,8.330017
19284,20597040.0,0.0,21.503815,22.04065,21.371368,21.705505,21.120361,21.108368,11.731781,11.737915,11.739899,12.799957,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1596.3164,5.0617076e-05,0.0,52.25205,249.99733,20.90174,30.000002,0.09116939,40.737568,252.88704,210.90135,0.0,52.25205,0.113755174,4.2931347,49.4802,8.330017
19285,20597100.0,0.0,21.51883,22.071228,21.382263,21.730865,21.120422,21.107758,11.731232,11.734985,11.736084,12.799957,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1605.5521,5.09719e-05,0.0,52.25208,249.99738,20.917686,30.000002,0.091132075,40.715237,252.88733,210.90137,0.0,52.25208,0.11375519,4.2953267,49.48023,8.330017
19286,20597160.0,0.0,21.534973,22.101776,21.394531,21.757935,21.12268,21.107635,11.730682,12.87381,11.733734,12.799957,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1614.7217,5.1320454e-05,0.0,52.25211,249.99744,20.933151,30.000002,0.09109586,40.69359,252.8876,210.90141,0.0,52.25211,0.1137552,4.2975316,49.48026,8.330017
19287,20597220.0,0.0,21.55246,22.132294,21.408508,21.784882,21.12622,21.112152,11.730255,12.353882,13.020752,12.799957,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1623.9106,5.166431e-05,0.0,52.252136,249.99745,20.949163,30.000002,0.091058314,40.671173,252.8879,210.90141,0.0,52.252136,0.11375519,4.2993746,49.480286,8.330017
19288,20597280.0,0.0,21.569336,22.16272,21.421722,21.811676,21.128479,21.115082,11.729797,12.071075,12.436371,12.799957,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1632.9363,5.2003335e-05,0.0,52.252163,249.99748,20.96471,30.000002,0.091021836,40.649406,252.88817,210.90143,0.0,52.252163,0.1137552,4.3011165,49.480316,8.330017
19289,20597340.0,0.0,21.585663,22.193146,21.434204,21.838318,21.130005,21.116638,11.729279,11.916443,12.116364,12.799957,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1641.7483,5.2335843e-05,0.0,52.25219,249.9975,20.980457,30.000002,0.09098485,40.62736,252.88844,210.90144,0.0,52.25219,0.1137552,4.30322,49.480347,8.330017
19290,20597400.0,0.0,21.601685,22.22348,21.44632,21.864838,21.131134,21.117401,11.728699,11.831665,11.941193,12.799957,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1650.3668,5.266152e-05,0.0,52.25222,249.99754,20.995651,30.000002,0.09094913,40.606087,252.8887,210.90146,0.0,52.25222,0.1137552,4.305522,49.480373,8.330017
19291,20597460.0,0.0,21.618164,22.253784,21.459045,21.89267,21.132599,21.118164,11.728149,11.784576,11.844177,12.799957,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1658.8744,5.2980817e-05,0.0,52.25225,249.99756,21.010767,30.000002,0.09091357,40.584927,252.88898,210.90147,0.0,52.25225,0.1137552,4.307787,49.4804,8.330017
19292,20597520.0,0.0,21.634583,22.284027,21.47165,21.92035,21.133972,21.118713,11.727631,11.758301,11.790283,12.799957,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1667.2463,5.3294305e-05,0.0,52.252274,249.99759,21.025793,30.000002,0.090878196,40.56389,252.88924,210.90149,0.0,52.252274,0.11375521,4.3099084,49.48043,8.330017
19293,20597580.0,0.0,21.650879,22.31424,21.48413,21.947876,21.135254,21.11911,11.727112,11.7439575,11.761078,12.799957,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1675.4702,5.3601845e-05,0.0,52.252304,249.99762,21.040356,30.000002,0.09084387,40.543503,252.8895,210.9015,0.0,52.252304,0.11375521,4.3120027,49.480457,8.330017
19294,20597640.0,0.0,21.667084,22.34436,21.496521,21.97528,21.136505,21.119446,11.726593,11.7361145,11.745422,12.799957,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1683.548,5.390344e-05,0.0,52.252327,249.99765,21.05477,30.000002,0.090809874,40.52332,252.88976,210.90152,0.0,52.252327,0.11375521,4.3140945,49.48048,8.330017
19295,20597700.0,0.0,21.683258,22.37442,21.50885,22.002502,21.137726,21.119751,11.726074,11.731476,11.736359,12.799957,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1691.4824,5.41991e-05,0.0,52.252357,249.99767,21.06939,30.000002,0.09077536,40.502853,252.89001,210.90154,0.0,52.252357,0.113755226,4.3161817,49.480507,8.330017
19296,20597760.0,0.0,21.699951,22.40445,21.521881,22.030945,21.139496,21.120453,11.725586,11.729004,11.731781,12.799957,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1699.3221,5.448852e-05,0.0,52.25238,249.99774,21.08202,30.000002,0.09074554,40.485172,252.89026,210.90158,0.0,52.25238,0.11375523,4.3181725,49.48053,8.330017
19297,20597820.0,0.0,21.717194,22.434387,21.535583,22.059235,21.14386,21.121155,11.725128,12.678772,11.728851,12.799957,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1707.1101,5.4773598e-05,0.0,52.252407,249.99776,21.096008,30.000002,0.09071246,40.465588,252.8905,210.9016,0.0,52.252407,0.11375523,4.3200126,49.480553,8.330017
19298,20597880.0,0.0,21.734741,22.464264,21.549683,22.087402,21.14798,21.123627,11.724701,12.245697,12.8107605,12.799957,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1714.8248,5.505409e-05,0.0,52.25243,249.99779,21.109537,30.000002,0.09068045,40.446644,252.89075,210.90161,0.0,52.25243,0.11375523,4.3217163,49.480583,8.330017
19299,20597940.0,0.0,21.752228,22.49408,21.56369,22.115387,21.151001,21.126862,11.724274,12.009064,12.313873,12.799957,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1722.4286,5.532981e-05,0.0,52.252453,249.9978,21.123161,30.000002,0.09064819,40.427574,252.89099,210.90161,0.0,52.252453,0.11375523,4.3233986,49.480606,8.330017
19300,20598000.0,0.0,21.769226,22.523804,21.577118,22.14325,21.153412,21.128906,11.723816,11.879089,12.044922,12.799957,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1729.8575,5.5600038e-05,0.0,52.252476,249.99782,21.136623,30.000002,0.090616286,40.408726,252.89122,210.90163,0.0,52.252476,0.11375523,4.3252397,49.48063,8.330017
19301,20598060.0,0.0,21.78656,22.553467,21.590942,22.172241,21.155975,21.130707,11.723328,11.807983,11.89801,12.799957,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1737.1771,5.586461e-05,0.0,52.252502,249.99783,21.149908,30.000002,0.09058478,40.39013,252.89146,210.90164,0.0,52.252502,0.11375523,4.3271847,49.48065,8.330017
19302,20598120.0,0.0,21.803741,22.583038,21.604614,22.20108,21.158356,21.132141,11.72287,11.768494,11.81665,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1744.3695,5.612389e-05,0.0,52.252525,249.99786,21.162834,30.000002,0.09055411,40.372036,252.8917,210.90166,0.0,52.252525,0.11375525,4.329074,49.480675,8.330017
19303,20598180.0,0.0,21.82077,22.612549,21.618103,22.229767,21.160645,21.133392,11.722382,11.747528,11.773651,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1751.4221,5.6377696e-05,0.0,52.25255,249.9979,21.17542,30.000002,0.09052422,40.35441,252.89192,210.90167,0.0,52.25255,0.11375525,4.330981,49.4807,8.330017
19304,20598240.0,0.0,21.837677,22.641968,21.6315,22.258331,21.162842,21.134521,11.721893,11.735718,11.749695,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1758.3365,5.662587e-05,0.0,52.25257,249.99792,21.188023,30.000002,0.09049427,40.33677,252.89215,210.90169,0.0,52.25257,0.11375525,4.332932,49.48072,8.330017
19305,20598300.0,0.0,21.854523,22.671326,21.644775,22.286713,21.165009,21.13559,11.721405,11.729218,11.736725,12.799957,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1765.1145,5.6868404e-05,0.0,52.252598,249.99794,21.200514,30.000002,0.09046456,40.31928,252.89238,210.9017,0.0,52.252598,0.11375526,4.334908,49.480743,8.330017
19306,20598360.0,0.0,21.871887,22.700562,21.658752,22.316223,21.167633,21.136993,11.720947,11.725525,11.729614,12.799957,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1771.8127,5.710553e-05,0.0,52.252613,249.99799,21.212439,30.000002,0.09043619,40.302586,252.8926,210.90172,0.0,52.252613,0.11375526,4.3368354,49.480766,8.330017
