,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19307,20598420.0,0.0,21.889221,22.729736,21.672668,22.345581,21.170288,21.138367,11.7204895,11.828552,11.725311,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1778.4003,5.7337526e-05,50.387585,52.25264,249.99799,21.22529,30.000002,0.090405576,40.284595,252.89282,210.90172,0.0,52.25264,0.11375526,4.338687,49.48079,8.330017
19308,20598480.0,0.0,21.907196,22.75882,21.68747,22.374817,21.17633,21.13974,11.720032,12.517975,11.723022,12.799957,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1784.9296,5.7564543e-05,0.0,52.252655,249.99806,21.235704,30.000002,0.09038077,40.27001,252.89302,210.90176,0.0,52.252655,0.11375527,4.3404617,49.48081,8.330017
19309,20598540.0,0.0,21.925385,22.787811,21.702545,22.40387,21.180908,21.14383,11.7196045,12.156494,12.624054,12.799957,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1791.3715,5.77867e-05,0.0,52.25268,249.9981,21.247282,30.000002,0.09035317,40.253803,252.89323,210.90178,0.0,52.25268,0.11375527,4.342193,49.480827,8.330017
19310,20598600.0,0.0,21.943237,22.816711,21.717194,22.43277,21.18454,21.147308,11.719177,11.957642,12.212402,12.799957,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1797.6692,5.800371e-05,0.0,52.252697,249.9981,21.25907,30.000002,0.09032504,40.2373,252.89345,210.9018,0.0,52.252697,0.11375527,4.34397,49.48085,8.330017
19311,20598660.0,0.0,21.961243,22.84549,21.732025,22.462769,21.18808,21.150146,11.718689,11.848785,11.987366,12.799957,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1803.8395,5.8214973e-05,0.0,52.252724,249.99811,21.270538,30.000002,0.09029766,40.22125,252.89365,210.9018,0.0,52.252724,0.11375527,4.3459063,49.48087,8.330017
19312,20598720.0,0.0,21.978973,22.874207,21.746613,22.492615,21.191345,21.152405,11.718201,11.789185,11.864441,12.799957,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1809.8641,5.842056e-05,0.0,52.25274,249.99812,21.281927,30.000002,0.09027045,40.205303,252.89386,210.90181,0.0,52.25274,0.11375527,4.3478794,49.480892,8.330017
19313,20598780.0,0.0,21.996582,22.902802,21.760986,22.522278,21.194427,21.154388,11.717682,11.7560425,11.796295,12.799957,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1815.7338,5.8620124e-05,0.0,52.252758,249.99815,21.293007,30.000002,0.090243965,40.18979,252.89406,210.90182,0.0,52.252758,0.113755286,4.349941,49.48091,8.330017
19314,20598840.0,0.0,22.014008,22.931305,21.775208,22.551819,21.197418,21.156189,11.717133,11.73819,11.759827,12.799957,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1821.4507,5.8813523e-05,0.0,52.25278,249.99817,21.304022,30.000002,0.09021763,40.17437,252.89426,210.90182,0.0,52.25278,0.113755286,4.352073,49.48093,8.330017
19315,20598900.0,0.0,22.031342,22.959686,21.789307,22.581177,21.200348,21.157898,11.716614,11.728424,11.740173,12.799957,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1827.0155,5.900068e-05,0.0,52.2528,249.9982,21.314531,30.000002,0.09019247,40.159653,252.89445,210.90186,0.0,52.2528,0.113755286,4.354246,49.48095,8.330017
19316,20598960.0,0.0,22.049103,22.987976,21.804016,22.611572,21.203674,21.159851,11.716095,11.723267,11.7300415,12.799957,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1832.4622,5.9180795e-05,0.0,52.252815,249.99826,21.324366,30.000002,0.09016893,40.14589,252.89464,210.90189,0.0,52.252815,0.1137553,4.3563766,49.480965,8.330017
19317,20599020.0,0.0,22.066803,23.016144,21.818634,22.641724,21.20697,21.161774,11.715576,11.720367,11.724579,12.799957,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1837.7413,5.9353373e-05,0.0,52.252834,249.99828,21.334707,30.000002,0.09014415,40.13141,252.89484,210.90189,0.0,52.252834,0.1137553,4.3584175,49.480984,8.330017
19318,20599080.0,0.0,22.084656,23.04422,21.833466,22.671814,21.211426,21.163666,11.715057,12.944214,11.7204895,12.799957,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1842.9528,5.95226e-05,0.0,52.252853,249.99829,21.345085,30.000002,0.09011927,40.116882,252.89502,210.9019,0.0,52.252853,0.1137553,4.3604584,49.481003,8.330017
19319,20599140.0,0.0,22.102966,23.072174,21.848907,22.701752,21.217743,21.165833,11.714539,12.398224,12.4956665,12.799957,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1848.075,5.9686045e-05,0.0,52.252872,249.9983,21.355242,30.000002,0.09009492,40.102665,252.8952,210.90192,20.038084,52.252872,0.1137553,4.3625617,49.48102,8.330017
19320,20599200.0,0.0,22.121552,23.100006,21.864746,22.731506,21.222687,21.17099,11.71402,12.088135,12.472473,12.799957,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1853.0874,5.9843427e-05,0.0,52.252888,249.99832,21.36534,30.000002,0.09007067,40.088524,252.89539,210.90192,0.0,52.252888,0.1137553,4.364707,49.48104,8.330017
19321,20599260.0,0.0,22.139984,23.12738,21.880463,22.762146,21.227203,21.174896,11.71347,11.917908,12.1276245,12.799957,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1857.9491,5.9994567e-05,0.0,52.252907,249.99834,21.375307,30.000002,0.09004675,40.074574,252.89557,210.90193,0.0,52.252907,0.11375531,4.3668823,49.481056,8.330017
19322,20599320.0,0.0,22.157898,23.153992,21.895782,22.792633,21.231262,21.177979,11.712952,11.825104,11.939758,12.799957,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1862.6526,6.0139922e-05,0.0,52.252926,249.99835,21.385445,30.000002,0.090022385,40.06038,252.89575,210.90193,0.0,52.252926,0.1137553,4.368967,49.481075,8.330017
19323,20599380.0,0.0,22.175476,23.17981,21.910828,22.822937,21.235077,21.180603,11.712463,11.774536,11.8376465,12.799957,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1867.2129,6.0280065e-05,0.0,52.25294,249.99837,21.394924,30.000002,0.08999961,40.047108,252.89594,210.90195,0.0,52.25294,0.11375531,4.37088,49.481094,8.330017
19324,20599440.0,0.0,22.192719,23.204926,21.92566,22.853058,21.238739,21.182983,11.712036,11.746063,11.780334,12.799957,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1871.6455,6.0415372e-05,0.0,52.25296,249.9984,21.40438,30.000002,0.08997686,40.033867,252.8961,210.90196,0.0,52.25296,0.11375531,4.372654,49.48111,8.330017
19325,20599500.0,0.0,22.209747,23.22934,21.940369,22.883057,21.24234,21.185242,11.711639,11.730133,11.748474,12.799957,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1875.9634,6.0546197e-05,0.0,52.25297,249.99841,21.413738,30.000002,0.08995435,40.020767,252.89627,210.90198,0.0,52.25297,0.11375531,4.374299,49.481125,8.330017
19326,20599560.0,0.0,22.22696,23.253082,21.955566,22.91388,21.246246,21.187622,11.711243,11.721588,11.731537,12.799988,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1880.214,6.067295e-05,0.0,52.25299,249.99844,21.42286,30.000002,0.08993239,40.007996,252.89644,210.902,0.0,52.25299,0.11375531,4.3757997,49.48114,8.330017
19327,20599620.0,0.0,22.243988,23.276184,21.970673,22.944519,21.250092,21.189941,11.7109375,11.717133,11.72287,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1884.3677,6.0795595e-05,0.0,52.253006,249.99849,21.431288,30.000002,0.089912094,39.996197,252.8966,210.90201,0.0,52.253006,0.11375532,4.377111,49.481155,8.330017
19328,20599680.0,0.0,22.260773,23.298645,21.985657,22.974945,21.253937,21.19223,11.710632,11.714661,11.718262,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1888.4069,6.0913797e-05,0.0,52.25302,249.9985,21.440151,30.000002,0.08989073,39.983788,252.89677,210.90202,0.0,52.25302,0.11375532,4.378333,49.48117,8.330017
19329,20599740.0,0.0,22.277893,23.320526,22.00113,23.005249,21.259949,21.194519,11.710327,12.755554,11.714874,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1892.4279,6.1029972e-05,0.0,52.253036,249.99852,21.449066,30.000002,0.089869246,39.97131,252.89694,210.90202,0.0,52.253036,0.11375532,4.3795085,49.481186,8.330017
19330,20599800.0,0.0,22.295227,23.341858,22.01712,23.03543,21.266357,21.198273,11.710083,12.279999,12.873108,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1896.4268,6.114385e-05,0.0,52.253048,249.99854,21.45773,30.000002,0.08984835,39.95918,252.8971,210.90204,0.0,52.253048,0.11375532,4.3805504,49.481205,8.330017
19331,20599860.0,0.0,22.312927,23.36267,22.033691,23.066406,21.271881,21.203491,11.709839,12.021423,12.34314,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1900.4099,6.125523e-05,0.0,52.253067,249.99855,21.46642,30.000002,0.08982738,39.947014,252.89725,210.90205,0.0,52.253067,0.11375532,4.3814836,49.48122,8.330017
19332,20599920.0,0.0,22.330048,23.382935,22.049622,23.097229,21.276733,21.207458,11.709595,11.880249,12.056274,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1904.2838,6.136397e-05,0.0,52.253086,249.99855,21.47512,30.000002,0.08980637,39.93483,252.89742,210.90205,0.0,52.253086,0.11375532,4.3824067,49.481236,8.330017
19333,20599980.0,0.0,22.34674,23.40274,22.065186,23.1279,21.28122,21.210754,11.709351,11.802185,11.897736,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1908.0465,6.146955e-05,0.0,52.253098,249.99857,21.483543,30.000002,0.08978603,39.92304,252.89757,210.90205,0.0,52.253098,0.11375532,4.3834543,49.481247,8.330017
19334,20600040.0,0.0,22.36316,23.422089,22.080536,23.158386,21.285492,21.213654,11.709076,11.758942,11.810028,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1911.7148,6.157202e-05,0.0,52.253117,249.9986,21.491795,30.000002,0.08976609,39.911488,252.89772,210.90207,0.0,52.253117,0.11375534,4.3845305,49.481262,8.330017
19335,20600100.0,0.0,22.379364,23.44101,22.095673,23.18872,21.289642,21.216309,11.708832,11.735809,11.763306,12.799988,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1915.2979,6.167151e-05,0.0,52.253128,249.99861,21.5,30.000002,0.08974627,39.899998,252.89787,210.90208,0.0,52.253128,0.11375534,4.3855906,49.481277,8.330017
19336,20600160.0,0.0,22.395752,23.459564,22.111206,23.219849,21.294037,21.219055,11.708588,11.723419,11.738342,12.799988,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1918.8416,6.17683e-05,0.0,52.25314,249.99864,21.507828,30.000002,0.089727335,39.88904,252.89803,210.9021,0.0,52.25314,0.11375534,4.386578,49.48129,8.330017
19337,20600220.0,0.0,22.412048,23.477722,22.126709,23.250793,21.2984,21.22174,11.7083435,11.716309,11.724121,12.799988,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1922.3326,6.186279e-05,0.0,52.25316,249.99864,21.51596,30.000002,0.08970766,39.877655,252.89818,210.9021,0.0,52.25316,0.11375534,4.3874526,49.481304,8.330017
19338,20600280.0,0.0,22.428192,23.495544,22.14206,23.281586,21.302704,21.224365,11.70816,11.712219,11.716064,12.799988,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1925.7607,6.195497e-05,0.0,52.25317,249.99864,21.52415,30.000002,0.08968783,39.866188,252.89832,210.9021,0.0,52.25317,0.11375534,4.3882847,49.48132,8.330017
19339,20600340.0,0.0,22.444122,23.513031,22.157349,23.312164,21.307007,21.22696,11.707947,11.710449,11.7126465,12.799988,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1929.1144,6.204447e-05,0.0,52.25318,249.99872,21.530611,30.000002,0.08967221,39.857147,252.89845,210.90215,0.0,52.25318,0.11375536,4.3890915,49.48133,8.330017
19340,20600400.0,0.0,22.460663,23.530243,22.1734,23.34262,21.314453,21.229523,11.707764,12.574585,11.71048,12.799988,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.13790992,1932.4849,6.213233e-05,0.0,52.253193,249.99873,21.538263,30.000002,0.089653656,39.84643,252.89859,210.90215,0.0,52.253193,0.113755345,4.389828,49.481346,8.330017
19341,20600460.0,0.0,22.480774,23.54721,22.193909,23.373657,21.321198,21.234833,11.709656,12.182159,12.67218,12.799683,0.0,0.03206714,0.03206714,0.04994227,250.0,11.700012,0.0,0.0,0.6972564,1938.8789,6.224717e-05,0.0,52.258022,249.64267,21.538158,30.000002,0.08987524,39.846577,252.9329,210.90509,0.0,52.258022,0.11407556,4.411943,49.62593,8.330017
19342,20600520.0,0.0,22.50351,23.563934,22.217712,23.4039,21.326935,21.23993,11.717194,11.969208,12.236237,12.7994995,0.0,0.032050192,0.032050192,0.05065012,250.0,11.700012,0.0,0.0,1.5552938,1950.8169,6.248502e-05,0.0,52.274345,249.06148,21.526134,30.000002,0.09036992,39.86341,253.03876,210.99548,0.0,52.274345,0.11474916,4.442129,49.909325,8.330017
19343,20600580.0,0.0,22.528473,23.580475,22.244293,23.432983,21.332184,21.243988,11.7274475,11.856628,12.002167,12.799194,0.0,0.032032125,0.032032125,0.051713884,250.0,11.700012,0.0,0.0,2.6983309,1968.0631,6.2856496e-05,0.0,52.299015,248.30225,21.505283,30.000002,0.09113035,39.892605,253.2272,211.19598,0.0,52.299015,0.115776464,4.4906735,50.334785,8.330017
19344,20600640.0,0.0,22.555725,23.596802,22.27359,23.46045,21.337128,21.247528,11.739777,11.799133,11.877167,12.798828,0.0,0.03201562,0.03201562,0.053134374,250.0,11.700012,0.0,0.0,4.107229,1991.0289,6.3383224e-05,0.0,52.331795,247.4139,21.475582,30.000002,0.0921609,39.934185,253.51291,211.53333,0.0,52.331795,0.117163725,4.5591125,50.90584,8.330017
19345,20600700.0,0.0,22.584534,23.613007,22.305359,23.4859,21.34195,21.250763,11.7534485,11.775696,11.818848,12.798431,0.0,0.03200141,0.03200141,0.05491262,250.0,11.700012,0.0,0.0,5.7700524,2019.8505,6.407829e-05,0.0,52.371685,246.43307,21.421926,30.000002,0.09350129,40.0093,253.90811,212.02567,0.0,52.371685,0.11891346,4.649056,51.625454,8.330017
19346,20600760.0,0.0,22.61557,23.62909,22.339691,23.51004,21.346985,21.254028,11.767731,11.768585,11.792175,12.797974,0.0,0.031988338,0.031988338,0.057035316,250.0,11.700012,0.0,0.0,7.659894,2054.3103,6.493569e-05,0.0,52.417297,245.37642,21.361925,30.000002,0.09509763,40.093307,254.41718,212.67053,0.0,52.417297,0.12100985,4.7607336,52.478374,8.330017
19347,20600820.0,0.0,22.64801,23.64505,22.375946,23.531372,21.35205,21.257233,11.782623,11.771301,11.78418,12.797546,0.0,0.031975947,0.031975947,0.05953494,250.0,11.700012,0.0,0.0,9.749337,2094.806,6.596745e-05,0.0,52.46883,244.2381,21.288897,30.000002,0.09698936,40.19554,255.05775,213.48062,0.0,52.46883,0.12348461,4.895631,53.44589,8.330017
19348,20600880.0,0.0,22.68103,23.66098,22.413086,23.5495,21.357086,21.260468,11.797607,11.779572,11.786621,12.797119,0.0,0.03196626,0.03196626,0.062372673,250.0,11.700012,0.0,0.0,12.004221,2140.9622,6.71721e-05,0.0,52.52527,243.07147,21.19977,30.000002,0.09916201,40.32032,255.83276,214.46164,0.0,52.52527,0.1263029,5.051345,54.494225,8.330017
19349,20600940.0,0.0,22.71402,23.67685,22.450043,23.564026,21.362183,21.263672,11.811829,11.790649,11.794434,12.796692,0.0,0.031960003,0.031960003,0.065496236,250.0,11.700012,0.0,0.0,14.384951,2192.0398,6.853522e-05,0.0,52.584785,241.9274,21.108253,30.000002,0.10154646,40.448444,256.73715,215.60997,0.0,52.584785,0.12941402,5.2269735,55.59207,8.330017
19350,20601000.0,0.0,22.745453,23.692719,22.485992,23.574738,21.36795,21.266937,11.824646,12.93454,11.804901,12.796326,0.0,0.0319577,0.0319577,0.06885149,250.0,11.700012,0.0,0.0,16.853636,2247.0867,7.003734e-05,0.0,52.645557,240.8489,20.980635,30.000002,0.10419902,40.62711,257.76834,216.91766,0.0,52.645557,0.13276483,5.4213643,56.711708,8.330017
19351,20601060.0,0.0,22.776611,23.708588,22.521362,23.582764,21.376465,21.270416,11.83548,12.517975,11.976257,12.795959,0.0,0.031959258,0.031959258,0.07238796,250.0,11.700012,0.0,0.0,19.395754,2305.4373,7.165943e-05,0.0,52.70562,239.87633,20.857243,30.000002,0.10697913,40.799862,258.92596,218.37782,46.27637,52.70562,0.13630462,5.6343803,57.830803,8.330017
19352,20601120.0,0.0,22.805939,23.724518,22.554352,23.5867,21.383636,21.277039,11.844299,12.214294,12.599365,12.795624,0.0,0.031963993,0.031963993,0.07603805,250.0,11.700012,0.0,0.0,21.953651,2365.8618,7.336796e-05,0.0,52.763565,239.02354,20.733253,30.000002,0.10985343,40.973446,260.19485,219.96025,0.0,52.763565,0.13996448,5.862302,58.92675,8.330017
19353,20601180.0,0.0,22.832153,23.740509,22.583374,23.586426,21.390045,21.282349,11.850769,12.047302,12.257233,12.795319,0.0,0.031972717,0.031972717,0.07972822,250.0,11.700012,0.0,0.0,24.486012,2427.1174,7.513455e-05,0.0,52.81756,238.33418,20.612062,30.000002,0.11276363,41.143112,261.5633,221.65005,0.0,52.81756,0.14367242,6.103351,59.977924,8.330017
19354,20601240.0,0.0,22.85431,23.756622,22.60785,23.581757,21.395996,21.286804,11.854431,11.960388,12.076599,12.795074,0.0,0.031985756,0.031985756,0.083384395,250.0,11.700012,0.0,0.0,26.949007,2487.904,7.692887e-05,0.0,52.86522,237.85423,20.472496,30.000002,0.11572169,41.338505,263.01602,223.43411,0.0,52.86522,0.14735514,6.356952,60.9659,8.330017
19355,20601300.0,0.0,22.873138,23.772827,22.627777,23.57309,21.401703,21.290833,11.855438,11.911804,11.97464,12.794861,0.0,0.032002266,0.032002266,0.086936645,250.0,11.700012,0.0,0.0,29.30451,2547.1814,7.871648e-05,0.0,52.90535,237.58928,20.349255,30.000002,0.118577525,41.51104,264.52667,225.27867,0.0,52.90535,0.1509407,6.619497,61.880993,8.330017
19356,20601360.0,0.0,22.88861,23.789215,22.644379,23.56311,21.40744,21.294647,11.853516,11.886841,11.922333,12.794708,0.0,0.03202127,0.03202127,0.09031836,250.0,11.700012,0.0,0.0,31.545856,2603.738,8.0464444e-05,0.0,52.935417,237.56764,20.196966,30.000002,0.121419944,41.724247,266.0698,227.1653,0.0,52.935417,0.1543616,6.8900404,62.716007,8.330017
19357,20601420.0,0.0,22.90097,23.805756,22.656586,23.549377,21.413086,21.29831,11.849426,11.871429,11.891541,12.794586,0.0,0.032040637,0.032040637,0.09350969,250.0,11.700012,0.0,0.0,33.626114,2657.124,8.215e-05,0.0,52.9562,237.73962,20.068832,30.000002,0.12406896,41.903637,267.61844,229.05455,0.0,52.9562,0.15759164,7.1640306,63.473873,8.330017
19358,20601480.0,0.0,22.91034,23.82254,22.664673,23.532532,21.41864,21.30188,11.843445,11.860199,11.871216,12.794556,0.0,0.032060597,0.032060597,0.09647988,250.0,11.700012,0.0,0.0,35.530323,2706.8901,8.375858e-05,0.0,52.96828,238.09119,19.960644,30.000002,0.12651387,42.0551,269.15,230.92471,0.0,52.96828,0.16060193,7.4380174,64.15283,8.330017
19359,20601540.0,0.0,22.915985,23.839539,22.668518,23.512695,21.424103,21.305359,11.835571,11.850922,11.856842,12.794556,0.0,0.032081723,0.032081723,0.09917499,250.0,11.700012,0.0,0.0,37.22475,2752.1167,8.52668e-05,0.0,52.970757,238.64088,19.841854,30.000002,0.12881045,42.221405,270.63513,232.75893,0.0,52.970757,0.16333969,7.70953,64.74411,8.330017
19360,20601600.0,0.0,22.917908,23.856781,22.667969,23.489899,21.429504,21.308777,11.825562,11.841919,11.845245,12.794647,0.0,0.0321035,0.0321035,0.101513796,250.0,11.700012,0.0,0.0,38.654377,2791.509,8.663779e-05,0.0,52.961838,239.40999,19.721685,30.000002,0.13087009,42.38964,272.02948,234.52502,0.0,52.961838,0.16572253,7.9746084,65.23301,8.330017
19361,20601660.0,0.0,22.91977,23.87436,22.666931,23.4693,21.43637,21.312225,11.814362,12.878601,11.834045,12.7948,0.0,0.03212209,0.03212209,0.103554845,250.0,11.700012,0.0,0.0,39.90025,2826.11,8.78767e-05,0.0,52.944065,240.29619,19.622778,30.000002,0.13265412,42.528114,273.32315,236.19301,0.0,52.944065,0.16780086,8.230745,65.64191,8.330017
19362,20601720.0,0.0,22.919617,23.892242,22.66336,23.446869,21.444458,21.316193,11.802429,12.391602,12.852661,12.795044,0.0,0.03213899,0.03213899,0.10529729,250.0,11.700012,0.0,0.0,40.925236,2855.8142,8.898312e-05,0.0,52.91925,241.28094,19.53023,30.000002,0.13420936,42.65768,274.50418,237.75357,2.1211352,52.91925,0.16957732,8.473274,65.97467,8.330017
19363,20601780.0,0.0,22.917389,23.910461,22.657135,23.422913,21.451294,21.322357,11.789642,12.121521,12.460663,12.795349,0.0,0.032154676,0.032154676,0.106695294,250.0,11.700012,0.0,0.0,41.702644,2879.9214,8.993794e-05,0.0,52.887093,242.37279,19.447605,30.000002,0.1354905,42.773354,275.544,239.18597,0.0,52.887093,0.17100689,8.699166,66.2237,8.330017
19364,20601840.0,0.0,22.912903,23.929047,22.64801,23.397858,21.457367,21.327148,11.776093,11.967438,12.151886,12.795685,0.0,0.032169066,0.032169066,0.10773522,250.0,11.700012,0.0,0.0,42.22344,2898.186,9.0732545e-05,0.0,52.84817,243.55717,19.374157,30.000002,0.13648826,42.876183,276.42484,240.47319,0.0,52.84817,0.1720758,8.905797,66.38914,8.330017
19365,20601900.0,0.0,22.906525,23.94806,22.636444,23.3721,21.463043,21.331177,11.761841,11.87796,11.978912,12.796112,0.0,0.032182023,0.032182023,0.1084084,250.0,11.700012,0.0,0.0,42.483162,2910.518,9.136026e-05,0.0,52.803104,244.8182,19.309786,30.000002,0.1371949,42.9663,277.13235,241.59962,0.0,52.803104,0.17277502,9.090439,66.47176,8.330017
19366,20601960.0,0.0,22.901245,23.967468,22.62619,23.351044,21.468567,21.33487,11.747437,11.82196,11.876648,12.79657,0.0,0.032190524,0.032190524,0.1087535,250.0,11.700012,0.0,0.0,42.55515,2917.6191,9.182074e-05,0.0,52.753414,246.08336,19.255503,30.000002,0.13762905,43.042297,277.6613,242.53981,0.0,52.753414,0.173137,9.251006,66.48442,8.330017
19367,20602020.0,0.0,22.895142,23.987366,22.614807,23.330017,21.473938,21.338257,11.733429,11.784668,11.813873,12.797089,0.0,0.03219556,0.03219556,0.10880536,250.0,11.700012,0.0,0.0,42.41687,2919.831,9.212353e-05,0.0,52.70174,247.31293,19.209751,30.000002,0.13782138,43.106346,278.01923,243.29008,0.0,52.70174,0.1731989,9.383868,66.437,8.330017
19368,20602080.0,0.0,22.888245,24.007751,22.602356,23.309326,21.479187,21.341492,11.719757,11.758392,11.774048,12.797638,0.0,0.03219887,0.03219887,0.108558565,250.0,11.700012,0.0,0.0,42.07364,2917.1758,9.227134e-05,0.0,52.648724,248.51799,19.171738,30.000002,0.13777247,43.159565,278.2072,243.85442,0.0,52.648724,0.17295867,9.487932,66.32803,8.330017
19369,20602140.0,0.0,22.880981,24.028625,22.589203,23.289307,21.484314,21.344604,11.706421,11.738098,11.746582,12.798218,0.0,0.032200374,0.032200374,0.108026214,250.0,11.700012,0.0,0.0,41.533257,2909.9053,9.226821e-05,0.0,52.594913,249.68703,19.146936,30.000002,0.13747363,43.194286,278.22964,244.23215,0.0,52.594913,0.17242925,9.56318,66.16064,8.330017
19370,20602200.0,0.0,22.873291,24.050049,22.575562,23.270325,21.48935,21.347595,11.6935425,11.720978,11.725494,12.798798,0.0,0.0322005,0.0322005,0.10722533,250.0,11.700012,0.0,0.0,40.808754,2898.2683,9.21203e-05,0.0,52.541115,250.80983,19.125137,30.000002,0.13697048,43.224804,278.09442,244.42642,0.0,52.541115,0.17162861,9.6093645,65.93833,8.330017
19371,20602260.0,0.0,22.868408,24.072021,22.56485,23.257477,21.494507,21.350677,11.681702,11.706238,11.708801,12.799377,0.0,0.03219633,0.03219633,0.1061891,250.0,11.700012,0.0,0.0,39.967678,2882.9336,9.182298e-05,0.0,52.488995,251.80943,19.125027,30.000002,0.13622308,43.224964,277.7983,244.40738,0.0,52.488995,0.17058386,9.623374,65.67093,8.330017
19372,20602320.0,0.0,22.864014,24.09433,22.555023,23.246002,21.502045,21.353668,11.671143,12.700012,11.694458,12.799927,0.0,0.03219006,0.03219006,0.10502984,250.0,11.700012,0.0,0.0,39.044796,2865.4324,9.1432485e-05,0.0,52.440506,252.68456,19.119005,30.000002,0.13540263,43.233395,277.4043,244.24068,0.0,52.440506,0.1694116,9.612945,65.38153,8.330017
19373,20602380.0,0.0,22.86026,24.117828,22.545654,23.235748,21.509705,21.35849,11.66153,12.224731,12.822876,12.800476,0.0,0.03218251,0.03218251,0.10369252,250.0,11.700012,0.0,0.0,38.004704,2845.0361,9.093031e-05,0.0,52.394444,253.46942,19.121563,30.000002,0.134426,43.22981,276.89578,243.91583,0.0,52.394444,0.16805896,9.575829,65.05591,8.330017
19374,20602440.0,0.0,22.856995,24.141693,22.536926,23.227295,21.516052,21.364136,11.653229,11.966797,12.288818,12.800964,0.0,0.032174375,0.032174375,0.10224842,250.0,11.700012,0.0,0.0,36.901134,2822.807,9.034567e-05,0.0,52.352882,254.13405,19.126356,30.000002,0.13336511,43.223103,276.30493,243.4573,0.0,52.352882,0.16659838,9.515117,64.709885,8.330017
19375,20602500.0,0.0,22.854156,24.16623,22.528442,23.220612,21.521729,21.3685,11.646057,11.822449,11.997772,12.801422,0.0,0.032165818,0.032165818,0.10070653,250.0,11.700012,0.0,0.0,35.73968,2798.8826,8.968564e-05,0.0,52.315365,254.69191,19.137133,30.000002,0.13221528,43.208015,275.642,242.87852,0.0,52.315365,0.16503917,9.433404,64.34397,8.330017
19376,20602560.0,0.0,22.85379,24.191467,22.52295,23.219574,21.52716,21.372284,11.640289,11.740662,11.835907,12.801788,0.0,0.03215503,0.03215503,0.099124394,250.0,11.700012,0.0,0.0,34.596184,2774.219,8.89672e-05,0.0,52.28249,255.10709,19.150381,30.000002,0.13102615,43.18947,274.92673,242.1906,0.0,52.28249,0.1634351,9.334307,63.971764,8.330017
19377,20602620.0,0.0,22.854279,24.217438,22.518463,23.220306,21.532349,21.375671,11.636261,11.693176,11.74408,12.802124,0.0,0.032143116,0.032143116,0.09755181,250.0,11.700012,0.0,0.0,33.469887,2749.4458,8.8213645e-05,0.0,52.255516,255.37143,19.163588,30.000002,0.12984289,43.170975,274.1844,241.41988,0.0,52.255516,0.16183843,9.220423,63.604397,8.330017
19378,20602680.0,0.0,22.856354,24.24414,22.515015,23.222961,21.537445,21.378845,11.634033,11.667786,11.696533,12.802399,0.0,0.032131333,0.032131333,0.096005954,250.0,11.700012,0.0,0.0,32.380836,2725.0735,8.744084e-05,0.0,52.23481,255.49875,19.193707,30.000002,0.12862882,43.12881,273.42935,240.58643,0.0,52.23481,0.16026883,9.093309,63.245113,8.330017
19379,20602740.0,0.0,22.858643,24.271667,22.512604,23.227142,21.54242,21.381897,11.633026,11.652252,11.667969,12.802582,0.0,0.032119837,0.032119837,0.09451153,250.0,11.700012,0.0,0.0,31.340822,2701.2747,8.666691e-05,0.0,52.219097,255.52011,19.20175,30.000002,0.12751873,43.117554,272.6805,239.72284,0.0,52.219097,0.15875115,8.960145,62.89817,8.330017
19380,20602800.0,0.0,22.862305,24.300018,22.511261,23.23288,21.547394,21.384888,11.633362,11.643372,11.651794,12.802673,0.0,0.03210881,0.03210881,0.09308814,250.0,11.700012,0.0,0.0,30.365255,2678.5964,8.590507e-05,0.0,52.208443,255.44121,19.22082,30.000002,0.12642789,43.09085,271.94986,238.84453,0.0,52.208443,0.1573055,8.823167,62.56829,8.330017
19381,20602860.0,0.0,22.869019,24.328827,22.513092,23.243195,21.55246,21.388031,11.635498,11.639618,11.64447,12.802734,0.0,0.032097064,0.032097064,0.091803946,250.0,11.700012,0.0,0.0,29.531881,2658.2024,8.5180705e-05,0.0,52.203987,255.22359,19.24755,30.000002,0.12541415,43.053432,271.25867,237.96867,0.0,52.203987,0.15599787,8.6856,62.273743,8.330017
19382,20602920.0,0.0,22.876526,24.357391,22.516388,23.254608,21.557465,21.391113,11.639099,11.6388855,11.641754,12.802704,0.0,0.032085586,0.032085586,0.09070136,250.0,11.700012,0.0,0.0,28.838709,2640.5276,8.45211e-05,0.0,52.205437,254.8926,19.261126,30.000002,0.12456918,43.034424,270.63196,237.13513,0.0,52.205437,0.154872,8.554043,62.024452,8.330017
19383,20602980.0,0.0,22.88562,24.38684,22.521454,23.267181,21.566284,21.394287,11.643799,12.508118,11.641449,12.802612,0.0,0.032074295,0.032074295,0.08970078,250.0,11.700012,0.0,0.0,28.22999,2624.4854,8.3894265e-05,0.0,52.21104,254.47939,19.27067,30.000002,0.12380931,43.021057,270.03827,236.31573,0.0,52.21104,0.15384848,8.424284,61.80095,8.330017
19384,20603040.0,0.0,22.895996,24.416077,22.528076,23.280457,21.573517,21.40036,11.649658,12.1180725,12.618347,12.80246,0.0,0.03206407,0.03206407,0.08889,250.0,11.700012,0.0,0.0,27.76733,2611.5376,8.334967e-05,0.0,52.22147,253.99194,19.278368,30.000002,0.12319242,43.010284,269.5212,235.56671,0.0,52.22147,0.1530171,8.304627,61.62491,8.330017
19385,20603100.0,0.0,22.907166,24.445404,22.535645,23.294434,21.579773,21.405792,11.656464,11.906525,12.179413,12.802277,0.0,0.032054823,0.032054823,0.08826718,250.0,11.700012,0.0,0.0,27.447933,2601.6108,8.288893e-05,0.0,52.23625,253.43942,19.280262,30.000002,0.122728124,43.007633,269.08008,234.89175,0.0,52.23625,0.15237568,8.195994,61.496414,8.330017
19386,20603160.0,0.0,22.920044,24.474854,22.545227,23.3107,21.585571,21.41037,11.664124,11.794098,11.942657,12.802032,0.0,0.032045685,0.032045685,0.08785518,250.0,11.700012,0.0,0.0,27.303013,2595.099,8.252126e-05,0.0,52.255142,252.81714,19.277962,30.000002,0.12242664,43.010857,268.72214,234.30008,0.0,52.255142,0.15194523,8.100994,61.422054,8.330017
19387,20603220.0,0.0,22.933868,24.504456,22.555878,23.327148,21.591064,21.414398,11.6727295,11.736603,11.817474,12.801758,0.0,0.03203705,0.03203705,0.087670594,250.0,11.700012,0.0,0.0,27.323666,2592.2566,8.225752e-05,0.0,52.278244,252.13058,19.270868,30.000002,0.122302175,43.020786,268.45566,233.80438,0.0,52.278244,0.15174328,8.020738,61.406303,8.330017
19388,20603280.0,0.0,22.948547,24.53415,22.567535,23.343506,21.596436,21.418121,11.681946,11.708679,11.752014,12.801453,0.0,0.032029454,0.032029454,0.0877111,250.0,11.700012,0.0,0.0,27.507576,2593.113,8.210356e-05,0.0,52.304955,251.40239,19.257278,30.000002,0.122358754,43.03981,268.28473,233.41586,0.0,52.304955,0.15176854,7.956516,61.447937,8.330017
19389,20603340.0,0.0,22.96405,24.563995,22.580078,23.359528,21.601746,21.421692,11.69162,11.697968,11.721039,12.801117,0.0,0.03202294,0.03202294,0.08797583,250.0,11.700012,0.0,0.0,27.85013,2597.7131,8.206278e-05,0.0,52.334743,250.64575,19.23846,30.000002,0.122592315,43.066154,268.21194,233.14075,0.0,52.334743,0.15202022,7.909249,61.546196,8.330017
19390,20603400.0,0.0,22.980225,24.593933,22.593414,23.375,21.606995,21.425201,11.701508,11.697052,11.709656,12.800781,0.0,0.0320176,0.0320176,0.08846034,250.0,11.700012,0.0,0.0,28.344948,2606.0137,8.213666e-05,0.0,52.367123,249.87366,19.212843,30.000002,0.12300452,43.102016,268.2386,232.98308,0.0,52.367123,0.15249403,7.8793473,61.699116,8.330017
19391,20603460.0,0.0,22.99759,24.623993,22.608246,23.391052,21.612366,21.428833,11.711517,11.701111,11.707977,12.800415,0.0,0.032012794,0.032012794,0.089167126,250.0,11.700012,0.0,0.0,29.003084,2618.0852,8.2325714e-05,0.0,52.401627,249.08739,19.180225,30.000002,0.12359715,43.147686,268.36612,232.94356,0.0,52.401627,0.15319115,7.8674726,61.906647,8.330017
19392,20603520.0,0.0,23.015472,24.654175,22.623566,23.405975,21.617737,21.432465,11.721588,11.707825,11.711517,12.800079,0.0,0.032008868,0.032008868,0.090091184,250.0,11.700012,0.0,0.0,29.804522,2633.8506,8.263056e-05,0.0,52.438087,248.29657,19.143425,30.000002,0.12435959,43.199203,268.59634,233.02441,0.0,52.438087,0.15410738,7.873078,62.166298,8.330017
19393,20603580.0,0.0,23.033508,24.684448,22.639343,23.419495,21.624298,21.436127,11.731384,12.979889,11.718201,12.799713,0.0,0.032006327,0.032006327,0.091229156,250.0,11.700012,0.0,0.0,30.74472,2653.2507,8.3054656e-05,0.0,52.47593,247.52142,19.093777,30.000002,0.12531567,43.268715,268.9347,233.23488,0.0,52.47593,0.1552403,7.8974714,62.475197,8.330017
19394,20603640.0,0.0,23.052063,24.714844,22.655579,23.43155,21.632843,21.440094,11.740845,12.429779,12.549225,12.799377,0.0,0.032005023,0.032005023,0.09253874,250.0,11.700012,0.0,0.0,31.79165,2675.7363,8.357969e-05,0.0,52.514374,246.77415,19.042162,30.000002,0.12640409,43.340977,269.3666,233.5571,18.99913,52.514374,0.15654734,7.937582,62.821453,8.330017
19395,20603700.0,0.0,23.070587,24.745361,22.671814,23.441895,21.639984,21.447021,11.749695,12.12323,12.509125,12.799042,0.0,0.03200516,0.03200516,0.094006486,250.0,11.700012,0.0,0.0,32.93319,2701.053,8.420297e-05,0.0,52.552784,246.07082,18.986252,30.000002,0.12762278,43.419247,269.89227,233.99237,0.0,52.552784,0.15801546,7.99358,63.199974,8.330017
19396,20603760.0,0.0,23.089111,24.77597,22.688019,23.451935,21.646423,21.452698,11.757904,11.955383,12.166138,12.798737,0.0,0.032005936,0.032005936,0.095617294,250.0,11.700012,0.0,0.0,34.17099,2728.8977,8.4913954e-05,0.0,52.590687,245.40813,18.925747,30.000002,0.1289612,43.503956,270.50525,234.52917,0.0,52.590687,0.15962788,8.064679,63.60621,8.330017
19397,20603820.0,0.0,23.106934,24.806671,22.703247,23.45996,21.652435,21.45752,11.765411,11.867584,11.982971,12.798462,0.0,0.032007705,0.032007705,0.097357154,250.0,11.700012,0.0,0.0,35.47899,2758.993,8.570723e-05,0.0,52.62791,244.79437,18.864483,30.000002,0.13039902,43.589725,271.2041,235.16464,0.0,52.62791,0.16137142,8.15002,64.035484,8.330017
19398,20603880.0,0.0,23.123566,24.837494,22.717346,23.46585,21.658173,21.461914,11.772034,11.823151,11.886719,12.798187,0.0,0.032011002,0.032011002,0.099193916,250.0,11.700012,0.0,0.0,36.83553,2790.823,8.657153e-05,0.0,52.663696,244.25002,18.792927,30.000002,0.13194287,43.6899,271.9809,235.89293,0.0,52.663696,0.1632149,8.248475,64.47854,8.330017
19399,20603940.0,0.0,23.139038,24.868408,22.730103,23.469513,21.663818,21.466064,11.777527,11.800964,11.835571,12.797913,0.0,0.03201573,0.03201573,0.101096354,250.0,11.700012,0.0,0.0,38.21724,2823.8364,8.749212e-05,0.0,52.697247,243.78809,18.718761,30.000002,0.13354751,43.79373,272.8258,236.70413,0.0,52.697247,0.16512698,8.359696,64.92706,8.330017
19400,20604000.0,0.0,23.15335,24.899445,22.741364,23.470947,21.669373,21.470093,11.781982,11.790894,11.809418,12.797699,0.0,0.032021962,0.032021962,0.10303164,250.0,11.700012,0.0,0.0,39.60098,2857.6533,8.8457105e-05,0.0,52.7279,243.42024,18.644526,30.000002,0.13518226,43.897663,273.72693,237.58708,0.0,52.7279,0.16707493,8.480963,65.37284,8.330017
19401,20604060.0,0.0,23.166718,24.930542,22.752106,23.471863,21.674988,21.474152,11.785095,11.787933,11.798676,12.797485,0.0,0.032028817,0.032028817,0.10498595,250.0,11.700012,0.0,0.0,40.994053,2891.8806,8.945675e-05,0.0,52.75464,243.15273,18.558077,30.000002,0.13687308,44.018696,274.67865,238.53734,0.0,52.75464,0.16904324,8.61381,65.81234,8.330017
19402,20604120.0,0.0,23.179047,24.961761,22.7612,23.47052,21.680542,21.47818,11.787231,11.787323,11.793488,12.797333,0.0,0.032036122,0.032036122,0.10693029,250.0,11.700012,0.0,0.0,42.3587,2926.1013,9.0473484e-05,0.0,52.77801,242.96864,18.479568,30.000002,0.1385371,44.1286,275.6623,239.52928,0.0,52.77801,0.17100237,8.753647,66.2402,8.330017
19403,20604180.0,0.0,23.189697,24.993073,22.768372,23.466858,21.686066,21.482178,11.7881775,11.787567,11.791229,12.79718,0.0,0.032044556,0.032044556,0.108822756,250.0,11.700012,0.0,0.0,43.667366,2959.615,9.1492875e-05,0.0,52.79705,242.89314,18.401245,30.000002,0.14016862,44.23826,276.66257,240.55559,0.0,52.79705,0.17291197,8.899258,66.646515,8.330017
19404,20604240.0,0.0,23.19931,25.024475,22.774231,23.461365,21.69345,21.486115,11.788116,12.799408,11.789917,12.797089,0.0,0.032053594,0.032053594,0.11065177,250.0,11.700012,0.0,0.0,44.914894,2992.2178,9.2503e-05,0.0,52.81229,242.90462,18.325203,30.000002,0.14175102,44.344715,277.66568,241.59715,0.0,52.81229,0.17475905,9.048478,67.03044,8.330017
19405,20604300.0,0.0,23.207703,25.05597,22.778748,23.454193,21.701447,21.491241,11.787109,12.33783,12.902191,12.797028,0.0,0.032063596,0.032063596,0.112396546,250.0,11.700012,0.0,0.0,46.089172,3023.615,9.349638e-05,0.0,52.82351,243.01056,18.24896,30.000002,0.14327794,44.451458,278.6617,242.64804,0.0,52.82351,0.17652406,9.199883,67.38787,8.330017
19406,20604360.0,0.0,23.216156,25.087524,22.783356,23.447968,21.708313,21.497925,11.785065,12.087799,12.397308,12.796967,0.0,0.03207261,0.03207261,0.11404567,250.0,11.700012,0.0,0.0,47.20633,3053.614,9.4460105e-05,0.0,52.83002,243.19531,18.175737,30.000002,0.14472723,44.553967,279.63605,243.69086,0.0,52.83002,0.1781913,9.353484,67.71787,8.330017
19407,20604420.0,0.0,23.222992,25.119202,22.78598,23.440033,21.714539,21.503387,11.782318,11.950226,12.119629,12.796967,0.0,0.032081384,0.032081384,0.1155907,250.0,11.700012,0.0,0.0,48.235176,3081.8894,9.538844e-05,0.0,52.83273,243.44899,18.105343,30.000002,0.14609407,44.652523,280.58035,244.71642,0.0,52.83273,0.17975405,9.506078,68.019905,8.330017
19408,20604480.0,0.0,23.22818,25.15094,22.786774,23.430511,21.720398,21.508179,11.778656,11.872986,11.965118,12.796967,0.0,0.032090362,0.032090362,0.11700401,250.0,11.700012,0.0,0.0,49.16028,3107.9663,9.626948e-05,0.0,52.831234,243.78297,18.035585,30.000002,0.14736524,44.75018,281.48035,245.71674,0.0,52.831234,0.18118545,9.657252,68.28852,8.330017
19409,20604540.0,0.0,23.231995,25.18277,22.785828,23.419556,21.726013,21.512573,11.7742,11.828339,11.8776245,12.797028,0.0,0.03209955,0.03209955,0.11826594,250.0,11.700012,0.0,0.0,49.968258,3131.6147,9.709414e-05,0.0,52.825443,244.19688,17.97049,30.000002,0.14851302,44.841316,282.32254,246.68083,0.0,52.825443,0.1824659,9.8049135,68.52057,8.330017
19410,20604600.0,0.0,23.234406,25.21466,22.783356,23.40744,21.731476,21.516724,11.76889,11.802216,11.828583,12.797119,0.0,0.032108847,0.032108847,0.11936019,250.0,11.700012,0.0,0.0,50.648983,3152.5266,9.785328e-05,0.0,52.81528,244.68903,17.907684,30.000002,0.14953229,44.92924,283.0947,247.59862,0.0,52.81528,0.18357894,9.947834,68.71362,8.330017
19411,20604660.0,0.0,23.237427,25.246643,22.781647,23.397614,21.736938,21.520813,11.7630005,11.785889,11.800232,12.797211,0.0,0.03211605,0.03211605,0.12030186,250.0,11.700012,0.0,0.0,51.24356,3171.0007,9.854162e-05,0.0,52.80124,245.21776,17.848267,30.000002,0.1504266,45.01243,283.78964,248.45116,0.0,52.80124,0.184535,10.085097,68.87337,8.330017
19412,20604720.0,0.0,23.239655,25.278717,22.77893,23.386963,21.74231,21.52481,11.756958,11.774109,11.781738,12.797363,0.0,0.032121886,0.032121886,0.12109868,250.0,11.700012,0.0,0.0,51.726498,3187.031,9.915967e-05,0.0,52.784763,245.76332,17.793926,30.000002,0.151197,45.0885,284.40604,249.23178,0.0,52.784763,0.18534353,10.213053,69.00285,8.330017
19413,20604780.0,0.0,23.240997,25.310852,22.775177,23.37564,21.74762,21.528748,11.75061,11.76474,11.768524,12.797546,0.0,0.03212736,0.03212736,0.12173371,250.0,11.700012,0.0,0.0,52.092106,3200.3572,9.9702345e-05,0.0,52.76587,246.33794,17.743765,30.000002,0.15183492,45.15873,284.93704,249.93913,0.0,52.76587,0.18598956,10.331189,69.098625,8.330017
19414,20604840.0,0.0,23.241425,25.343079,22.770355,23.36377,21.752869,21.532593,11.743866,11.75708,11.759247,12.79776,0.0,0.03213236,0.03213236,0.12217501,250.0,11.700012,0.0,0.0,52.3173,3210.4478,0.000100153404,0.0,52.74419,246.94423,17.697521,30.000002,0.15231708,45.223473,285.36337,250.55635,0.0,52.74419,0.18644093,10.437374,69.1547,8.330017
19415,20604900.0,0.0,23.24173,25.375336,22.76535,23.351715,21.760895,21.536438,11.736938,12.618408,11.750946,12.797974,0.0,0.032136954,0.032136954,0.122465394,250.0,11.700012,0.0,0.0,52.43352,3218.108,0.00010053211,0.0,52.720596,247.5696,17.656248,30.000002,0.15267125,45.281254,285.70602,251.09975,0.0,52.720596,0.18674056,10.533295,69.18039,8.330017
19416,20604960.0,0.0,23.243652,25.407684,22.76233,23.342957,21.76831,21.542542,11.730072,12.217102,12.717072,12.798187,0.0,0.032138925,0.032138925,0.122626625,250.0,11.700012,0.0,0.0,52.48646,3223.7275,0.00010083671,0.0,52.695667,248.17085,17.61879,30.000002,0.15291367,45.333694,285.96317,251.55289,0.0,52.695667,0.18690561,10.618097,69.182144,8.330017
19417,20605020.0,0.0,23.24524,25.440125,22.758911,23.334229,21.774689,21.548737,11.723541,11.994232,12.265381,12.798462,0.0,0.032139506,0.032139506,0.12266774,250.0,11.700012,0.0,0.0,52.45196,3227.2156,0.00010106898,0.0,52.67087,248.73473,17.584291,30.000002,0.15305555,45.38199,286.13794,251.91418,0.0,52.67087,0.18694784,10.689067,69.16249,8.330017
19418,20605080.0,0.0,23.246338,25.472595,22.754913,23.325623,21.780457,21.553833,11.717224,11.869934,12.017822,12.798706,0.0,0.03213945,0.03213945,0.12258597,250.0,11.700012,0.0,0.0,52.332127,3228.5159,0.00010122976,0.0,52.646168,249.27307,17.553976,30.000002,0.15309186,45.42443,286.23273,252.18971,0.0,52.646168,0.18686591,10.747366,69.12033,8.330017
19419,20605140.0,0.0,23.2471,25.505157,22.75055,23.317322,21.785889,21.558289,11.71109,11.799835,11.881134,12.79895,0.0,0.032139022,0.032139022,0.12238643,250.0,11.700012,0.0,0.0,52.130337,3227.7266,0.00010132144,0.0,52.621693,249.7869,17.52521,30.000002,0.15303506,45.464706,286.25116,252.38306,0.0,52.621693,0.18666546,10.793138,69.0566,8.330017
19420,20605200.0,0.0,23.247864,25.53775,22.746063,23.309387,21.791138,21.562439,11.705261,11.758148,11.802277,12.799225,0.0,0.0321383,0.0321383,0.12207515,250.0,11.700012,0.0,0.0,51.851402,3225.0603,0.00010134797,0.0,52.597588,250.27574,17.502684,30.000002,0.15287477,45.496243,286.19717,252.49728,0.0,52.597588,0.18635269,10.825971,68.97245,8.330017
19421,20605260.0,0.0,23.250519,25.570435,22.743652,23.305206,21.796295,21.566437,11.699951,11.733917,11.758911,12.799469,0.0,0.03213524,0.03213524,0.1216818,250.0,11.700012,0.0,0.0,51.54454,3221.0046,0.00010131002,0.0,52.574657,250.69424,17.486792,30.000002,0.15262862,45.518494,286.0739,252.51964,0.0,52.574657,0.18595307,10.845702,68.87571,8.330017
19422,20605320.0,0.0,23.25299,25.60315,22.741516,23.301483,21.801361,21.570312,11.6953125,11.71756,11.731232,12.799713,0.0,0.032131217,0.032131217,0.12124363,250.0,11.700012,0.0,0.0,51.20662,3215.9377,0.00010122786,0.0,52.55377,251.04677,17.464205,30.000002,0.15236859,45.550114,285.90585,252.4756,0.0,52.55377,0.18550672,10.854581,68.773254,8.330017
19423,20605380.0,0.0,23.256134,25.635925,22.739594,23.298462,21.806396,21.574127,11.691437,11.707123,11.714996,12.799927,0.0,0.032126896,0.032126896,0.12075359,250.0,11.700012,0.0,0.0,50.837223,3209.9502,0.00010109934,0.0,52.53533,251.33467,17.453543,30.000002,0.15203167,45.56504,285.6909,252.36275,0.0,52.53533,0.18500793,10.85082,68.66364,8.330017
19424,20605440.0,0.0,23.259369,25.668762,22.738037,23.296082,21.81137,21.57788,11.688171,11.699768,11.704437,12.80014,0.0,0.03212261,0.03212261,0.12022729,250.0,11.700012,0.0,0.0,50.4465,3203.1917,0.00010093474,0.0,52.51912,251.5686,17.439972,30.000002,0.15167674,45.58404,285.4411,252.19681,0.0,52.51912,0.18447295,10.837146,68.54928,8.330017
19425,20605500.0,0.0,23.262726,25.70166,22.736755,23.29425,21.81668,21.581604,11.685272,12.571991,11.696533,12.800293,0.0,0.03211836,0.03211836,0.119681224,250.0,11.700012,0.0,0.0,50.04514,3195.9563,0.00010074662,16.534206,52.50453,251.76443,17.426903,30.000002,0.15130526,45.602337,285.17056,251.99664,0.0,52.50453,0.1839183,10.817387,68.43257,8.330017
19426,20605560.0,0.0,23.268433,25.734589,22.738129,23.295563,21.825165,21.58545,11.683197,12.467102,11.690979,12.800476,0.0,0.03211266,0.03211266,0.11914169,250.0,11.700012,0.0,0.0,49.67411,3188.959,0.00010054064,0.0,52.492176,251.88881,17.413858,30.000002,0.15093611,45.620598,284.88388,251.75586,0.0,52.492176,0.18336718,10.790319,68.32022,8.330017
19427,20605620.0,0.0,23.27481,25.767578,22.740295,23.297455,21.832092,21.592499,11.681946,12.111359,12.5372925,12.800598,0.0,0.03210647,0.03210647,0.11862901,250.0,11.700012,0.0,0.0,49.324562,3182.2422,0.00010032568,0.0,52.482956,251.93864,17.403442,30.000002,0.15057775,45.635178,284.59326,251.48555,0.0,52.482956,0.18284199,10.757084,68.216415,8.330017
19428,20605680.0,0.0,23.281158,25.800629,22.742554,23.299866,21.838104,21.598297,11.6813965,11.916534,12.149506,12.80069,0.0,0.03210048,0.03210048,0.118147686,250.0,11.700012,0.0,0.0,49.001987,3175.8442,0.00010010856,0.0,52.47662,251.92987,17.39034,30.000002,0.15025112,45.653522,284.306,251.19864,0.0,52.47662,0.18234856,10.719458,68.1213,8.330017
19429,20605740.0,0.0,23.28775,25.83371,22.744965,23.302795,21.843628,21.60318,11.6814575,11.809235,11.935974,12.800781,0.0,0.03209487,0.03209487,0.11770581,250.0,11.700012,0.0,0.0,48.71114,3169.9663,9.989593e-05,0.0,52.472954,251.87141,17.378494,30.000002,0.14995027,45.67011,284.02936,250.90535,0.0,52.472954,0.18189539,10.679204,68.03612,8.330017
19430,20605800.0,0.0,23.294525,25.866821,22.74765,23.306122,21.848846,21.607574,11.682037,11.749908,11.8177185,12.800812,0.0,0.032089755,0.032089755,0.11731008,250.0,11.700012,0.0,0.0,48.456184,3164.724,9.9693585e-05,0.0,52.4717,251.7717,17.365171,30.000002,0.14968885,45.68876,283.7693,250.61464,0.0,52.4717,0.18148935,10.637765,67.96187,8.330017
19431,20605860.0,0.0,23.302887,25.899994,22.752014,23.31192,21.853943,21.611725,11.683319,11.719177,11.756073,12.800842,0.0,0.03208394,0.03208394,0.11698344,250.0,11.700012,0.0,0.0,48.27101,3160.642,9.950931e-05,0.0,52.47292,251.61371,17.353645,30.000002,0.14947206,45.704895,283.53284,250.32825,0.0,52.47292,0.18115094,10.596052,67.90399,8.330017
19432,20605920.0,0.0,23.311523,25.933197,22.756836,23.317932,21.858948,21.615753,11.685333,11.703186,11.723267,12.800812,0.0,0.032078054,0.032078054,0.11674336,250.0,11.700012,0.0,0.0,48.14738,3157.8333,9.935206e-05,0.0,52.47712,251.39777,17.339397,30.000002,0.14932784,45.724846,283.33054,250.05711,0.0,52.47712,0.180899,10.555212,67.866035,8.330017
19433,20605980.0,0.0,23.320404,25.96643,22.761932,23.324097,21.863892,21.61966,11.687836,11.6953125,11.706055,12.800781,0.0,0.032072764,0.032072764,0.11658777,250.0,11.700012,0.0,0.0,48.086266,3156.3245,9.922688e-05,0.0,52.483856,251.14389,17.322514,30.000002,0.1492554,45.74848,283.16705,249.81258,0.0,52.483856,0.18073276,10.516902,67.84674,8.330017
19434,20606040.0,0.0,23.32962,25.999695,22.767334,23.330322,21.868805,21.623566,11.690796,11.692352,11.69812,12.80072,0.0,0.03206811,0.03206811,0.1165192,250.0,11.700012,0.0,0.0,48.087574,3156.229,9.913819e-05,0.0,52.4928,250.8606,17.30493,30.000002,0.14925079,45.773098,283.0461,249.60112,0.0,52.4928,0.18065484,10.482063,67.84627,8.330017
19435,20606100.0,0.0,23.339111,26.03302,22.77301,23.336487,21.873688,21.62741,11.694153,11.692505,11.695831,12.800659,0.0,0.03206433,0.03206433,0.11655109,250.0,11.700012,0.0,0.0,48.159744,3157.8145,9.909617e-05,0.0,52.503853,250.55565,17.28688,30.000002,0.14932375,45.798367,282.9776,249.4351,0.0,52.503853,0.18067911,10.452297,67.867,8.330017
19436,20606160.0,0.0,23.349792,26.066345,22.780182,23.344177,21.880249,21.631378,11.697784,12.869965,11.695862,12.800537,0.0,0.032060195,0.032060195,0.11667611,250.0,11.700012,0.0,0.0,48.311535,3160.9678,9.909379e-05,0.0,52.51647,250.22154,17.264639,30.000002,0.14947838,45.829506,282.95383,249.30441,0.0,52.51647,0.18079582,10.427932,67.90778,8.330017
19437,20606220.0,0.0,23.360992,26.099731,22.787964,23.351562,21.888123,21.636292,11.701813,12.345673,12.942017,12.800446,0.0,0.032056358,0.032056358,0.11690312,250.0,11.700012,0.0,0.0,48.53253,3165.8425,9.913808e-05,0.0,52.530968,249.86235,17.240059,30.000002,0.14971673,45.86392,282.98184,249.21709,0.0,52.530968,0.1810151,10.408917,67.9702,8.330017
19438,20606280.0,0.0,23.372345,26.133118,22.79596,23.358582,21.894684,21.64331,11.706055,12.05481,12.403992,12.8003235,0.0,0.032053243,0.032053243,0.11722823,250.0,11.700012,0.0,0.0,48.8207,3172.3794,9.9231656e-05,0.0,52.54697,249.49283,17.213196,30.000002,0.1500365,45.901524,283.06412,249.18,0.0,52.54697,0.18133397,10.396303,68.052704,8.330017
19439,20606340.0,0.0,23.383362,26.166565,22.803528,23.365082,21.900513,21.648956,11.710358,11.897369,12.088043,12.800171,0.0,0.032050963,0.032050963,0.11764682,250.0,11.700012,0.0,0.0,49.171303,3180.438,9.937473e-05,0.0,52.56408,249.12332,17.18427,30.000002,0.15043385,45.94202,283.20117,249.19658,0.0,52.56408,0.18174803,10.391118,68.15379,8.330017
19440,20606400.0,0.0,23.394073,26.200012,22.81073,23.370972,21.905914,21.65384,11.714569,11.812347,11.915558,12.800018,0.0,0.032049578,0.032049578,0.11815089,250.0,11.700012,0.0,0.0,49.57761,3189.924,9.9565885e-05,0.0,52.581852,248.76364,17.153028,30.000002,0.15090379,45.98576,283.3915,249.26802,0.0,52.581852,0.18224934,10.393714,68.27127,8.330017
19441,20606460.0,0.0,23.405273,26.233551,22.818512,23.377533,21.911102,21.658386,11.718689,11.768494,11.824554,12.799866,0.0,0.032048274,0.032048274,0.118743375,250.0,11.700012,0.0,0.0,50.05297,3200.9177,9.980382e-05,0.0,52.60008,248.40671,17.119902,30.000002,0.15144607,46.03214,283.6344,249.39075,0.0,52.60008,0.18283921,10.404525,68.40591,8.330017
19442,20606520.0,0.0,23.41623,26.267242,22.825989,23.38327,21.916168,21.66269,11.722717,11.746063,11.776062,12.799713,0.0,0.032047376,0.032047376,0.119421974,250.0,11.700012,0.0,0.0,50.581406,3213.2883,0.00010008735,0.0,52.618835,248.0554,17.08422,30.000002,0.15206173,46.08209,283.9302,249.56546,0.0,52.618835,0.18351604,10.423458,68.55695,8.330017
19443,20606580.0,0.0,23.42685,26.301086,22.833038,23.388153,21.921173,21.66687,11.726471,11.735962,11.752106,12.79953,0.0,0.032047343,0.032047343,0.120171934,250.0,11.700012,0.0,0.0,51.154137,3226.8042,0.00010041224,0.0,52.637695,247.72478,17.046885,30.000002,0.15273778,46.13436,284.27548,249.79318,0.0,52.637695,0.18426599,10.450754,68.72059,8.330017
