,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19444,20606640.0,0.0,23.436981,26.335052,22.8396,23.39206,21.926147,21.67099,11.729828,11.7323,11.741089,12.799377,0.0,0.03204816,0.03204816,0.120981894,250.0,11.700012,0.0,0.0,51.76181,3241.2493,0.00010077365,0.0,52.656197,247.42303,17.006191,30.000002,0.15347107,46.19133,284.6663,250.0723,0.0,52.656197,0.18507764,10.486615,68.89401,8.330017
19445,20606700.0,0.0,23.446716,26.369171,22.845612,23.394989,21.93106,21.67508,11.732819,11.731689,11.736389,12.799225,0.0,0.03204985,0.03204985,0.12183674,250.0,11.700012,0.0,0.0,52.39315,3256.4604,0.0001011666,0.0,52.673912,247.15866,16.965717,30.000002,0.15423945,46.247993,285.09665,250.39941,0.0,52.673912,0.18593596,10.529951,69.073715,8.330017
19446,20606760.0,0.0,23.45642,26.403442,22.851837,23.398071,21.936035,21.67926,11.735291,11.732788,11.735504,12.799072,0.0,0.032051664,0.032051664,0.122741275,250.0,11.700012,0.0,0.0,53.061928,3272.439,0.00010159002,0.0,52.690517,246.92755,16.920254,30.000002,0.15506147,46.311646,285.56757,250.77399,0.0,52.690517,0.18684418,10.582011,69.26066,8.330017
19447,20606820.0,0.0,23.466217,26.437805,22.857971,23.400238,21.943542,21.683441,11.737518,12.687927,11.73584,12.79892,0.0,0.03205367,0.03205367,0.12367538,250.0,11.700012,0.0,0.0,53.74315,3288.9458,0.00010203292,0.0,52.706413,246.72005,16.876982,30.000002,0.15590012,46.372227,286.06525,251.179,0.0,52.706413,0.18778235,10.639063,69.45134,8.330017
19448,20606880.0,0.0,23.475586,26.47229,22.863708,23.401337,21.950867,21.689545,11.739319,12.257019,12.775024,12.798798,0.0,0.0320564,0.0320564,0.12462851,250.0,11.700012,0.0,0.0,54.429638,3305.7654,0.00010249396,0.0,52.721096,246.55322,16.83193,30.000002,0.15676063,46.435295,286.5888,251.61948,0.0,52.721096,0.18874101,10.701788,69.64278,8.330017
19449,20606940.0,0.0,23.484283,26.506927,22.86856,23.401306,21.957092,21.696136,11.74057,12.022278,12.303253,12.798706,0.0,0.032059822,0.032059822,0.12558553,250.0,11.700012,0.0,0.0,55.110313,3322.6257,0.00010296678,0.0,52.73419,246.43323,16.787294,30.000002,0.15762483,46.497787,287.13092,252.0907,0.0,52.73419,0.18970498,10.769848,69.83174,8.330017
19450,20607000.0,0.0,23.492035,26.541626,22.872314,23.400208,21.962708,21.7016,11.741272,11.894043,12.046967,12.798584,0.0,0.032063913,0.032063913,0.12653111,250.0,11.700012,0.0,0.0,55.774372,3339.2114,0.000103444036,0.0,52.745365,246.3648,16.742414,30.000002,0.15848313,46.560623,287.68356,252.587,0.0,52.745365,0.19065885,10.842866,70.01505,8.330017
19451,20607060.0,0.0,23.499847,26.576477,22.87622,23.399689,21.967957,21.706512,11.741455,11.82428,11.907318,12.798492,0.0,0.032067586,0.032067586,0.12746492,250.0,11.700012,0.0,0.0,56.4362,3355.5706,0.000103920385,0.0,52.7546,246.33223,16.697624,30.000002,0.1593325,46.623325,288.2408,253.09761,0.0,52.7546,0.19160004,10.920172,70.19345,8.330017
19452,20607120.0,0.0,23.506897,26.61139,22.879272,23.398132,21.973022,21.71109,11.7413025,11.785736,11.830139,12.798431,0.0,0.03207117,0.03207117,0.1283826,250.0,11.700012,0.0,0.0,57.076733,3371.5525,0.00010439266,0.0,52.762283,246.33092,16.652298,30.000002,0.16017228,46.686783,288.8005,253.61787,0.0,52.762283,0.19252497,11.000002,70.36638,8.330017
19453,20607180.0,0.0,23.513153,26.646423,22.88147,23.395569,21.977966,21.715454,11.740631,11.76535,11.78952,12.798401,0.0,0.032075208,0.032075208,0.12926717,250.0,11.700012,0.0,0.0,57.68723,3386.8555,0.0001048547,0.0,52.768154,246.37256,16.60671,30.000002,0.16099107,46.750607,289.35715,254.14604,0.0,52.768154,0.19341771,11.082256,70.53014,8.330017
19454,20607240.0,0.0,23.518707,26.681519,22.882812,23.39209,21.98285,21.719696,11.739502,11.753662,11.766602,12.79834,0.0,0.032079604,0.032079604,0.13010497,250.0,11.700012,0.0,0.0,58.257496,3401.3354,0.00010530076,0.0,52.771957,246.45987,16.563503,30.000002,0.16177031,46.811096,289.90256,254.67606,0.0,52.771957,0.1942644,11.16579,70.68214,8.330017
19455,20607300.0,0.0,23.523499,26.716705,22.883392,23.387726,21.98767,21.723846,11.737854,11.746765,11.753693,12.79834,0.0,0.032084353,0.032084353,0.13088441,250.0,11.700012,0.0,0.0,58.77982,3414.7583,0.00010572502,0.0,52.773537,246.59453,16.52089,30.000002,0.16250668,46.870754,290.42935,255.20258,0.0,52.773537,0.19505344,11.249984,70.82025,8.330017
19456,20607360.0,0.0,23.528534,26.751984,22.884369,23.384338,21.992493,21.728088,11.735779,11.742462,11.74646,12.79834,0.0,0.032088153,0.032088153,0.13160259,250.0,11.700012,0.0,0.0,59.267986,3427.1028,0.00010611924,0.0,52.772816,246.75803,16.478668,30.000002,0.16319641,46.929867,290.92828,255.71126,0.0,52.772816,0.19577922,11.334011,70.94497,8.330017
19457,20607420.0,0.0,23.532959,26.787323,22.884552,23.380035,21.997253,21.73227,11.733398,11.777069,11.741608,12.79837,0.0,0.03209161,0.03209161,0.13224228,250.0,11.700012,0.0,0.0,59.692543,3438.0234,0.00010647513,52.22257,52.770126,246.95042,16.439692,30.000002,0.16381757,46.984436,291.38852,256.1932,0.0,52.770126,0.19642586,11.414951,71.05328,8.330017
19458,20607480.0,0.0,23.537506,26.822723,22.884918,23.375366,22.005432,21.73642,11.730896,12.549683,11.737427,12.798401,0.0,0.032095008,0.032095008,0.13284704,250.0,11.700012,0.0,0.0,60.089706,3448.3806,0.0001068147,0.0,52.766617,247.15572,16.402117,30.000002,0.16440947,47.037037,291.83295,256.66357,0.0,52.766617,0.19703749,11.49446,71.154144,8.330017
19459,20607540.0,0.0,23.541718,26.858215,22.884949,23.370178,22.012177,21.743408,11.728119,12.17804,12.59729,12.798431,0.0,0.032098517,0.032098517,0.13338093,250.0,11.700012,0.0,0.0,60.43275,3457.5073,0.00010712122,0.0,52.761524,247.3888,16.36595,30.000002,0.16494478,47.08767,292.24237,257.11133,0.0,52.761524,0.19757846,11.571357,71.24027,8.330017
19460,20607600.0,0.0,23.545197,26.893738,22.884155,23.364471,22.017975,21.749573,11.725037,11.973175,12.202179,12.798492,0.0,0.032102086,0.032102086,0.13383609,250.0,11.700012,0.0,0.0,60.71633,3465.2185,0.0001073907,0.0,52.75476,247.64978,16.331688,30.000002,0.16541542,47.135635,292.61093,257.5321,0.0,52.75476,0.1980408,11.644972,71.31034,8.330017
19461,20607660.0,0.0,23.549194,26.929321,22.884003,23.360413,22.023254,21.754852,11.721802,11.85907,11.983337,12.798584,0.0,0.032104366,0.032104366,0.13422501,250.0,11.700012,0.0,0.0,60.967445,3471.763,0.000107621694,0.0,52.746635,247.91327,16.299124,30.000002,0.16582914,47.181225,292.9372,257.9157,0.0,52.746635,0.19843425,11.715067,71.368,8.330017
19462,20607720.0,0.0,23.552795,26.964935,22.883392,23.356018,22.028198,21.759583,11.718597,11.795654,11.863098,12.798676,0.0,0.032105844,0.032105844,0.13455662,250.0,11.700012,0.0,0.0,61.17277,3477.1772,0.00010781633,0.0,52.738007,248.16884,16.268263,30.000002,0.16619329,47.224434,293.22424,258.26144,0.0,52.738007,0.19876882,11.780039,71.415474,8.330017
19463,20607780.0,0.0,23.55603,27.00061,22.882324,23.351349,22.032959,21.764038,11.715332,11.759186,11.795258,12.798767,0.0,0.032107305,0.032107305,0.13482128,250.0,11.700012,0.0,0.0,61.329895,3481.3457,0.000107973334,0.0,52.728767,248.42912,16.23913,30.000002,0.16650137,47.265217,293.46985,258.57236,0.0,52.728767,0.19903642,11.839845,71.450455,8.330017
19464,20607840.0,0.0,23.55893,27.036316,22.88095,23.346497,22.037628,21.76828,11.712036,11.738281,11.75766,12.798859,0.0,0.032108676,0.032108676,0.13501848,250.0,11.700012,0.0,0.0,61.437458,3484.2803,0.000108092296,0.0,52.718884,248.69366,16.211548,30.000002,0.16675328,47.303833,293.673,258.84775,0.0,52.718884,0.19923636,11.894405,71.472916,8.330017
19465,20607900.0,0.0,23.561646,27.072052,22.879272,23.341522,22.042206,21.77243,11.70874,11.725647,11.736145,12.798981,0.0,0.03211004,0.03211004,0.13514647,250.0,11.700012,0.0,0.0,61.494698,3486.0054,0.00010817328,0.0,52.708374,248.9632,16.186491,30.000002,0.16694401,47.338913,293.83258,259.08713,0.0,52.708374,0.19936708,11.943171,71.48255,8.330017
19466,20607960.0,0.0,23.56543,27.107788,22.878723,23.33844,22.046753,21.776642,11.705566,11.717682,11.723724,12.799103,0.0,0.032110002,0.032110002,0.13521515,250.0,11.700012,0.0,0.0,61.525543,3486.72,0.00010821263,0.0,52.69764,249.20926,16.16484,30.000002,0.16707544,47.369225,293.94513,259.27692,0.0,52.69764,0.1994356,11.985123,71.4826,8.330017
19467,20608020.0,0.0,23.56903,27.143585,22.878082,23.335388,22.0513,21.780762,11.702698,11.711914,11.715515,12.799225,0.0,0.032109387,0.032109387,0.13523924,250.0,11.700012,0.0,0.0,61.52301,3486.5383,0.000108218126,0.0,52.68741,249.42984,16.1431,30.000002,0.16717276,47.399662,294.02057,259.42523,0.0,52.68741,0.19945845,12.020202,71.475845,8.330017
19468,20608080.0,0.0,23.572662,27.179382,22.877533,23.332367,22.056732,21.784882,11.699951,12.935883,11.709259,12.799316,0.0,0.032108705,0.032108705,0.135228,250.0,11.700012,0.0,0.0,61.49571,3485.6902,0.000108199,0.0,52.677513,249.6374,16.122154,30.000002,0.16724044,47.42898,294.06915,259.5454,0.0,52.677513,0.19944581,12.050419,71.463356,8.330017
19469,20608140.0,0.0,23.57669,27.21518,22.87741,23.329407,22.064392,21.78946,11.697418,12.399719,12.757385,12.799438,0.0,0.03210799,0.03210799,0.13517897,250.0,11.700012,0.0,0.0,61.441948,3484.213,0.00010815435,0.0,52.66794,249.83243,16.10281,30.000002,0.16727361,47.456066,294.0894,259.6364,7.4904146,52.66794,0.19939533,12.07531,71.44466,8.330017
19470,20608200.0,0.0,23.580841,27.250977,22.877472,23.3266,22.070557,21.796753,11.695038,12.083496,12.4609375,12.799561,0.0,0.03210731,0.03210731,0.13508956,250.0,11.700012,0.0,0.0,61.359955,3482.0522,0.00010808336,0.0,52.658714,250.01509,16.084007,30.000002,0.16727422,47.482388,294.07968,259.69693,0.0,52.658714,0.19930454,12.094301,71.419266,8.330017
19471,20608260.0,0.0,23.58545,27.286774,22.878052,23.325134,22.075928,21.802704,11.692902,11.906342,12.112061,12.799652,0.0,0.03210584,0.03210584,0.13497475,250.0,11.700012,0.0,0.0,61.27097,3479.3884,0.000107989246,0.0,52.649975,250.17184,16.06683,30.000002,0.1672483,47.506435,294.04514,259.72617,0.0,52.649975,0.19918671,12.1086855,71.39056,8.330017
19472,20608320.0,0.0,23.589874,27.32257,22.87851,23.323853,22.08081,21.8078,11.691071,11.809143,11.9216,12.799774,0.0,0.032104038,0.032104038,0.13484359,250.0,11.700012,0.0,0.0,61.169918,3476.3103,0.00010787609,0.0,52.64223,250.29929,16.049116,30.000002,0.16721155,47.53124,293.99127,259.72775,0.0,52.64223,0.1990519,12.11797,71.36034,8.330017
19473,20608380.0,0.0,23.594421,27.358337,22.878937,23.322754,22.08545,21.812408,11.689484,11.755676,11.817535,12.799866,0.0,0.03210226,0.03210226,0.13469557,250.0,11.700012,0.0,0.0,61.058624,3472.8809,0.00010774623,0.0,52.635353,250.40582,16.034231,30.000002,0.1671515,47.552074,293.92084,259.7069,0.0,52.635353,0.1989003,12.122843,71.3281,8.330017
19474,20608440.0,0.0,23.59903,27.394104,22.879425,23.321838,22.089935,21.816772,11.688202,11.72522,11.75885,12.799957,0.0,0.032100543,0.032100543,0.13453493,250.0,11.700012,0.0,0.0,60.939156,3469.216,0.00010760339,0.0,52.62929,250.49341,16.020124,30.000002,0.16707896,47.571827,293.83707,259.66733,0.0,52.62929,0.19873618,12.123314,71.2945,8.330017
19475,20608500.0,0.0,23.603607,27.42984,22.879944,23.321106,22.09436,21.821014,11.687073,11.707794,11.7258,12.800018,0.0,0.032098956,0.032098956,0.13436413,250.0,11.700012,0.0,0.0,60.813652,3465.2932,0.00010744888,0.0,52.623974,250.56491,16.005405,30.000002,0.16700126,47.59243,293.74252,259.61224,0.0,52.623974,0.19856218,12.120715,71.25984,8.330017
19476,20608560.0,0.0,23.608765,27.465546,22.881042,23.321228,22.098724,21.825348,11.686279,11.698181,11.707947,12.800079,0.0,0.032097075,0.032097075,0.13419154,250.0,11.700012,0.0,0.0,60.693275,3461.3918,0.00010728669,0.0,52.619465,250.61392,15.992753,30.000002,0.16691397,47.610146,293.64038,259.54202,0.0,52.619465,0.19838575,12.114684,71.225945,8.330017
19477,20608620.0,0.0,23.613983,27.50122,22.882294,23.321533,22.103027,21.82965,11.68573,11.692627,11.697937,12.80014,0.0,0.0320951,0.0320951,0.13402395,250.0,11.700012,0.0,0.0,60.576885,3457.504,0.000107119864,0.0,52.61594,250.64008,15.979099,30.000002,0.1668342,47.62926,293.53522,259.4605,0.0,52.61594,0.19821417,12.105977,71.19407,8.330017
19478,20608680.0,0.0,23.61911,27.536865,22.883667,23.322021,22.10733,21.833893,11.685394,11.6892395,11.691956,12.800201,0.0,0.03209324,0.03209324,0.13386291,250.0,11.700012,0.0,0.0,60.466568,3453.655,0.00010695096,0.0,52.613293,250.6492,15.963763,30.000002,0.16676609,47.65073,293.42987,259.37244,0.0,52.613293,0.1980494,12.095424,71.16421,8.330017
19479,20608740.0,0.0,23.625244,27.572449,22.885498,23.322662,22.1138,21.838135,11.685364,12.767303,11.688782,12.800232,0.0,0.03209146,0.03209146,0.13371046,250.0,11.700012,0.0,0.0,60.363495,3450.1248,0.0001067829,0.0,52.61149,250.64212,15.955535,30.000002,0.16667771,47.66225,293.32617,259.27942,0.0,52.61149,0.19789334,12.082663,71.13671,8.330017
19480,20608800.0,0.0,23.631378,27.607971,22.887787,23.323456,22.120758,21.843903,11.685547,12.274902,12.861877,12.800262,0.0,0.03208985,0.03208985,0.1335689,250.0,11.700012,0.0,0.0,60.26906,3446.7852,0.0001066181,0.0,52.61046,250.6216,15.943175,30.000002,0.1666137,47.679554,293.226,259.18457,0.0,52.61046,0.19774854,12.068033,71.11185,8.330017
19481,20608860.0,0.0,23.63797,27.643463,22.890625,23.324982,22.126465,21.851044,11.685913,12.007568,12.325012,12.800293,0.0,0.032088023,0.032088023,0.13344562,250.0,11.700012,0.0,0.0,60.193073,3443.7883,0.00010645872,0.0,52.610195,250.5829,15.930435,30.000002,0.16656484,47.697388,293.1325,259.08878,0.0,52.610195,0.19762155,12.052915,71.0912,8.330017
19482,20608920.0,0.0,23.644348,27.678894,22.89328,23.326569,22.13147,21.856873,11.686493,11.8619995,12.035645,12.800293,0.0,0.03208619,0.03208619,0.13334532,250.0,11.700012,0.0,0.0,60.133667,3441.114,0.00010630718,0.0,52.610867,250.52641,15.917185,30.000002,0.16653565,47.715942,293.049,258.99518,0.0,52.610867,0.19751757,12.037596,71.075615,8.330017
19483,20608980.0,0.0,23.650726,27.714233,22.895844,23.328247,22.136108,21.862,11.687256,11.781921,11.87619,12.8003235,0.0,0.0320845,0.0320845,0.1332683,250.0,11.700012,0.0,0.0,60.091484,3438.8306,0.000106165426,0.0,52.612347,250.45712,15.904405,30.000002,0.16652285,47.733833,292.9773,258.90714,0.0,52.612347,0.19743714,12.022403,71.064926,8.330017
19484,20609040.0,0.0,23.657043,27.749542,22.898407,23.329987,22.140533,21.86676,11.688141,11.738037,11.788452,12.800293,0.0,0.032082994,0.032082994,0.13321556,250.0,11.700012,0.0,0.0,60.06685,3436.9436,0.00010603473,0.0,52.61454,250.37799,15.8916,30.000002,0.16652915,47.751762,292.91885,258.82712,0.0,52.61454,0.19738138,12.007858,71.05916,8.330017
19485,20609100.0,0.0,23.663422,27.784729,22.90097,23.331726,22.144836,21.871307,11.689178,11.715149,11.742279,12.800293,0.0,0.032081697,0.032081697,0.13318746,250.0,11.700012,0.0,0.0,60.059803,3435.5032,0.00010591654,0.0,52.61734,250.29161,15.8783865,30.000002,0.1665564,47.77026,292.87457,258.75693,0.0,52.61734,0.19735068,11.994083,71.05826,8.330017
19486,20609160.0,0.0,23.670074,27.819855,22.90384,23.333862,22.149048,21.875793,11.690338,11.703522,11.718231,12.800262,0.0,0.032080375,0.032080375,0.13318759,250.0,11.700012,0.0,0.0,60.0761,3434.6074,0.00010581251,0.0,52.620728,250.19566,15.86549,30.000002,0.16660418,47.788315,292.84583,258.6969,0.0,52.620728,0.19734815,11.9812355,71.06301,8.330017
19487,20609220.0,0.0,23.676605,27.85492,22.906708,23.335938,22.153229,21.880219,11.69162,11.697449,11.70517,12.800232,0.0,0.032079138,0.032079138,0.13321784,250.0,11.700012,0.0,0.0,60.11291,3434.21,0.0001057238,0.0,52.62471,250.09164,15.851378,30.000002,0.16668011,47.80807,292.83438,258.64914,0.0,52.62471,0.19737591,11.969898,71.07368,8.330017
19488,20609280.0,0.0,23.683136,27.889862,22.909607,23.337952,22.15738,21.884613,11.692963,11.694641,11.698425,12.800201,0.0,0.032078143,0.032078143,0.13327616,250.0,11.700012,0.0,0.0,60.1692,3434.33,0.00010565107,0.0,52.629173,249.98436,15.836519,30.000002,0.16678107,47.828873,292.84036,258.61557,0.0,52.629173,0.19743222,11.96022,71.08964,8.330017
19489,20609340.0,0.0,23.68991,27.924713,22.912445,23.339813,22.16153,21.888977,11.6944275,11.694305,11.696472,12.800171,0.0,0.032077413,0.032077413,0.13336587,250.0,11.700012,0.0,0.0,60.246956,3435.1128,0.000105597974,0.0,52.63407,249.87558,15.824402,30.000002,0.16689612,47.845837,292.86673,258.5992,0.0,52.63407,0.1975205,11.952275,71.11143,8.330017
19490,20609400.0,0.0,23.696808,27.959442,22.915741,23.341583,22.168823,21.89331,11.695862,12.5807495,11.695862,12.80014,0.0,0.032076918,0.032076918,0.13347739,250.0,11.700012,0.0,0.0,60.339207,3436.344,0.00010555949,0.0,52.639164,249.76901,15.809472,30.000002,0.16703947,47.866737,292.90796,258.59677,0.0,52.639164,0.19763102,11.946102,71.1371,8.330017
19491,20609460.0,0.0,23.704102,27.99408,22.919495,23.343506,22.17514,21.90039,11.697357,12.180359,12.656799,12.80011,0.0,0.032076444,0.032076444,0.13361406,250.0,11.700012,0.0,0.0,60.45084,3438.1428,0.00010553777,0.0,52.64442,249.66255,15.794344,30.000002,0.16720325,47.887917,292.96558,258.60867,0.0,52.64442,0.19776675,11.941708,71.16735,8.330017
19492,20609520.0,0.0,23.71109,28.028595,22.922974,23.345215,22.18045,21.907104,11.698883,11.961182,12.220642,12.800079,0.0,0.03207614,0.03207614,0.13377592,250.0,11.700012,0.0,0.0,60.578674,3440.42,0.000105533545,0.0,52.64986,249.55779,15.778714,30.000002,0.16738892,47.909798,293.04025,258.63605,0.0,52.64986,0.197928,11.9393,71.2021,8.330017
19493,20609580.0,0.0,23.717773,28.062988,22.926086,23.34671,22.18518,21.91278,11.700348,11.842377,11.984039,12.800018,0.0,0.032076057,0.032076057,0.13395952,250.0,11.700012,0.0,0.0,60.720425,3443.1033,0.0001055457,0.0,52.655357,249.4584,15.762981,30.000002,0.1675924,47.931828,293.13098,258.67926,0.0,52.655357,0.19811144,11.939357,71.24055,8.330017
19494,20609640.0,0.0,23.724152,28.09729,22.928894,23.347961,22.189575,21.917877,11.701721,11.778809,11.8567505,12.799988,0.0,0.03207623,0.03207623,0.1341617,250.0,11.700012,0.0,0.0,60.873615,3446.16,0.00010557342,0.0,52.66078,249.36687,15.746713,30.000002,0.16781303,47.9546,293.23642,258.73804,0.0,52.66078,0.19831398,11.941755,71.28197,8.330017
19495,20609700.0,0.0,23.730347,28.131409,22.931519,23.348969,22.193848,21.922638,11.703033,11.743835,11.786163,12.799927,0.0,0.03207664,0.03207664,0.13437878,250.0,11.700012,0.0,0.0,61.035484,3449.5664,0.000105615785,0.0,52.666016,249.28535,15.730545,30.000002,0.16804549,47.977238,293.3549,258.8116,0.0,52.666016,0.19853191,11.946275,71.32557,8.330017
19496,20609760.0,0.0,23.736511,28.165436,22.934113,23.350006,22.197937,21.927307,11.704285,11.725464,11.748444,12.799896,0.0,0.03207709,0.03207709,0.13460988,250.0,11.700012,0.0,0.0,61.20791,3453.315,0.00010567185,0.0,52.670998,249.21193,15.714224,30.000002,0.16828975,48.000084,293.48505,258.89807,0.0,52.670998,0.1987639,11.952881,71.371284,8.330017
19497,20609820.0,0.0,23.742462,28.19931,22.936523,23.350769,22.201996,21.931885,11.705444,11.71582,11.728119,12.799866,0.0,0.032077637,0.032077637,0.13485283,250.0,11.700012,0.0,0.0,61.38632,3457.3608,0.00010574091,0.0,52.675747,249.14697,15.697697,30.000002,0.16854453,48.023224,293.6258,258.9965,0.0,52.675747,0.19900799,11.961271,71.41868,8.330017
19498,20609880.0,0.0,23.74823,28.233032,22.93872,23.351227,22.206024,21.936401,11.706512,11.711304,11.717987,12.799835,0.0,0.032078393,0.032078393,0.13510323,250.0,11.700012,0.0,0.0,61.56806,3461.6516,0.00010582187,0.0,52.680164,249.0935,15.681137,30.000002,0.16880588,48.046406,293.7752,259.10638,0.0,52.680164,0.19925992,11.971293,71.46681,8.330017
19499,20609940.0,0.0,23.753723,28.266602,22.940735,23.35141,22.210022,21.940857,11.707489,11.709137,11.712555,12.799805,0.0,0.032079324,0.032079324,0.13535619,250.0,11.700012,0.0,0.0,61.7495,3466.1018,0.00010591284,0.0,52.684124,249.0533,15.664305,30.000002,0.16907099,48.069973,293.93063,259.22604,0.0,52.684124,0.19951478,11.982844,71.514694,8.330017
19500,20610000.0,0.0,23.759186,28.300018,22.942596,23.351288,22.2146,21.945282,11.708313,12.851166,11.7100525,12.799774,0.0,0.032080427,0.032080427,0.13560827,250.0,11.700012,0.0,0.0,61.92822,3470.6921,0.00010601259,2.6761363,52.68757,249.0271,15.648329,30.000002,0.16933258,48.09234,294.09006,259.35397,0.0,52.68757,0.1997691,11.995699,71.56167,8.330017
19501,20610060.0,0.0,23.761658,28.333221,22.94107,23.34726,22.218079,21.946045,11.702423,12.434601,12.05014,12.79892,0.0,0.032084174,0.032084174,0.13582294,250.0,11.700012,0.0,0.0,62.047756,3469.3657,0.0001060203,0.0,52.68986,249.06091,15.632346,30.000002,0.16956988,48.114716,294.2455,259.50064,40.820206,52.68986,0.19999143,12.062379,71.59885,8.330017
19502,20610120.0,0.0,23.764008,28.36621,22.939453,23.343079,22.220001,21.950012,11.69281,12.100403,12.493652,12.798126,0.0,0.03208896,0.03208896,0.1359756,250.0,11.700012,0.0,0.0,62.124477,3464.495,0.00010588033,0.0,52.689415,249.16296,15.617797,30.000002,0.16975524,48.135082,294.38068,259.65527,0.0,52.689415,0.20015377,12.182131,71.62136,8.330017
19503,20610180.0,0.0,23.765839,28.398987,22.937286,23.338776,22.221039,21.952515,11.685608,11.913696,12.128571,12.798187,0.0,0.032093775,0.032093775,0.13606973,250.0,11.700012,0.0,0.0,62.15796,3458.4907,0.0001056723,0.0,52.686596,249.31024,15.604164,30.000002,0.16989185,48.15417,294.48996,259.8046,0.0,52.686596,0.2002576,12.273378,71.631035,8.330017
19504,20610240.0,0.0,23.767365,28.431519,22.934753,23.334503,22.22165,21.954102,11.680084,11.808197,11.924835,12.798492,0.0,0.032098167,0.032098167,0.13610344,250.0,11.700012,0.0,0.0,62.14855,3451.5134,0.00010541176,0.0,52.68163,249.4908,15.592008,30.000002,0.16997515,48.17119,294.56805,259.9397,0.0,52.68163,0.20030016,12.340871,71.62811,8.330017
19505,20610300.0,0.0,23.768707,28.463837,22.932037,23.330292,22.221954,21.95523,11.675842,11.747742,11.81012,12.798859,0.0,0.03210191,0.03210191,0.13607699,250.0,11.700012,0.0,0.0,62.09733,3443.7031,0.00010511068,0.0,52.674885,249.69353,15.581462,30.000002,0.1700043,48.185955,294.61163,260.05356,0.0,52.674885,0.20028122,12.388748,71.61322,8.330017
19506,20610360.0,0.0,23.770294,28.49591,22.929596,23.32663,22.22226,21.956268,11.672638,11.714203,11.748047,12.799225,0.0,0.032104656,0.032104656,0.13599555,250.0,11.700012,0.0,0.0,62.01206,3435.2783,0.0001047782,0.0,52.666748,249.9049,15.572369,30.000002,0.16998336,48.198685,294.6199,260.14035,0.0,52.666748,0.20020527,12.41981,71.58797,8.330017
19507,20610420.0,0.0,23.77185,28.52774,22.927124,23.32312,22.222473,21.957184,11.670227,11.694733,11.713074,12.7994995,0.0,0.032106493,0.032106493,0.1358644,250.0,11.700012,0.0,0.0,61.892723,3426.3303,0.00010442273,0.0,52.657776,250.11482,15.5646,30.000002,0.16991705,48.20956,294.59372,260.197,0.0,52.657776,0.2000778,12.437059,71.55381,8.330017
19508,20610480.0,0.0,23.773407,28.559326,22.924683,23.319855,22.222626,21.958008,11.668396,11.683014,11.692841,12.799774,0.0,0.032107648,0.032107648,0.13568586,250.0,11.700012,0.0,0.0,61.74203,3416.9336,0.00010405009,0.0,52.648293,250.31978,15.558012,30.000002,0.16980805,48.218784,294.53397,260.22278,0.0,52.648293,0.19990157,12.443042,71.51133,8.330017
19509,20610540.0,0.0,23.774994,28.590668,22.922363,23.316895,22.222748,21.95877,11.667053,11.676056,11.681335,12.799988,0.0,0.032108184,0.032108184,0.13546416,250.0,11.700012,0.0,0.0,61.562836,3407.1917,0.00010366474,0.0,52.63856,250.51549,15.55233,30.000002,0.16966084,48.226738,294.44247,260.21756,0.0,52.63856,0.1996809,12.4394,71.46148,8.330017
19510,20610600.0,0.0,23.77707,28.621765,22.920197,23.31427,22.22284,21.959503,11.666168,11.671997,11.674988,12.80014,0.0,0.03210814,0.03210814,0.13519923,250.0,11.700012,0.0,0.0,61.355637,3397.2239,0.000103270264,0.0,52.628853,250.69633,15.550521,30.000002,0.16946311,48.22927,294.31802,260.1779,0.0,52.628853,0.19941586,12.4264965,71.40452,8.330017
19511,20610660.0,0.0,23.778961,28.652618,22.918182,23.311615,22.22467,21.960052,11.665497,12.821686,11.670959,12.800293,0.0,0.032107934,0.032107934,0.13490106,250.0,11.700012,0.0,0.0,61.124207,3387.0051,0.00010287051,0.0,52.619286,250.86736,15.547291,30.000002,0.16924526,48.233795,294.16907,260.11298,0.0,52.619286,0.19911726,12.407717,71.341965,8.330017
19512,20610720.0,0.0,23.781372,28.683197,22.916748,23.309357,22.227417,21.961945,11.665039,12.293213,12.9123535,12.800415,0.0,0.032107446,0.032107446,0.13457108,250.0,11.700012,0.0,0.0,60.87305,3376.6824,0.00010246711,0.0,52.6099,251.02585,15.545422,30.000002,0.16899657,48.23641,293.99594,260.02182,0.0,52.6099,0.19878626,12.38349,71.27419,8.330017
19513,20610780.0,0.0,23.783997,28.713531,22.915619,23.307526,22.228851,21.965454,11.664795,12.008209,12.345795,12.800537,0.0,0.032106623,0.032106623,0.13421416,250.0,11.700012,0.0,0.0,60.605576,3366.2788,0.000102062244,0.0,52.600903,251.16742,15.544001,30.000002,0.16872463,48.2384,293.80075,259.90448,0.0,52.600903,0.19842768,12.354263,71.20228,8.330017
19514,20610840.0,0.0,23.786499,28.743622,22.914398,23.306122,22.229553,21.96759,11.664703,11.852661,12.037323,12.800629,0.0,0.032105472,0.032105472,0.13383633,250.0,11.700012,0.0,0.0,60.326267,3355.7727,0.000101657024,0.0,52.592434,251.28952,15.542905,30.000002,0.16843456,48.239933,293.58688,259.76282,0.0,52.592434,0.19804749,12.321386,71.12741,8.330017
19515,20610900.0,0.0,23.789215,28.773438,22.913269,23.305176,22.229889,21.968994,11.664764,11.767639,11.868744,12.80069,0.0,0.032104015,0.032104015,0.13344388,250.0,11.700012,0.0,0.0,60.039757,3345.3015,0.000101253456,0.0,52.58465,251.39,15.543516,30.000002,0.16812558,48.23908,293.35803,259.59912,0.0,52.58465,0.19765209,12.285292,71.05082,8.330017
19516,20610960.0,0.0,23.792053,28.803009,22.912415,23.304718,22.230103,21.970245,11.665009,11.720703,11.775543,12.800751,0.0,0.032102272,0.032102272,0.13304386,250.0,11.700012,0.0,0.0,59.7515,3334.9487,0.00010085387,0.0,52.577675,251.46689,15.543858,30.000002,0.1678114,48.238598,293.11835,259.4163,0.0,52.577675,0.19724852,12.246376,70.97388,8.330017
19517,20611020.0,0.0,23.795166,28.832275,22.911835,23.304749,22.230194,21.971252,11.665405,11.694885,11.724213,12.800812,0.0,0.03210028,0.03210028,0.13264304,250.0,11.700012,0.0,0.0,59.465904,3324.7815,0.00010045979,0.0,52.571648,251.51897,15.545312,30.000002,0.16749161,48.236565,292.87204,259.2175,0.0,52.571648,0.19684368,12.2056265,70.89787,8.330017
19518,20611080.0,0.0,23.798462,28.861298,22.911499,23.305206,22.230225,21.972137,11.666016,11.6813965,11.697174,12.800842,0.0,0.03209811,0.03209811,0.13224731,250.0,11.700012,0.0,0.0,59.187134,3314.9067,0.00010007376,0.0,52.566643,251.54619,15.54666,30.000002,0.16717593,48.234673,292.62292,259.00623,0.0,52.566643,0.19644357,12.163167,70.823875,8.330017
19519,20611140.0,0.0,23.802216,28.890045,22.911499,23.306091,22.230225,21.972961,11.66684,11.674591,11.6831665,12.800873,0.0,0.032095805,0.032095805,0.13186258,250.0,11.700012,0.0,0.0,58.9193,3305.4397,9.969833e-05,0.0,52.56272,251.5485,15.549562,30.000002,0.16686219,48.230614,292.37482,258.78583,0.0,52.56272,0.19605416,12.119262,70.75298,8.330017
19520,20611200.0,0.0,23.805939,28.918518,22.911774,23.307404,22.230225,21.973785,11.667786,11.671143,11.67572,12.800873,0.0,0.032093413,0.032093413,0.1314954,250.0,11.700012,0.0,0.0,58.66691,3296.3481,9.933474e-05,0.0,52.559917,251.52669,15.5507,30.000002,0.16656913,48.22902,292.13205,258.56067,0.0,52.559917,0.19568215,12.075363,70.68637,8.330017
19521,20611260.0,0.0,23.810303,28.946716,22.912292,23.30893,22.230347,21.974823,11.669006,11.670044,11.672668,12.800873,0.0,0.032091122,0.032091122,0.13115226,250.0,11.700012,0.0,0.0,58.432972,3287.9236,9.8988465e-05,0.0,52.558403,251.48079,15.554674,30.000002,0.16628335,48.223457,291.89908,258.3347,0.0,52.558403,0.1953344,12.0311575,70.62526,8.330017
19522,20611320.0,0.0,23.81491,28.97464,22.913544,23.31073,22.23352,21.97583,11.670319,12.619171,11.671295,12.800873,0.0,0.032088887,0.032088887,0.13083005,250.0,11.700012,0.0,0.0,58.21621,3279.9607,9.865573e-05,0.0,52.557747,251.41914,15.556068,30.000002,0.16602437,48.221504,291.67575,258.11115,0.0,52.557747,0.19500768,11.9875145,70.56867,8.330017
19523,20611380.0,0.0,23.820007,29.002167,22.915344,23.312866,22.236023,21.97931,11.671814,12.19046,12.700012,12.800873,0.0,0.03208669,0.03208669,0.13053778,250.0,11.700012,0.0,0.0,58.02301,3272.69,9.834209e-05,0.0,52.558117,251.33907,15.557268,30.000002,0.16578947,48.219826,291.46698,257.8936,0.0,52.558117,0.19471098,11.944847,70.51845,8.330017
19524,20611440.0,0.0,23.825165,29.029602,22.917297,23.315308,22.237457,21.982788,11.673431,11.954559,12.230652,12.800842,0.0,0.03208452,0.03208452,0.13027664,250.0,11.700012,0.0,0.0,57.854156,3266.0103,9.804591e-05,0.0,52.559505,251.24065,15.55796,30.000002,0.16558076,48.218857,291.27332,257.68265,0.0,52.559505,0.19444546,11.903301,70.4748,8.330017
19525,20611500.0,0.0,23.830261,29.056671,22.919159,23.317963,22.238281,21.985138,11.675171,11.826721,11.976929,12.800812,0.0,0.03208243,0.03208243,0.13005295,250.0,11.700012,0.0,0.0,57.713753,3260.0117,9.777136e-05,0.0,52.56188,251.12624,15.558197,30.000002,0.16540307,48.218525,291.09933,257.48352,0.0,52.56188,0.19421758,11.864101,70.438835,8.330017
19526,20611560.0,0.0,23.835114,29.083435,22.920776,23.320312,22.238861,21.98706,11.677002,11.7578125,11.839386,12.800751,0.0,0.03208074,0.03208074,0.12986413,250.0,11.700012,0.0,0.0,57.59535,3254.647,9.751809e-05,0.0,52.565117,251.0031,15.5579,30.000002,0.16525517,48.218937,290.94562,257.29947,0.0,52.565117,0.19402537,11.827273,70.409744,8.330017
19527,20611620.0,0.0,23.840057,29.109894,22.922485,23.322815,22.239288,21.988678,11.678833,11.720581,11.764191,12.80072,0.0,0.032079335,0.032079335,0.12970923,250.0,11.700012,0.0,0.0,57.50292,3249.9275,9.728598e-05,0.0,52.568966,250.87494,15.557435,30.000002,0.16513468,48.219593,290.8123,257.13202,0.0,52.568966,0.19386764,11.793284,70.38718,8.330017
19528,20611680.0,0.0,23.845062,29.136078,22.924286,23.32544,22.239594,21.990112,11.680725,11.701874,11.725555,12.800659,0.0,0.032078043,0.032078043,0.12959109,250.0,11.700012,0.0,0.0,57.437317,3245.9187,9.7075965e-05,0.0,52.573406,250.74019,15.556486,30.000002,0.16504481,48.22092,290.70038,256.9817,0.0,52.573406,0.1937469,11.76204,70.37176,8.330017
19529,20611740.0,0.0,23.850098,29.161926,22.926208,23.328125,22.239868,21.991425,11.682648,11.692383,11.705048,12.800598,0.0,0.03207688,0.03207688,0.12951061,250.0,11.700012,0.0,0.0,57.399143,3242.5906,9.6888114e-05,0.0,52.57839,250.60011,15.554805,30.000002,0.1649873,48.22327,290.61066,256.8497,0.0,52.57839,0.19366409,11.733921,70.36361,8.330017
19530,20611800.0,0.0,23.855194,29.1875,22.928223,23.330872,22.240112,21.992706,11.684601,11.688263,11.695068,12.800537,0.0,0.032075837,0.032075837,0.12946823,250.0,11.700012,0.0,0.0,57.38845,3239.9714,9.672276e-05,0.0,52.583866,250.45584,15.552457,30.000002,0.16496219,48.226562,290.5437,256.73697,0.0,52.583866,0.19361961,11.708983,70.36278,8.330017
19531,20611860.0,0.0,23.859955,29.212769,22.92987,23.332916,22.240479,21.99414,11.686523,11.686981,11.690674,12.800476,0.0,0.03207533,0.03207533,0.129458,250.0,11.700012,0.0,0.0,57.394894,3237.9548,9.657945e-05,0.0,52.58968,250.31651,15.549654,30.000002,0.16496469,48.230484,290.49872,256.64618,0.0,52.58968,0.19360839,11.687139,70.3677,8.330017
19532,20611920.0,0.0,23.864685,29.237732,22.93158,23.33493,22.24112,21.995575,11.6883545,12.495728,11.688934,12.800415,0.0,0.032075185,0.032075185,0.1294749,250.0,11.700012,0.0,0.0,57.421227,3236.4717,9.645601e-05,20.207115,52.595497,250.18614,15.546481,30.000002,0.1649903,48.234924,290.47345,256.5766,0.0,52.595497,0.193625,11.66889,70.37726,8.330017
19533,20611980.0,0.0,23.869873,29.262268,22.933868,23.336884,22.244965,21.996979,11.690094,12.472412,11.689056,12.800354,0.0,0.03207517,0.03207517,0.12952033,250.0,11.700012,0.0,0.0,57.467113,3235.6536,9.635342e-05,0.0,52.601273,250.06256,15.542398,30.000002,0.16504194,48.240643,290.4679,256.5275,0.0,52.601273,0.19367042,11.65391,70.39181,8.330017
19534,20612040.0,0.0,23.875244,29.286713,22.936401,23.338745,22.247253,22.001709,11.691803,12.117401,12.525482,12.800293,0.0,0.03207527,0.03207527,0.12959212,250.0,11.700012,0.0,0.0,57.53122,3235.3809,9.626891e-05,0.0,52.60704,249.94412,15.537898,30.000002,0.16511592,48.24694,290.48022,256.49658,0.0,52.60704,0.19374242,11.64181,70.41102,8.330017
19535,20612100.0,0.0,23.880219,29.3107,22.938599,23.340485,22.248657,22.005066,11.69339,11.924866,12.148132,12.800201,0.0,0.03207545,0.03207545,0.12968843,250.0,11.700012,0.0,0.0,57.61196,3235.5469,9.620244e-05,0.0,52.612717,249.8326,15.532934,30.000002,0.16521092,48.25389,290.50974,256.48383,0.0,52.612717,0.19383912,11.633019,70.43446,8.330017
19536,20612160.0,0.0,23.884521,29.334412,22.940033,23.3414,22.249603,22.00766,11.694824,11.819366,11.940613,12.80014,0.0,0.032076143,0.032076143,0.12980114,250.0,11.700012,0.0,0.0,57.697372,3235.9968,9.615134e-05,0.0,52.618153,249.73615,15.527609,30.000002,0.16532102,48.26135,290.5543,256.4901,0.0,52.618153,0.19395326,11.627472,70.46022,8.330017
19537,20612220.0,0.0,23.88858,29.357788,22.941254,23.342133,22.250305,22.009766,11.696014,11.762695,11.828522,12.800079,0.0,0.032077163,0.032077163,0.12992352,250.0,11.700012,0.0,0.0,57.78956,3236.6743,9.6112715e-05,0.0,52.623047,249.65808,15.522045,30.000002,0.16544014,48.26914,290.6103,256.51337,0.0,52.623047,0.19407772,11.625125,70.48688,8.330017
19538,20612280.0,0.0,23.892456,29.380829,22.942291,23.342743,22.250854,22.011597,11.697052,11.731873,11.76709,12.800018,0.0,0.03207822,0.03207822,0.13005523,250.0,11.700012,0.0,0.0,57.886826,3237.567,9.608485e-05,0.0,52.627415,249.59357,15.516286,30.000002,0.1655674,48.277203,290.6759,256.55014,0.0,52.627415,0.19421157,11.625486,70.51459,8.330017
19539,20612340.0,0.0,23.896149,29.403534,22.943207,23.34317,22.251312,22.013275,11.697937,11.715942,11.734894,12.799988,0.0,0.03207932,0.03207932,0.13019343,250.0,11.700012,0.0,0.0,57.987637,3238.6262,9.606609e-05,0.0,52.63127,249.54208,15.510406,30.000002,0.1657003,48.285435,290.74927,256.59854,0.0,52.63127,0.19435197,11.628148,70.54284,8.330017
19540,20612400.0,0.0,23.899689,29.425934,22.94403,23.343445,22.25174,22.014832,11.698639,11.707855,11.71814,12.799927,0.0,0.032080404,0.032080404,0.13033582,250.0,11.700012,0.0,0.0,58.09037,3239.803,9.605475e-05,0.0,52.63461,249.50253,15.5043335,30.000002,0.1658373,48.293934,290.82858,256.65652,0.0,52.63461,0.19449656,11.632863,70.57128,8.330017
19541,20612460.0,0.0,23.90271,29.447998,22.944305,23.342896,22.252197,22.01651,11.699188,11.703766,11.709351,12.799896,0.0,0.032081865,0.032081865,0.1304742,250.0,11.700012,0.0,0.0,58.18354,3240.956,9.6048585e-05,0.0,52.637344,249.48158,15.498289,30.000002,0.16597174,48.302395,290.91104,256.72397,0.0,52.637344,0.19463791,11.639171,70.59803,8.330017
19542,20612520.0,0.0,23.905579,29.469696,22.944427,23.342194,22.252655,22.018158,11.699493,11.701569,11.704437,12.799866,0.0,0.032083504,0.032083504,0.13060184,250.0,11.700012,0.0,0.0,58.268852,3242.0115,9.6044256e-05,0.0,52.639263,249.48022,15.492614,30.000002,0.16609666,48.31034,290.99246,256.7974,0.0,52.639263,0.19476886,11.646898,70.6218,8.330017
19543,20612580.0,0.0,23.908417,29.491089,22.944672,23.34137,22.254639,22.019775,11.6996155,12.87616,11.702301,12.799835,0.0,0.0320851,0.0320851,0.1307183,250.0,11.700012,0.0,0.0,58.345078,3242.9624,9.604059e-05,0.0,52.640335,249.49548,15.486699,30.000002,0.1662139,48.318623,291.07147,256.87454,0.0,52.640335,0.19488855,11.655922,70.64268,8.330017
19544,20612640.0,0.0,23.91153,29.512115,22.945251,23.340454,22.258026,22.0224,11.6996155,12.340546,12.957733,12.799835,0.0,0.0320866,0.0320866,0.13082266,250.0,11.700012,0.0,0.0,58.411877,3243.8447,9.603628e-05,0.0,52.640755,249.52249,15.481314,30.000002,0.16631943,48.32616,291.14606,256.95187,0.0,52.640755,0.19499592,11.665123,70.660706,8.330017
19545,20612700.0,0.0,23.914612,29.532806,22.945831,23.339417,22.26004,22.027039,11.699493,12.049927,12.401794,12.799835,0.0,0.032087967,0.032087967,0.13091262,250.0,11.700012,0.0,0.0,58.467884,3244.57,9.602981e-05,0.0,52.640522,249.5601,15.476222,30.000002,0.16641243,48.333286,291.2144,257.0273,0.0,52.640522,0.19508865,11.674437,70.67553,8.330017
19546,20612760.0,0.0,23.916931,29.553162,22.945587,23.337708,22.261353,22.030396,11.699188,11.890533,12.082428,12.799805,0.0,0.032089587,0.032089587,0.13098145,250.0,11.700012,0.0,0.0,58.503212,3244.9202,9.601872e-05,0.0,52.63962,249.61366,15.471501,30.000002,0.16648792,48.339897,291.2742,257.10077,0.0,52.63962,0.19516075,11.68387,70.685646,8.330017
19547,20612820.0,0.0,23.918945,29.57315,22.945068,23.335938,22.262238,22.032959,11.698639,11.80368,11.9086,12.799805,0.0,0.03209123,0.03209123,0.13102467,250.0,11.700012,0.0,0.0,58.52074,3244.8655,9.6000185e-05,0.0,52.63787,249.68323,15.467183,30.000002,0.16654193,48.345943,291.32233,257.1695,0.0,52.63787,0.19520727,11.693425,70.69022,8.330017
19548,20612880.0,0.0,23.920746,29.592804,22.944366,23.334167,22.262909,22.035126,11.697968,11.756317,11.814056,12.799835,0.0,0.032092698,0.032092698,0.13104345,250.0,11.700012,0.0,0.0,58.5205,3244.4287,9.5973046e-05,0.0,52.635403,249.76274,15.463507,30.000002,0.16657403,48.35109,291.35757,257.2302,0.0,52.635403,0.19522901,11.702453,70.68979,8.330017
19549,20612940.0,0.0,23.922455,29.612091,22.943604,23.332428,22.263458,22.037048,11.697174,11.729492,11.760834,12.799835,0.0,0.03209396,0.03209396,0.13103728,250.0,11.700012,0.0,0.0,58.50283,3243.6055,9.593636e-05,0.0,52.632343,249.84935,15.460363,30.000002,0.16658424,48.35549,291.37885,257.2808,0.0,52.632343,0.19522537,11.710382,70.68439,8.330017
19550,20613000.0,0.0,23.924072,29.631012,22.942749,23.330719,22.263947,22.038818,11.69632,11.714325,11.731079,12.799866,0.0,0.032094974,0.032094974,0.13100691,250.0,11.700012,0.0,0.0,58.468365,3242.388,9.588933e-05,0.0,52.628796,249.93985,15.457781,30.000002,0.16657293,48.359104,291.3856,257.31976,0.0,52.628796,0.19519705,11.717055,70.67431,8.330017
19551,20613060.0,0.0,23.925323,29.649597,22.941528,23.328491,22.264435,22.040619,11.695404,11.705933,11.715027,12.799896,0.0,0.032096114,0.032096114,0.13094783,250.0,11.700012,0.0,0.0,58.40898,3240.7056,9.5831216e-05,0.0,52.62479,250.03885,15.455808,30.000002,0.166537,48.36187,291.3768,257.34772,0.0,52.62479,0.19514026,11.722038,70.65849,8.330017
19552,20613120.0,0.0,23.926605,29.667786,22.940308,23.326416,22.264893,22.042389,11.694336,11.701202,11.706451,12.799927,0.0,0.03209717,0.03209717,0.13085285,250.0,11.700012,0.0,0.0,58.32584,3238.48,9.575834e-05,0.0,52.620136,250.14627,15.455267,30.000002,0.1664671,48.36263,291.3477,257.3603,0.0,52.620136,0.19504738,11.7250185,70.63562,8.330017
19553,20613180.0,0.0,23.927856,29.685638,22.939148,23.324524,22.26532,22.044098,11.693268,11.698273,11.701538,12.799957,0.0,0.03209785,0.03209785,0.13072336,250.0,11.700012,0.0,0.0,58.21954,3235.694,9.566888e-05,0.0,52.61507,250.25293,15.455076,30.000002,0.16636837,48.362892,291.2962,257.35236,0.0,52.61507,0.19491927,11.725245,70.606384,8.330017
19554,20613240.0,0.0,23.929474,29.703094,22.938446,23.322784,22.268402,22.045807,11.6922,12.673401,11.697693,12.800018,0.0,0.03209836,0.03209836,0.13057905,250.0,11.700012,0.0,0.0,58.10354,3232.7185,9.557206e-05,0.0,52.609886,250.35777,15.45506,30.000002,0.16625707,48.362915,291.2348,257.33466,0.0,52.609886,0.19477597,11.724032,70.57447,8.330017
19555,20613300.0,0.0,23.931366,29.720215,22.93814,23.321228,22.27127,22.04953,11.691193,12.227722,12.770294,12.800049,0.0,0.032098614,0.032098614,0.13041466,250.0,11.700012,0.0,0.0,57.974594,3229.4734,9.546518e-05,0.0,52.6046,250.45859,15.455824,30.000002,0.16612658,48.361847,291.15952,257.30273,0.0,52.6046,0.1946121,11.720567,70.53902,8.330017
19556,20613360.0,0.0,23.932861,29.736938,22.937439,23.319183,22.27301,22.053833,11.690186,11.983795,12.277893,12.80011,0.0,0.03209903,0.03209903,0.13022423,250.0,11.700012,0.0,0.0,57.823044,3225.784,9.534687e-05,0.0,52.59921,250.56067,15.456909,30.000002,0.16597477,48.36033,291.06863,257.25696,0.0,52.59921,0.1944225,11.714584,70.49864,8.330017
19557,20613420.0,0.0,23.934143,29.753265,22.936523,23.317413,22.27414,22.056976,11.689117,11.850494,12.011261,12.80014,0.0,0.032099362,0.032099362,0.13000722,250.0,11.700012,0.0,0.0,57.65503,3221.6267,9.521578e-05,0.0,52.59358,250.66347,15.458745,30.000002,0.16579907,48.357758,290.96143,257.19632,0.0,52.59358,0.19420613,11.706834,70.45326,8.330017
19558,20613480.0,0.0,23.935394,29.769226,22.935608,23.315918,22.274902,22.059479,11.688049,11.776489,11.863739,12.800171,0.0,0.032099433,0.032099433,0.12976876,250.0,11.700012,0.0,0.0,57.473587,3217.0898,9.507275e-05,0.0,52.5879,250.76073,15.460979,30.000002,0.16560465,48.35463,290.83926,257.11975,0.0,52.5879,0.1939678,11.696902,70.40412,8.330017
19559,20613540.0,0.0,23.936676,29.78482,22.934753,23.314728,22.275513,22.061646,11.687042,11.735168,11.781799,12.800232,0.0,0.032099206,0.032099206,0.12951277,250.0,11.700012,0.0,0.0,57.281895,3212.2354,9.491863e-05,0.0,52.582314,250.8491,15.464102,30.000002,0.16539253,48.350258,290.7038,257.02747,0.0,52.582314,0.19371134,11.684761,70.352104,8.330017
19560,20613600.0,0.0,23.93805,29.800018,22.934021,23.313843,22.276001,22.063568,11.686157,11.712738,11.7378235,12.800262,0.0,0.03209869,0.03209869,0.12924333,250.0,11.700012,0.0,0.0,57.082962,3207.1367,9.475488e-05,0.0,52.576965,250.92607,15.467501,30.000002,0.16516837,48.345497,290.55682,256.9202,0.0,52.576965,0.19344082,11.670295,70.298065,8.330017
19561,20613660.0,0.0,23.840454,29.81485,22.844269,23.338928,22.278534,22.067688,11.43573,11.673828,11.687225,12.816864,0.0,0.03373686,0.03373686,0.091008954,250.0,11.700012,0.0,0.0,12.7787695,2839.2173,9.0747046e-05,0.0,51.679165,294.9421,16.11215,30.000002,0.13591117,47.44299,282.76874,261.4333,0.0,51.679165,0.158523,10.089273,60.50358,8.330017
19562,20613720.0,0.0,23.768982,29.829346,22.793823,23.397919,22.280579,22.07129,11.183868,11.499115,11.506226,12.820404,0.0,0.03331404,0.03331404,0.06793016,250.0,11.700012,0.0,0.0,0.0,2476.3596,8.327489e-05,0.0,50.921696,306.13654,16.705408,30.000002,0.11594172,46.61243,273.81726,252.18025,0.0,50.921696,0.13455115,9.07067,53.82303,8.330017
19563,20613780.0,0.0,23.761902,29.843536,22.799133,23.47409,22.282806,22.075043,11.114563,11.323273,11.327087,12.817017,0.0,0.03251075,0.03251075,0.059929214,250.0,11.700012,0.0,0.0,0.0,2267.7097,7.5940814e-05,0.0,50.69273,297.25308,17.01187,30.000002,0.10787214,46.183384,267.3834,241.53183,0.0,50.69273,0.12493032,8.322086,51.458454,8.330017
19564,20613840.0,0.0,23.773712,29.857391,22.818115,23.556427,22.28537,22.07904,11.179321,11.4583435,11.23996,12.818024,0.0,0.03206416,0.03206416,0.055479784,250.0,11.700012,0.0,0.0,0.0,2145.5315,7.029498e-05,71.02385,50.749916,287.32242,17.202904,30.000002,0.10336184,45.915936,262.89557,233.19502,0.0,50.749916,0.11958926,7.3842907,50.176914,8.330017
19565,20613900.0,0.0,23.798431,29.870941,22.845612,23.642273,22.293213,22.083282,11.276611,12.390839,11.232025,12.81662,0.0,0.031815868,0.031815868,0.052786287,250.0,11.700012,0.0,0.0,0.0,2065.214,6.5986176e-05,0.0,50.910397,278.53305,17.345016,30.000002,0.100619674,45.716976,259.71426,226.83495,0.0,50.910397,0.1164022,6.5822854,49.48686,8.330017
19566,20613960.0,0.0,23.8284,29.884216,22.875946,23.723816,22.299011,22.092041,11.378784,11.912079,12.570129,12.814117,0.0,0.031702306,0.031702306,0.051167205,250.0,11.700012,0.0,0.0,0.0,2014.2606,6.289431e-05,0.0,51.1131,271.2856,17.451532,30.000002,0.09899029,45.567856,257.4796,222.0939,0.0,51.1131,0.114559,5.9361877,49.167397,8.330017
19567,20614020.0,0.0,23.863068,29.897156,22.90924,23.806335,22.303802,22.099792,11.471466,11.692383,12.054169,12.811371,0.0,0.03167267,0.03167267,0.05023648,250.0,11.700012,0.0,0.0,0.0,1984.9095,6.0817616e-05,0.0,51.32116,265.5338,17.536093,30.000002,0.09806772,45.44947,255.92535,218.62428,0.0,51.32116,0.113571905,5.4367037,49.057087,8.330017
19568,20614080.0,0.0,23.900879,29.90982,22.944397,23.889221,22.308105,22.106384,11.548035,11.610291,11.809357,12.808777,0.0,0.031692564,0.031692564,0.049734864,250.0,11.700012,0.0,0.0,0.0,1971.0531,5.9529764e-05,0.0,51.514233,261.10645,17.608938,30.000002,0.09757698,45.34749,254.85733,216.13202,0.0,51.514233,0.1131124,5.0642295,49.05624,8.330017
19569,20614140.0,0.0,23.94043,29.92218,22.980835,23.972107,22.312195,22.112396,11.606934,11.596497,11.706543,12.806519,0.0,0.03173817,0.03173817,0.04948972,250.0,11.700012,0.0,0.0,0.0,1967.7797,5.8817564e-05,0.0,51.68212,257.78757,17.673096,30.000002,0.097340696,45.257664,254.1334,214.37497,0.0,51.68212,0.11296042,4.796647,49.105816,8.330017
19570,20614200.0,0.0,23.980804,29.934265,23.018036,24.054718,22.316254,22.118134,11.649841,11.611023,11.671417,12.8046875,0.0,0.031793196,0.031793196,0.049386974,250.0,11.700012,0.0,0.0,0.0,1971.2393,5.8499976e-05,0.0,51.821285,255.35075,17.7318,30.000002,0.097238705,45.17548,253.64737,213.15324,0.0,51.821285,0.1129693,4.6108375,49.171562,8.330017
19571,20614260.0,0.0,24.01889,29.946075,23.05249,24.128998,22.320526,22.124023,11.679749,11.635468,11.66861,12.803253,0.0,0.031848688,0.031848688,0.049363267,250.0,11.700012,0.0,0.0,0.0,1978.721,5.8448604e-05,0.0,51.932747,253.60028,17.78753,30.000002,0.09720329,45.097454,253.32776,212.32178,0.0,51.932747,0.11305774,4.4863076,49.23764,8.330017
19572,20614320.0,0.0,24.05716,29.957611,23.086975,24.20285,22.324799,22.129883,11.699707,11.660156,11.678345,12.802185,0.0,0.031899396,0.031899396,0.04937858,250.0,11.700012,0.0,0.0,0.0,1988.6007,5.8567042e-05,0.0,52.019436,252.36821,17.844221,30.000002,0.09718805,45.018093,253.12212,211.7676,0.0,52.019436,0.113175355,4.4061747,49.296135,8.330017
19573,20614380.0,0.0,24.095032,29.968872,23.12149,24.276276,22.329102,22.135681,11.712616,11.68103,11.6909485,12.801392,0.0,0.03194291,0.03194291,0.04940967,250.0,11.700012,0.0,0.0,0.0,1999.7214,5.8789534e-05,0.0,52.085274,251.51591,17.897182,30.000002,0.097180024,44.943943,252.99263,211.40524,0.0,52.085274,0.11329412,4.356156,49.344242,8.330017
19574,20614440.0,0.0,24.132965,29.979889,23.155945,24.349304,22.333405,22.141449,11.720673,11.697205,11.702515,12.800873,0.0,0.03197869,0.03197869,0.04944438,250.0,11.700012,0.0,0.0,0.0,2011.4023,5.9072063e-05,0.0,52.134354,250.93564,17.951956,30.000002,0.09715874,44.867264,252.91328,211.17311,0.0,52.134354,0.11340085,4.326313,49.382042,8.330017
19575,20614500.0,0.0,24.17038,29.990631,23.190674,24.421844,22.339325,22.147217,11.72525,13.042633,11.711761,12.800507,0.0,0.03200712,0.03200712,0.049477253,250.0,11.700012,0.0,0.0,0.0,2023.1702,5.9388192e-05,0.0,52.169956,250.55467,18.001724,30.000002,0.09713351,44.797585,252.86794,211.03203,0.0,52.169956,0.1134909,4.310399,49.410606,8.330017
19576,20614560.0,0.0,24.205688,30.00113,23.222687,24.486206,22.346832,22.15329,11.727478,12.443024,12.800781,12.800262,0.0,0.032028984,0.032028984,0.049505267,250.0,11.700012,0.0,0.0,0.0,2034.6014,5.971738e-05,0.0,52.19523,250.31177,18.054554,30.000002,0.09708809,44.723625,252.84404,210.95035,9.6697,52.19523,0.11356286,4.303621,49.431454,8.330017
19577,20614620.0,0.0,24.240875,30.011383,23.254791,24.55017,22.352753,22.162262,11.72818,12.123077,12.523804,12.80011,0.0,0.032045297,0.032045297,0.049527515,250.0,11.700012,0.0,0.0,0.0,2045.6484,6.0045546e-05,0.0,52.21277,250.1617,18.107609,30.000002,0.09702871,44.64935,252.833,210.9059,0.0,52.21277,0.113617875,4.302583,49.44619,8.330017
19578,20614680.0,0.0,24.275421,30.021393,23.286072,24.6138,22.35788,22.169708,11.728088,11.942627,12.160278,12.800018,0.0,0.032057438,0.032057438,0.04954473,250.0,11.700012,0.0,0.0,0.0,2056.2874,6.0367027e-05,0.0,52.22503,250.06924,18.161211,30.000002,0.09695749,44.574303,252.82896,210.88292,0.0,52.22503,0.11365947,4.304426,49.4566,8.330017
19579,20614740.0,0.0,24.309113,30.031189,23.316833,24.677032,22.362518,22.17627,11.727417,11.844666,11.963135,12.799957,0.0,0.032066185,0.032066185,0.04955752,250.0,11.700012,0.0,0.0,0.0,2066.4456,6.06777e-05,0.0,52.23329,250.01651,18.213139,30.000002,0.09688041,44.501606,252.8291,210.87361,0.0,52.23329,0.11368982,4.3081355,49.46367,8.330017
19580,20614800.0,0.0,24.34256,30.040741,23.347198,24.73993,22.366882,22.182343,11.726471,11.7899475,11.853394,12.799927,0.0,0.03207241,0.03207241,0.049566794,250.0,11.700012,0.0,0.0,0.0,2076.2,6.0975723e-05,0.0,52.238815,249.98802,18.26581,30.000002,0.09679488,44.427868,252.83125,210.87164,0.0,52.238815,0.11371157,4.3127036,49.46841,8.330017
