,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19581,20614860.0,0.0,24.372894,30.05008,23.37445,24.795807,22.370972,22.187927,11.725342,11.760742,11.795258,12.799927,0.0,0.032076698,0.032076698,0.049573287,250.0,11.700012,0.0,0.0,0.0,2085.2864,6.125953e-05,0.0,52.24235,249.97528,18.3157,30.000002,0.09670922,44.358017,252.8343,210.87384,0.0,52.24235,0.11372666,4.3178487,49.47144,8.330017
19582,20614920.0,0.0,24.402985,30.059204,23.401337,24.851349,22.374939,22.19336,11.72406,11.744232,11.76297,12.799896,0.0,0.03207961,0.03207961,0.049577735,250.0,11.700012,0.0,0.0,0.0,2093.9346,6.1527855e-05,0.0,52.2446,249.97107,18.36691,30.000002,0.0966169,44.286327,252.83751,210.8776,0.0,52.2446,0.11373696,4.3233924,49.473362,8.330017
19583,20614980.0,0.0,24.43283,30.068115,23.42804,24.906616,22.378876,22.1987,11.722839,11.734589,11.744598,12.799896,0.0,0.032081574,0.032081574,0.04958074,250.0,11.700012,0.0,0.0,0.0,2102.2498,6.178271e-05,0.0,52.24601,249.97139,18.41711,30.000002,0.0965236,44.216045,252.8405,210.88173,0.0,52.24601,0.1137439,4.3285446,49.474556,8.330017
19584,20615040.0,0.0,24.462402,30.076813,23.45459,24.961548,22.382751,22.203949,11.72171,11.728882,11.734283,12.799896,0.0,0.032082845,0.032082845,0.04958269,250.0,11.700012,0.0,0.0,0.0,2110.2456,6.2025014e-05,0.0,52.24685,249.97403,18.467028,30.000002,0.09642859,44.146164,252.84315,210.88564,0.0,52.24685,0.11374838,4.3332796,49.475258,8.330017
19585,20615100.0,0.0,24.49121,30.085297,23.480957,25.016174,22.386597,22.209167,11.720673,11.725525,11.728638,12.799927,0.0,0.0320836,0.0320836,0.049583845,250.0,11.700012,0.0,0.0,0.0,2117.8638,6.225349e-05,0.0,52.247303,249.9776,18.51202,30.000002,0.09634156,44.08317,252.84534,210.88898,0.0,52.247303,0.113751054,4.3376417,49.475624,8.330017
19586,20615160.0,0.0,24.518707,30.093628,23.50528,25.06485,22.392273,22.214264,11.719635,12.820526,11.724823,12.799927,0.0,0.032084092,0.032084092,0.049584586,250.0,11.700012,0.0,0.0,0.0,2125.1313,6.247193e-05,0.0,52.24759,249.98099,18.560713,30.000002,0.09624613,44.015003,252.84721,210.8917,0.0,52.24759,0.113752775,4.341855,49.475853,8.330017
19587,20615220.0,0.0,24.546265,30.101746,23.529938,25.113281,22.398804,22.220398,11.718628,12.317535,12.945129,12.799927,0.0,0.032084394,0.032084394,0.049585037,250.0,11.700012,0.0,0.0,0.0,2132.1643,6.2679756e-05,0.0,52.247765,249.98404,18.608168,30.000002,0.0961523,43.948566,252.84882,210.89384,0.0,52.247765,0.11375383,4.3458724,49.475983,8.330017
19588,20615280.0,0.0,24.573883,30.10968,23.554718,25.161438,22.404053,22.228363,11.717743,12.045807,12.396515,12.799927,0.0,0.032084566,0.032084566,0.04958528,250.0,11.700012,0.0,0.0,0.0,2139.0005,6.2878e-05,0.0,52.247864,249.9866,18.65554,30.000002,0.0960579,43.882244,252.85016,210.89548,0.0,52.247864,0.113754414,4.349467,49.47606,8.330017
19589,20615340.0,0.0,24.60086,30.117432,23.578766,25.20935,22.4086,22.234985,11.716919,11.897064,12.088989,12.799927,0.0,0.03208465,0.03208465,0.0495854,250.0,11.700012,0.0,0.0,0.0,2145.5806,6.306718e-05,0.0,52.247936,249.98865,18.702879,30.000002,0.09596301,43.815968,252.8513,210.89668,0.0,52.247936,0.11375471,4.352792,49.476116,8.330017
19590,20615400.0,0.0,24.627289,30.125,23.602386,25.256989,22.41278,22.240814,11.7161255,11.81488,11.919495,12.799927,0.0,0.032084696,0.032084696,0.04958545,250.0,11.700012,0.0,0.0,0.0,2151.91,6.324745e-05,0.0,52.24799,249.99025,18.748964,30.000002,0.09587017,43.75145,252.85231,210.89757,0.0,52.24799,0.11375485,4.35599,49.476162,8.330017
19591,20615460.0,0.0,24.65155,30.132416,23.623596,25.299347,22.416687,22.246124,11.715332,11.769562,11.826355,12.799927,0.0,0.032084707,0.032084707,0.049585454,250.0,11.700012,0.0,0.0,0.0,2157.8472,6.341862e-05,0.0,52.248043,249.99146,18.794659,30.000002,0.0957777,43.687477,252.85318,210.8982,0.0,52.248043,0.113754876,4.359173,49.476208,8.330017
19592,20615520.0,0.0,24.675507,30.139679,23.64444,25.34143,22.420502,22.25119,11.714539,11.744141,11.774506,12.799927,0.0,0.03208471,0.03208471,0.04958545,250.0,11.700012,0.0,0.0,0.0,2163.53,6.358045e-05,0.0,52.248096,249.99236,18.839506,30.000002,0.09568662,43.624695,252.85399,210.89865,0.0,52.248096,0.113754876,4.3624225,49.47626,8.330017
19593,20615580.0,0.0,24.699188,30.14679,23.66513,25.383331,22.424194,22.256104,11.713776,11.730286,11.746613,12.799957,0.0,0.032084707,0.032084707,0.04958543,250.0,11.700012,0.0,0.0,0.0,2169.0134,6.373411e-05,0.0,52.248158,249.99301,18.884031,30.000002,0.095595844,43.562355,252.85472,210.89896,0.0,52.248158,0.11375484,4.3654428,49.47632,8.330017
19594,20615640.0,0.0,24.722443,30.153717,23.6857,25.424988,22.427856,22.260925,11.713104,11.722595,11.731476,12.799957,0.0,0.032084696,0.032084696,0.049585413,250.0,11.700012,0.0,0.0,0.0,2174.2996,6.388032e-05,0.0,52.248215,249.99353,18.926113,30.000002,0.09550977,43.50344,252.85541,210.8992,0.0,52.248215,0.11375482,4.368178,49.476376,8.330017
19595,20615700.0,0.0,24.74585,30.160553,23.706146,25.46643,22.431488,22.265717,11.712494,11.718018,11.722748,12.799957,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2179.4624,6.401988e-05,0.0,52.248287,249.99384,18.970215,30.000002,0.09541926,43.441696,252.85608,210.89934,0.0,52.248287,0.113754764,4.3706617,49.476448,8.330017
19596,20615760.0,0.0,24.766937,30.167206,23.724579,25.503113,22.43512,22.270355,11.711884,11.715485,11.718201,12.799957,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,2184.239,6.4151245e-05,0.0,52.24836,249.99416,19.0093,30.000002,0.09533882,43.386982,252.8567,210.8995,0.0,52.24836,0.11375478,4.3731136,49.476513,8.330017
19597,20615820.0,0.0,24.788849,30.173737,23.74356,25.539612,22.44162,22.274994,11.711273,12.630157,11.715179,12.799957,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,2188.941,6.427671e-05,0.0,52.24843,249.99431,19.051514,30.000002,0.09525164,43.32788,252.85732,210.89957,0.0,52.24843,0.11375474,4.375576,49.47659,8.330017
19598,20615880.0,0.0,24.811218,30.180145,23.763275,25.575928,22.44751,22.281708,11.710754,12.213409,12.748901,12.799927,0.0,0.032081883,0.032081883,0.049619656,250.0,11.700012,0.0,0.0,0.29861248,2193.7368,6.4396816e-05,0.0,52.24858,249.9524,19.092491,30.000002,0.095187575,43.27051,252.85869,210.8943,0.0,52.24858,0.113782614,4.3789444,49.490868,8.330017
19599,20615940.0,0.0,24.842163,30.186432,23.791473,25.611664,22.452362,22.288757,11.714966,11.985626,12.278046,12.799561,0.0,0.03205927,0.03205927,0.050185814,250.0,11.700012,0.0,0.0,1.0383396,2205.051,6.458512e-05,0.0,52.258457,249.4218,19.123516,30.000002,0.09550898,43.227077,252.92424,210.92332,0.0,52.258457,0.114303134,4.411638,49.719345,8.330017
19600,20616000.0,0.0,24.877441,30.192596,23.82431,25.646149,22.456635,22.294708,11.725006,11.864716,12.024261,12.799347,0.0,0.032039292,0.032039292,0.051104244,250.0,11.700012,0.0,0.0,2.1174433,2223.3938,6.492651e-05,0.0,52.279716,248.69861,19.143217,30.000002,0.09611773,43.199497,253.06955,211.05789,0.0,52.279716,0.11518118,4.448624,50.08725,8.330017
19601,20616060.0,0.0,24.91632,30.19867,23.860565,25.674896,22.460632,22.299957,11.738037,11.8038025,11.890686,12.799042,0.0,0.032020185,0.032020185,0.052412342,250.0,11.700012,0.0,0.0,3.4553058,2248.8818,6.543523e-05,0.0,52.310406,247.80672,19.152855,30.000002,0.09703554,43.186,253.31297,211.32784,0.0,52.310406,0.11645078,4.5055118,50.612267,8.330017
19602,20616120.0,0.0,24.95929,30.20462,23.900757,25.701416,22.464478,22.304901,11.752655,11.776184,11.822754,12.798645,0.0,0.03200435,0.03200435,0.05407166,250.0,11.700012,0.0,0.0,5.0459743,2281.3625,6.612262e-05,0.0,52.34873,246.82443,19.153843,30.000002,0.09823372,43.18462,253.66289,211.75194,0.0,52.34873,0.11807843,4.582093,51.282566,8.330017
19603,20616180.0,0.0,25.004028,30.21045,23.944458,25.72525,22.468292,22.309692,11.768005,11.768799,11.79422,12.798248,0.0,0.03199107,0.03199107,0.056079127,250.0,11.700012,0.0,0.0,6.8636646,2320.537,6.6989734e-05,0.0,52.393288,245.7741,19.132257,30.000002,0.09973859,43.21484,254.12735,212.33687,0.0,52.393288,0.12005926,4.6804695,52.094883,8.330017
19604,20616240.0,0.0,25.052856,30.216217,23.991089,25.74588,22.472107,22.314423,11.783752,11.771637,11.7854,12.797821,0.0,0.031979233,0.031979233,0.058443114,250.0,11.700012,0.0,0.0,8.87091,2366.7227,6.80393e-05,0.0,52.443283,244.66234,19.112535,30.000002,0.10150093,43.242447,254.71754,213.08748,0.0,52.443283,0.12239944,4.8013706,53.026432,8.330017
19605,20616300.0,0.0,25.102173,30.221893,24.03955,25.762878,22.475952,22.319183,11.799469,11.780334,11.78772,12.797394,0.0,0.031969994,0.031969994,0.061139353,250.0,11.700012,0.0,0.0,11.029224,2419.4084,6.926965e-05,0.0,52.497875,243.52493,19.069431,30.000002,0.10356112,43.302795,255.44,214.0079,0.0,52.497875,0.12507717,4.9431567,54.041683,8.330017
19606,20616360.0,0.0,25.149384,30.227478,24.08664,25.772766,22.479828,22.323822,11.8142395,11.792175,11.796204,12.796997,0.0,0.031965684,0.031965684,0.064092934,250.0,11.700012,0.0,0.0,13.253186,2477.318,7.0664886e-05,0.0,52.55513,242.43683,19.012983,30.000002,0.10584662,43.38182,256.28546,215.09625,0.0,52.55513,0.12802225,5.10353,55.100273,8.330017
19607,20616420.0,0.0,25.194855,30.232971,24.131775,25.77832,22.483978,22.328522,11.826813,12.486725,11.807007,12.796631,0.0,0.03196687,0.03196687,0.06720893,250.0,11.700012,0.0,0.0,15.50956,2538.9475,7.219088e-05,23.074617,52.61181,241.47095,18.944603,30.000002,0.10828734,43.477554,257.2414,216.33795,0.0,52.61181,0.1311409,5.2813787,56.160866,8.330017
19608,20616480.0,0.0,25.236542,30.238403,24.174408,25.779236,22.49121,22.333221,11.836487,12.565765,11.818024,12.796295,0.0,0.031973395,0.031973395,0.07041928,250.0,11.700012,0.0,0.0,17.754374,2602.7012,7.3818235e-05,0.0,52.66537,240.675,18.874176,30.000002,0.1108111,43.576153,258.2998,217.72108,0.0,52.66537,0.13436474,5.476842,57.197643,8.330017
19609,20616540.0,0.0,25.274994,30.243774,24.213074,25.775696,22.496979,22.340729,11.84317,12.24295,12.653931,12.79599,0.0,0.031984292,0.031984292,0.073640086,250.0,11.700012,0.0,0.0,19.939783,2667.1382,7.550285e-05,0.0,52.713806,240.06898,18.800276,30.000002,0.11335956,43.67961,259.43774,219.21008,0.0,52.713806,0.13760762,5.6859508,58.185368,8.330017
19610,20616600.0,0.0,25.30893,30.249084,24.246124,25.76764,22.501953,22.34732,11.846497,12.067688,12.297607,12.795746,0.0,0.03199935,0.03199935,0.07678654,250.0,11.700012,0.0,0.0,22.017637,2730.474,7.720581e-05,0.0,52.75473,239.69275,18.73624,30.000002,0.11583795,43.769264,260.6345,220.78156,0.0,52.75473,0.14078467,5.906934,59.101833,8.330017
19611,20616660.0,0.0,25.33548,30.254333,24.27243,25.75412,22.506409,22.352966,11.846527,11.968964,12.096191,12.795532,0.0,0.03201844,0.03201844,0.079785,250.0,11.700012,0.0,0.0,23.93419,2791.0195,7.888823e-05,0.0,52.786995,239.55858,18.661978,30.000002,0.11824401,43.873234,261.86322,222.40388,0.0,52.786995,0.14382185,6.136308,59.932182,8.330017
19612,20616720.0,0.0,25.35611,30.259521,24.292511,25.736847,22.51059,22.358093,11.843201,11.91272,11.982178,12.79538,0.0,0.032040756,0.032040756,0.082563534,250.0,11.700012,0.0,0.0,25.662935,2847.4675,8.05126e-05,0.0,52.80892,239.68211,18.590712,30.000002,0.12049094,43.973003,263.0952,224.04753,0.0,52.80892,0.14664553,6.3716345,60.66387,8.330017
19613,20616780.0,0.0,25.371521,30.264679,24.306366,25.716095,22.514587,22.362946,11.836609,11.879211,11.916534,12.795288,0.0,0.032065056,0.032065056,0.08505501,250.0,11.700012,0.0,0.0,27.164427,2898.5205,8.2040606e-05,0.0,52.8192,240.0662,18.53202,30.000002,0.12250159,44.055172,264.2969,225.6778,0.0,52.8192,0.14918593,6.609097,61.287464,8.330017
19614,20616840.0,0.0,25.380127,30.269806,24.314117,25.692322,22.518463,22.367554,11.827026,11.857452,11.87735,12.795288,0.0,0.032090597,0.032090597,0.08720717,250.0,11.700012,0.0,0.0,28.412539,2942.9543,8.3441075e-05,0.0,52.817326,240.70323,18.470016,30.000002,0.12427892,44.14198,265.43594,227.26282,0.0,52.817326,0.15138975,6.844482,61.799793,8.330017
19615,20616900.0,0.0,25.381897,30.274902,24.315643,25.665833,22.522186,22.37201,11.814484,11.841248,11.852509,12.79541,0.0,0.032115925,0.032115925,0.08894284,250.0,11.700012,0.0,0.0,29.35638,2979.156,8.466844e-05,0.0,52.802055,241.5912,18.407372,30.000002,0.12575683,44.22968,266.46777,228.75772,0.0,52.802055,0.1531767,7.072384,62.18833,8.330017
19616,20616960.0,0.0,25.380402,30.279938,24.312195,25.637848,22.525818,22.376282,11.799866,11.826141,11.83252,12.795593,0.0,0.032139383,0.032139383,0.09027473,250.0,11.700012,0.0,0.0,30.010303,3007.5835,8.5712876e-05,0.0,52.775597,242.66078,18.366522,30.000002,0.1268784,44.286873,267.37128,230.12898,0.0,52.775597,0.15455574,7.287289,62.46434,8.330017
19617,20617020.0,0.0,25.375519,30.284973,24.304443,25.608734,22.529327,22.380432,11.783722,11.810852,11.814331,12.795898,0.0,0.032160778,0.032160778,0.09121987,250.0,11.700012,0.0,0.0,30.387619,3028.4805,8.657464e-05,0.0,52.739906,243.86899,18.340473,30.000002,0.12767416,44.323338,268.13657,231.36128,0.0,52.739906,0.15554394,7.485743,62.637474,8.330017
19618,20617080.0,0.0,25.366028,30.290009,24.292725,25.578888,22.533691,22.384491,11.766174,12.924835,11.796814,12.796265,0.0,0.032179836,0.032179836,0.091749445,250.0,11.700012,0.0,0.0,30.471663,3041.1064,8.723352e-05,0.0,52.69541,245.19952,18.314726,30.000002,0.1281622,44.359383,268.73962,232.42755,0.0,52.69541,0.15611185,7.6630898,62.703983,8.330017
19619,20617140.0,0.0,25.354065,30.295013,24.277832,25.54892,22.539978,22.38861,11.74762,12.414551,12.260101,12.796753,0.0,0.03219584,0.03219584,0.09184932,250.0,11.700012,0.0,0.0,30.254868,3045.4026,8.767376e-05,0.0,52.643276,246.61757,18.304785,30.000002,0.12828724,44.373302,269.16046,233.29747,30.92234,52.643276,0.15624388,7.813733,62.663715,8.330017
19620,20617200.0,0.0,25.339478,30.300018,24.260101,25.51944,22.5448,22.39566,11.728424,12.110046,12.508453,12.797333,0.0,0.032208476,0.032208476,0.09151823,250.0,11.700012,0.0,0.0,29.739141,3041.2544,8.788552e-05,0.0,52.584988,248.08635,18.306032,30.000002,0.12806053,44.37156,269.3864,233.947,0.0,52.584988,0.1559381,7.932847,62.518562,8.330017
19621,20617260.0,0.0,25.322723,30.304993,24.240051,25.492004,22.548767,22.401123,11.708984,11.932007,12.148712,12.797974,0.0,0.032217138,0.032217138,0.09079667,250.0,11.700012,0.0,0.0,28.965246,3029.3137,8.787704e-05,0.0,52.522564,249.55708,18.317827,30.000002,0.12751268,44.35504,269.4235,234.36874,0.0,52.522564,0.15523383,8.018624,62.27986,8.330017
19622,20617320.0,0.0,25.303558,30.309967,24.217743,25.466095,22.552246,22.405731,11.689789,11.826569,11.944763,12.798676,0.0,0.032222006,0.032222006,0.08970512,250.0,11.700012,0.0,0.0,27.939468,3009.907,8.764948e-05,0.0,52.457893,250.9926,18.336624,30.000002,0.12666917,44.328724,269.27353,234.55165,0.0,52.457893,0.15415192,8.067549,61.952747,8.330017
19623,20617380.0,0.0,25.283173,30.31488,24.193726,25.44217,22.55542,22.40979,11.671082,11.760803,11.825684,12.799438,0.0,0.032223426,0.032223426,0.08826938,250.0,11.700012,0.0,0.0,26.683601,2983.6074,8.721033e-05,0.0,52.392536,252.36635,18.370283,30.000002,0.12552832,44.281605,268.94543,234.4943,0.0,52.392536,0.15271886,8.077896,61.54238,8.330017
19624,20617440.0,0.0,25.262115,30.319794,24.168488,25.420624,22.55841,22.413544,11.653259,11.7161255,11.751404,12.800201,0.0,0.03222166,0.03222166,0.0865255,250.0,11.700012,0.0,0.0,25.224342,2951.1633,8.65716e-05,0.0,52.32805,253.64995,18.417587,30.000002,0.124121435,44.215378,268.4532,234.20065,0.0,52.32805,0.15097138,8.049019,61.05582,8.330017
19625,20617500.0,0.0,25.239319,30.324646,24.142487,25.401855,22.561249,22.417084,11.636536,11.683624,11.702484,12.800964,0.0,0.03221689,0.03221689,0.08451792,250.0,11.700012,0.0,0.0,23.592655,2913.1462,8.574854e-05,0.0,52.265846,254.81717,18.465363,30.000002,0.12251781,44.14849,267.81506,233.68108,0.0,52.265846,0.14895394,7.982017,60.49991,8.330017
19626,20617560.0,0.0,25.218262,30.329468,24.116302,25.386963,22.563934,22.42041,11.621521,11.659393,11.670074,12.801697,0.0,0.032209165,0.032209165,0.08226873,250.0,11.700012,0.0,0.0,21.813301,2870.3457,8.474332e-05,0.0,52.207607,255.83247,18.54013,30.000002,0.12066392,44.04382,267.03815,232.92891,0.0,52.207607,0.14668912,7.8746266,59.8759,8.330017
19627,20617620.0,0.0,25.195831,30.334259,24.09018,25.375366,22.566559,22.423676,11.608276,11.639587,11.64563,12.802399,0.0,0.032199193,0.032199193,0.07985816,250.0,11.700012,0.0,0.0,19.937784,2823.8918,8.3598185e-05,0.0,52.154213,256.6913,18.60989,30.000002,0.11870587,43.94615,266.16214,231.98929,0.0,52.154213,0.14425832,7.7339373,59.19966,8.330017
19628,20617680.0,0.0,25.171906,30.338959,24.064362,25.366943,22.569092,22.42685,11.596832,11.622864,11.62616,12.80304,0.0,0.03218743,0.03218743,0.07734308,250.0,11.700012,0.0,0.0,18.005383,2774.8533,8.234534e-05,0.0,52.10603,257.39612,18.670113,30.000002,0.116696745,43.861843,265.21686,230.89792,0.0,52.10603,0.14171922,7.5658984,58.481945,8.330017
19629,20617740.0,0.0,25.15155,30.343628,24.03949,25.361969,22.573975,22.429993,11.587463,12.75769,11.610687,12.803589,0.0,0.0321744,0.0321744,0.074752145,250.0,11.700012,0.0,0.0,16.042112,2724.3452,8.100024e-05,0.0,52.063908,257.93958,18.760948,30.000002,0.1145557,43.734673,264.21756,229.6696,0.0,52.063908,0.13910185,7.3722095,57.72726,8.330017
19630,20617800.0,0.0,25.130981,30.348236,24.015839,25.360535,22.579315,22.434448,11.580322,12.222565,12.923889,12.804077,0.0,0.03216063,0.03216063,0.07212714,250.0,11.700012,0.0,0.0,14.081261,2672.781,7.9585734e-05,0.0,52.028275,258.31985,18.844275,30.000002,0.11241211,43.61802,263.18347,228.32967,0.0,52.028275,0.136449,7.157143,56.94413,8.330017
19631,20617860.0,0.0,25.110657,30.352783,23.99295,25.361786,22.583221,22.440613,11.575439,11.9296875,12.31308,12.804443,0.0,0.032146692,0.032146692,0.06950879,250.0,11.700012,0.0,0.0,12.146826,2621.0112,7.812814e-05,0.0,51.999302,258.5453,18.926668,30.000002,0.11027914,43.502663,262.13583,226.90855,0.0,51.999302,0.13380247,6.9262967,56.141747,8.330017
19632,20617920.0,0.0,25.090637,30.357239,23.970764,25.366577,22.586395,22.445343,11.572693,11.768341,11.977936,12.8046875,0.0,0.032132678,0.032132678,0.06693614,250.0,11.700012,0.0,0.0,10.277555,2569.7383,7.6651384e-05,0.0,51.97688,258.62277,19.007376,30.000002,0.10818672,43.389675,261.09286,225.43427,0.0,51.97688,0.13120152,6.685462,55.330364,8.330017
19633,20617980.0,0.0,25.072876,30.361633,23.94983,25.374725,22.589142,22.44928,11.572174,11.679138,11.793396,12.80484,0.0,0.03211866,0.03211866,0.064452566,250.0,11.700012,0.0,0.0,8.5070715,2520.0066,7.5181844e-05,0.0,51.961063,258.55545,19.097063,30.000002,0.10614072,43.26411,260.07275,223.9353,0.0,51.961063,0.1286896,6.440074,54.523586,8.330017
19634,20618040.0,0.0,25.055542,30.365936,23.930634,25.386078,22.591705,22.45279,11.573883,11.629852,11.691162,12.804871,0.0,0.03210484,0.03210484,0.06209918,250.0,11.700012,0.0,0.0,6.868091,2472.4062,7.374579e-05,0.0,51.95173,258.35162,19.175552,30.000002,0.104219355,43.154224,259.09274,222.44156,0.0,51.95173,0.12630832,6.1958585,53.736134,8.330017
19635,20618100.0,0.0,25.04126,30.370178,23.913544,25.40039,22.594147,22.456055,11.577728,11.604462,11.637146,12.80481,0.0,0.03209136,0.03209136,0.059909955,250.0,11.700012,0.0,0.0,5.387848,2427.884,7.2366915e-05,0.0,51.94875,258.0199,19.259394,30.000002,0.10240798,43.03685,258.17096,220.97859,0.0,51.94875,0.12409189,5.957568,52.982456,8.330017
19636,20618160.0,0.0,25.029999,30.374329,23.89798,25.415405,22.596436,22.459106,11.58374,11.594299,11.6128235,12.804657,0.0,0.032079495,0.032079495,0.05791644,250.0,11.700012,0.0,0.0,4.074297,2387.247,7.107471e-05,0.0,51.952152,257.5821,19.350801,30.000002,0.10072729,42.90888,257.32278,219.57863,0.0,51.952152,0.12207495,5.7298446,52.277462,8.330017
19637,20618220.0,0.0,25.018585,30.378357,23.884918,25.432678,22.598724,22.462158,11.591217,11.591187,11.601349,12.804413,0.0,0.032068256,0.032068256,0.056120347,250.0,11.700012,0.0,0.0,2.937628,2350.1096,6.987331e-05,0.0,51.96029,257.05963,19.416437,30.000002,0.09925095,42.816986,256.54657,218.25189,0.0,51.96029,0.12025533,5.5163136,51.626404,8.330017
19638,20618280.0,0.0,25.011078,30.382324,23.874634,25.452057,22.600983,22.465149,11.600098,11.592987,11.59845,12.804108,0.0,0.03205825,0.03205825,0.054534018,250.0,11.700012,0.0,0.0,1.9996034,2317.2463,6.877945e-05,0.0,51.973007,256.46844,19.48838,30.000002,0.09791771,42.716263,255.84785,217.01616,0.0,51.973007,0.11864921,5.3193703,51.045937,8.330017
19639,20618340.0,0.0,25.007263,30.38617,23.867523,25.473358,22.603302,22.46817,11.610199,11.598358,11.601349,12.803741,0.0,0.0320493,0.0320493,0.053178176,250.0,11.700012,0.0,0.0,1.2822864,2289.0618,6.780743e-05,0.0,51.989876,255.81717,19.558826,30.000002,0.09675863,42.61764,255.23058,215.88672,0.0,51.989876,0.117275424,5.141483,50.558067,8.330017
19640,20618400.0,0.0,25.00772,30.389893,23.865173,25.496185,22.609192,22.471191,11.621521,12.56427,11.607788,12.803314,0.0,0.032040134,0.032040134,0.052094385,250.0,11.700012,0.0,0.0,0.8010161,2266.1484,6.697179e-05,0.0,52.010857,255.08951,19.621418,30.000002,0.095816195,42.530014,254.70073,214.87772,0.0,52.010857,0.11617312,4.9867105,50.181717,8.330017
19641,20618460.0,0.0,25.01123,30.393524,23.865936,25.516724,22.61377,22.476837,11.634125,12.144501,12.716095,12.802856,0.0,0.032031875,0.032031875,0.051299393,250.0,11.700012,0.0,0.0,0.51864487,2248.9468,6.6291104e-05,0.0,52.03607,254.302,19.674927,30.000002,0.09510657,42.4551,254.26428,214.00826,0.0,52.03607,0.11536154,4.8561783,49.919857,8.330017
19642,20618520.0,0.0,25.01831,30.397064,23.870514,25.538055,22.61737,22.482513,11.647461,11.91571,12.227997,12.802368,0.0,0.032024365,0.032024365,0.050784003,250.0,11.700012,0.0,0.0,0.44940618,2237.3213,6.5764805e-05,0.0,52.064617,253.47256,19.719994,30.000002,0.09462087,42.39201,253.91821,213.28119,0.0,52.064617,0.114831045,4.750257,49.765305,8.330017
19643,20618580.0,0.0,25.02948,30.400452,23.878998,25.559753,22.620392,22.487,11.6614685,11.797302,11.96817,12.801849,0.0,0.032017373,0.032017373,0.05056915,250.0,11.700012,0.0,0.0,0.5994217,2231.6836,6.540301e-05,0.0,52.096455,252.6007,19.758936,30.000002,0.09436848,42.33749,253.66676,212.70726,0.0,52.096455,0.114602126,4.670586,49.723732,8.330017
19644,20618640.0,0.0,25.0448,30.403717,23.891632,25.581451,22.623108,22.490906,11.675995,11.7395935,11.83374,12.801331,0.0,0.0320111,0.0320111,0.050657183,250.0,11.700012,0.0,0.0,0.96630853,2232.1655,6.5210814e-05,0.0,52.131294,251.69739,19.790655,30.000002,0.09435335,42.29308,253.51123,212.2927,0.0,52.131294,0.11467758,4.6169705,49.794662,8.330017
19645,20618700.0,0.0,25.06369,30.40686,23.908356,25.602661,22.625732,22.494507,11.690796,11.713837,11.765137,12.800812,0.0,0.03200575,0.03200575,0.051044,250.0,11.700012,0.0,0.0,1.5433881,2238.713,6.5189946e-05,0.0,52.16868,250.77617,19.811441,30.000002,0.09458043,42.26398,253.45215,212.04112,0.0,52.16868,0.11505363,4.589028,49.976395,8.330017
19646,20618760.0,0.0,25.084595,30.409851,23.92691,25.619293,22.628113,22.497864,11.705414,11.7065735,11.734558,12.8003235,0.0,0.032002714,0.032002714,0.05169551,250.0,11.700012,0.0,0.0,2.2638688,2250.8462,6.533619e-05,0.0,52.20784,249.87479,19.82442,30.000002,0.09501977,42.24581,253.48691,211.95287,0.0,52.20784,0.11569919,4.5846744,50.256294,8.330017
19647,20618820.0,0.0,25.108002,30.41272,23.94806,25.634735,22.630493,22.50113,11.719116,11.708954,11.724152,12.799896,0.0,0.032001764,0.032001764,0.052572884,250.0,11.700012,0.0,0.0,3.1331875,2267.889,6.56341e-05,0.0,52.24731,249.0208,19.831205,30.000002,0.095638834,42.23631,253.60881,212.01852,0.0,52.24731,0.11657474,4.602389,50.621002,8.330017
19648,20618880.0,0.0,25.13324,30.415466,23.971466,25.648773,22.632904,22.504395,11.731781,11.716309,11.724579,12.799438,0.0,0.03200213,0.03200213,0.053661633,250.0,11.700012,0.0,0.0,4.1357255,2289.432,6.607126e-05,0.0,52.28653,248.21391,19.82963,30.000002,0.09643062,42.238518,253.81407,212.22826,0.0,52.28653,0.117664345,4.6411366,51.067352,8.330017
19649,20618940.0,0.0,25.16043,30.41803,23.996552,25.661041,22.635315,22.50763,11.743347,11.725769,11.730225,12.799042,0.0,0.03200357,0.03200357,0.0549383,250.0,11.700012,0.0,0.0,5.251637,2315.0637,6.6634566e-05,0.0,52.32504,247.45953,19.824623,30.000002,0.09736653,42.24553,254.09798,212.57082,0.0,52.32504,0.11894413,4.698528,51.587097,8.330017
19650,20619000.0,0.0,25.186737,30.42044,24.022614,25.671265,22.638367,22.510864,11.753723,12.899994,11.738281,12.798706,0.0,0.032005623,0.032005623,0.056368116,250.0,11.700012,0.0,0.0,6.445346,2343.8123,6.730242e-05,2.4290147,52.362038,246.7652,19.79993,30.000002,0.09845791,42.280098,254.45193,213.02925,0.0,52.362038,0.12037802,4.772147,52.162666,8.330017
19651,20619060.0,0.0,25.214539,30.42273,24.049103,25.676147,22.644104,22.51413,11.763153,12.483856,11.747437,12.79837,0.0,0.03200904,0.03200904,0.057981186,250.0,11.700012,0.0,0.0,7.6937256,2376.504,6.8092966e-05,0.0,52.398594,246.1218,19.781239,30.000002,0.099668875,42.306267,254.88866,213.617,0.0,52.398594,0.121998094,4.8633122,52.794086,8.330017
19652,20619120.0,0.0,25.241028,30.424835,24.075012,25.67862,22.648285,22.520477,11.770905,12.161682,12.593018,12.798096,0.0,0.032014295,0.032014295,0.05966008,250.0,11.700012,0.0,0.0,8.938663,2410.8547,6.8952846e-05,0.0,52.43226,245.58134,19.751936,30.000002,0.10095407,42.34729,255.3804,214.29483,0.0,52.43226,0.123687685,4.965562,53.428394,8.330017
19653,20619180.0,0.0,25.266571,30.426788,24.099335,25.678772,22.651672,22.525696,11.777008,11.985748,12.221436,12.797882,0.0,0.032021042,0.032021042,0.06138863,250.0,11.700012,0.0,0.0,10.172744,2446.5173,6.98714e-05,0.0,52.46279,245.14262,19.72477,30.000002,0.10227156,42.385323,255.92137,215.0531,0.0,52.46279,0.12542996,5.078334,54.058945,8.330017
19654,20619240.0,0.0,25.289825,30.428558,24.121521,25.676514,22.654602,22.53003,11.78125,11.891602,12.0199585,12.797668,0.0,0.032029312,0.032029312,0.06312569,250.0,11.700012,0.0,0.0,11.371907,2482.5676,7.0827846e-05,0.0,52.48943,244.81898,19.694437,30.000002,0.10360455,42.427788,256.49826,215.87616,0.0,52.48943,0.12718377,5.1996565,54.670654,8.330017
19655,20619300.0,0.0,25.310822,30.430145,24.141266,25.671906,22.657288,22.533844,11.7836,11.84079,11.909576,12.797546,0.0,0.032038923,0.032038923,0.0648294,250.0,11.700012,0.0,0.0,12.511674,2518.2197,7.179958e-05,0.0,52.511513,244.61781,19.664045,30.000002,0.10491551,42.47034,257.0981,216.74483,0.0,52.511513,0.1289069,5.3270497,55.250023,8.330017
19656,20619360.0,0.0,25.32666,30.43158,24.156921,25.662659,22.659607,22.537262,11.783997,11.814941,11.8524475,12.797424,0.0,0.032050636,0.032050636,0.06644909,250.0,11.700012,0.0,0.0,13.537481,2552.311,7.276567e-05,0.0,52.528316,244.56155,19.62381,30.000002,0.10619395,42.526665,257.7077,217.6441,0.0,52.528316,0.13055037,5.4579844,55.781353,8.330017
19657,20619420.0,0.0,25.340088,30.4328,24.169159,25.651337,22.661865,22.540497,11.782135,11.800476,11.820862,12.797394,0.0,0.032063805,0.032063805,0.06793064,250.0,11.700012,0.0,0.0,14.439453,2584.027,7.369738e-05,0.0,52.538757,244.65996,19.593218,30.000002,0.10735175,42.569496,258.30804,218.54868,0.0,52.538757,0.13205852,5.5899105,56.249786,8.330017
19658,20619480.0,0.0,25.350311,30.433838,24.17804,25.638214,22.664062,22.54364,11.778259,11.791168,11.802063,12.797394,0.0,0.032077562,0.032077562,0.069243535,250.0,11.700012,0.0,0.0,15.199719,2612.6194,7.4571915e-05,0.0,52.542625,244.90094,19.564518,30.000002,0.108385146,42.609673,258.88278,219.43477,0.0,52.542625,0.13339917,5.720044,56.649715,8.330017
19659,20619540.0,0.0,25.356903,30.434692,24.183563,25.623474,22.666199,22.546692,11.7725525,11.784058,11.789917,12.797455,0.0,0.03209147,0.03209147,0.07036016,250.0,11.700012,0.0,0.0,15.805027,2637.4243,7.537085e-05,0.0,52.53989,245.27579,19.538069,30.000002,0.10927293,42.6467,259.41727,220.28224,0.0,52.53989,0.13454397,5.8454995,56.97637,8.330017
19660,20619600.0,0.0,25.359894,30.435364,24.18573,25.607483,22.668274,22.549683,11.765228,11.777313,11.780487,12.797577,0.0,0.03210501,0.03210501,0.07125835,250.0,11.700012,0.0,0.0,16.24434,2657.9365,7.607719e-05,0.0,52.53067,245.77193,19.512508,30.000002,0.110001735,42.682487,259.8974,221.07138,0.0,52.53067,0.13546945,5.963588,57.22668,8.330017
19661,20619660.0,0.0,25.35968,30.435822,24.184235,25.589233,22.671692,22.552551,11.756439,12.865204,11.7717285,12.79776,0.0,0.03211826,0.03211826,0.07191103,250.0,11.700012,0.0,0.0,16.490095,2673.711,7.6674674e-05,0.0,52.51528,246.38123,19.494883,30.000002,0.110534176,42.707165,260.30872,221.78265,0.0,52.51528,0.13614887,6.0708747,57.395535,8.330017
19662,20619720.0,0.0,25.357086,30.436066,24.179962,25.570435,22.67627,22.555908,11.746307,12.357758,12.842987,12.798004,0.0,0.032130603,0.032130603,0.07229947,250.0,11.700012,0.0,0.0,16.544647,2684.3838,7.714843e-05,0.0,52.493923,247.08907,19.486362,30.000002,0.110852554,42.71909,260.63782,222.39651,2.8843462,52.493923,0.13656217,6.1646786,57.480057,8.330017
19663,20619780.0,0.0,25.352081,30.436096,24.173157,25.551422,22.679565,22.561676,11.735199,12.077881,12.4444275,12.798309,0.0,0.032141484,0.032141484,0.07242022,250.0,11.700012,0.0,0.0,16.40782,2689.7834,7.7488585e-05,0.0,52.467346,247.87012,19.485306,30.000002,0.11095776,42.72057,260.87534,222.89621,0.0,52.467346,0.13670479,6.2423773,57.48163,8.330017
19664,20619840.0,0.0,25.344177,30.435913,24.163269,25.532593,22.682129,22.56601,11.723328,11.919098,12.118469,12.798645,0.0,0.03215059,0.03215059,0.072273836,250.0,11.700012,0.0,0.0,16.083263,2689.78,7.7688106e-05,0.0,52.436424,248.7006,19.49122,30.000002,0.11085099,42.71229,261.0146,223.26819,0.0,52.436424,0.1365767,6.3016286,57.40189,8.330017
19665,20619900.0,0.0,25.33368,30.435516,24.150787,25.514282,22.684265,22.56955,11.710968,11.82785,11.937042,12.799042,0.0,0.03215772,0.03215772,0.071866654,250.0,11.700012,0.0,0.0,15.577856,2684.4429,7.774333e-05,0.0,52.40208,249.55772,19.503063,30.000002,0.11053923,42.695713,261.0521,223.50269,0.0,52.40208,0.1361838,6.3405933,57.243275,8.330017
19666,20619960.0,0.0,25.321045,30.434906,24.135681,25.496063,22.685944,22.57248,11.698425,11.771851,11.831146,12.799469,0.0,0.032163057,0.032163057,0.071205094,250.0,11.700012,0.0,0.0,14.890921,2673.9268,7.7653385e-05,0.0,52.365273,250.42366,19.524843,30.000002,0.11001722,42.66522,260.9868,223.59325,0.0,52.365273,0.13553298,6.3573503,57.007236,8.330017
19667,20620020.0,0.0,25.306274,30.434052,24.118713,25.479095,22.68747,22.575165,11.685852,11.735199,11.766907,12.799896,0.0,0.0321665,0.0321665,0.07030164,250.0,11.700012,0.0,0.0,14.040902,2658.4087,7.741931e-05,0.0,52.32682,251.27959,19.55169,30.000002,0.10930651,42.627632,260.8198,223.53589,0.0,52.32682,0.13463639,6.3509846,56.696274,8.330017
19668,20620080.0,0.0,25.290222,30.432953,24.10022,25.463623,22.688904,22.577667,11.673584,11.709839,11.726746,12.8003845,0.0,0.032167852,0.032167852,0.06917761,250.0,11.700012,0.0,0.0,13.043668,2638.3176,7.704605e-05,0.0,52.28768,252.10309,19.58669,30.000002,0.108414315,42.578632,260.55576,223.32996,0.0,52.28768,0.13351491,6.321065,56.315125,8.330017
19669,20620140.0,0.0,25.273956,30.43164,24.080444,25.450134,22.690216,22.580017,11.661926,11.691132,11.700684,12.800842,0.0,0.03216709,0.03216709,0.06783722,250.0,11.700012,0.0,0.0,11.90669,2613.794,7.652908e-05,0.0,52.24888,252.87094,19.637896,30.000002,0.10732391,42.506947,260.19302,222.96512,0.0,52.24888,0.13217296,6.2653193,55.862724,8.330017
19670,20620200.0,0.0,25.255005,30.430054,24.059875,25.438538,22.691498,22.582336,11.651001,11.675476,11.680695,12.8013,0.0,0.032164514,0.032164514,0.0663444,250.0,11.700012,0.0,0.0,10.673779,2585.7852,7.590088e-05,0.0,52.211273,253.57237,19.678787,30.000002,0.106148794,42.4497,259.7562,222.47235,0.0,52.211273,0.13067476,6.1886272,55.355877,8.330017
19671,20620260.0,0.0,25.237,30.428253,24.038116,25.428375,22.692566,22.584503,11.641113,11.662323,11.665283,12.801727,0.0,0.03216063,0.03216063,0.06469386,250.0,11.700012,0.0,0.0,9.337924,2554.5718,7.5156626e-05,0.0,52.175747,254.19594,19.743668,30.000002,0.1048002,42.358868,259.24387,221.84335,0.0,52.175747,0.12901641,6.0886803,54.789715,8.330017
19672,20620320.0,0.0,25.217743,30.426178,24.016602,25.42035,22.696411,22.58664,11.632202,12.6622925,11.652344,12.802155,0.0,0.032155372,0.032155372,0.06294037,250.0,11.700012,0.0,0.0,7.9425454,2520.9612,7.432611e-05,0.0,52.142437,254.74039,19.80143,30.000002,0.10339501,42.277996,258.67828,221.10893,0.0,52.142437,0.12725209,5.9711637,54.178303,8.330017
19673,20620380.0,0.0,25.199005,30.423859,23.99533,25.414825,22.699951,22.590576,11.624512,12.192291,12.822357,12.802521,0.0,0.03214901,0.03214901,0.061100125,250.0,11.700012,0.0,0.0,6.50499,2485.4348,7.341585e-05,0.0,52.11211,255.19382,19.866474,30.000002,0.101909906,42.186935,258.066,220.2731,0.0,52.11211,0.12539895,5.836197,53.524147,8.330017
19674,20620440.0,0.0,25.17987,30.421265,23.974213,25.411865,22.702332,22.595428,11.618225,11.932739,12.272034,12.802826,0.0,0.032141645,0.032141645,0.05920511,250.0,11.700012,0.0,0.0,5.0506945,2448.5002,7.244135e-05,0.0,52.08525,255.54839,19.931665,30.000002,0.10038537,42.09567,257.42307,219.35088,0.0,52.08525,0.12348899,5.6866093,52.83535,8.330017
19675,20620500.0,0.0,25.160858,30.418396,23.952942,25.411499,22.70404,22.598969,11.613373,11.788452,11.973297,12.803101,0.0,0.032133438,0.032133438,0.05728821,250.0,11.700012,0.0,0.0,3.605906,2410.7847,7.1419876e-05,0.0,52.062267,255.79988,20.00082,30.000002,0.098836,41.99885,256.76328,218.35999,0.0,52.062267,0.12155548,5.525748,52.121197,8.330017
19676,20620560.0,0.0,25.141266,30.415283,23.93103,25.411987,22.7052,22.601685,11.610016,11.707764,11.808228,12.803284,0.0,0.032125372,0.032125372,0.055368535,250.0,11.700012,0.0,0.0,2.1707122,2372.7322,7.036853e-05,0.0,52.04328,255.96172,20.070751,30.000002,0.09728432,41.900948,256.09772,217.32008,0.0,52.04328,0.11961915,5.356272,51.387817,8.330017
19677,20620620.0,0.0,25.121399,30.411896,23.90924,25.4151,22.706177,22.604034,11.607758,11.661835,11.715576,12.803467,0.0,0.03211846,0.03211846,0.053440735,250.0,11.700012,0.0,0.0,0.7810195,2334.4768,6.929856e-05,0.0,52.027615,256.06528,20.140251,30.000002,0.09573131,41.803646,255.43246,216.24641,0.0,52.027615,0.11767757,5.17996,50.64863,8.330017
19678,20620680.0,0.0,25.104675,30.408203,23.888855,25.420746,22.707031,22.60614,11.606659,11.636932,11.66626,12.803467,0.0,0.032105245,0.032105245,0.051620774,250.0,11.700012,0.0,0.0,0.0,2297.2493,6.822109e-05,0.0,52.01552,255.99657,20.22212,30.000002,0.09421887,41.689034,254.77872,215.13927,0.0,52.01552,0.11583012,5.0049434,49.968784,8.330017
19679,20620740.0,0.0,25.099457,30.404266,23.881561,25.428223,22.707855,22.608185,11.614807,11.624268,11.640259,12.802765,0.0,0.032060686,0.032060686,0.05074596,250.0,11.700012,0.0,0.0,0.0,2272.0654,6.727909e-05,0.0,52.02336,255.03848,20.275583,30.000002,0.093404904,41.614185,254.2555,214.09422,0.0,52.02336,0.1148652,4.884746,49.68623,8.330017
19680,20620800.0,0.0,25.099213,30.399994,23.879547,25.436584,22.70871,22.610199,11.63205,11.623749,11.632507,12.802551,0.0,0.032036595,0.032036595,0.050239317,250.0,11.700012,0.0,0.0,0.0,2257.122,6.6597204e-05,0.0,52.04934,254.00713,20.316172,30.000002,0.092914894,41.557358,253.86116,213.25122,0.0,52.04934,0.11431055,4.763943,49.54453,8.330017
19681,20620860.0,0.0,25.100433,30.395203,23.878998,25.442749,22.709442,22.612152,11.648712,11.631256,11.636017,12.802155,0.0,0.032024615,0.032024615,0.0499304,250.0,11.700012,0.0,0.0,0.0,2247.6157,6.610597e-05,0.0,52.07978,253.08037,20.349972,30.000002,0.09259966,41.51004,253.56476,212.59026,0.0,52.07978,0.11397793,4.6648636,49.471508,8.330017
19682,20620920.0,0.0,25.103119,30.389618,23.880096,25.449219,22.710327,22.614105,11.663208,11.913208,11.645111,12.801758,0.0,0.032022182,0.032022182,0.049750365,250.0,11.700012,0.0,0.0,0.0,2242.082,6.57693e-05,49.115868,52.110916,252.29988,20.379457,30.000002,0.0924004,41.46876,253.34816,212.089,0.0,52.110916,0.11379334,4.587853,49.43953,8.330017
19683,20620980.0,0.0,25.10736,30.38324,23.883331,25.45581,22.714966,22.61612,11.675018,12.517609,11.656036,12.801361,0.0,0.03202578,0.03202578,0.0496496,250.0,11.700012,0.0,0.0,0.0,2239.3733,6.5553264e-05,0.0,52.139782,251.67488,20.40541,30.000002,0.09227458,41.432426,253.19339,211.7191,0.0,52.139782,0.11370008,4.529753,49.429855,8.330017
19684,20621040.0,0.0,25.112366,30.376099,23.887543,25.462494,22.717957,22.621063,11.684174,12.143097,12.660919,12.801025,0.0,0.032032695,0.032032695,0.049597126,250.0,11.700012,0.0,0.0,0.0,2238.5854,6.542927e-05,0.0,52.16484,251.19536,20.42924,30.000002,0.09219286,41.399067,253.08589,211.45436,0.0,52.16484,0.113661684,4.487345,49.431526,8.330017
19685,20621100.0,0.0,25.11734,30.368256,23.891754,25.469208,22.720001,22.625427,11.691071,11.936157,12.218628,12.800751,0.0,0.032040823,0.032040823,0.04957124,250.0,11.700012,0.0,0.0,0.0,2238.9448,6.5367945e-05,0.0,52.18583,250.83232,20.45311,30.000002,0.09213175,41.365646,253.0112,211.26518,0.0,52.18583,0.11365228,4.4566693,49.43787,8.330017
19686,20621160.0,0.0,25.12091,30.35971,23.89447,25.472961,22.721344,22.628632,11.696014,11.825348,11.978821,12.800537,0.0,0.032049015,0.032049015,0.049561102,250.0,11.700012,0.0,0.0,0.0,2239.9038,6.535143e-05,0.0,52.202755,250.56631,20.476076,30.000002,0.092083946,41.333492,252.96097,211.1342,0.0,52.202755,0.11365869,4.4354644,49.445747,8.330017
19687,20621220.0,0.0,25.124084,30.350464,23.896973,25.476715,22.722412,22.631226,11.699402,11.767029,11.850403,12.8003845,0.0,0.032056548,0.032056548,0.049559437,250.0,11.700012,0.0,0.0,0.0,2241.2344,6.536468e-05,0.0,52.216003,250.37619,20.49779,30.000002,0.092044026,41.303097,252.92812,211.04568,0.0,52.216003,0.11367223,4.4214067,49.45343,8.330017
19688,20621280.0,0.0,25.127075,30.340576,23.899384,25.480469,22.723297,22.633545,11.701691,11.736053,11.78064,12.800262,0.0,0.032063063,0.032063063,0.049561698,250.0,11.700012,0.0,0.0,0.0,2242.7905,6.53972e-05,0.0,52.226162,250.24252,20.519379,30.000002,0.092005655,41.27287,252.90704,210.98682,0.0,52.226162,0.11368761,4.412198,49.4601,8.330017
19689,20621340.0,0.0,25.129852,30.330048,23.901764,25.484161,22.724121,22.63565,11.703186,11.7204895,11.744476,12.800171,0.0,0.032068457,0.032068457,0.049565647,250.0,11.700012,0.0,0.0,0.0,2244.4497,6.54423e-05,0.0,52.23375,250.15135,20.540773,30.000002,0.09196726,41.242916,252.8942,210.94913,0.0,52.23375,0.113702424,4.4064484,49.46554,8.330017
19690,20621400.0,0.0,25.132324,30.318909,23.904144,25.487854,22.724884,22.637665,11.704102,11.712769,11.7258,12.80011,0.0,0.032072768,0.032072768,0.049569875,250.0,11.700012,0.0,0.0,0.0,2246.1238,6.5494736e-05,0.0,52.23929,250.09087,20.561205,30.000002,0.09192964,41.21431,252.88678,210.92587,0.0,52.23929,0.11371531,4.403088,49.46975,8.330017
19691,20621460.0,0.0,25.133606,30.30716,23.905304,25.488861,22.725464,22.639496,11.704559,11.7092285,11.716766,12.800079,0.0,0.03207597,0.03207597,0.049573597,250.0,11.700012,0.0,0.0,0.0,2247.6704,6.5550594e-05,0.0,52.243073,250.0539,20.580385,30.000002,0.09189288,41.187458,252.88312,210.91298,0.0,52.243073,0.11372548,4.4015474,49.472748,8.330017
19692,20621520.0,0.0,25.134827,30.29486,23.906403,25.489838,22.726044,22.641296,11.704742,11.707397,11.711853,12.800049,0.0,0.032078363,0.032078363,0.0495766,250.0,11.700012,0.0,0.0,0.0,2249.1409,6.560665e-05,0.0,52.24572,250.03055,20.600748,30.000002,0.09185168,41.158955,252.88138,210.90562,0.0,52.24572,0.113733284,4.401037,49.4749,8.330017
19693,20621580.0,0.0,25.136108,30.282043,23.907745,25.490814,22.727722,22.643066,11.704803,12.954468,11.70874,12.800018,0.0,0.032080248,0.032080248,0.049579076,250.0,11.700012,0.0,0.0,0.0,2250.5742,6.566228e-05,0.0,52.247723,250.01447,20.621168,30.000002,0.09180919,41.130363,252.88058,210.90108,0.0,52.247723,0.11373955,4.400975,49.476543,8.330017
19694,20621640.0,0.0,25.137787,30.268677,23.90976,25.49179,22.731445,22.644928,11.704834,12.402924,12.017151,12.800018,0.0,0.032081656,0.032081656,0.049581014,250.0,11.700012,0.0,0.0,0.0,2252.0198,6.5717555e-05,0.0,52.249134,250.00452,20.641273,30.000002,0.0917663,41.10222,252.88051,210.89876,42.31662,52.249134,0.11374431,4.401116,49.477722,8.330017
19695,20621700.0,0.0,25.139679,30.254852,23.912262,25.492767,22.733704,22.650024,11.704773,12.086517,12.499237,12.800018,0.0,0.032082673,0.032082673,0.04958245,250.0,11.700012,0.0,0.0,0.0,2253.4507,6.577217e-05,0.0,52.2501,249.99884,20.661053,30.000002,0.09172318,41.074528,252.88086,210.89787,0.0,52.2501,0.11374778,4.4013815,49.47853,8.330017
19696,20621760.0,0.0,25.140167,30.24054,23.913116,25.491394,22.735016,22.653534,11.704681,11.912933,12.138153,12.799988,0.0,0.03208339,0.03208339,0.04958349,250.0,11.700012,0.0,0.0,0.0,2254.7087,6.58253e-05,0.0,52.250744,249.99588,20.68087,30.000002,0.09167921,41.046783,252.88141,210.8978,0.0,52.250744,0.11375027,4.401854,49.47908,8.330017
19697,20621820.0,0.0,25.140228,30.225769,23.913513,25.49002,22.73587,22.656189,11.704498,11.818512,11.94162,12.799988,0.0,0.03208388,0.03208388,0.049584217,250.0,11.700012,0.0,0.0,0.0,2255.837,6.587576e-05,0.0,52.25117,249.99455,20.70095,30.000002,0.091634035,41.01867,252.88205,210.8981,0.0,52.25117,0.113751985,4.402667,49.47944,8.330017
19698,20621880.0,0.0,25.139893,30.210571,23.913727,25.488678,22.73648,22.658325,11.704315,11.767181,11.834961,12.799988,0.0,0.03208422,0.03208422,0.049584724,250.0,11.700012,0.0,0.0,0.0,2256.8772,6.592393e-05,0.0,52.251446,249.99422,20.71977,30.000002,0.09159134,40.99232,252.88269,210.89862,0.0,52.251446,0.11375316,4.403505,49.479675,8.330017
19699,20621940.0,0.0,25.139313,30.195007,23.913818,25.487305,22.736969,22.660248,11.704132,11.738403,11.775177,12.799988,0.0,0.03208444,0.03208444,0.049585056,250.0,11.700012,0.0,0.0,0.0,2257.843,6.597003e-05,0.0,52.251625,249.99435,20.738552,30.000002,0.091548406,40.966026,252.88329,210.89912,0.0,52.251625,0.113753945,4.4042807,49.479828,8.330017
19700,20622000.0,0.0,25.138641,30.179047,23.913849,25.485962,22.737396,22.661987,11.703949,11.722412,11.742096,12.799988,0.0,0.032084588,0.032084588,0.04958528,250.0,11.700012,0.0,0.0,0.0,2258.7632,6.6014276e-05,0.0,52.251743,249.99472,20.757154,30.000002,0.091505654,40.939983,252.88383,210.89961,0.0,52.251743,0.11375445,4.4049845,49.479927,8.330017
19701,20622060.0,0.0,25.136993,30.16272,23.912933,25.482605,22.73764,22.663544,11.703766,11.713928,11.724609,12.799988,0.0,0.032084677,0.032084677,0.049585417,250.0,11.700012,0.0,0.0,0.0,2259.5518,6.6056535e-05,0.0,52.251823,249.99518,20.775295,30.000002,0.09146378,40.914585,252.88434,210.90002,0.0,52.251823,0.11375478,4.4056835,49.479996,8.330017
19702,20622120.0,0.0,25.135132,30.146057,23.911957,25.479248,22.737823,22.66504,11.703613,11.709595,11.715759,12.799988,0.0,0.032084737,0.032084737,0.049585503,250.0,11.700012,0.0,0.0,0.0,2260.2556,6.6096305e-05,0.0,52.25187,249.99565,20.792103,30.000002,0.091424875,40.891056,252.88478,210.90038,0.0,52.25187,0.11375497,4.4064226,49.480038,8.330017
19703,20622180.0,0.0,25.13327,30.12912,23.91098,25.475922,22.738037,22.666504,11.70343,11.707275,11.711121,12.799988,0.0,0.032084763,0.032084763,0.049585544,250.0,11.700012,0.0,0.0,0.0,2260.915,6.613396e-05,0.0,52.25191,249.99602,20.80975,30.000002,0.09138391,40.86635,252.88518,210.90062,0.0,52.25191,0.11375508,4.407048,49.48007,8.330017
19704,20622240.0,0.0,25.131805,30.111877,23.910553,25.472595,22.740356,22.667969,11.703308,12.767242,11.707794,12.799988,0.0,0.03208478,0.03208478,0.04958557,250.0,11.700012,0.0,0.0,0.0,2261.59,6.617075e-05,0.0,52.25194,249.99632,20.82748,30.000002,0.091342695,40.84153,252.88556,210.90082,0.0,52.25194,0.11375514,4.407611,49.4801,8.330017
19705,20622300.0,0.0,25.130615,30.09439,23.910614,25.4693,22.743195,22.670654,11.703217,12.28302,12.912323,12.799988,0.0,0.032084797,0.032084797,0.04958559,250.0,11.700012,0.0,0.0,0.0,2262.294,6.6207074e-05,0.0,52.251972,249.9966,20.844744,30.000002,0.09130249,40.81736,252.88593,210.90097,0.0,52.251972,0.11375519,4.407967,49.48013,8.330017
19706,20622360.0,0.0,25.128906,30.07666,23.910126,25.464233,22.74466,22.674835,11.7031555,12.020081,12.364655,12.799988,0.0,0.0320848,0.0320848,0.049585596,250.0,11.700012,0.0,0.0,0.0,2262.9373,6.624257e-05,0.0,52.252,249.99681,20.862019,30.000002,0.09126221,40.793175,252.88628,210.9011,0.0,52.252,0.1137552,4.4082766,49.480152,8.330017
19707,20622420.0,0.0,25.126617,30.058716,23.908966,25.459229,22.745422,22.677734,11.703033,11.876526,12.065094,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2263.4817,6.6276465e-05,0.0,52.252026,249.99696,20.8793,30.000002,0.09122186,40.768982,252.8866,210.90117,0.0,52.252026,0.11375521,4.408751,49.48018,8.330017
19708,20622480.0,0.0,25.123993,30.040558,23.907532,25.454224,22.74585,22.67987,11.702881,11.79718,11.899567,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2263.9521,6.630871e-05,0.0,52.252052,249.99709,20.896172,30.000002,0.091182426,40.74536,252.8869,210.90123,0.0,52.252052,0.1137552,4.409295,49.480206,8.330017
19709,20622540.0,0.0,25.121185,30.022247,23.905945,25.44925,22.746094,22.68164,11.702759,11.753296,11.808044,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2264.3752,6.6339504e-05,0.0,52.25208,249.9972,20.912603,30.000002,0.09114399,40.72235,252.8872,210.90129,0.0,52.25208,0.11375521,4.40982,49.480232,8.330017
19710,20622600.0,0.0,25.118225,30.003815,23.904266,25.444305,22.746216,22.683197,11.702637,11.729889,11.759338,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2264.754,6.636894e-05,0.0,52.25211,249.99728,20.92896,30.000002,0.091105685,40.699455,252.88751,210.90134,0.0,52.25211,0.11375521,4.410313,49.48026,8.330017
19711,20622660.0,0.0,25.114532,29.98526,23.901855,25.437866,22.746124,22.684448,11.702515,11.717407,11.733398,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2265.0354,6.639694e-05,0.0,52.252132,249.99736,20.944574,30.000002,0.09106908,40.677597,252.88779,210.90137,0.0,52.252132,0.11375521,4.41081,49.480286,8.330017
19712,20622720.0,0.0,25.1109,29.966583,23.899384,25.431519,22.746002,22.685669,11.702393,11.710297,11.718658,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2265.2812,6.642338e-05,0.0,52.252163,249.9974,20.960785,30.000002,0.09103105,40.6549,252.88808,210.9014,0.0,52.252163,0.1137552,4.41134,49.480312,8.330017
19713,20622780.0,0.0,25.107239,29.947845,23.896912,25.42517,22.74588,22.686829,11.7022705,11.706238,11.710358,12.799988,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,2265.4968,6.644855e-05,0.0,52.25219,249.99742,20.977104,30.000002,0.09099273,40.632053,252.88837,210.9014,0.0,52.25219,0.1137552,4.411826,49.480343,8.330017
19714,20622840.0,0.0,25.103119,29.929077,23.89444,25.418854,22.745728,22.687958,11.702148,11.704529,11.706879,12.799988,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2265.6477,6.6472334e-05,0.0,52.252216,249.99756,20.990047,30.000002,0.090962335,40.613934,252.88863,210.90149,0.0,52.252216,0.113755226,4.412259,49.480366,8.330017
19715,20622900.0,0.0,25.099976,29.910248,23.892822,25.412598,22.748718,22.689087,11.702087,12.582581,11.704773,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2265.8665,6.649543e-05,0.0,52.25224,249.99757,21.00528,30.000002,0.09092649,40.59261,252.88889,210.90149,0.0,52.25224,0.113755226,4.4125934,49.480392,8.330017
19716,20622960.0,0.0,25.096619,29.891449,23.891052,25.405151,22.75061,22.692413,11.702026,12.183655,12.7092285,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2266.0708,6.651817e-05,0.0,52.25227,249.9976,21.02018,30.000002,0.09089142,40.57175,252.88914,210.9015,0.0,52.25227,0.113755226,4.4128084,49.48042,8.330017
19717,20623020.0,0.0,25.09314,29.87265,23.889069,25.397736,22.751526,22.6958,11.701965,11.964752,12.250122,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2266.2444,6.654018e-05,0.0,52.252293,249.99762,21.035103,30.000002,0.090856254,40.550858,252.8894,210.90152,0.0,52.252293,0.11375521,4.413049,49.480446,8.330017
