,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19718,20623080.0,0.0,25.089203,29.853912,23.886627,25.39038,22.751862,22.69806,11.701874,11.845398,12.001221,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2266.3455,6.656104e-05,0.0,52.252323,249.99765,21.04954,30.000002,0.09082221,40.530647,252.88966,210.90154,0.0,52.252323,0.113755226,4.413398,49.480473,8.330017
19719,20623140.0,0.0,25.085114,29.835236,23.883911,25.383057,22.751923,22.699738,11.701752,11.780792,11.866516,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2266.3994,6.658062e-05,0.0,52.252346,249.99767,21.064352,30.000002,0.09078726,40.509907,252.88992,210.90154,0.0,52.252346,0.113755226,4.4138155,49.4805,8.330017
19720,20623200.0,0.0,25.08081,29.81665,23.881104,25.375763,22.7518,22.70111,11.70166,11.744659,11.791168,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2266.4048,6.659896e-05,0.0,52.25237,249.9977,21.078302,30.000002,0.09075431,40.490376,252.89018,210.90155,0.0,52.25237,0.113755226,4.414243,49.480522,8.330017
19721,20623260.0,0.0,25.07605,29.798157,23.877686,25.367401,22.751434,22.702118,11.701538,11.724976,11.750244,12.799988,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2266.3425,6.6616034e-05,0.0,52.252396,249.99773,21.092081,30.000002,0.090721734,40.471085,252.89043,210.90157,0.0,52.252396,0.113755226,4.4146795,49.48055,8.330017
19722,20623320.0,0.0,25.07129,29.779846,23.874207,25.3591,22.751038,22.703033,11.701447,11.71405,11.72757,12.799988,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2266.2424,6.663169e-05,0.0,52.252422,249.99776,21.105858,30.000002,0.09068915,40.451797,252.89067,210.90158,0.0,52.252422,0.11375523,4.4151554,49.480576,8.330017
19723,20623380.0,0.0,25.066467,29.761658,23.870728,25.35083,22.75061,22.703888,11.701324,11.708252,11.715576,12.799988,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2266.1091,6.664615e-05,0.0,52.25245,249.99779,21.119228,30.000002,0.0906575,40.43308,252.89091,210.90161,0.0,52.25245,0.11375523,4.4156017,49.480595,8.330017
19724,20623440.0,0.0,25.061798,29.743652,23.86728,25.34262,22.750183,22.704742,11.701233,11.7048645,11.708618,12.799988,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2265.972,6.6659595e-05,0.0,52.252472,249.99777,21.133604,30.000002,0.09062343,40.412952,252.89116,210.9016,0.0,52.252472,0.113755226,4.4159923,49.48062,8.330017
19725,20623500.0,0.0,25.056946,29.725891,23.863922,25.334442,22.750366,22.705536,11.701141,12.852234,11.704834,12.799988,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2265.8,6.6672066e-05,2.6532478,52.252495,249.99788,21.144852,30.000002,0.090596795,40.397205,252.89139,210.90167,0.0,52.252495,0.11375527,4.416348,49.480648,8.330017
19726,20623560.0,0.0,25.05252,29.708344,23.8609,25.325104,22.753174,22.706238,11.70108,12.432678,11.7031555,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2265.6477,6.668378e-05,0.0,52.252518,249.9979,21.158031,30.000002,0.09056552,40.378754,252.89162,210.90167,0.0,52.252518,0.11375526,4.4166417,49.480667,8.330017
19727,20623620.0,0.0,25.048462,29.69104,23.858276,25.315796,22.754425,22.710114,11.701019,12.101166,12.536011,12.799988,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2265.5151,6.669486e-05,0.0,52.252537,249.99792,21.170675,30.000002,0.0905355,40.361057,252.89185,210.90169,0.0,52.252537,0.11375526,4.416888,49.48069,8.330017
19728,20623680.0,0.0,25.044067,29.674011,23.855133,25.30655,22.754852,22.712769,11.700958,11.9198,12.157715,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2265.3408,6.6705295e-05,0.0,52.25256,249.99794,21.183601,30.000002,0.09050478,40.34296,252.89207,210.90169,0.0,52.25256,0.11375525,4.417118,49.480713,8.330017
19729,20623740.0,0.0,25.039368,29.657288,23.851624,25.297333,22.754822,22.714508,11.700867,11.819733,11.948914,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2265.1067,6.671452e-05,0.0,52.252586,249.99794,21.196259,30.000002,0.09047468,40.32524,252.8923,210.9017,0.0,52.252586,0.11375525,4.417476,49.480736,8.330017
19730,20623800.0,0.0,25.034576,29.6409,23.8479,25.288177,22.754547,22.71576,11.700745,11.764404,11.833496,12.799988,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2264.8318,6.67225e-05,0.0,52.25261,249.99797,21.20854,30.000002,0.09044547,40.308044,252.89252,210.90172,0.0,52.25261,0.11375526,4.4178867,49.48076,8.330017
19731,20623860.0,0.0,25.029236,29.624878,23.843536,25.277893,22.753967,22.716553,11.700653,11.735291,11.772797,12.799988,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2264.474,6.6729095e-05,0.0,52.252625,249.998,21.220497,30.000002,0.090417,40.2913,252.89275,210.90173,0.0,52.252625,0.11375526,4.4183474,49.48078,8.330017
19732,20623920.0,0.0,25.023895,29.609192,23.83908,25.26764,22.753326,22.717224,11.7005005,11.719421,11.739777,12.799988,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2264.0774,6.6734145e-05,0.0,52.25265,249.99802,21.232365,30.000002,0.09038873,40.27469,252.89296,210.90175,0.0,52.25265,0.11375526,4.418864,49.4808,8.330017
19733,20623980.0,0.0,25.018677,29.593903,23.834595,25.257446,22.752655,22.717804,11.700409,11.710602,11.721497,12.799988,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2263.6626,6.6737935e-05,0.0,52.252674,249.99805,21.244177,30.000002,0.09036057,40.258152,252.89317,210.90176,0.0,52.252674,0.11375527,4.419335,49.480824,8.330017
19734,20624040.0,0.0,25.013458,29.579071,23.83014,25.247314,22.751923,22.718323,11.700287,11.705841,11.7117,12.799988,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2263.2278,6.6740584e-05,0.0,52.252693,249.99806,21.255878,30.000002,0.09033266,40.241768,252.89339,210.90176,0.0,52.252693,0.11375527,4.4197593,49.480843,8.330017
19735,20624100.0,0.0,25.0083,29.564636,23.825684,25.237244,22.75122,22.718811,11.700195,11.703278,11.706451,12.799988,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2262.77,6.674212e-05,0.0,52.25271,249.99811,21.267048,30.000002,0.09030599,40.226135,252.89359,210.9018,0.0,52.25271,0.11375527,4.420159,49.480865,8.330017
19736,20624160.0,0.0,25.003204,29.55069,23.821259,25.226288,22.752289,22.719208,11.700104,12.820679,11.703644,12.799988,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2262.2917,6.674247e-05,0.0,52.252735,249.99815,21.277676,30.000002,0.09028062,40.211254,252.89378,210.90182,0.0,52.252735,0.113755286,4.420562,49.48088,8.330017
19737,20624220.0,0.0,24.998688,29.537231,23.817413,25.215363,22.754242,22.72055,11.700012,12.308716,12.957275,12.799988,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2261.8567,6.674217e-05,0.0,52.25275,249.99817,21.28872,30.000002,0.09025422,40.195793,252.89398,210.90182,0.0,52.25275,0.113755286,4.4208584,49.480904,8.330017
19738,20624280.0,0.0,24.994537,29.524292,23.813873,25.204529,22.754913,22.723969,11.699951,12.032593,12.409119,12.799988,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2261.45,6.6741355e-05,0.0,52.25277,249.99818,21.299797,30.000002,0.09022773,40.180283,252.89418,210.90184,0.0,52.25277,0.113755286,4.4210763,49.480923,8.330017
19739,20624340.0,0.0,24.99002,29.511871,23.809784,25.193726,22.754913,22.726013,11.69989,11.880951,12.085876,12.799988,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2260.9854,6.673967e-05,0.0,52.252792,249.9982,21.310667,30.000002,0.09020172,40.165066,252.89438,210.90186,0.0,52.252792,0.113755286,4.4213505,49.48094,8.330017
19740,20624400.0,0.0,24.985352,29.5,23.805359,25.182983,22.754517,22.727264,11.699799,11.798859,11.910889,12.799988,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2260.4705,6.673664e-05,0.0,52.25281,249.99821,21.321665,30.000002,0.09017539,40.14967,252.89458,210.90186,0.0,52.25281,0.113755286,4.4217563,49.480965,8.330017
19741,20624460.0,0.0,24.979858,29.488892,23.799774,25.17096,22.753113,22.727295,11.699646,11.75354,11.814362,12.799988,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2259.839,6.673193e-05,0.0,52.25283,249.99823,21.33208,30.000002,0.09015044,40.135086,252.89478,210.90187,0.0,52.25283,0.113755286,4.422276,49.48098,8.330017
19742,20624520.0,0.0,24.974487,29.478668,23.794098,25.158966,22.751587,22.727081,11.699493,11.728424,11.760956,12.799988,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,2259.1477,6.672492e-05,0.0,52.252846,249.99826,21.342478,30.000002,0.09012552,40.12053,252.89496,210.90189,0.0,52.252846,0.1137553,4.422981,49.481,8.330017
19743,20624580.0,0.0,24.969238,29.4693,23.78836,25.147064,22.75,22.726746,11.69931,11.714996,11.732483,12.799988,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2258.4165,6.6715715e-05,0.0,52.252865,249.99828,21.352795,30.000002,0.09010078,40.106087,252.89516,210.90189,0.0,52.252865,0.1137553,4.423742,49.481018,8.330017
19744,20624640.0,0.0,24.96408,29.460754,23.782623,25.135223,22.748413,22.726349,11.699127,11.707764,11.717285,12.799988,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2257.6482,6.670442e-05,0.0,52.252884,249.9983,21.362638,30.000002,0.090077154,40.092308,252.89534,210.90192,0.0,52.252884,0.1137553,4.424481,49.481033,8.330017
19745,20624700.0,0.0,24.959167,29.453003,23.776917,25.123444,22.746765,22.725922,11.698944,11.703613,11.708588,12.799988,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2256.8596,6.669116e-05,0.0,52.2529,249.99832,21.372864,30.000002,0.09005261,40.07799,252.89552,210.90192,0.0,52.2529,0.1137553,4.425194,49.481052,8.330017
19746,20624760.0,0.0,24.954132,29.446045,23.770996,25.111267,22.745087,22.725403,11.698761,11.701447,11.704132,12.799988,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2256.014,6.667585e-05,0.0,52.25292,249.99835,21.382307,30.000002,0.090029925,40.06477,252.89569,210.90193,0.0,52.25292,0.11375531,4.425903,49.48107,8.330017
19747,20624820.0,0.0,24.94986,29.439758,23.76587,25.099182,22.746307,22.724884,11.698578,12.626373,11.70166,12.799988,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,2255.1926,6.665865e-05,0.0,52.252937,249.9984,21.391409,30.000002,0.090008065,40.05203,252.89587,210.90196,0.0,52.252937,0.11375531,4.4265866,49.481087,8.330017
19748,20624880.0,0.0,24.946075,29.434204,23.76117,25.087128,22.746918,22.726318,11.698456,12.205597,12.781433,12.799988,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2254.3992,6.664024e-05,0.0,52.252953,249.99841,21.400896,30.000002,0.089985244,40.038742,252.89604,210.90198,0.0,52.252953,0.11375531,4.4270988,49.481102,8.330017
19749,20624940.0,0.0,24.942444,29.429321,23.756409,25.075134,22.74646,22.728333,11.698364,11.97525,12.287506,12.799988,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,2253.5981,6.6620625e-05,0.0,52.252968,249.99843,21.410435,30.000002,0.089962296,40.02539,252.89622,210.90198,0.0,52.252968,0.11375531,4.4275475,49.48112,8.330017
19750,20625000.0,0.0,24.938538,29.425049,23.75119,25.063232,22.745453,22.729187,11.698212,11.8489685,12.018829,12.799988,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,2252.7256,6.659929e-05,0.0,52.252983,249.99844,21.419819,30.000002,0.08993971,40.012253,252.8964,210.90198,0.0,52.252983,0.11375531,4.4280977,49.481136,8.330017
19751,20625060.0,0.0,24.933502,29.421356,23.744415,25.049683,22.74295,22.728271,11.698029,11.779999,11.872223,12.799988,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,2251.6965,6.657563e-05,0.0,52.253002,249.99846,21.429092,30.000002,0.08991738,39.999275,252.89656,210.902,0.0,52.253002,0.11375531,4.428817,49.481155,8.330017
19752,20625120.0,0.0,24.928436,29.418274,23.737457,25.036194,22.740326,22.72702,11.697815,11.741821,11.791138,12.799988,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2250.5857,6.654919e-05,0.0,52.25302,249.99847,21.43811,30.000002,0.08989565,39.986645,252.89673,210.90201,0.0,52.25302,0.11375532,4.4297004,49.481167,8.330017
19753,20625180.0,0.0,24.92337,29.41568,23.730438,25.022797,22.73758,22.725555,11.697601,11.721649,11.748413,12.799988,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2249.429,6.652049e-05,0.0,52.253033,249.99849,21.446892,30.000002,0.08987448,39.97435,252.8969,210.90202,0.0,52.253033,0.11375532,4.4305387,49.481182,8.330017
19754,20625240.0,0.0,24.918457,29.413635,23.723389,25.00946,22.734802,22.72403,11.697418,11.710419,11.724731,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2248.2488,6.648995e-05,0.0,52.253048,249.99852,21.455685,30.000002,0.08985329,39.96204,252.89705,210.90202,0.0,52.253048,0.11375532,4.4312534,49.481197,8.330017
19755,20625300.0,0.0,24.913605,29.412018,23.71637,24.996185,22.731995,22.722412,11.697266,11.704376,11.712067,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2247.0408,6.645769e-05,0.0,52.253063,249.99854,21.4644,30.000002,0.089832254,39.94984,252.89722,210.90204,0.0,52.253063,0.11375532,4.4318895,49.481216,8.330017
19756,20625360.0,0.0,24.9086,29.410858,23.709137,24.982544,22.729004,22.720764,11.697113,11.70108,11.705261,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2245.7854,6.642378e-05,0.0,52.25308,249.99855,21.472717,30.000002,0.08981218,39.938198,252.89737,210.90205,0.0,52.25308,0.11375532,4.432483,49.481228,8.330017
19757,20625420.0,0.0,24.903809,29.410095,23.701935,24.968964,22.726257,22.719086,11.696991,12.443695,11.701294,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,2244.5117,6.638832e-05,22.596773,52.25309,249.9986,21.480782,30.000002,0.08979272,39.926903,252.89752,210.90208,0.0,52.25309,0.113755345,4.43305,49.481247,8.330017
19758,20625480.0,0.0,24.89975,29.409698,23.69571,24.955444,22.726776,22.717407,11.696869,12.469971,11.69931,12.799988,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,2243.2842,6.635171e-05,0.0,52.25311,249.99861,21.48899,30.000002,0.08977287,39.915413,252.89767,210.90208,0.0,52.25311,0.11375534,4.4335027,49.48126,8.330017
19759,20625540.0,0.0,24.896088,29.409668,23.68988,24.942017,22.725708,22.718658,11.696808,12.119812,12.594482,12.799988,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,2242.0889,6.631451e-05,0.0,52.25312,249.99863,21.496998,30.000002,0.08975353,39.904205,252.89783,210.9021,0.0,52.25312,0.113755345,4.4337955,49.481274,8.330017
19760,20625600.0,0.0,24.892212,29.409912,23.683655,24.92865,22.723785,22.719116,11.696716,11.927795,12.187164,12.799988,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,2240.8633,6.627662e-05,0.0,52.25313,249.99864,21.505222,30.000002,0.08973364,39.89269,252.89798,210.9021,0.0,52.25313,0.11375534,4.434052,49.48129,8.330017
19761,20625660.0,0.0,24.887909,29.410461,23.676819,24.914917,22.72116,22.718597,11.696625,11.822418,11.963501,12.799988,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,2239.5596,6.623738e-05,0.0,52.25315,249.99866,21.513227,30.000002,0.08971427,39.88148,252.89812,210.9021,0.0,52.25315,0.11375534,4.4344482,49.4813,8.330017
19762,20625720.0,0.0,24.883484,29.411224,23.6698,24.901276,22.718292,22.71756,11.696503,11.764893,11.841492,12.799988,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,2238.2053,6.619664e-05,0.0,52.253162,249.99866,21.52117,30.000002,0.089695044,39.87036,252.89827,210.90211,0.0,52.253162,0.11375534,4.434932,49.481316,8.330017
19763,20625780.0,0.0,24.878998,29.4122,23.662659,24.887695,22.715302,22.716248,11.696381,11.733063,11.774017,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,2236.8206,6.615459e-05,0.0,52.253174,249.99869,21.528894,30.000002,0.08967634,39.859547,252.89842,210.90213,0.0,52.253174,0.113755345,4.4354,49.48133,8.330017
19764,20625840.0,0.0,24.874542,29.41336,23.655487,24.874207,22.71222,22.714783,11.696289,11.716064,11.738098,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,2235.4104,6.6111395e-05,0.0,52.253193,249.9987,21.536577,30.000002,0.089657746,39.848793,252.89856,210.90213,0.0,52.253193,0.113755345,4.4358277,49.481342,8.330017
19765,20625900.0,0.0,24.870026,29.414673,23.648315,24.860779,22.709137,22.713196,11.6961975,11.707001,11.718964,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,2233.9768,6.606715e-05,0.0,52.253204,249.99872,21.543901,30.000002,0.08963999,39.83854,252.8987,210.90215,0.0,52.253204,0.113755345,4.436213,49.481354,8.330017
19766,20625960.0,0.0,24.865448,29.416077,23.640991,24.847015,22.705872,22.71167,11.696106,11.702057,11.708527,12.799988,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,2232.516,6.602195e-05,0.0,52.253216,249.99873,21.551258,30.000002,0.08962216,39.82824,252.89883,210.90216,0.0,52.253216,0.113755345,4.436564,49.48137,8.330017
19767,20626020.0,0.0,24.860962,29.417603,23.633667,24.833344,22.702576,22.710114,11.696014,11.699127,11.702484,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,2231.0432,6.597584e-05,0.0,52.253227,249.99873,21.559135,30.000002,0.08960307,39.81721,252.89897,210.90215,0.0,52.253227,0.113755345,4.436896,49.48138,8.330017
19768,20626080.0,0.0,24.856598,29.419128,23.62674,24.819733,22.700897,22.708557,11.695953,12.876221,11.699585,12.799988,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,2229.5625,6.5928885e-05,0.0,52.25324,249.9988,21.56531,30.000002,0.08958809,39.808567,252.89911,210.90219,0.0,52.25324,0.11375536,4.437194,49.48139,8.330017
19769,20626140.0,0.0,24.852814,29.420685,23.620422,24.806183,22.700562,22.707458,11.695923,12.338593,12.751221,12.799988,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,2228.1462,6.588189e-05,0.0,52.253254,249.99881,21.572355,30.000002,0.08957099,39.798702,252.89923,210.90219,7.800742,52.253254,0.11375536,4.4373126,49.481403,8.330017
19770,20626200.0,0.0,24.849396,29.422241,23.614594,24.792725,22.698914,22.709167,11.695923,12.049835,12.462555,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,2226.7688,6.5834945e-05,0.0,52.253265,249.99881,21.579453,30.000002,0.089553766,39.78877,252.89937,210.90219,0.0,52.253265,0.11375536,4.4373403,49.481415,8.330017
19771,20626260.0,0.0,24.845367,29.423737,23.608002,24.77893,22.69635,22.709473,11.695892,11.888916,12.113953,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,2225.3293,6.578774e-05,0.0,52.253277,249.99883,21.58636,30.000002,0.089536995,39.7791,252.89949,210.9022,0.0,52.253277,0.11375536,4.437407,49.481426,8.330017
19772,20626320.0,0.0,24.841095,29.42514,23.601044,24.765228,22.69342,22.708954,11.695831,11.801392,11.924438,12.799988,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,2223.8384,6.573972e-05,0.0,52.25329,249.99883,21.593424,30.000002,0.08951983,39.769207,252.89963,210.9022,0.0,52.25329,0.11375536,4.437619,49.481438,8.330017
19773,20626380.0,0.0,24.836609,29.426453,23.593964,24.751587,22.690277,22.707977,11.69577,11.753906,11.821625,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2222.3137,6.569097e-05,0.0,52.2533,249.99886,21.600025,30.000002,0.08950379,39.759964,252.89975,210.90222,0.0,52.2533,0.11375536,4.4378614,49.481453,8.330017
19774,20626440.0,0.0,24.832,29.427612,23.586792,24.738037,22.687012,22.706757,11.69574,11.727325,11.764099,12.799988,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,2220.7666,6.5641645e-05,0.0,52.25331,249.99887,21.606613,30.000002,0.08948777,39.75074,252.89987,210.90222,0.0,52.25331,0.11375536,4.438076,49.481464,8.330017
19775,20626500.0,0.0,24.827362,29.428589,23.57959,24.724548,22.683716,22.705414,11.695679,11.712616,11.732269,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2219.2092,6.559189e-05,0.0,52.253323,249.99889,21.61313,30.000002,0.089471936,39.74162,252.9,210.90224,0.0,52.253323,0.113755375,4.43825,49.481476,8.330017
19776,20626560.0,0.0,24.82254,29.429352,23.572235,24.710754,22.680237,22.704071,11.695648,11.7048645,11.715546,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2217.6262,6.5541746e-05,0.0,52.253334,249.9989,21.619482,30.000002,0.089456476,39.732723,252.90012,210.90225,0.0,52.253334,0.113755375,4.4383955,49.481483,8.330017
19777,20626620.0,0.0,24.817657,29.42987,23.56491,24.697052,22.676788,22.702698,11.695618,11.700653,11.706451,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2216.0332,6.54913e-05,0.0,52.25335,249.99892,21.625784,30.000002,0.08944114,39.723904,252.90024,210.90225,0.0,52.25335,0.113755375,4.4385176,49.481495,8.330017
19778,20626680.0,0.0,24.812805,29.430115,23.557587,24.68341,22.67334,22.701324,11.695587,11.698212,11.701172,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2214.441,6.5440705e-05,0.0,52.25336,249.9989,21.63253,30.000002,0.08942472,39.71446,252.90036,210.90225,0.0,52.25336,0.11375536,4.438598,49.481506,8.330017
19779,20626740.0,0.0,24.808289,29.430023,23.550995,24.66983,22.672546,22.69992,11.695587,12.673706,11.698547,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,2212.8818,6.5390144e-05,0.0,52.253365,249.99896,21.637863,30.000002,0.08941174,39.706993,252.90047,210.90228,0.0,52.253365,0.113755375,4.4386163,49.481518,8.330017
19780,20626800.0,0.0,24.804108,29.429626,23.54483,24.656342,22.67154,22.700104,11.695648,12.229614,12.863464,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,2211.379,6.534032e-05,0.0,52.253376,249.99896,21.643873,30.000002,0.0893971,39.698578,252.90057,210.90228,0.0,52.253376,0.113755375,4.438448,49.48153,8.330017
19781,20626860.0,0.0,24.799835,29.428833,23.538666,24.642548,22.669312,22.701538,11.695679,11.987366,12.330658,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,2209.8923,6.5291184e-05,0.0,52.253387,249.99898,21.649923,30.000002,0.089382365,39.690105,252.9007,210.9023,0.0,52.253387,0.113755375,4.438228,49.481537,8.330017
19782,20626920.0,0.0,24.795074,29.427673,23.531952,24.628845,22.666473,22.701721,11.695709,11.855286,12.04306,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,2208.3574,6.524223e-05,0.0,52.253403,249.99898,21.655985,30.000002,0.08936759,39.681618,252.9008,210.9023,0.0,52.253403,0.113755375,4.43811,49.48155,8.330017
19783,20626980.0,0.0,24.789978,29.426025,23.524994,24.615204,22.6633,22.701202,11.69574,11.782349,11.884308,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,2206.7878,6.519321e-05,0.0,52.253407,249.999,21.66183,30.000002,0.08935333,39.673435,252.90091,210.9023,0.0,52.253407,0.113755375,4.4380846,49.48156,8.330017
19784,20627040.0,0.0,24.784698,29.42395,23.517914,24.601654,22.659973,22.700348,11.69574,11.742035,11.79657,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,2205.2021,6.514425e-05,0.0,52.253418,249.99901,21.667582,30.000002,0.089339316,39.665386,252.90102,210.90231,0.0,52.253418,0.11375538,4.4380636,49.481567,8.330017
19785,20627100.0,0.0,24.779266,29.421356,23.510773,24.588165,22.656555,22.69928,11.69574,11.720642,11.749939,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,2203.6064,6.509546e-05,0.0,52.25343,249.99902,21.673292,30.000002,0.08932538,39.65739,252.90112,210.90231,0.0,52.25343,0.11375538,4.4380193,49.48158,8.330017
19786,20627160.0,0.0,24.77353,29.418213,23.503479,24.574402,22.653015,22.69815,11.69577,11.709259,11.725189,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,2201.994,6.504693e-05,0.0,52.253437,249.99904,21.678738,30.000002,0.08931209,39.649765,252.90123,210.90233,0.0,52.253437,0.11375538,4.4379416,49.48159,8.330017
19787,20627220.0,0.0,24.76773,29.41452,23.496155,24.56073,22.649445,22.69696,11.695801,11.70285,11.711182,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,2200.3833,6.499875e-05,0.0,52.25345,249.99904,21.684399,30.000002,0.089298286,39.64184,252.90134,210.90233,0.0,52.25345,0.11375538,4.437837,49.481598,8.330017
19788,20627280.0,0.0,24.76181,29.410217,23.488892,24.54712,22.645874,22.69574,11.695831,11.699249,11.703339,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,2198.7756,6.495105e-05,0.0,52.253456,249.99904,21.6901,30.000002,0.08928437,39.63386,252.90144,210.90233,0.0,52.253456,0.11375538,4.437694,49.481606,8.330017
19789,20627340.0,0.0,24.755646,29.405273,23.481628,24.5336,22.642334,22.694519,11.695862,11.847809,11.699921,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,2197.1638,6.490392e-05,49.80539,52.253468,249.99908,21.694948,30.000002,0.08927252,39.62707,252.90154,210.90234,0.0,52.253468,0.11375538,4.4375076,49.481617,8.330017
19790,20627400.0,0.0,24.750183,29.399689,23.475372,24.520142,22.642334,22.693268,11.695953,12.526428,11.69812,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,2195.64,6.485785e-05,0.0,52.25347,249.9991,21.699965,30.000002,0.08926027,39.620052,252.90164,210.90236,0.0,52.25347,0.1137554,4.4372015,49.481625,8.330017
19791,20627460.0,0.0,24.744751,29.393372,23.46933,24.506409,22.640778,22.694733,11.696045,12.1502075,12.659119,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,2194.158,6.481317e-05,0.0,52.253487,249.99911,21.70512,30.000002,0.089247674,39.61283,252.90173,210.90237,0.0,52.253487,0.1137554,4.4367747,49.481632,8.330017
19792,20627520.0,0.0,24.738953,29.386353,23.463043,24.492767,22.638275,22.695862,11.696167,11.943817,12.220917,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,2192.68,6.476983e-05,0.0,52.25349,249.99911,21.710323,30.000002,0.089234956,39.605545,252.90184,210.90237,0.0,52.25349,0.1137554,4.4363146,49.481644,8.330017
19793,20627580.0,0.0,24.732666,29.37857,23.45633,24.479187,22.635284,22.695953,11.696259,11.83136,11.9826355,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,2191.1663,6.472729e-05,0.0,52.2535,249.99913,21.715351,30.000002,0.08922267,39.598507,252.90193,210.90237,0.0,52.2535,0.1137554,4.435974,49.48165,8.330017
19794,20627640.0,0.0,24.726013,29.369995,23.449371,24.465668,22.631989,22.695465,11.69632,11.770599,11.853821,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,2189.6362,6.468543e-05,0.0,52.25351,249.99913,21.720522,30.000002,0.08921002,39.591267,252.90202,210.90237,0.0,52.25351,0.1137554,4.435701,49.48166,8.330017
19795,20627700.0,0.0,24.719086,29.360596,23.442352,24.45224,22.62857,22.694672,11.696381,11.736664,11.78186,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,2188.0984,6.464438e-05,0.0,52.25352,249.99915,21.72537,30.000002,0.089198165,39.58448,252.90211,210.90239,0.0,52.25352,0.1137554,4.4354215,49.48167,8.330017
19796,20627760.0,0.0,24.711853,29.350311,23.43515,24.438568,22.625,22.693848,11.696472,11.718262,11.742798,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,2186.5552,6.460424e-05,0.0,52.253525,249.99916,21.73017,30.000002,0.08918642,39.577763,252.9022,210.90239,0.0,52.253525,0.1137554,4.435116,49.481674,8.330017
19797,20627820.0,0.0,24.704407,29.339142,23.427917,24.424927,22.621399,22.692902,11.696533,11.70816,11.721252,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,2185.017,6.4565065e-05,0.0,52.253532,249.99918,21.734966,30.000002,0.08917469,39.571045,252.9023,210.9024,0.0,52.253532,0.1137554,4.434789,49.481686,8.330017
19798,20627880.0,0.0,24.696747,29.327087,23.420715,24.411407,22.617767,22.691925,11.696625,11.702881,11.709991,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,2183.4868,6.4527005e-05,0.0,52.253544,249.99918,21.73962,30.000002,0.089163296,39.564533,252.90239,210.9024,0.0,52.253544,0.1137554,4.4344196,49.481693,8.330017
19799,20627940.0,0.0,24.688934,29.314026,23.413544,24.397919,22.614166,22.690918,11.696747,11.69986,11.703522,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,2181.9758,6.4490225e-05,0.0,52.25355,249.99918,21.74463,30.000002,0.089151025,39.557518,252.90248,210.9024,0.0,52.25355,0.1137554,4.4340043,49.4817,8.330017
19800,20628000.0,0.0,24.68103,29.300018,23.406647,24.384521,22.611664,22.68988,11.696869,12.957275,11.700134,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,2180.4841,6.4454776e-05,0.0,52.253563,249.99922,21.748575,30.000002,0.08914138,39.551994,252.90257,210.90244,0.0,52.253563,0.11375541,4.433553,49.48171,8.330017
19801,20628060.0,0.0,24.774658,29.28424,23.506592,24.355377,22.605438,22.683197,11.814331,12.41684,12.028107,12.791382,0.0,0.03144149,0.03144149,0.06444613,250.0,11.700012,0.0,0.0,21.762108,2336.762,6.6181485e-05,0.0,52.520973,235.54982,21.38887,30.000002,0.099347845,40.05558,254.61665,211.06416,43.13674,52.520973,0.12730871,5.1676106,55.532032,8.330017
19802,20628120.0,0.0,24.816437,29.266083,23.560303,24.30896,22.598328,22.680267,11.965363,12.184021,12.608856,12.795868,0.0,0.03130943,0.03130943,0.07745002,250.0,11.700012,0.0,0.0,31.297722,2534.4187,7.018303e-05,0.0,52.929993,226.19312,20.979237,30.000002,0.109207526,40.629066,257.3222,213.01418,0.0,52.929993,0.1400514,5.2206855,59.91973,8.330017
19803,20628180.0,0.0,24.83551,29.245605,23.589233,24.246033,22.590912,22.67633,12.0546875,12.107208,12.344818,12.795258,0.0,0.03124292,0.03124292,0.0910868,250.0,11.700012,0.0,0.0,40.107384,2740.1917,7.4818585e-05,0.0,53.345543,218.24918,20.572756,30.000002,0.11970933,41.19814,261.03186,215.83313,0.0,53.345543,0.15355907,5.471707,63.849705,8.330017
19804,20628240.0,0.0,24.82074,29.22287,23.589355,24.167145,22.583405,22.671875,12.10434,12.095276,12.228882,12.793854,0.0,0.03129204,0.03129204,0.104061395,250.0,11.700012,0.0,0.0,48.034557,2940.604,7.9791265e-05,0.0,53.738125,212.68369,20.128439,30.000002,0.13019872,41.820183,265.7009,219.51997,0.0,53.738125,0.16663656,5.811788,67.173256,8.330017
19805,20628300.0,0.0,24.786285,29.197937,23.564972,24.074524,22.575836,22.667114,12.122803,12.102905,12.176727,12.791748,0.0,0.031418223,0.031418223,0.11592214,250.0,11.700012,0.0,0.0,54.99196,3126.5437,8.476345e-05,0.0,54.068504,209.46344,19.741682,30.000002,0.13999517,42.361645,271.13937,223.92001,0.0,54.068504,0.17875464,6.2749205,69.905365,8.330017
19806,20628360.0,0.0,24.731293,29.170929,23.520752,23.971588,22.568268,22.662292,12.11615,12.110382,12.151611,12.789337,0.0,0.031605393,0.031605393,0.1262216,250.0,11.700012,0.0,0.0,60.835438,3289.7095,8.950953e-05,0.0,54.303223,208.76096,19.37519,30.000002,0.14883813,42.874733,277.0349,229.01886,0.0,54.303223,0.189433,6.8729424,72.02403,8.330017
19807,20628420.0,0.0,24.662628,29.141907,23.460052,23.858734,22.560547,22.657166,12.091827,12.108124,12.1310425,12.787079,0.0,0.031822093,0.031822093,0.13480364,250.0,11.700012,0.0,0.0,65.49608,3426.8447,9.386474e-05,0.0,54.431385,210.24287,19.0533,30.000002,0.15644342,43.32538,282.93347,234.60365,0.0,54.431385,0.19845256,7.5807147,73.581085,8.330017
19808,20628480.0,0.0,24.582794,29.110931,23.386627,23.738464,22.55252,22.651764,12.054016,12.093323,12.106049,12.785248,0.0,0.03204645,0.03204645,0.14149843,250.0,11.700012,0.0,0.0,68.898895,3534.5127,9.769564e-05,0.0,54.44907,213.65298,18.768808,30.000002,0.1626384,43.723667,288.40292,240.46481,0.0,54.44907,0.20559958,8.371202,74.608734,8.330017
19809,20628540.0,0.0,24.499237,29.078064,23.304413,23.613464,22.54422,22.646027,12.006317,12.066589,12.073547,12.783966,0.0,0.03225795,0.03225795,0.1463172,250.0,11.700012,0.0,0.0,71.06393,3612.8127,0.000100933044,0.0,54.36692,218.58115,18.561794,30.000002,0.16721185,44.01349,293.2508,246.34857,0.0,54.36692,0.21084398,9.208755,75.173615,8.330017
19810,20628600.0,0.0,24.410156,29.043427,23.2164,23.485962,22.535583,22.639954,11.950928,12.0289,12.032684,12.783386,0.0,0.032444183,0.032444183,0.14918268,250.0,11.700012,0.0,0.0,71.953926,3659.9429,0.00010349602,0.0,54.19569,224.73088,18.38725,30.000002,0.17022759,44.25785,297.26422,251.99988,0.0,54.19569,0.21408406,10.056304,75.31025,8.330017
19811,20628660.0,0.0,24.323364,29.00705,23.12909,23.363647,22.527618,22.632935,11.889984,12.817047,11.983887,12.783661,0.0,0.032589477,0.032589477,0.15012692,250.0,11.700012,0.0,0.0,71.637115,3676.7566,0.00010532297,2.37298,53.95239,231.66632,18.269445,30.000002,0.17157467,44.42278,300.1692,257.10275,0.0,53.95239,0.21532,10.870748,75.0726,8.330017
19812,20628720.0,0.0,24.23816,28.969055,23.04187,23.2435,22.520752,22.626099,11.825623,12.804565,12.8628235,12.784851,0.0,0.03269077,0.03269077,0.14915825,250.0,11.700012,0.0,0.0,70.06204,3662.9426,0.00010635061,2.5442953,53.6589,238.98102,18.205353,30.000002,0.17125447,44.51251,301.74445,261.3469,1.3709514,53.6589,0.21455444,11.599239,74.49823,8.330017
19813,20628780.0,0.0,24.15561,28.929474,22.956848,23.127167,22.513763,22.621582,11.759308,12.799316,12.808929,12.786774,0.0,0.03275384,0.03275384,0.14654768,250.0,11.700012,0.0,0.0,67.40365,3622.7246,0.00010664424,2.7344964,53.338314,246.35556,18.184624,30.000002,0.169511,44.541527,302.06955,264.631,2.6962857,53.338314,0.21206991,12.213517,73.65419,8.330017
19814,20628840.0,0.0,24.0766,28.888397,22.875519,23.016418,22.506744,22.616974,11.692169,12.797363,12.800446,12.789459,0.0,0.032781705,0.032781705,0.14234236,250.0,11.700012,0.0,0.0,63.677853,3556.746,0.0001061699,2.919537,53.00588,253.52275,18.205858,30.000002,0.16639346,44.5118,301.13477,266.77002,2.9154065,53.00588,0.20791982,12.675299,72.556465,8.330017
19815,20628900.0,0.0,24.000702,28.845917,22.799469,22.912811,22.499725,22.612335,11.625305,12.796783,12.797913,12.792786,0.0,0.032779403,0.032779403,0.13666315,250.0,11.700012,0.0,0.0,58.94984,3466.7185,0.00010493013,3.0997815,52.674984,260.26236,18.251055,30.000002,0.16207156,44.44852,299.0661,267.66333,3.0962746,52.674984,0.20223479,12.954256,71.22215,8.330017
19816,20628960.0,0.0,23.940918,28.802094,22.734802,22.824951,22.492737,22.607758,11.560516,12.796661,12.797058,12.796661,0.0,0.032748193,0.032748193,0.12969613,250.0,11.700012,0.0,0.0,53.392567,3356.884,0.00010293448,3.2718725,52.359188,266.28357,18.401522,30.000002,0.15641457,44.23787,296.0691,267.21848,3.2711704,52.359188,0.19520377,13.02159,69.67529,8.330017
19817,20629020.0,0.0,23.880798,28.756989,22.677551,22.746155,22.48584,22.60321,11.498688,12.796722,12.796875,12.800812,0.0,0.032698724,0.032698724,0.12172475,250.0,11.700012,0.0,0.0,47.121513,3228.9983,0.00010027036,3.4334946,52.06797,271.5028,18.529297,30.000002,0.15011011,44.058987,292.447,265.55884,3.433258,52.06797,0.1871321,12.877592,67.94067,8.330017
19818,20629080.0,0.0,23.829773,28.710724,22.628296,22.677399,22.479004,22.598755,11.440674,12.7969055,12.796967,12.805084,0.0,0.032637283,0.032637283,0.11287156,250.0,11.700012,0.0,0.0,40.217064,3086.328,9.6965305e-05,3.5833504,51.80663,275.86945,18.721573,30.000002,0.14297432,43.7898,288.37927,262.7427,3.5832775,51.80663,0.17815474,12.515536,66.00817,8.330017
19819,20629140.0,0.0,23.786713,28.66333,22.587433,22.619232,22.47226,22.59439,11.387451,12.79718,12.79718,12.809357,0.0,0.032568138,0.032568138,0.10330838,250.0,11.700012,0.0,0.0,32.777576,2931.3728,9.30744e-05,3.719074,51.578323,279.35025,18.961945,30.000002,0.13521688,43.453278,283.96762,258.8759,3.7190483,51.578323,0.16845092,11.939888,63.869553,8.330017
19820,20629200.0,0.0,23.743805,28.61493,22.555115,22.572113,22.465607,22.590088,11.339233,12.797455,12.797455,12.813385,0.0,0.03249627,0.03249627,0.09321708,250.0,11.700012,0.0,0.0,24.927061,2765.5366,8.866186e-05,3.840626,51.38425,281.97827,19.183645,30.000002,0.12720174,43.142895,279.29785,254.12018,3.8406174,51.38425,0.15821615,11.170794,61.50975,8.330017
19821,20629260.0,0.0,23.717896,28.565552,22.53366,22.541046,22.459015,22.585724,11.29837,12.797791,12.797791,12.816895,0.0,0.032421224,0.032421224,0.08281565,250.0,11.700012,0.0,0.0,16.815405,2593.777,8.3780375e-05,3.9420764,51.228287,283.64957,19.523418,30.000002,0.11869478,42.667213,274.50012,248.58142,3.942073,51.228287,0.14766768,10.222228,58.89793,8.330017
19822,20629320.0,0.0,23.689148,28.515259,22.519806,22.521301,22.452545,22.58142,11.266052,12.798187,12.798187,12.819763,0.0,0.03234388,0.03234388,0.07243413,250.0,11.700012,0.0,0.0,8.568779,2418.6584,7.857824e-05,4.0201416,51.109833,284.3889,19.817038,30.000002,0.11040895,42.256145,269.7525,242.51013,4.0201406,51.109833,0.13713247,9.147524,55.995327,8.330017
19823,20629380.0,0.0,23.659058,28.464203,22.512024,22.51181,22.446136,22.57724,11.242218,12.798645,12.798645,12.821899,0.0,0.032264564,0.032264564,0.06227712,250.0,11.700012,0.0,0.0,0.30126813,2243.575,7.317792e-05,4.0756583,51.025486,284.2922,20.089872,30.000002,0.10237344,41.87418,265.19644,236.1125,4.075658,51.025486,0.12680517,7.992722,52.76541,8.330017
19824,20629440.0,0.0,23.642883,28.412384,22.50882,22.511139,22.439941,22.573242,11.245178,12.799927,12.799927,12.818481,0.0,0.03202495,0.03202495,0.055976104,250.0,11.700012,0.0,0.0,0.0,2101.1152,6.792263e-05,4.0600076,51.016815,279.81635,20.326965,30.000002,0.096968055,41.542248,261.42722,229.67903,4.060007,51.016815,0.12001269,7.110569,50.657185,8.330017
19825,20629500.0,0.0,23.629852,28.359924,22.50766,22.514618,22.434052,22.569489,11.314819,12.802673,12.802673,12.815033,0.0,0.03185328,0.03185328,0.053243898,250.0,11.700012,0.0,0.0,0.0,2016.135,6.387409e-05,3.8525364,51.14478,273.36462,20.434761,30.000002,0.094524756,41.391335,258.84,224.56651,3.8525364,51.14478,0.11693852,6.462243,49.867428,8.330017
19826,20629560.0,0.0,23.619019,28.306885,22.506927,22.519226,22.428131,22.565613,11.397247,12.803864,12.803864,12.812561,0.0,0.031772114,0.031772114,0.05153277,250.0,11.700012,0.0,0.0,0.0,1958.1318,6.087761e-05,3.6250174,51.306343,267.8045,20.513008,30.000002,0.093009114,41.281788,256.97202,220.6516,3.6250174,51.306343,0.11506702,5.894456,49.448025,8.330017
19827,20629620.0,0.0,23.60965,28.253326,22.506744,22.525208,22.422302,22.561829,11.473602,12.803955,12.803955,12.810059,0.0,0.031749755,0.031749755,0.050523862,250.0,11.700012,0.0,0.0,0.0,1919.0809,5.8728812e-05,3.4219098,51.47402,263.22513,20.565271,30.000002,0.092138626,41.20862,255.64636,217.72752,3.4219098,51.47402,0.114015296,5.454991,49.26251,8.330017
19828,20629680.0,0.0,23.601288,28.199371,22.506927,22.531921,22.416504,22.558044,11.537659,12.803528,12.803528,12.807739,0.0,0.031764,0.031764,0.04995225,250.0,11.700012,0.0,0.0,0.0,1893.5864,5.7244284e-05,3.2557101,51.6312,259.6023,20.603727,30.000002,0.091663964,41.15478,254.71747,215.58794,3.2557101,51.6312,0.11347414,5.126017,49.203716,8.330017
19829,20629740.0,0.0,23.59317,28.14502,22.507233,22.539032,22.410675,22.55426,11.58786,12.802887,12.802887,12.805786,0.0,0.031797905,0.031797905,0.049643558,250.0,11.700012,0.0,0.0,0.0,1877.3586,5.6247114e-05,3.1277738,51.76933,256.81717,20.63193,30.000002,0.09142811,41.1153,254.0726,214.04619,3.1277738,51.76933,0.113234766,4.886892,49.208363,8.330017
19830,20629800.0,0.0,23.585358,28.090424,22.50766,22.546356,22.404846,22.550446,11.625244,12.802216,12.802216,12.804169,0.0,0.031841014,0.031841014,0.049497355,250.0,11.700012,0.0,0.0,0.0,1867.5914,5.5605156e-05,3.034226,51.885582,254.73628,20.654984,30.000002,0.09133271,41.083023,253.63528,212.96315,3.034226,51.885582,0.113175854,4.7190294,49.24355,8.330017
19831,20629860.0,0.0,23.576202,28.035614,22.5065,22.55017,22.398773,22.546295,11.651703,12.801605,12.801605,12.8029175,0.0,0.031885773,0.031885773,0.04944361,250.0,11.700012,0.0,0.0,0.0,1861.8926,5.5208588e-05,2.9692583,51.9797,253.224,20.674164,30.000002,0.09131427,41.05617,253.34573,212.22128,2.9692583,51.9797,0.113212645,4.60556,49.288696,8.330017
19832,20629920.0,0.0,23.567078,27.980682,22.505249,22.553986,22.39267,22.542114,11.670227,12.801117,12.801117,12.801971,0.0,0.031926923,0.031926923,0.049431875,250.0,11.700012,0.0,0.0,0.0,1858.4758,5.495997e-05,2.9245696,52.05416,252.12564,20.693607,30.000002,0.0913198,41.02895,253.15105,211.70761,2.9245696,52.05416,0.113284,4.528721,49.33167,8.330017
19833,20629980.0,0.0,23.557709,27.92569,22.503967,22.55777,22.386566,22.537933,11.682678,12.800751,12.800751,12.80127,0.0,0.03196301,0.03196301,0.04944385,250.0,11.700012,0.0,0.0,0.0,1856.5564,5.481515e-05,2.8952177,52.11155,251.352,20.710676,30.000002,0.09134031,41.005054,253.02562,211.36525,2.8952177,52.11155,0.11336871,4.4789457,49.36943,8.330017
19834,20630040.0,0.0,23.54776,27.870758,22.502655,22.561493,22.380432,22.533691,11.689728,12.800507,12.800507,12.800842,0.0,0.031992376,0.031992376,0.049469657,250.0,11.700012,0.0,0.0,0.0,1855.7072,5.4753775e-05,2.8793662,52.1518,250.87491,20.723133,30.000002,0.091371596,40.987614,252.95909,211.17267,2.8793662,52.1518,0.11345359,4.452491,49.399483,8.330017
19835,20630100.0,0.0,23.538116,27.815887,22.501343,22.565186,22.374268,22.52948,11.693726,12.8003235,12.8003235,12.800568,0.0,0.032014273,0.032014273,0.04949323,250.0,11.700012,0.0,0.0,0.0,1855.1691,5.4727545e-05,2.870789,52.17923,250.58018,20.739689,30.000002,0.09138114,40.96443,252.92314,211.06232,2.870789,52.17923,0.11352117,4.4382186,49.42087,8.330017
19836,20630160.0,0.0,23.52707,27.76123,22.498291,22.565063,22.36792,22.524872,11.696594,12.800201,12.800201,12.800354,0.0,0.032032825,0.032032825,0.049514703,250.0,11.700012,0.0,0.0,0.0,1854.5447,5.4711534e-05,2.8649106,52.20145,250.35448,20.756344,30.000002,0.09138415,40.94112,252.89796,210.98178,2.8649106,52.20145,0.11357997,4.428412,49.43852,8.330017
19837,20630220.0,0.0,23.5159,27.706818,22.495178,22.564941,22.361603,22.520294,11.698212,12.80014,12.80014,12.800201,0.0,0.032047063,0.032047063,0.049532574,250.0,11.700012,0.0,0.0,0.0,1853.8645,5.4704145e-05,2.8619063,52.21742,250.20668,20.773146,30.000002,0.091378056,40.917595,252.8842,210.9336,2.8619063,52.21742,0.11362644,4.423366,49.45148,8.330017
19838,20630280.0,0.0,23.50473,27.65271,22.492035,22.564789,22.355286,22.515717,11.698914,12.800079,12.800079,12.80014,0.0,0.032056935,0.032056935,0.049545784,250.0,11.700012,0.0,0.0,0.0,1853.066,5.4700085e-05,2.860893,52.227707,250.12263,20.790035,30.000002,0.0913622,40.89395,252.87866,210.90997,2.860893,52.227707,0.113659486,4.421612,49.459988,8.330017
19839,20630340.0,0.0,23.49353,27.59903,22.488892,22.564636,22.348969,22.511139,11.699249,12.800049,12.800049,12.800079,0.0,0.032064423,0.032064423,0.049556106,250.0,11.700012,0.0,0.0,0.0,1852.1664,5.4695523e-05,2.8606513,52.235146,250.06763,20.806929,30.000002,0.09134087,40.8703,252.87634,210.89664,2.8606513,52.235146,0.11368484,4.4211273,49.46618,8.330017
19840,20630400.0,0.0,23.482391,27.545837,22.485748,22.564453,22.342651,22.506561,11.699402,12.800018,12.800018,12.800018,0.0,0.032070566,0.032070566,0.049564734,250.0,11.700012,0.0,0.0,0.0,1851.1997,5.469005e-05,2.8607874,52.241028,250.02768,20.823803,30.000002,0.09131641,40.84668,252.87558,210.88841,2.8607874,52.241028,0.1137058,4.4212623,49.4711,8.330017
19841,20630460.0,0.0,23.469635,27.493195,22.48053,22.560944,22.336212,22.499481,11.69931,12.800018,12.800018,12.800018,0.0,0.032075007,0.032075007,0.04957113,250.0,11.700012,0.0,0.0,0.0,1849.9672,5.4681466e-05,2.861429,52.245037,250.00468,20.840618,30.000002,0.09128805,40.823135,252.87633,210.88554,2.861429,52.245037,0.11372111,4.4222007,49.47447,8.330017
19842,20630520.0,0.0,23.456818,27.441193,22.47519,22.557434,22.329773,22.492432,11.699066,12.799988,12.799988,12.799988,0.0,0.03207789,0.03207789,0.04957536,250.0,11.700012,0.0,0.0,0.0,1848.558,5.466767e-05,2.8623347,52.24745,249.9943,20.857286,30.000002,0.09125625,40.7998,252.87782,210.88602,2.8623347,52.24745,0.11373111,4.4235888,49.4765,8.330017
19843,20630580.0,0.0,23.444122,27.389893,22.469849,22.553955,22.323334,22.485382,11.6987915,12.799988,12.799988,12.799988,0.0,0.03208019,0.03208019,0.04957876,250.0,11.700012,0.0,0.0,0.0,1847.091,5.46516e-05,2.8632493,52.249313,249.98784,20.873867,30.000002,0.09122321,40.77659,252.87946,210.88734,2.8632493,52.249313,0.11373913,4.424999,49.478058,8.330017
19844,20630640.0,0.0,23.43155,27.339386,22.46457,22.550476,22.316925,22.478363,11.698517,12.799988,12.799988,12.799988,0.0,0.032081634,0.032081634,0.04958092,250.0,11.700012,0.0,0.0,0.0,1845.5272,5.46314e-05,2.8640745,52.250385,249.98616,20.890234,30.000002,0.091188535,40.75367,252.88104,210.88939,2.8640745,52.250385,0.113744184,4.4262776,49.47895,8.330017
19845,20630700.0,0.0,23.419159,27.289734,22.45932,22.547058,22.310577,22.471375,11.698303,12.799988,12.799988,12.799988,0.0,0.032082435,0.032082435,0.049582113,250.0,11.700012,0.0,0.0,0.0,1843.8716,5.4606637e-05,2.8647301,52.250927,249.98668,20.90624,30.000002,0.09115308,40.731262,252.88234,210.89125,2.8647301,52.250927,0.11374698,4.427293,49.479397,8.330017
19846,20630760.0,0.0,23.406006,27.241028,22.453125,22.541962,22.304016,22.463654,11.698029,12.799988,12.799988,12.799988,0.0,0.032083303,0.032083303,0.049583413,250.0,11.700012,0.0,0.0,0.0,1842.1561,5.458212e-05,2.86547,52.251522,249.98708,20.922293,30.000002,0.09111764,40.70879,252.88368,210.89319,2.86547,52.251522,0.11375002,4.428432,49.479885,8.330017
19847,20630820.0,0.0,23.393097,27.193329,22.4469,22.536896,22.297516,22.455933,11.697784,12.799988,12.799988,12.799988,0.0,0.032083824,0.032083824,0.04958419,250.0,11.700012,0.0,0.0,0.0,1840.3618,5.4553748e-05,2.866169,52.25185,249.98834,20.938105,30.000002,0.09108188,40.686653,252.8848,210.89488,2.866169,52.25185,0.113751836,4.429513,49.480145,8.330017
19848,20630880.0,0.0,23.380463,27.146698,22.440704,22.53189,22.291016,22.448273,11.697601,12.799988,12.799988,12.799988,0.0,0.032084092,0.032084092,0.049584594,250.0,11.700012,0.0,0.0,0.0,1838.5078,5.452151e-05,2.8667107,52.252007,249.98969,20.953522,30.000002,0.09104639,40.665073,252.88564,210.8961,2.8667107,52.252007,0.11375279,4.4303527,49.480267,8.330017
19849,20630940.0,0.0,23.367798,27.101257,22.43454,22.526886,22.284546,22.440613,11.697388,12.799988,12.799988,12.799988,0.0,0.03208439,0.03208439,0.049585037,250.0,11.700012,0.0,0.0,0.0,1836.663,5.4489818e-05,2.8672767,52.252174,249.99104,20.968988,30.000002,0.091010824,40.643414,252.88652,210.89738,2.8672767,52.252174,0.11375382,4.431231,49.4804,8.330017
19850,20631000.0,0.0,23.3555,27.057068,22.428406,22.521881,22.278076,22.432983,11.697205,12.799988,12.799988,12.799988,0.0,0.032084562,0.032084562,0.049585283,250.0,11.700012,0.0,0.0,0.0,1834.7898,5.4455515e-05,2.8677647,52.252262,249.99232,20.9842,30.000002,0.0909755,40.62212,252.88722,210.89836,2.8677647,52.252262,0.113754414,4.431986,49.48046,8.330017
19851,20631060.0,0.0,23.342926,27.01416,22.42163,22.515686,22.271484,22.42511,11.6970215,12.799988,12.799988,12.799988,0.0,0.03208469,0.03208469,0.049585465,250.0,11.700012,0.0,0.0,0.0,1832.8595,5.4419757e-05,2.8682625,52.252323,249.9935,20.999277,30.000002,0.09094035,40.601013,252.88785,210.8992,2.8682625,52.252323,0.11375484,4.432751,49.480507,8.330017
19852,20631120.0,0.0,23.330597,26.972687,22.414886,22.509521,22.264893,22.417267,11.696838,12.799988,12.799988,12.799988,0.0,0.032084763,0.032084763,0.049585566,250.0,11.700012,0.0,0.0,0.0,1830.899,5.4381893e-05,2.8687491,52.252357,249.99449,21.01415,30.000002,0.090905525,40.58019,252.88838,210.89986,2.8687491,52.252357,0.113755085,4.433504,49.480526,8.330017
19853,20631180.0,0.0,23.318542,26.932648,22.408173,22.503418,22.258331,22.409454,11.696686,12.799988,12.799988,12.799988,0.0,0.032084797,0.032084797,0.049585614,250.0,11.700012,0.0,0.0,0.0,1828.9197,5.434191e-05,2.869152,52.252377,249.99525,21.028755,30.000002,0.09087121,40.559742,252.88882,210.90031,2.869152,52.252377,0.11375521,4.4341307,49.48054,8.330017
19854,20631240.0,0.0,23.306946,26.894196,22.40149,22.497375,22.2518,22.401672,11.696564,12.799988,12.799988,12.799988,0.0,0.03208481,0.03208481,0.049585633,250.0,11.700012,0.0,0.0,0.0,1826.9309,5.429966e-05,2.8694623,52.252388,249.99576,21.042974,30.000002,0.090837725,40.539837,252.88919,210.90059,2.8694623,52.252388,0.11375526,4.434612,49.480553,8.330017
