,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19855,20631300.0,0.0,23.295319,26.85733,22.394806,22.491302,22.24527,22.39392,11.696442,12.799988,12.799988,12.799988,0.0,0.032084826,0.032084826,0.04958565,250.0,11.700012,0.0,0.0,0.0,1824.946,5.4257747e-05,2.869783,52.252407,249.9963,21.057243,30.000002,0.0908041,40.51986,252.88956,210.9009,2.869783,52.252407,0.1137553,4.435109,49.48056,8.330017
19856,20631360.0,0.0,23.283783,26.822174,22.387665,22.484222,22.238617,22.385986,11.696289,12.799988,12.799988,12.799988,0.0,0.032084834,0.032084834,0.049585655,250.0,11.700012,0.0,0.0,0.0,1822.9313,5.421426e-05,2.8701267,52.25242,249.99672,21.07133,30.000002,0.090770856,40.500137,252.8899,210.90112,2.8701267,52.25242,0.11375532,4.4356337,49.48057,8.330017
19857,20631420.0,0.0,23.272583,26.788788,22.380493,22.477173,22.232025,22.378113,11.696167,12.799988,12.799988,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1820.9008,5.4168806e-05,2.8704617,52.25243,249.99701,21.085154,30.000002,0.09073819,40.480785,252.8902,210.90126,2.8704617,52.25243,0.11375532,4.4361534,49.480583,8.330017
19858,20631480.0,0.0,23.261719,26.757233,22.373352,22.470154,22.225403,22.37024,11.696045,12.799988,12.799988,12.799988,0.0,0.032084834,0.032084834,0.04958565,250.0,11.700012,0.0,0.0,0.0,1818.879,5.4122516e-05,2.8707786,52.25245,249.99725,21.098854,30.000002,0.09070579,40.461605,252.89049,210.90138,2.8707786,52.25245,0.11375532,4.436645,49.4806,8.330017
19859,20631540.0,0.0,23.251251,26.72763,22.366241,22.463196,22.218842,22.362396,11.695953,12.799988,12.799988,12.799988,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1816.8624,5.4074742e-05,2.871051,52.25246,249.99744,21.112299,30.000002,0.09067396,40.44278,252.89075,210.90147,2.871051,52.25246,0.11375531,4.4370675,49.480614,8.330017
19860,20631600.0,0.0,23.241333,26.700012,22.359192,22.456299,22.21231,22.354614,11.695862,12.799988,12.799988,12.799988,0.0,0.03208483,0.03208483,0.04958564,250.0,11.700012,0.0,0.0,0.0,1814.851,5.4025193e-05,2.8712783,52.252476,249.99754,21.125387,30.000002,0.09064296,40.424458,252.89099,210.90152,2.8712783,52.252476,0.1137553,4.4374204,49.480633,8.330017
19861,20631660.0,0.0,23.22821,26.673553,22.348175,22.444794,22.201813,22.342896,11.692017,12.799866,12.799866,12.799835,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1809.7336,5.3908778e-05,2.8809824,52.252495,249.99767,21.138521,30.000002,0.09061182,40.40607,252.89125,210.90158,2.8809824,52.252495,0.1137553,4.4512625,49.480648,8.330017
19862,20631720.0,0.0,23.215118,26.64743,22.336945,22.43335,22.191376,22.331207,11.685547,12.799774,12.799774,12.799652,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1801.9803,5.3669457e-05,2.8979514,52.252518,249.99774,21.15143,30.000002,0.0905812,40.387997,252.89148,210.90161,2.8979514,52.252518,0.113755286,4.477543,49.480667,8.330017
19863,20631780.0,0.0,23.202118,26.621582,22.325745,22.421967,22.18097,22.31958,11.680603,12.799774,12.799774,12.799622,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1793.7029,5.3390122e-05,2.9109516,52.252537,249.99782,21.164154,30.000002,0.090551,40.370182,252.89172,210.90164,2.9109516,52.252537,0.113755286,4.498094,49.48069,8.330017
19864,20631840.0,0.0,23.189148,26.596039,22.314606,22.410614,22.170593,22.307953,11.676849,12.799805,12.799805,12.799683,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1785.3219,5.3094525e-05,2.9208143,52.252556,249.99786,21.17676,30.000002,0.09052105,40.35254,252.89195,210.90167,2.9208143,52.252556,0.11375527,4.513758,49.48071,8.330017
19865,20631900.0,0.0,23.1763,26.570831,22.303528,22.399353,22.160278,22.296387,11.675079,12.799866,12.799866,12.799774,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1778.1797,5.278779e-05,2.9254324,52.25258,249.99791,21.189135,30.000002,0.09049164,40.335213,252.89218,210.90169,2.9254324,52.25258,0.11375527,4.521098,49.48073,8.330017
19866,20631960.0,0.0,23.163452,26.54596,22.292389,22.387787,22.150085,22.285004,11.674011,12.799896,12.799896,12.799866,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1771.2126,5.2480893e-05,2.9281495,52.252598,249.99796,21.201399,30.000002,0.09046247,40.318043,252.8924,210.90172,2.9281495,52.252598,0.11375527,4.5254207,49.480747,8.330017
19867,20632020.0,0.0,23.150696,26.521423,22.281311,22.376251,22.139923,22.273682,11.673798,12.799957,12.799957,12.799927,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1764.483,5.217826e-05,2.9286635,52.25262,249.99799,21.213491,30.000002,0.090433694,40.301113,252.89262,210.90173,2.9286635,52.25262,0.11375527,4.526256,49.48077,8.330017
19868,20632080.0,0.0,23.138,26.497223,22.270294,22.364807,22.129822,22.26239,11.674042,12.799988,12.799988,12.799988,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1757.9521,5.1883526e-05,2.9279678,52.25264,249.99802,21.22536,30.000002,0.09040542,40.284496,252.89284,210.90175,2.9279678,52.25264,0.11375527,4.525162,49.48079,8.330017
19869,20632140.0,0.0,23.125488,26.473358,22.259338,22.353485,22.119781,22.25116,11.674469,12.800018,12.800018,12.799988,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1751.6564,5.1600644e-05,2.9268246,52.252663,249.99805,21.236912,30.000002,0.09037789,40.268322,252.89304,210.90176,2.9268246,52.252663,0.11375527,4.5233803,49.480812,8.330017
19870,20632200.0,0.0,23.112946,26.44989,22.248413,22.342163,22.109741,22.23993,11.674866,12.800018,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1745.2963,5.1315787e-05,2.925708,52.25268,249.99808,21.248505,30.000002,0.09035025,40.252094,252.89325,210.90178,2.925708,52.25268,0.11375527,4.521637,49.48083,8.330017
19871,20632260.0,0.0,23.10019,26.426758,22.23706,22.330078,22.099487,22.228516,11.675354,12.800018,12.800018,12.800049,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1739.0178,5.103682e-05,2.9244556,52.252697,249.9981,21.259949,30.000002,0.09032294,40.236073,252.89346,210.9018,2.9244556,52.252697,0.11375527,4.5196857,49.480854,8.330017
19872,20632320.0,0.0,23.087494,26.403992,22.225739,22.318085,22.089264,22.217133,11.675842,12.800018,12.800018,12.800049,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1732.8729,5.0765575e-05,2.923163,52.252724,249.99812,21.271177,30.000002,0.090296134,40.220352,252.89366,210.90181,2.923163,52.252724,0.113755286,4.51768,49.480873,8.330017
19873,20632380.0,0.0,23.07489,26.381622,22.214447,22.306152,22.079071,22.20581,11.676331,12.800018,12.800018,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1726.7881,5.0498085e-05,2.9218554,52.25274,249.99814,21.282305,30.000002,0.09026956,40.204773,252.89388,210.90182,2.9218554,52.25274,0.113755286,4.5156555,49.480892,8.330017
19874,20632440.0,0.0,23.062408,26.35965,22.203217,22.294281,22.068909,22.194519,11.676819,12.800018,12.800018,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1720.8417,5.023826e-05,2.920552,52.252758,249.99817,21.293224,30.000002,0.09024345,40.189487,252.89407,210.90182,2.920552,52.252758,0.113755286,4.5136385,49.48091,8.330017
19875,20632500.0,0.0,23.05008,26.338074,22.192108,22.282562,22.058838,22.183289,11.677307,12.800018,12.800018,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1715.0911,4.9988936e-05,2.9193027,52.25278,249.9982,21.303852,30.000002,0.09021804,40.174606,252.89426,210.90184,2.9193027,52.25278,0.113755286,4.511706,49.48093,8.330017
19876,20632560.0,0.0,23.03775,26.316895,22.180939,22.270569,22.048859,22.172241,11.677765,12.800018,12.800018,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1709.2874,4.973792e-05,2.9180434,52.2528,249.99821,21.314518,30.000002,0.090192504,40.159676,252.89445,210.90186,2.9180434,52.2528,0.113755286,4.509757,49.48095,8.330017
19877,20632620.0,0.0,23.025543,26.296112,22.16986,22.258667,22.03894,22.161224,11.678253,12.800018,12.800018,12.800049,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1703.6179,4.9493945e-05,2.9168258,52.252815,249.99825,21.324997,30.000002,0.09016741,40.145008,252.89465,210.90187,2.9168258,52.252815,0.1137553,4.507873,49.48097,8.330017
19878,20632680.0,0.0,23.01355,26.275757,22.158844,22.246887,22.029083,22.1503,11.67868,12.800018,12.800018,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1698.1285,4.925944e-05,2.9156837,52.252834,249.99826,21.33519,30.000002,0.09014299,40.13073,252.89484,210.90189,2.9156837,52.252834,0.1137553,4.506106,49.480988,8.330017
19879,20632740.0,0.0,23.001526,26.255829,22.147858,22.235107,22.019196,22.139374,11.679108,12.800018,12.800018,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1692.5924,4.9023427e-05,2.9145296,52.252853,249.99828,21.345423,30.000002,0.09011846,40.11641,252.89502,210.9019,2.9145296,52.252853,0.1137553,4.5043206,49.481003,8.330017
19880,20632800.0,0.0,22.989655,26.236328,22.136902,22.223389,22.009369,22.128479,11.679535,12.800018,12.800018,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1687.1807,4.879376e-05,2.9134243,52.252872,249.9983,21.355474,30.000002,0.09009436,40.102337,252.8952,210.9019,2.9134243,52.252872,0.1137553,4.50261,49.48102,8.330017
19881,20632860.0,0.0,22.977905,26.217285,22.125977,22.211517,21.999725,22.117798,11.679932,12.800018,12.800018,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1681.8202,4.8567053e-05,2.9123433,52.252888,249.99832,21.365433,30.000002,0.090070456,40.088394,252.89539,210.90192,2.9123433,52.252888,0.11375531,4.500938,49.48104,8.330017
19882,20632920.0,0.0,22.966248,26.1987,22.115082,22.199707,21.990082,22.107117,11.680328,12.800018,12.800018,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1676.5426,4.8344784e-05,2.9113002,52.252907,249.99835,21.375252,30.000002,0.09004688,40.07465,252.89557,210.90193,2.9113002,52.252907,0.11375531,4.4993243,49.481056,8.330017
19883,20632980.0,0.0,22.954742,26.180542,22.104279,22.187988,21.980469,22.096527,11.680725,12.800018,12.800018,12.800049,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1671.3729,4.812819e-05,2.910307,52.252926,249.99837,21.384888,30.000002,0.090023726,40.061157,252.89575,210.90195,2.910307,52.252926,0.11375531,4.497788,49.48107,8.330017
19884,20633040.0,0.0,22.94342,26.162872,22.093567,22.176361,21.970947,22.085968,11.681061,12.800018,12.800018,12.800049,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1666.355,4.791923e-05,2.9093812,52.25294,249.9984,21.394266,30.000002,0.09000119,40.048027,252.89592,210.90196,2.9093812,52.25294,0.11375531,4.4963555,49.48109,8.330017
19885,20633100.0,0.0,22.932068,26.14566,22.082825,22.164734,21.961426,22.07544,11.681427,12.800018,12.800018,12.800049,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1661.2988,4.7709054e-05,2.9084451,52.252953,249.99841,21.403677,30.000002,0.08997855,40.03485,252.89609,210.90196,2.9084451,52.252953,0.11375531,4.494908,49.48111,8.330017
19886,20633160.0,0.0,22.920929,26.128937,22.072144,22.153015,21.952026,22.065094,11.681763,12.800018,12.800018,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1656.3246,4.7502763e-05,2.9075363,52.25297,249.99843,21.412968,30.000002,0.0899562,40.021847,252.89627,210.90198,2.9075363,52.25297,0.11375531,4.4935017,49.481125,8.330017
19887,20633220.0,0.0,22.909912,26.112701,22.061523,22.141388,21.942688,22.05481,11.682098,12.800018,12.800018,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1651.4484,4.7301415e-05,2.9066699,52.25299,249.99846,21.422083,30.000002,0.08993426,40.009083,252.89644,210.902,2.9066699,52.25299,0.11375532,4.4921618,49.48114,8.330017
19888,20633280.0,0.0,22.899017,26.096954,22.050964,22.129791,21.93335,22.044525,11.682434,12.800018,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1646.6163,4.710239e-05,2.905821,52.253006,249.99847,21.431116,30.000002,0.089912504,39.99644,252.8966,210.90201,2.905821,52.253006,0.11375532,4.4908485,49.481155,8.330017
19889,20633340.0,0.0,22.888245,26.081726,22.040436,22.118286,21.924072,22.034302,11.682739,12.800018,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1641.8776,4.6907997e-05,2.9050117,52.25302,249.99849,21.43998,30.000002,0.08989115,39.984028,252.89676,210.90202,2.9050117,52.25302,0.11375532,4.4895964,49.48117,8.330017
19890,20633400.0,0.0,22.877716,26.066986,22.029999,22.106873,21.914886,22.02414,11.683014,12.800018,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1637.2694,4.671984e-05,2.9042554,52.253036,249.9985,21.448605,30.000002,0.089870356,39.971954,252.89693,210.90202,2.9042554,52.253036,0.11375532,4.4884267,49.481186,8.330017
19891,20633460.0,0.0,22.867157,26.052795,22.019562,22.095337,21.905762,22.01416,11.683319,12.800018,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1632.6305,4.6530688e-05,2.9034905,52.253048,249.99854,21.457262,30.000002,0.08984948,39.95983,252.89708,210.90204,2.9034905,52.253048,0.11375532,4.487244,49.4812,8.330017
19892,20633520.0,0.0,22.856812,26.039093,22.009216,22.083862,21.896698,22.004211,11.683594,12.800018,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1628.0859,4.6345787e-05,2.9027524,52.253067,249.99855,21.465767,30.000002,0.08982896,39.947926,252.89725,210.90205,2.9027524,52.253067,0.11375534,4.486102,49.481216,8.330017
19893,20633580.0,0.0,22.84668,26.02594,21.998932,22.07251,21.887695,21.994324,11.683838,12.800018,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1623.6643,4.616658e-05,2.9020617,52.25308,249.99857,21.47404,30.000002,0.089808986,39.936344,252.8974,210.90205,2.9020617,52.25308,0.11375534,4.485034,49.48123,8.330017
19894,20633640.0,0.0,22.836548,26.013336,21.988617,22.061127,21.878662,21.984406,11.684113,12.800018,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1619.2129,4.5986457e-05,2.9013643,52.253098,249.99858,21.482342,30.000002,0.089788936,39.92472,252.89755,210.90207,2.9013643,52.253098,0.11375534,4.483955,49.481247,8.330017
19895,20633700.0,0.0,22.8266,26.001251,21.978394,22.049835,21.86969,21.974548,11.684357,12.800018,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1614.8508,4.5810226e-05,2.9006891,52.25311,249.99861,21.4905,30.000002,0.08976923,39.913303,252.8977,210.90208,2.9006891,52.25311,0.11375534,4.4829106,49.481262,8.330017
19896,20633760.0,0.0,22.816803,25.989746,21.9682,22.038452,21.86087,21.964874,11.684631,12.800018,12.800018,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1610.5295,4.563583e-05,2.9000225,52.253128,249.99863,21.49858,30.000002,0.089749694,39.901985,252.89786,210.90208,2.9000225,52.253128,0.11375534,4.48188,49.481277,8.330017
19897,20633820.0,0.0,22.80719,25.97882,21.958069,22.02716,21.85205,21.955261,11.6848755,12.800018,12.800018,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1606.2698,4.546422e-05,2.8993719,52.25314,249.99864,21.506548,30.000002,0.089730434,39.89083,252.898,210.9021,2.8993719,52.25314,0.11375534,4.480874,49.48129,8.330017
19898,20633880.0,0.0,22.797699,25.968445,21.947998,22.01593,21.843292,21.945648,11.685089,12.800018,12.800018,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1602.0872,4.5296154e-05,2.8987503,52.25315,249.99866,21.514366,30.000002,0.08971151,39.879887,252.89815,210.90211,2.8987503,52.25315,0.113755345,4.4799123,49.481304,8.330017
19899,20633940.0,0.0,22.788452,25.958649,21.938019,22.004791,21.834595,21.936127,11.685333,12.800018,12.800018,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1598.013,4.5132863e-05,2.8981695,52.253162,249.99867,21.521975,30.000002,0.08969311,39.869232,252.89828,210.90211,2.8981695,52.253162,0.113755345,4.479014,49.481316,8.330017
19900,20634000.0,0.0,22.779175,25.949432,21.928009,21.993652,21.825867,21.926575,11.685547,12.800018,12.800018,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1593.9131,4.49688e-05,2.8975835,52.25318,249.99869,21.529612,30.000002,0.089674614,39.858543,252.89844,210.90213,2.8975835,52.25318,0.113755345,4.4781075,49.48133,8.330017
19901,20634060.0,0.0,22.770142,25.940796,21.91806,21.982452,21.817291,21.917236,11.6857605,12.800018,12.800018,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1589.8792,4.4807264e-05,2.8969998,52.253193,249.99872,21.53715,30.000002,0.08965636,39.847992,252.89857,210.90215,2.8969998,52.253193,0.113755345,4.4772058,49.481342,8.330017
19902,20634120.0,0.0,22.761292,25.9328,21.908173,21.971344,21.808746,21.907928,11.685974,12.800018,12.800018,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1585.919,4.464896e-05,2.8964365,52.253204,249.99873,21.544544,30.000002,0.08963844,39.83764,252.89871,210.90215,2.8964365,52.253204,0.113755345,4.476334,49.481358,8.330017
19903,20634180.0,0.0,22.752563,25.925385,21.898315,21.960266,21.800232,21.898651,11.686188,12.800018,12.800018,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1581.9946,4.4492186e-05,2.8958802,52.253216,249.99875,21.551872,30.000002,0.08962068,39.82738,252.89885,210.90216,2.8958802,52.253216,0.113755345,4.4754744,49.48137,8.330017
19904,20634240.0,0.0,22.744019,25.91861,21.88852,21.94928,21.791779,21.889404,11.686371,12.800018,12.800018,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1578.1414,4.433847e-05,2.8953462,52.253227,249.99876,21.559063,30.000002,0.089603245,39.817314,252.89899,210.90218,2.8953462,52.253227,0.11375536,4.4746475,49.48138,8.330017
19905,20634300.0,0.0,22.735718,25.912445,21.878815,21.938385,21.783356,21.880188,11.686584,12.800018,12.800018,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1574.387,4.4188862e-05,2.8948462,52.25324,249.99878,21.56606,30.000002,0.08958627,39.807518,252.89911,210.90218,2.8948462,52.25324,0.11375536,4.4738746,49.48139,8.330017
19906,20634360.0,0.0,22.727417,25.90689,21.86914,21.92743,21.775024,21.871155,11.686768,12.800018,12.800018,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1570.6128,4.4038607e-05,2.8943393,52.253254,249.9988,21.573082,30.000002,0.08956923,39.797684,252.89925,210.90219,2.8943393,52.253254,0.11375536,4.473091,49.481403,8.330017
19907,20634420.0,0.0,22.71939,25.902008,21.859497,21.916534,21.766754,21.862152,11.686951,12.800018,12.800018,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1566.9167,4.3891298e-05,2.8938348,52.253265,249.99881,21.579979,30.000002,0.089552484,39.78803,252.89937,210.90219,2.8938348,52.253265,0.11375536,4.472311,49.481415,8.330017
19908,20634480.0,0.0,22.711609,25.897766,21.849976,21.905762,21.758545,21.85321,11.687134,12.800018,12.800018,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1563.3171,4.374789e-05,2.8933606,52.253277,249.99883,21.586689,30.000002,0.0895362,39.778633,252.8995,210.9022,2.8933606,52.253277,0.11375536,4.4715776,49.481426,8.330017
19909,20634540.0,0.0,22.703827,25.894165,21.840393,21.894958,21.750305,21.844238,11.687317,12.800018,12.800018,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1559.6958,4.360385e-05,2.8928823,52.25329,249.99884,21.593424,30.000002,0.089519836,39.769207,252.89963,210.90222,2.8928823,52.25329,0.11375536,4.470838,49.481438,8.330017
19910,20634600.0,0.0,22.69629,25.891235,21.830902,21.884216,21.742096,21.835327,11.6875,12.800018,12.800018,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1556.1501,4.3462587e-05,2.892406,52.2533,249.99886,21.600039,30.000002,0.08950376,39.759945,252.89975,210.90222,2.892406,52.2533,0.11375536,4.4701023,49.481453,8.330017
19911,20634660.0,0.0,22.688904,25.888977,21.821472,21.873474,21.73404,21.826569,11.687683,12.800018,12.800018,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1552.6426,4.3322678e-05,2.8919272,52.25331,249.99887,21.606592,30.000002,0.08948783,39.75077,252.89987,210.90224,2.8919272,52.25331,0.113755375,4.4693627,49.481464,8.330017
19912,20634720.0,0.0,22.681732,25.88739,21.812073,21.862793,21.725983,21.81784,11.687866,12.800018,12.800018,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1549.1882,4.3184824e-05,2.8914516,52.253323,249.99889,21.613056,30.000002,0.089472115,39.741722,252.9,210.90224,2.8914516,52.253323,0.113755375,4.468627,49.481476,8.330017
19913,20634780.0,0.0,22.674744,25.886475,21.802734,21.852203,21.717987,21.809143,11.688019,12.800018,12.800018,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1545.7981,4.3049535e-05,2.890999,52.253334,249.9989,21.619398,30.000002,0.08945669,39.732845,252.90012,210.90225,2.890999,52.253334,0.113755375,4.467926,49.481483,8.330017
19914,20634840.0,0.0,22.66803,25.886292,21.793488,21.841705,21.710022,21.800507,11.688171,12.800018,12.800018,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1542.4971,4.2917676e-05,2.8905787,52.25335,249.99892,21.625566,30.000002,0.08944168,39.724205,252.90024,210.90225,2.8905787,52.25335,0.113755375,4.467276,49.481495,8.330017
19915,20634900.0,0.0,22.661285,25.88678,21.78421,21.831177,21.702057,21.79187,11.6883545,12.800018,12.800018,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1539.1764,4.2785254e-05,2.8901558,52.253353,249.99893,21.63176,30.000002,0.0894266,39.715538,252.90034,210.90227,2.8901558,52.253353,0.113755375,4.4666214,49.481506,8.330017
19916,20634960.0,0.0,22.654846,25.88797,21.775024,21.820648,21.694244,21.783386,11.688507,12.800018,12.800018,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1535.9185,4.265479e-05,2.8897157,52.253365,249.99895,21.637873,30.000002,0.08941172,39.70698,252.90047,210.90227,2.8897157,52.253365,0.113755375,4.4659433,49.481518,8.330017
19917,20635020.0,0.0,22.64859,25.889893,21.7659,21.810211,21.686432,21.774963,11.68866,12.800018,12.800018,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1532.7252,4.2526804e-05,2.8892848,52.253376,249.99896,21.643867,30.000002,0.08939712,39.698586,252.90057,210.90228,2.8892848,52.253376,0.113755375,4.4652767,49.48153,8.330017
19918,20635080.0,0.0,22.642487,25.892517,21.756775,21.799805,21.67865,21.76654,11.688843,12.800018,12.800018,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1529.5659,4.2400014e-05,2.8888564,52.253387,249.99898,21.649809,30.000002,0.08938264,39.69027,252.9007,210.9023,2.8888564,52.253387,0.113755375,4.4646144,49.481537,8.330017
19919,20635140.0,0.0,22.636597,25.895905,21.747742,21.78949,21.670929,21.758148,11.688995,12.800018,12.800018,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1526.4692,4.227558e-05,2.888444,52.253395,249.999,21.65564,30.000002,0.08936843,39.682106,252.9008,210.9023,2.888444,52.253395,0.11375538,4.463976,49.48155,8.330017
19920,20635200.0,0.0,22.631042,25.899994,21.73877,21.779266,21.663239,21.749817,11.689117,12.800018,12.800018,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1523.4491,4.2153737e-05,2.8881004,52.253407,249.99901,21.661312,30.000002,0.089354604,39.674164,252.90091,210.90231,2.8881004,52.253407,0.11375538,4.4634433,49.48156,8.330017
19921,20635260.0,0.0,22.62558,25.905273,21.729889,21.769165,21.65561,21.741669,11.68927,12.800018,12.800018,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1520.4282,4.2031803e-05,2.8877068,52.253418,249.99901,21.667007,30.000002,0.08934072,39.66619,252.90102,210.90231,2.8877068,52.253418,0.11375538,4.462836,49.481567,8.330017
19922,20635320.0,0.0,22.620605,25.912079,21.7211,21.759155,21.64804,21.733551,11.689331,12.800018,12.800018,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1517.4445,4.1910196e-05,2.8875303,52.253426,249.99902,21.6726,30.000002,0.089327075,39.658363,252.90112,210.90233,2.8875303,52.253426,0.11375538,4.4625487,49.481575,8.330017
19923,20635380.0,0.0,22.61615,25.92038,21.712402,21.749268,21.640533,21.725464,11.689301,12.800018,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1514.4708,4.1787287e-05,2.887561,52.253437,249.99904,21.678038,30.000002,0.089313805,39.650745,252.90121,210.90233,2.887561,52.253437,0.11375538,4.4625907,49.481586,8.330017
19924,20635440.0,0.0,22.611694,25.930084,21.703674,21.739319,21.633026,21.717407,11.689301,12.800018,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1511.4939,4.166471e-05,2.8875656,52.25345,249.99905,21.683498,30.000002,0.089300476,39.643105,252.90132,210.90233,2.8875656,52.25345,0.11375538,4.4625907,49.481598,8.330017
19925,20635500.0,0.0,22.607727,25.941162,21.694977,21.729462,21.625519,21.70935,11.689514,12.800018,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1508.6943,4.1546813e-05,2.8870401,52.253456,249.99907,21.688862,30.000002,0.089287385,39.635593,252.90143,210.90234,2.8870401,52.253456,0.11375538,4.4618225,49.481606,8.330017
19926,20635560.0,0.0,22.604187,25.953552,21.686493,21.719818,21.618134,21.701508,11.692596,12.80011,12.80011,12.800171,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1507.481,4.1476313e-05,2.8792632,52.253468,249.99907,21.69458,30.000002,0.089273416,39.627586,252.90154,210.90234,2.8792632,52.253468,0.11375538,4.451051,49.481617,8.330017
19927,20635620.0,0.0,22.600891,25.967194,21.678009,21.710236,21.610779,21.693695,11.696411,12.800171,12.800171,12.800262,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1507.1942,4.1467043e-05,2.8689058,52.25347,249.9991,21.699434,30.000002,0.08926157,39.620792,252.90163,210.90236,2.8689058,52.25347,0.1137554,4.434106,49.481625,8.330017
19928,20635680.0,0.0,22.597961,25.982056,21.669617,21.700745,21.603485,21.685944,11.697815,12.80011,12.80011,12.800201,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1506.8124,4.145798e-05,2.8652825,52.253487,249.9991,21.704575,30.000002,0.089249015,39.613594,252.90172,210.90236,2.8652825,52.253487,0.1137554,4.4282,49.481632,8.330017
19929,20635740.0,0.0,22.595276,25.998047,21.661255,21.691254,21.596191,21.678192,11.698547,12.800079,12.800079,12.80014,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1506.438,4.144988e-05,2.8633566,52.25349,249.99911,21.709642,30.000002,0.089236625,39.6065,252.90182,210.90237,2.8633566,52.25349,0.1137554,4.4251485,49.481644,8.330017
19930,20635800.0,0.0,22.592834,26.015106,21.652893,21.681824,21.588898,21.67044,11.699005,12.800049,12.800049,12.800079,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1506.083,4.1442465e-05,2.8621223,52.2535,249.99913,21.714664,30.000002,0.089224346,39.59947,252.90192,210.90237,2.8621223,52.2535,0.1137554,4.4232326,49.48165,8.330017
19931,20635860.0,0.0,22.59076,26.033234,21.644745,21.672638,21.581757,21.662933,11.69928,12.800018,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1505.7687,4.143605e-05,2.861464,52.25351,249.99915,21.719616,30.000002,0.08921224,39.592537,252.90201,210.90239,2.861464,52.25351,0.1137554,4.4222345,49.48166,8.330017
19932,20635920.0,0.0,22.588959,26.052307,21.636627,21.663483,21.574615,21.655426,11.699402,12.800018,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1505.4927,4.143064e-05,2.8611035,52.253513,249.99915,21.724476,30.000002,0.089200355,39.58573,252.9021,210.90239,2.8611035,52.253513,0.1137554,4.4216895,49.481667,8.330017
19933,20635980.0,0.0,22.587341,26.072296,21.62854,21.654388,21.567505,21.64795,11.699493,12.800018,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1505.2413,4.1425654e-05,2.8608167,52.253525,249.99916,21.72929,30.000002,0.089188576,39.57899,252.90219,210.9024,2.8608167,52.253525,0.1137554,4.4212565,49.481674,8.330017
19934,20636040.0,0.0,22.585968,26.09314,21.620514,21.645325,21.560455,21.640503,11.699554,12.800018,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1505.0243,4.142139e-05,2.8606155,52.253532,249.99918,21.734016,30.000002,0.08917701,39.57238,252.90228,210.9024,2.8606155,52.253532,0.1137554,4.42095,49.481686,8.330017
19935,20636100.0,0.0,22.5849,26.114777,21.612518,21.636383,21.553436,21.633118,11.6996155,12.800018,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1504.8489,4.141788e-05,2.860464,52.25354,249.99919,21.738611,30.000002,0.08916576,39.565945,252.90237,210.9024,2.860464,52.25354,0.1137554,4.4207172,49.48169,8.330017
19936,20636160.0,0.0,22.583893,26.137177,21.604675,21.627594,21.546478,21.625885,11.6996765,12.800018,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1504.679,4.1414318e-05,2.8602996,52.25355,249.99919,21.743225,30.000002,0.08915447,39.559486,252.90247,210.90242,2.8602996,52.25355,0.1137554,4.420467,49.481697,8.330017
19937,20636220.0,0.0,22.583221,26.160278,21.596893,21.618835,21.539581,21.618683,11.699707,12.800018,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1504.5526,4.1411527e-05,2.8601327,52.253555,249.9992,21.747757,30.000002,0.08914337,39.553143,252.90254,210.90242,2.8601327,52.253555,0.1137554,4.420211,49.48171,8.330017
19938,20636280.0,0.0,22.582764,26.18399,21.589172,21.610199,21.532715,21.611511,11.699738,12.800018,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1504.4624,4.1409447e-05,2.8599951,52.253563,249.99922,21.752163,30.000002,0.089132585,39.54697,252.90263,210.90244,2.8599951,52.253563,0.1137554,4.4199977,49.481712,8.330017
19939,20636340.0,0.0,22.582275,26.208282,21.581451,21.601532,21.525848,21.60437,11.699799,12.800018,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1504.3678,4.1407257e-05,2.8598547,52.253574,249.99922,21.756588,30.000002,0.089121744,39.540775,252.90271,210.90244,2.8598547,52.253574,0.1137554,4.4197803,49.481724,8.330017
19940,20636400.0,0.0,22.582031,26.233093,21.573761,21.592957,21.519012,21.597229,11.699829,12.800018,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1504.3053,4.1405612e-05,2.8597188,52.25358,249.99924,21.760933,30.000002,0.0891111,39.534695,252.9028,210.90244,2.8597188,52.25358,0.11375541,4.4195704,49.481728,8.330017
19941,20636460.0,0.0,22.582,26.258362,21.566223,21.584534,21.512268,21.590271,11.69986,12.800018,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1504.2671,4.1404284e-05,2.8595767,52.253586,249.99925,21.765238,30.000002,0.08910055,39.528667,252.90288,210.90245,2.8595767,52.253586,0.11375541,4.419352,49.48174,8.330017
19942,20636520.0,0.0,22.582092,26.284027,21.558716,21.576172,21.505585,21.583344,11.69989,12.800018,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1504.2504,4.1403393e-05,2.859435,52.253593,249.99925,21.769482,30.000002,0.089090146,39.522724,252.90295,210.90245,2.859435,52.253593,0.11375541,4.419132,49.481743,8.330017
19943,20636580.0,0.0,22.582306,26.310059,21.55127,21.567871,21.498901,21.576447,11.699921,12.800018,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1504.2511,4.140288e-05,2.859316,52.253605,249.99927,21.773645,30.000002,0.08907993,39.516895,252.90305,210.90245,2.859316,52.253605,0.11375541,4.4189477,49.481754,8.330017
19944,20636640.0,0.0,22.582642,26.336365,21.543884,21.559631,21.49228,21.56958,11.699951,12.800018,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1504.2705,4.140271e-05,2.859219,52.25361,249.99928,21.777697,30.000002,0.08907,39.511223,252.90312,210.90247,2.859219,52.25361,0.11375541,4.418797,49.48176,8.330017
19945,20636700.0,0.0,22.582977,26.362946,21.536469,21.551392,21.485626,21.562714,11.699982,12.800018,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1504.2874,4.1402483e-05,2.859121,52.253616,249.99928,21.781763,30.000002,0.08906002,39.50553,252.9032,210.90247,2.859121,52.253616,0.11375541,4.418645,49.481766,8.330017
19946,20636760.0,0.0,22.583496,26.389648,21.529236,21.543365,21.479126,21.55603,11.699982,12.800018,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1504.328,4.1402553e-05,2.8590138,52.25362,249.9993,21.785778,30.000002,0.089050174,39.499912,252.90327,210.90248,2.8590138,52.25362,0.11375541,4.4184804,49.48177,8.330017
19947,20636820.0,0.0,22.584076,26.416504,21.522064,21.5354,21.472626,21.549377,11.700012,12.800018,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1504.382,4.1402942e-05,2.858911,52.253628,249.99931,21.789715,30.000002,0.08904051,39.4944,252.90335,210.90248,2.858911,52.253628,0.11375541,4.418321,49.48178,8.330017
19948,20636880.0,0.0,22.584717,26.44342,21.514893,21.527435,21.466156,21.542755,11.700043,12.800018,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1504.4406,4.1403433e-05,2.8588161,52.253635,249.99931,21.793615,30.000002,0.08903094,39.488937,252.90343,210.90248,2.8588161,52.253635,0.11375541,4.4181733,49.481785,8.330017
19949,20636940.0,0.0,22.585358,26.470367,21.507782,21.519562,21.459686,21.536133,11.700043,12.800018,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1504.5048,4.140406e-05,2.8587372,52.25364,249.99933,21.797443,30.000002,0.08902155,39.483578,252.90349,210.9025,2.8587372,52.25364,0.11375541,4.4180512,49.481792,8.330017
19950,20637000.0,0.0,22.58603,26.497223,21.500702,21.51175,21.453308,21.529572,11.700043,12.800018,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1504.5721,4.1404764e-05,2.858672,52.253647,249.99933,21.801168,30.000002,0.0890124,39.478363,252.90356,210.9025,2.858672,52.253647,0.11375541,4.4179497,49.481796,8.330017
19951,20637060.0,0.0,22.586853,26.524017,21.493835,21.504303,21.44696,21.523102,11.700073,12.800018,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1504.6539,4.140556e-05,2.8585908,52.25365,249.99934,21.804907,30.000002,0.08900322,39.473133,252.90364,210.9025,2.8585908,52.25365,0.11375541,4.417826,49.481804,8.330017
19952,20637120.0,0.0,22.587677,26.550629,21.487,21.496887,21.440674,21.516632,11.700073,12.800018,12.800018,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1504.741,4.140655e-05,2.858509,52.253662,249.99936,21.808578,30.000002,0.088994205,39.46799,252.9037,210.90251,2.858509,52.253662,0.11375542,4.4176993,49.48181,8.330017
19953,20637180.0,0.0,22.58847,26.577026,21.480255,21.489563,21.434418,21.510223,11.700073,12.800018,12.800018,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1504.8242,4.1407537e-05,2.858448,52.25367,249.99936,21.81215,30.000002,0.08898543,39.462994,252.90378,210.90251,2.858448,52.25367,0.11375542,4.4176044,49.48182,8.330017
19954,20637240.0,0.0,22.589264,26.603119,21.47348,21.482239,21.428192,21.503815,11.700104,12.800018,12.800018,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1504.9076,4.1408533e-05,2.8583846,52.253677,249.99937,21.815733,30.000002,0.08897662,39.457973,252.90384,210.90251,2.8583846,52.253677,0.11375542,4.4175053,49.481823,8.330017
19955,20637300.0,0.0,22.589966,26.628906,21.466736,21.474945,21.421936,21.497437,11.700073,12.800018,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1504.9822,4.1409432e-05,2.85834,52.25368,249.99937,21.819254,30.000002,0.08896798,39.453045,252.90392,210.90253,2.85834,52.25368,0.11375542,4.4174356,49.48183,8.330017
19956,20637360.0,0.0,22.590729,26.654327,21.460144,21.467865,21.415833,21.49118,11.700073,12.800018,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1505.059,4.1410312e-05,2.8582954,52.25369,249.99939,21.82274,30.000002,0.0889594,39.448162,252.90398,210.90253,2.8582954,52.25369,0.11375542,4.4173675,49.481834,8.330017
19957,20637420.0,0.0,22.5914,26.67926,21.453613,21.460815,21.409729,21.484985,11.700073,12.800018,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1505.1292,4.1411146e-05,2.8582544,52.253693,249.99939,21.82618,30.000002,0.088950954,39.44335,252.90405,210.90253,2.8582544,52.253693,0.11375542,4.4173036,49.481842,8.330017
19958,20637480.0,0.0,22.59201,26.703705,21.447083,21.453827,21.403656,21.47879,11.700073,12.800018,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1505.1879,4.1411804e-05,2.858225,52.2537,249.9994,21.829554,30.000002,0.088942654,39.438625,252.90411,210.90254,2.858225,52.2537,0.11375542,4.4172573,49.481846,8.330017
19959,20637540.0,0.0,22.592468,26.7276,21.440643,21.4469,21.397614,21.472656,11.700073,12.800018,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1505.2266,4.141215e-05,2.8582046,52.2537,249.99942,21.832836,30.000002,0.088934585,39.434032,252.90417,210.90254,2.8582046,52.2537,0.11375542,4.417226,49.48185,8.330017
19960,20637600.0,0.0,22.592926,26.750885,21.434174,21.439972,21.391571,21.466492,11.700043,12.800018,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1505.2673,4.1412557e-05,2.858183,52.253704,249.99942,21.836128,30.000002,0.08892648,39.42942,252.90424,210.90254,2.858183,52.253704,0.11375542,4.417192,49.481857,8.330017
19961,20637660.0,0.0,22.593262,26.773499,21.427856,21.433197,21.38565,21.46051,11.700043,12.800018,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1505.2931,4.141273e-05,2.8581743,52.25371,249.99944,21.83938,30.000002,0.08891848,39.424866,252.9043,210.90254,2.8581743,52.25371,0.11375542,4.417178,49.48186,8.330017
19962,20637720.0,0.0,22.593475,26.79538,21.42157,21.426514,21.37973,21.454529,11.700012,12.800018,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1505.301,4.1412608e-05,2.8581703,52.253716,249.99944,21.842571,30.000002,0.08891064,39.420403,252.90436,210.90256,2.8581703,52.253716,0.11375542,4.4171715,49.48187,8.330017
19963,20637780.0,0.0,22.593567,26.816467,21.415314,21.4198,21.37384,21.448578,11.699982,12.800018,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1505.2925,4.141229e-05,2.8581748,52.253723,249.99945,21.845732,30.000002,0.08890286,39.415977,252.90442,210.90256,2.8581748,52.253723,0.11375542,4.417178,49.481876,8.330017
19964,20637840.0,0.0,22.593475,26.836731,21.409119,21.413177,21.367981,21.442627,11.699982,12.800018,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1505.2589,4.1411542e-05,2.8581896,52.25373,249.99945,21.848831,30.000002,0.088895224,39.411633,252.90448,210.90256,2.8581896,52.25373,0.11375542,4.417201,49.481876,8.330017
19965,20637900.0,0.0,22.59311,26.85608,21.402924,21.406616,21.362152,21.436737,11.699951,12.800018,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1505.19,4.1410203e-05,2.8582063,52.253735,249.99947,21.851849,30.000002,0.0888878,39.40741,252.90454,210.90257,2.8582063,52.253735,0.11375542,4.4172263,49.481884,8.330017
19966,20637960.0,0.0,22.592865,26.874481,21.396881,21.400177,21.356415,21.43097,11.699921,12.800018,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1505.1333,4.140903e-05,2.8582134,52.253742,249.99947,21.854876,30.000002,0.088880345,39.40317,252.9046,210.90257,2.8582134,52.253742,0.11375542,4.417238,49.481888,8.330017
19967,20638020.0,0.0,22.592316,26.891846,21.39087,21.393768,21.350708,21.425232,11.69989,12.800018,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1505.0387,4.1407347e-05,2.858239,52.253746,249.99948,21.857851,30.000002,0.08887302,39.39901,252.90465,210.90257,2.858239,52.253746,0.113755435,4.4172764,49.481895,8.330017
19968,20638080.0,0.0,22.59143,26.908173,21.384888,21.387451,21.345032,21.419525,11.69986,12.800018,12.800018,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1504.8994,4.140491e-05,2.858272,52.253746,249.99948,21.860743,30.000002,0.088865906,39.39496,252.90471,210.90257,2.858272,52.253746,0.113755435,4.417328,49.4819,8.330017
19969,20638140.0,0.0,22.590546,26.92337,21.378906,21.381134,21.339325,21.413818,11.699829,12.800018,12.800018,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1504.7649,4.14026e-05,2.8583047,52.253754,249.99948,21.863646,30.000002,0.08885875,39.390896,252.90477,210.90259,2.8583047,52.253754,0.113755435,4.4173775,49.481903,8.330017
19970,20638200.0,0.0,22.589325,26.937378,21.372986,21.374847,21.33368,21.408142,11.699768,12.800018,12.800018,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1504.5803,4.1399537e-05,2.8583667,52.253757,249.9995,21.866497,30.000002,0.08885173,39.386906,252.90482,210.90259,2.8583667,52.253757,0.113755435,4.417472,49.48191,8.330017
19971,20638260.0,0.0,22.587921,26.950134,21.367157,21.368713,21.328125,21.402588,11.699738,12.800018,12.800018,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1504.374,4.1396113e-05,2.8584356,52.253765,249.9995,21.869322,30.000002,0.08884477,39.38295,252.90488,210.90259,2.8584356,52.253765,0.113755435,4.4175787,49.481915,8.330017
19972,20638320.0,0.0,22.586273,26.961609,21.361359,21.36261,21.32257,21.397064,11.6996765,12.800018,12.800018,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1504.1323,4.1392123e-05,2.8585117,52.25377,249.99951,21.872108,30.000002,0.08883791,39.37905,252.90492,210.90259,2.8585117,52.25377,0.113755435,4.4176955,49.48192,8.330017
19973,20638380.0,0.0,22.58432,26.97174,21.355621,21.356537,21.317047,21.391571,11.699646,12.800018,12.800018,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1503.85,4.138742e-05,2.8585863,52.25377,249.99951,21.87484,30.000002,0.08883117,39.375225,252.90498,210.9026,2.8585863,52.25377,0.113755435,4.4178114,49.481922,8.330017
19974,20638440.0,0.0,22.58194,26.980469,21.349915,21.350555,21.311584,21.386108,11.699585,12.800018,12.800018,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1503.5092,4.138174e-05,2.858656,52.253777,249.99953,21.877497,30.000002,0.08882462,39.371502,252.90503,210.9026,2.858656,52.253777,0.113755435,4.417919,49.48193,8.330017
19975,20638500.0,0.0,22.57959,26.987701,21.344208,21.344543,21.306091,21.380615,11.699554,12.800018,12.800018,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1503.1747,4.1376235e-05,2.8587244,52.253784,249.99953,21.880167,30.000002,0.088818036,39.367767,252.90509,210.9026,2.8587244,52.253784,0.113755435,4.418025,49.48193,8.330017
19976,20638560.0,0.0,22.576843,26.993439,21.338623,21.338715,21.30069,21.375275,11.699493,12.800018,12.800018,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1502.787,4.136998e-05,2.858828,52.253788,249.99954,21.8828,30.000002,0.088811554,39.364082,252.90514,210.9026,2.858828,52.253788,0.113755435,4.4181824,49.481937,8.330017
19977,20638620.0,0.0,22.57373,26.99759,21.3331,21.332886,21.29535,21.369965,11.699432,12.800018,12.800018,12.799988,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1502.3501,4.136281e-05,2.8589358,52.253788,249.99954,21.885384,30.000002,0.088805184,39.360462,252.90518,210.90262,2.8589358,52.253788,0.113755435,4.41835,49.48194,8.330017
19978,20638680.0,0.0,22.570312,27.000122,21.327545,21.327118,21.289978,21.364655,11.699371,12.800018,12.800018,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1501.8754,4.1355153e-05,2.8590536,52.253796,249.99954,21.887943,30.000002,0.088798866,39.35688,252.90523,210.90262,2.8590536,52.253796,0.113755435,4.418531,49.481945,8.330017
19979,20638740.0,0.0,22.566528,27.000946,21.322052,21.32138,21.284668,21.359406,11.69931,12.800018,12.800018,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1501.3456,4.1346502e-05,2.8591764,52.2538,249.99956,21.890453,30.000002,0.088792674,39.353363,252.90529,210.90262,2.8591764,52.2538,0.113755435,4.418721,49.48195,8.330017
19980,20638800.0,0.0,22.562317,27.0,21.31662,21.315704,21.279388,21.354156,11.699249,12.800018,12.800018,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1500.7529,4.133673e-05,2.859279,52.253807,249.99956,21.892899,30.000002,0.08878665,39.349945,252.90533,210.90262,2.859279,52.253807,0.113755435,4.4188805,49.481956,8.330017
19981,20638860.0,0.0,22.557465,26.998108,21.310394,21.309113,21.273346,21.348145,11.699188,12.800018,12.800018,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1500.1055,4.1326683e-05,2.8594484,52.253807,249.99957,21.89535,30.000002,0.0887806,39.34651,252.90538,210.90262,2.8594484,52.253807,0.113755435,4.419135,49.481956,8.330017
19982,20638920.0,0.0,22.55249,26.996094,21.304169,21.302612,21.267334,21.342163,11.699097,12.799988,12.799988,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1499.4062,4.1315263e-05,2.859632,52.25381,249.99957,21.897758,30.000002,0.08877466,39.34314,252.90543,210.90263,2.859632,52.25381,0.113755435,4.4194217,49.48196,8.330017
19983,20638980.0,0.0,22.547485,26.993927,21.298004,21.296173,21.261353,21.336212,11.699066,12.800018,12.800018,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1498.6973,4.130333e-05,2.8597112,52.25382,249.99957,21.9001,30.000002,0.08876888,39.33986,252.90547,210.90263,2.8597112,52.25382,0.113755435,4.4195476,49.481968,8.330017
19984,20639040.0,0.0,22.54245,26.991638,21.29181,21.289703,21.255371,21.330261,11.699005,12.800018,12.800018,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1497.988,4.1291412e-05,2.859805,52.25382,249.99959,21.90245,30.000002,0.08876308,39.336567,252.90552,210.90263,2.859805,52.25382,0.113755435,4.4196973,49.48197,8.330017
19985,20639100.0,0.0,22.537415,26.989197,21.285675,21.283295,21.24942,21.32434,11.698975,12.800018,12.800018,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1497.2744,4.1279305e-05,2.8598354,52.253826,249.99959,21.90476,30.000002,0.08875738,39.333336,252.90556,210.90263,2.8598354,52.253826,0.113755435,4.4197464,49.48197,8.330017
19986,20639160.0,0.0,22.53241,26.986664,21.279602,21.276886,21.243591,21.318542,11.698944,12.800018,12.800018,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1496.5627,4.126717e-05,2.859842,52.25383,249.99959,21.907047,30.000002,0.088751726,39.330135,252.90561,210.90265,2.859842,52.25383,0.11375545,4.4197583,49.48198,8.330017
19987,20639220.0,0.0,22.527405,26.983978,21.27356,21.270508,21.237762,21.312775,11.698944,12.800018,12.800018,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1495.8507,4.1255018e-05,2.8598258,52.25383,249.9996,21.909304,30.000002,0.08874617,39.326973,252.90564,210.90265,2.8598258,52.25383,0.11375545,4.419733,49.481983,8.330017
19988,20639280.0,0.0,22.52237,26.98114,21.267548,21.26419,21.231995,21.307007,11.698944,12.800018,12.800018,12.800018,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1495.1381,4.124285e-05,2.859799,52.253838,249.9996,21.911516,30.000002,0.0887407,39.32388,252.90569,210.90265,2.859799,52.253838,0.11375545,4.419691,49.481983,8.330017
