,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19989,20639340.0,0.0,22.517334,26.97821,21.261566,21.257935,21.226257,21.30127,11.698944,12.800018,12.800018,12.800018,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1494.4247,4.1230665e-05,2.8597682,52.253838,249.99962,21.913668,30.000002,0.08873539,39.32086,252.90573,210.90265,2.8597682,52.253838,0.11375545,4.4196434,49.481987,8.330017
19990,20639400.0,0.0,22.512299,26.975128,21.255615,21.251678,21.22052,21.295563,11.698944,12.800018,12.800018,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1493.711,4.121848e-05,2.859738,52.25384,249.99962,21.915829,30.000002,0.088730045,39.317837,252.90578,210.90265,2.859738,52.25384,0.11375545,4.4195967,49.48199,8.330017
19991,20639460.0,0.0,22.506256,26.971954,21.248352,21.243835,21.213562,21.288605,11.698914,12.800018,12.800018,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1492.9054,4.12058e-05,2.8597827,52.25385,249.99962,21.918125,30.000002,0.08872438,39.314625,252.9058,210.90265,2.8597827,52.25385,0.11375545,4.419651,49.482,8.330017
19992,20639520.0,0.0,22.500122,26.968628,21.241058,21.236023,21.206665,21.281708,11.698853,12.800018,12.800018,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1492.0537,4.1191914e-05,2.8599436,52.25385,249.99962,21.920403,30.000002,0.08871876,39.31144,252.90585,210.90265,2.8599436,52.25385,0.11375545,4.419895,49.482,8.330017
19993,20639580.0,0.0,22.493927,26.96521,21.233795,21.228302,21.199768,21.27481,11.698761,12.800018,12.800018,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1491.1781,4.1177158e-05,2.8600943,52.253853,249.99963,21.92216,30.000002,0.08871442,39.308975,252.9059,210.90266,2.8600943,52.253853,0.11375545,4.4201417,49.482002,8.330017
19994,20639640.0,0.0,22.487762,26.96167,21.226562,21.220612,21.192932,21.267944,11.69873,12.800018,12.800018,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1490.3092,4.1162377e-05,2.8601277,52.253853,249.99963,21.924192,30.000002,0.0887094,39.30613,252.90593,210.90266,2.8601277,52.253853,0.11375545,4.4201984,49.482006,8.330017
19995,20639700.0,0.0,22.481628,26.958008,21.219421,21.212982,21.186127,21.261139,11.69873,12.800018,12.800018,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1489.4426,4.1147625e-05,2.860115,52.25386,249.99965,21.92617,30.000002,0.08870451,39.303364,252.90598,210.90266,2.860115,52.25386,0.11375545,4.42018,49.48201,8.330017
19996,20639760.0,0.0,22.475433,26.954224,21.212189,21.205292,21.17929,21.254333,11.69873,12.800018,12.800018,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1488.5721,4.113284e-05,2.8601089,52.25387,249.99965,21.928156,30.000002,0.0886996,39.300583,252.906,210.90268,2.8601089,52.25387,0.11375545,4.420171,49.48201,8.330017
19997,20639820.0,0.0,22.469238,26.950348,21.205017,21.197632,21.172455,21.247528,11.69873,12.800018,12.800018,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1487.6997,4.111801e-05,2.8600905,52.25387,249.99965,21.930105,30.000002,0.08869478,39.29785,252.90605,210.90268,2.8600905,52.25387,0.11375545,4.4201417,49.482018,8.330017
19998,20639880.0,0.0,22.463043,26.94635,21.197906,21.190063,21.16568,21.240814,11.69873,12.800018,12.800018,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1486.8278,4.1103172e-05,2.8600645,52.253872,249.99966,21.932001,30.000002,0.0886901,39.295197,252.90608,210.90268,2.8600645,52.253872,0.11375545,4.420101,49.48202,8.330017
19999,20639940.0,0.0,22.456848,26.94223,21.190796,21.182465,21.158905,21.23407,11.6987,12.800018,12.800018,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1485.9554,4.1088322e-05,2.8600397,52.253872,249.99966,21.933905,30.000002,0.08868539,39.292534,252.90613,210.90268,2.8600397,52.253872,0.11375545,4.4200625,49.482025,8.330017
20000,20640000.0,0.0,22.450653,26.938019,21.183716,21.174927,21.15213,21.227356,11.6987,12.800018,12.800018,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1485.0822,4.107346e-05,2.8600123,52.25388,249.99966,21.935774,30.000002,0.088680774,39.289917,252.90616,210.90268,2.8600123,52.25388,0.11375545,4.42002,49.482025,8.330017
20001,20640060.0,0.0,22.444427,26.933685,21.176605,21.167358,21.145386,21.220673,11.6987,12.800018,12.800018,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1484.206,4.105857e-05,2.859987,52.25388,249.99966,21.937626,30.000002,0.08867619,39.287323,252.90619,210.90268,2.859987,52.25388,0.11375545,4.419981,49.48203,8.330017
20002,20640120.0,0.0,22.438171,26.92926,21.169556,21.15982,21.138641,21.21402,11.6987,12.800018,12.800018,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1483.3286,4.1043644e-05,2.8599632,52.253883,249.99968,21.939451,30.000002,0.08867168,39.284767,252.90623,210.9027,2.8599632,52.253883,0.11375545,4.4199443,49.482033,8.330017
20003,20640180.0,0.0,22.431946,26.924744,21.162537,21.152344,21.131958,21.207397,11.6987,12.800018,12.800018,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1482.4515,4.102871e-05,2.8599365,52.253883,249.99968,21.941242,30.000002,0.08866725,39.28226,252.90627,210.9027,2.8599365,52.253883,0.11375545,4.419903,49.482037,8.330017
20004,20640240.0,0.0,22.42572,26.920105,21.155579,21.144958,21.125305,21.200806,11.6987,12.800018,12.800018,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1481.5757,4.1013787e-05,2.8599064,52.25389,249.99968,21.942987,30.000002,0.088662945,39.27982,252.9063,210.9027,2.8599064,52.25389,0.11375545,4.419857,49.48204,8.330017
20005,20640300.0,0.0,22.419495,26.915375,21.14862,21.137543,21.118652,21.194214,11.6987,12.800018,12.800018,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1480.6995,4.0998857e-05,2.8598773,52.25389,249.9997,21.944735,30.000002,0.088658616,39.27737,252.90633,210.9027,2.8598773,52.25389,0.11375545,4.4198117,49.48204,8.330017
20006,20640360.0,0.0,22.413208,26.910522,21.141632,21.130096,21.111969,21.187683,11.6987,12.800018,12.800018,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1479.8196,4.09839e-05,2.8598514,52.253895,249.9997,21.94646,30.000002,0.08865435,39.274956,252.90637,210.9027,2.8598514,52.253895,0.11375545,4.419771,49.482044,8.330017
20007,20640420.0,0.0,22.406921,26.90561,21.134674,21.12268,21.105347,21.181152,11.6987,12.800018,12.800018,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1478.9385,4.096891e-05,2.8598287,52.253895,249.9997,21.948174,30.000002,0.088650115,39.272556,252.9064,210.9027,2.8598287,52.253895,0.11375545,4.4197364,49.482048,8.330017
20008,20640480.0,0.0,22.400665,26.900604,21.127777,21.115295,21.098724,21.174622,11.6987,12.800018,12.800018,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1478.058,4.09539e-05,2.8598044,52.253902,249.9997,21.949972,30.000002,0.08864567,39.27004,252.90643,210.9027,2.8598044,52.253902,0.11375545,4.4196987,49.48205,8.330017
20009,20640540.0,0.0,22.39441,26.895477,21.12088,21.107971,21.092133,21.168152,11.6987,12.800018,12.800018,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1477.177,4.0938892e-05,2.8597767,52.253902,249.9997,21.951643,30.000002,0.08864153,39.2677,252.90646,210.9027,2.8597767,52.253902,0.11375545,4.4196563,49.48205,8.330017
20010,20640600.0,0.0,22.388123,26.89029,21.114014,21.100647,21.085571,21.161682,11.6987,12.800018,12.800018,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1476.2957,4.0923882e-05,2.8597498,52.253906,249.99971,21.953276,30.000002,0.08863749,39.26541,252.9065,210.90271,2.8597498,52.253906,0.11375545,4.4196143,49.482056,8.330017
20011,20640660.0,0.0,22.38208,26.88498,21.107513,21.093323,21.080688,21.155243,11.6987,14.7323,12.800018,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1475.4282,4.0908842e-05,4.12948,52.253906,249.99971,21.954782,30.000002,0.08863377,39.263306,252.90652,210.90271,2.859726,52.253906,0.11375546,4.4195776,49.48206,8.330017
20012,20640720.0,0.0,22.377472,26.879608,21.102844,21.08603,21.08194,21.148834,11.698761,15.337128,12.800018,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1474.7188,4.089513e-05,12.576023,52.253914,249.99973,21.95635,30.000002,0.08862989,39.26111,252.90656,210.90271,2.8594966,52.253914,0.11375546,4.4192486,49.48206,8.330017
20013,20640780.0,0.0,22.373444,26.874146,21.098969,21.079376,21.085419,21.142456,11.698914,15.975372,12.800018,13.678955,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1474.109,4.0883424e-05,13.590972,52.253914,249.99973,21.957932,30.000002,0.088625975,39.258896,252.90659,210.90271,2.8591042,52.253914,0.11375546,54.502575,49.482063,8.330017
20014,20640840.0,0.0,22.373322,26.868591,21.100098,21.08319,21.09076,21.136078,11.699158,16.454987,12.800018,15.164734,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1473.8937,4.0874995e-05,14.025222,52.253914,249.99973,21.959488,30.000002,0.08862212,39.256714,252.90662,210.90271,2.858427,52.253914,0.11375546,18.558233,49.482067,8.330017
20015,20640900.0,0.0,22.374634,26.862946,21.103119,21.090057,21.097382,21.12973,11.6996155,16.743317,12.800018,15.645905,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1473.978,4.087291e-05,13.885085,52.25392,249.99973,21.961063,30.000002,0.08861823,39.254513,252.90665,210.90271,2.8572435,52.25392,0.11375546,18.590889,49.482067,8.330017
20016,20640960.0,0.0,22.376465,26.857239,21.106812,21.098358,21.104095,21.123413,11.699951,16.848785,12.800018,15.891388,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1474.1904,4.087457e-05,13.382074,52.25392,249.99973,21.962566,30.000002,0.0886145,39.252407,252.90668,210.90273,2.8562791,52.25392,0.11375546,17.671112,49.48207,8.330017
20017,20641020.0,0.0,22.378479,26.85144,21.110779,21.107178,21.11084,21.117126,11.700195,16.775513,12.800018,15.895569,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1474.45,4.0877952e-05,12.439277,52.253925,249.99974,21.964077,30.000002,0.08861077,39.250294,252.90671,210.90273,2.8556793,52.253925,0.11375546,15.851611,49.482075,8.330017
20018,20641080.0,0.0,22.380127,26.84555,21.114319,21.115265,21.116943,21.11087,11.700287,16.546753,12.800018,15.690002,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1474.6843,4.0881776e-05,11.221887,52.253925,249.99974,21.965542,30.000002,0.08860714,39.24824,252.90674,210.90273,2.855386,52.253925,0.11375546,13.565516,49.48208,8.330017
20019,20641140.0,0.0,22.381012,26.83963,21.116882,21.121765,21.12201,21.104645,11.700287,16.19458,12.800018,15.326691,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1474.8342,4.0884974e-05,9.8562355,52.253933,249.99974,21.966982,30.000002,0.08860357,39.246223,252.90677,210.90273,2.855371,52.253933,0.11375546,11.150706,49.48208,8.330017
20020,20641200.0,0.0,22.380829,26.833588,21.118134,21.126038,21.125732,21.09842,11.700195,15.759338,12.800018,14.871796,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1474.8511,4.0886545e-05,8.470478,52.253933,249.99974,21.968393,30.000002,0.08860008,39.24425,252.90678,210.90273,2.855601,52.253933,0.11375546,8.935071,49.48208,8.330017
20021,20641260.0,0.0,22.378967,26.827484,21.117249,21.126862,21.127106,21.092224,11.700012,15.312317,12.799988,14.428314,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1474.6654,4.0885545e-05,7.4214883,52.253933,249.99976,21.969717,30.000002,0.0885968,39.242397,252.90681,210.90273,2.856055,52.253933,0.11375546,7.6748466,49.482082,8.330017
20022,20641320.0,0.0,22.376038,26.82132,21.11499,21.125519,21.126984,21.08609,11.699768,14.890259,12.799988,14.052399,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1474.304,4.0881314e-05,6.511829,52.253937,249.99976,21.971169,30.000002,0.08859321,39.240364,252.90685,210.90273,2.8566706,52.253937,0.11375546,6.8620605,49.482086,8.330017
20023,20641380.0,0.0,22.372406,26.815094,21.111877,21.122498,21.125488,21.08142,11.699524,14.522705,14.705902,13.77713,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1473.8162,4.087437e-05,5.88084,52.253937,249.99976,21.972454,30.000002,0.088590026,39.238564,252.90688,210.90274,4.396642,52.253937,0.11375546,6.6969023,49.482086,8.330017
20024,20641440.0,0.0,22.369446,26.808777,21.10965,21.118317,21.122864,21.08252,11.699402,14.242676,15.30304,13.633026,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1473.3694,4.0866427e-05,5.5761514,52.253937,249.99977,21.973778,30.000002,0.08858675,39.236713,252.90689,210.90274,12.429381,52.253937,0.11375546,7.145511,49.48209,8.330017
20025,20641500.0,0.0,22.366669,26.802399,21.107635,21.113861,21.119476,21.085754,11.699371,14.059753,15.935974,13.611237,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1472.9569,4.085902e-05,5.5685854,52.253944,249.99977,21.975159,30.000002,0.08858333,39.234776,252.90692,210.90274,13.482276,52.253944,0.11375546,8.017703,49.482094,8.330017
20026,20641560.0,0.0,22.363953,26.79599,21.105774,21.109161,21.115356,21.090576,11.699402,13.995026,16.424286,13.715485,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1472.5653,4.0852046e-05,5.9531,52.253944,249.99977,21.976467,30.000002,0.08858008,39.232944,252.90695,210.90274,14.021208,52.253944,0.11375546,9.405967,49.482094,8.330017
20027,20641620.0,0.0,22.361816,26.78949,21.104614,21.105377,21.111237,21.09665,11.699432,14.040619,16.735535,13.913147,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1472.2305,4.0845607e-05,6.536725,52.25395,249.99977,21.977787,30.000002,0.08857682,39.2311,252.90697,210.90274,14.004951,52.25395,0.11375546,10.765267,49.482094,8.330017
20028,20641680.0,0.0,22.36026,26.782928,21.10431,21.102844,21.107483,21.103363,11.699493,14.18219,16.860504,14.165527,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1471.9746,4.0840212e-05,7.2857156,52.25395,249.99977,21.979055,30.000002,0.08857368,39.229324,252.907,210.90274,13.495949,52.25395,0.11375546,12.032834,49.482098,8.330017
20029,20641740.0,0.0,22.359344,26.776306,21.104797,21.101715,21.10437,21.110168,11.6996155,14.399963,16.803558,14.434357,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1471.8047,4.083617e-05,8.127294,52.25395,249.99977,21.980295,30.000002,0.0885706,39.22759,252.90703,210.90274,12.574259,52.25395,0.11375546,13.053637,49.4821,8.330017
20030,20641800.0,0.0,22.358978,26.769623,21.105988,21.101929,21.102112,21.116455,11.699707,14.666443,16.585999,14.679535,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1471.714,4.0833533e-05,8.974047,52.253956,249.99979,21.981533,30.000002,0.08856754,39.225857,252.90704,210.90274,11.358512,52.253956,0.11375546,13.720202,49.482105,8.330017
20031,20641860.0,0.0,22.358734,26.762878,21.107391,21.103027,21.100708,21.121185,11.699829,14.962036,16.257263,14.885803,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1471.6626,4.083201e-05,9.801668,52.253956,249.99979,21.982674,30.000002,0.08856472,39.22426,252.90707,210.90276,10.1499605,52.253956,0.11375546,14.154688,49.482105,8.330017
20032,20641920.0,0.0,22.358765,26.756104,21.10913,21.105042,21.100311,21.124695,11.69989,15.255249,15.851807,15.027832,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1471.6431,4.0831077e-05,10.488694,52.253956,249.99979,21.983936,30.000002,0.08856159,39.22249,252.90709,210.90276,8.842329,52.253956,0.11375546,14.150688,49.48211,8.330017
20033,20641980.0,0.0,22.358826,26.749237,21.110992,21.107544,21.100891,21.1268,11.699951,15.520874,15.408234,15.095276,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1471.6399,4.0830626e-05,11.003248,52.25396,249.99979,21.985048,30.000002,0.08855883,39.220932,252.90712,210.90276,7.6155295,52.25396,0.11375546,13.821069,49.48211,8.330017
20034,20642040.0,0.0,22.358826,26.74237,21.112732,21.110199,21.102295,21.127441,11.699982,15.73938,14.964813,15.089813,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1471.6324,4.0830346e-05,11.318291,52.25396,249.99979,21.986296,30.000002,0.08855574,39.21919,252.90714,210.90276,6.558542,52.25396,0.11375546,13.2530985,49.48211,8.330017
20035,20642100.0,0.0,22.358551,26.735413,21.114166,21.11261,21.10431,21.126709,11.699951,15.896332,14.556824,15.02121,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1471.598,4.0829887e-05,11.424065,52.25396,249.9998,21.987421,30.000002,0.088552944,39.217613,252.90717,210.90276,5.742372,52.25396,0.11375546,12.548524,49.482113,8.330017
20036,20642160.0,0.0,22.357605,26.728424,21.114746,21.113983,21.106476,21.124268,11.699921,15.993378,14.232941,14.925018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1471.4894,4.0828734e-05,11.41591,52.253967,249.9998,21.988533,30.000002,0.08855019,39.216053,252.90718,210.90276,5.3660626,52.253967,0.11375546,12.1100855,49.482113,8.330017
20037,20642220.0,0.0,22.356293,26.721375,21.114868,21.114777,21.108826,21.121002,11.699829,16.025452,14.009186,14.816895,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1471.3171,4.08264e-05,11.21378,52.253967,249.9998,21.989676,30.000002,0.08854736,39.214455,252.90721,210.90276,5.2590904,52.253967,0.11375546,11.620589,49.482117,8.330017
20038,20642280.0,0.0,22.354645,26.714294,21.114563,21.11499,21.111176,21.117157,11.699768,15.995178,13.893066,14.708466,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1471.0935,4.082307e-05,10.873387,52.253967,249.9998,21.990768,30.000002,0.08854465,39.212925,252.90723,210.90276,5.449094,52.253967,0.11375546,11.259889,49.48212,8.330017
20039,20642340.0,0.0,22.352722,26.707184,21.113922,21.114716,21.113281,21.11322,11.6996765,15.912476,13.883972,14.615906,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1470.8313,4.0819e-05,10.445972,52.253975,249.9998,21.991884,30.000002,0.08854188,39.21136,252.90724,210.90276,5.890589,52.253975,0.11375546,11.052201,49.48212,8.330017
20040,20642400.0,0.0,22.350616,26.700012,21.113068,21.114014,21.11502,21.109467,11.6996155,15.789886,13.971405,14.547974,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1470.5391,4.081432e-05,9.976196,52.253975,249.9998,21.993013,30.000002,0.08853909,39.20978,252.90727,210.90276,6.5224805,52.253975,0.11375546,10.999582,49.48212,8.330017
20041,20642460.0,0.0,22.347137,26.69278,21.110535,21.11148,21.113617,21.105927,15.430023,14.8359375,15.291016,15.024445,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,397.46002,9.54197e-21,0.0,52.253975,249.99982,21.993914,30.000002,0.08853685,39.20852,252.90729,210.90277,17.531763,52.253975,0.11375546,34.841984,49.48212,8.330017
20042,20642520.0,0.0,22.351013,26.685425,21.117432,21.124634,21.113312,21.113068,18.673553,15.97522,18.707886,18.705383,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,212.57951,9.54197e-21,0.0,52.253975,249.99982,21.994955,30.000002,0.08853428,39.20706,252.9073,210.90277,10.7887335,52.253975,0.11375546,19.9866,49.482124,8.330017
20043,20642580.0,0.0,22.362793,26.677979,21.13446,21.151642,21.118378,21.128204,20.425018,17.701569,20.26535,20.517578,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,402.8496,1.1030554e-05,0.0,52.25398,249.99982,21.995975,30.000002,0.08853175,39.205635,252.90733,210.90277,0.0,52.25398,0.11375546,0.0,49.48213,8.330017
20044,20642640.0,0.0,22.376892,26.67041,21.154602,21.18097,21.128113,21.14441,18.99414,18.533081,19.935822,20.130127,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,519.0594,9.836366e-06,0.0,52.25398,249.99982,21.996992,30.000002,0.08852922,39.20421,252.90735,210.90277,0.0,52.25398,0.11375546,0.0,49.48213,8.330017
20045,20642700.0,0.0,22.389893,26.66275,21.173279,21.207214,21.138947,21.158905,18.563446,18.632263,19.399506,19.570374,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,559.3417,1.0351803e-05,0.0,52.25398,249.99982,21.997986,30.000002,0.08852676,39.20282,252.90736,210.90277,0.0,52.25398,0.11375546,0.0,49.482132,8.330017
20046,20642760.0,0.0,22.400726,26.654999,21.18927,21.229095,21.149078,21.171051,18.394531,18.55426,18.973022,19.117523,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,566.80597,1.0343481e-05,0.0,52.253986,249.99983,21.998983,30.000002,0.08852429,39.201424,252.9074,210.90277,0.0,52.253986,0.11375546,0.0,49.482132,8.330017
20047,20642820.0,0.0,22.410461,26.647125,21.203827,21.248901,21.158905,21.182037,18.330444,18.46347,18.691833,18.805634,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,567.4619,1.0266058e-05,0.0,52.253986,249.99983,21.999949,30.000002,0.08852189,39.20007,252.90741,210.90277,0.0,52.253986,0.11375546,0.0,49.482136,8.330017
20048,20642880.0,0.0,22.419434,26.63916,21.217468,21.267273,21.168396,21.192291,18.310425,18.397308,18.522095,18.606384,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,568.35077,1.0251057e-05,0.0,52.253986,249.99983,22.000927,30.000002,0.08851947,39.198704,252.90742,210.90277,0.0,52.253986,0.11375546,0.0,49.482136,8.330017
20049,20642940.0,0.0,22.427887,26.631073,21.2305,21.28476,21.177704,21.202087,18.304382,18.356018,18.424652,18.484222,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,569.2909,1.0254617e-05,0.0,52.253986,249.99983,22.001877,30.000002,0.08851711,39.197372,252.90744,210.90277,0.0,52.253986,0.11375546,0.0,49.482136,8.330017
20050,20643000.0,0.0,22.436035,26.622925,21.243134,21.301636,21.18686,21.211609,18.302246,18.331848,18.36911,18.40982,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,570.36865,1.0266967e-05,0.0,52.25399,249.99983,22.002796,30.000002,0.088514835,39.196083,252.90746,210.90277,0.0,52.25399,0.11375546,0.0,49.482136,8.330017
20051,20643060.0,0.0,22.443054,26.614655,21.254364,21.316376,21.19513,21.220062,18.301575,18.318146,18.338379,18.365448,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,571.3699,1.0280491e-05,0.0,52.25399,249.99983,22.003708,30.000002,0.08851256,39.19481,252.90749,210.90277,0.0,52.25399,0.11375546,0.0,49.48214,8.330017
20052,20643120.0,0.0,22.44989,26.606262,21.26535,21.330872,21.203308,21.228424,18.3013,18.310364,18.321198,18.338806,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,572.3267,1.0293946e-05,0.0,52.25399,249.99983,22.004618,30.000002,0.08851032,39.193535,252.9075,210.90279,0.0,52.25399,0.11375546,0.0,49.48214,8.330017
20053,20643180.0,0.0,22.456573,26.597809,21.276245,21.345184,21.211456,21.236725,18.301208,18.306213,18.312073,18.323364,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,573.2562,1.0307063e-05,0.0,52.25399,249.99985,22.005499,30.000002,0.08850813,39.192303,252.90752,210.90279,0.0,52.25399,0.11375546,0.0,49.482143,8.330017
20054,20643240.0,0.0,22.463196,26.589233,21.287018,21.359375,21.219574,21.244965,18.301147,18.303802,18.306885,18.313965,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,574.1737,1.0320061e-05,0.0,52.253998,249.99985,22.006403,30.000002,0.08850589,39.191036,252.90753,210.90279,0.0,52.253998,0.11375546,0.0,49.482143,8.330017
20055,20643300.0,0.0,22.469727,26.580566,21.29776,21.373413,21.227661,21.253143,18.301147,18.30246,18.303955,18.308228,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,575.07947,1.03329e-05,0.0,52.253998,249.99985,22.007318,30.000002,0.088503614,39.189754,252.90755,210.90279,0.0,52.253998,0.11375546,0.0,49.482147,8.330017
20056,20643360.0,0.0,22.475433,26.571808,21.307434,21.385986,21.234955,21.26056,18.301086,18.30185,18.302643,18.305298,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,575.9189,1.0345184e-05,0.0,52.253998,249.99985,22.00809,30.000002,0.0885017,39.188675,252.90756,210.90279,0.0,52.253998,0.11375546,0.0,49.482147,8.330017
20057,20643420.0,0.0,22.481049,26.562958,21.317017,21.398499,21.242218,21.267944,18.301025,18.301453,18.30188,18.303467,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,576.7112,1.0356536e-05,0.0,52.253998,249.99985,22.009,30.000002,0.08849944,39.187397,252.90758,210.90279,0.0,52.253998,0.11375546,0.0,49.482147,8.330017
20058,20643480.0,0.0,22.486572,26.554016,21.326569,21.41092,21.24945,21.2753,18.300995,18.301239,18.301422,18.302368,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,577.48035,1.036742e-05,0.0,52.254,249.99985,22.009832,30.000002,0.08849738,39.186234,252.9076,210.90279,0.0,52.254,0.11375546,0.0,49.482147,8.330017
20059,20643540.0,0.0,22.492035,26.544952,21.33603,21.423248,21.256683,21.282623,18.300964,18.301117,18.301239,18.301819,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,578.2331,1.0378038e-05,0.0,52.254,249.99986,22.010515,30.000002,0.08849569,39.185276,252.90761,210.90279,0.0,52.254,0.11375547,0.0,49.48215,8.330017
20060,20643600.0,0.0,22.497437,26.535828,21.345459,21.435486,21.263855,21.289917,18.300934,18.301056,18.301117,18.301514,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,578.97864,1.0388567e-05,0.0,52.254,249.99986,22.011312,30.000002,0.08849371,39.184162,252.90762,210.90279,0.0,52.254,0.11375547,0.0,49.48215,8.330017
20061,20643660.0,0.0,22.502167,26.52658,21.354034,21.446533,21.270386,21.29654,18.300903,18.300995,18.301025,18.30127,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,579.6751,1.0398722e-05,0.0,52.254,249.99986,22.012163,30.000002,0.0884916,39.18297,252.90764,210.90279,0.0,52.254,0.11375547,0.0,49.482155,8.330017
20062,20643720.0,0.0,22.506775,26.517242,21.362518,21.45752,21.276886,21.303131,18.300842,18.300934,18.300964,18.301117,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,580.3235,1.040795e-05,0.0,52.254,249.99986,22.012884,30.000002,0.08848981,39.18196,252.90765,210.90279,0.0,52.254,0.11375547,0.0,49.482155,8.330017
20063,20643780.0,0.0,22.511353,26.507843,21.370941,21.468414,21.283356,21.309692,18.300812,18.300903,18.300903,18.301025,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,580.95636,1.041689e-05,0.0,52.25401,249.99986,22.013647,30.000002,0.088487916,39.180893,252.90767,210.90279,0.0,52.25401,0.11375547,0.0,49.48216,8.330017
20064,20643840.0,0.0,22.515808,26.498322,21.379303,21.479187,21.289764,21.316223,18.300812,18.300873,18.300873,18.300964,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,581.5746,1.0425619e-05,0.0,52.25401,249.99986,22.014389,30.000002,0.088486075,39.17985,252.90768,210.9028,0.0,52.25401,0.11375547,0.0,49.48216,8.330017
20065,20643900.0,0.0,22.520294,26.488708,21.387665,21.48999,21.296204,21.322754,18.300781,18.300842,18.300842,18.300903,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,582.1953,1.0434375e-05,0.0,52.25401,249.99986,22.015137,30.000002,0.08848422,39.17881,252.9077,210.9028,0.0,52.25401,0.11375547,0.0,49.48216,8.330017
20066,20643960.0,0.0,22.52417,26.479004,21.395294,21.499725,21.302094,21.328705,18.30075,18.300812,18.300812,18.300842,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,582.76953,1.0442749e-05,0.0,52.25401,249.99986,22.015928,30.000002,0.08848225,39.1777,252.90771,210.9028,0.0,52.25401,0.11375547,0.0,49.482162,8.330017
20067,20644020.0,0.0,22.527985,26.469238,21.402863,21.50943,21.307922,21.334656,18.30069,18.300781,18.300781,18.300781,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,583.30786,1.045044e-05,0.0,52.254017,249.99986,22.016714,30.000002,0.0884803,39.1766,252.90773,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
20068,20644080.0,0.0,22.531708,26.45935,21.41037,21.519073,21.313782,21.340546,18.30066,18.30072,18.30072,18.30075,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,583.82385,1.0457691e-05,0.0,52.254017,249.99988,22.017319,30.000002,0.0884788,39.17575,252.90775,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
20069,20644140.0,0.0,22.5354,26.449402,21.417847,21.528656,21.31958,21.346436,18.30066,18.30069,18.30069,18.30072,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,584.3326,1.0464848e-05,0.0,52.254017,249.99988,22.01802,30.000002,0.08847706,39.17477,252.90776,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
20070,20644200.0,0.0,22.539001,26.439331,21.425262,21.538116,21.325348,21.352295,18.300629,18.30069,18.30069,18.30069,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,584.83,1.0471853e-05,0.0,52.254017,249.99988,22.018703,30.000002,0.08847537,39.173813,252.90778,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
20071,20644260.0,0.0,22.542114,26.4292,21.432037,21.546753,21.330627,21.357635,18.300598,18.30066,18.30066,18.30066,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,585.29065,1.0478539e-05,0.0,52.254017,249.99988,22.01939,30.000002,0.08847367,39.172855,252.90779,210.9028,0.0,52.254017,0.11375547,0.0,49.482166,8.330017
20072,20644320.0,0.0,22.545166,26.418976,21.438782,21.555298,21.335907,21.362946,18.300568,18.300629,18.300629,18.300629,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,585.719,1.04846295e-05,0.0,52.254017,249.99988,22.020061,30.000002,0.088471994,39.171913,252.90779,210.9028,0.0,52.254017,0.11375547,0.0,49.482166,8.330017
20073,20644380.0,0.0,22.548126,26.40866,21.445435,21.563751,21.341156,21.368225,18.300568,18.300598,18.300598,18.300598,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,586.1304,1.0490434e-05,0.0,52.25402,249.99988,22.020716,30.000002,0.08847038,39.170998,252.9078,210.9028,0.0,52.25402,0.11375547,0.0,49.482166,8.330017
20074,20644440.0,0.0,22.551086,26.398285,21.452087,21.572235,21.346405,21.373535,18.300537,18.300568,18.300568,18.300568,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,586.54376,1.0496265e-05,0.0,52.25402,249.99988,22.021372,30.000002,0.088468745,39.170082,252.90782,210.9028,0.0,52.25402,0.11375547,0.0,49.48217,8.330017
20075,20644500.0,0.0,22.553986,26.387787,21.45874,21.580658,21.351624,21.378815,18.300507,18.300537,18.300537,18.300568,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,586.9465,1.0501934e-05,0.0,52.25402,249.99988,22.022017,30.000002,0.08846714,39.169178,252.90784,210.9028,0.0,52.25402,0.11375547,0.0,49.48217,8.330017
20076,20644560.0,0.0,22.556458,26.377228,21.464813,21.588257,21.356445,21.383606,18.300476,18.300537,18.300537,18.300537,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,587.3152,1.0507337e-05,0.0,52.25402,249.99988,22.022705,30.000002,0.08846544,39.168213,252.90785,210.9028,0.0,52.25402,0.11375547,0.0,49.482174,8.330017
20077,20644620.0,0.0,22.558807,26.366577,21.470795,21.595825,21.361206,21.388397,18.300446,18.300507,18.300507,18.300507,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,587.65015,1.0512093e-05,0.0,52.25402,249.9999,22.023287,30.000002,0.088463984,39.167397,252.90787,210.9028,0.0,52.25402,0.11375547,0.0,49.482174,8.330017
20078,20644680.0,0.0,22.561157,26.355835,21.476776,21.603363,21.365967,21.393188,18.300415,18.300476,18.300476,18.300476,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,587.97375,1.0516644e-05,0.0,52.25403,249.9999,22.023907,30.000002,0.08846246,39.16653,252.90787,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
20079,20644740.0,0.0,22.563416,26.345032,21.482697,21.61081,21.370697,21.397919,18.300415,18.300446,18.300446,18.300446,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,588.2864,1.0521039e-05,0.0,52.25403,249.9999,22.024506,30.000002,0.08846097,39.16569,252.90788,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
20080,20644800.0,0.0,22.565674,26.334137,21.488617,21.618256,21.375458,21.40268,18.300415,18.300446,18.300446,18.300446,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,588.60065,1.0525456e-05,0.0,52.25403,249.9999,22.02511,30.000002,0.08845947,39.16485,252.9079,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
20081,20644860.0,0.0,22.567535,26.32315,21.494019,21.62497,21.379791,21.407013,18.300385,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,588.88196,1.0529602e-05,0.0,52.25403,249.9999,22.025753,30.000002,0.088457875,39.163948,252.90791,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
20082,20644920.0,0.0,22.569305,26.312103,21.49939,21.631653,21.384125,21.411316,18.300354,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,589.13763,1.05332665e-05,0.0,52.25403,249.9999,22.026386,30.000002,0.088456295,39.16306,252.90793,210.9028,0.0,52.25403,0.11375547,0.0,49.482178,8.330017
20083,20644980.0,0.0,22.571045,26.300964,21.5047,21.638306,21.388458,21.415619,18.300323,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,589.3771,1.0536616e-05,0.0,52.25403,249.9999,22.026876,30.000002,0.08845508,39.16237,252.90793,210.90282,0.0,52.25403,0.11375547,0.0,49.482178,8.330017
20084,20645040.0,0.0,22.572723,26.289734,21.51001,21.644928,21.392761,21.419891,18.300293,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,589.6109,1.0539894e-05,0.0,52.254032,249.9999,22.027445,30.000002,0.088453665,39.16158,252.90794,210.90282,0.0,52.254032,0.11375547,0.0,49.482178,8.330017
20085,20645100.0,0.0,22.574371,26.278442,21.515259,21.651459,21.397034,21.424133,18.300293,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,589.83606,1.0543055e-05,0.0,52.254032,249.9999,22.027998,30.000002,0.088452294,39.160805,252.90796,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
20086,20645160.0,0.0,22.575653,26.26706,21.52008,21.65738,21.401001,21.42804,18.300262,18.300293,18.300293,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,590.0355,1.0545998e-05,0.0,52.254032,249.99991,22.028551,30.000002,0.08845092,39.160027,252.90796,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
20087,20645220.0,0.0,22.576904,26.255615,21.524872,21.663269,21.404938,21.431915,18.300262,18.300293,18.300293,18.300293,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,590.21173,1.0548516e-05,0.0,52.254032,249.99991,22.029097,30.000002,0.08844957,39.159264,252.90797,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
20088,20645280.0,0.0,22.578064,26.24408,21.529602,21.669098,21.408844,21.43576,18.300232,18.300262,18.300262,18.300262,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,590.3753,1.05508225e-05,0.0,52.254032,249.99991,22.029625,30.000002,0.088448256,39.158527,252.90799,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
20089,20645340.0,0.0,22.579224,26.232483,21.534332,21.674927,21.41278,21.439636,18.300232,18.300262,18.300262,18.300262,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,590.5403,1.0553152e-05,0.0,52.254032,249.99991,22.030155,30.000002,0.08844694,39.15778,252.90799,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
20090,20645400.0,0.0,22.580353,26.220795,21.539062,21.680725,21.416656,21.443481,18.300201,18.300232,18.300232,18.300232,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,590.6971,1.0555358e-05,0.0,52.254032,249.99991,22.030678,30.000002,0.08844564,39.15705,252.908,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
20091,20645460.0,0.0,22.581177,26.209045,21.543365,21.685974,21.420288,21.446991,18.300201,18.300232,18.300232,18.300232,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,590.8295,1.0557373e-05,0.0,52.25404,249.99991,22.031235,30.000002,0.088444255,39.15627,252.90802,210.90282,0.0,52.25404,0.11375547,0.0,49.482185,8.330017
20092,20645520.0,0.0,22.58191,26.197235,21.547638,21.691162,21.42389,21.45047,18.30017,18.300201,18.300201,18.300201,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,590.9375,1.0558923e-05,0.0,52.25404,249.99991,22.031706,30.000002,0.088443086,39.155613,252.90802,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
20093,20645580.0,0.0,22.582642,26.185333,21.55188,21.69635,21.42746,21.453949,18.30014,18.30017,18.30017,18.30017,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,591.0369,1.0560323e-05,0.0,52.25404,249.99991,22.032206,30.000002,0.08844185,39.15491,252.90804,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
20094,20645640.0,0.0,22.583282,26.17334,21.556091,21.701447,21.431,21.457428,18.30014,18.30017,18.30017,18.30017,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,591.12805,1.05616045e-05,0.0,52.25404,249.99991,22.032694,30.000002,0.088440634,39.154232,252.90805,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
20095,20645700.0,0.0,22.583954,26.161285,21.560303,21.706573,21.43457,21.460876,18.30014,18.30014,18.30014,18.30014,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,591.22034,1.0562903e-05,0.0,52.25404,249.99991,22.03318,30.000002,0.08843943,39.153545,252.90805,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
20096,20645760.0,0.0,22.58429,26.14917,21.564148,21.711182,21.437866,21.46405,18.30011,18.30014,18.30014,18.30014,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,591.28864,1.0564004e-05,0.0,52.25404,249.99991,22.033699,30.000002,0.08843814,39.15282,252.90807,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
20097,20645820.0,0.0,22.584625,26.136993,21.567963,21.71576,21.441162,21.467194,18.30008,18.30011,18.30011,18.30011,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,591.33826,1.0564754e-05,0.0,52.25404,249.99991,22.034214,30.000002,0.088436864,39.1521,252.90808,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
20098,20645880.0,0.0,22.58487,26.124725,21.571747,21.720306,21.444427,21.470306,18.30008,18.30011,18.30011,18.30011,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,591.37573,1.0565275e-05,0.0,52.254044,249.99992,22.03461,30.000002,0.08843587,39.151546,252.90808,210.90282,0.0,52.254044,0.11375547,0.0,49.48219,8.330017
20099,20645940.0,0.0,22.585114,26.112396,21.575531,21.724823,21.447693,21.47345,18.300049,18.30008,18.30008,18.30008,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,591.4089,1.0565739e-05,0.0,52.254044,249.99992,22.03507,30.000002,0.08843473,39.1509,252.9081,210.90282,0.0,52.254044,0.11375547,0.0,49.48219,8.330017
20100,20646000.0,0.0,22.585114,26.100006,21.579254,21.729279,21.450928,21.476532,18.300049,18.30008,18.30008,18.30008,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,591.414,1.0565855e-05,0.0,52.254044,249.99992,22.035517,30.000002,0.08843362,39.150276,252.9081,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
20101,20646060.0,0.0,22.58487,26.085907,21.582611,21.733185,21.453918,21.47934,18.300018,18.300049,18.300049,18.300049,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,591.4076,1.0565947e-05,0.0,52.254044,249.99992,22.035965,30.000002,0.088432506,39.149647,252.90811,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
20102,20646120.0,0.0,22.583649,26.068542,21.585938,21.73706,21.45691,21.482117,18.299957,18.300018,18.300018,18.300018,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,591.2866,1.0564599e-05,0.0,52.254044,249.99992,22.036406,30.000002,0.08843142,39.149033,252.90811,210.90283,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
20103,20646180.0,0.0,22.58139,26.048035,21.589233,21.740875,21.4599,21.484894,18.299866,18.299957,18.299957,18.299957,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,591.01794,1.0561132e-05,0.0,52.254044,249.99992,22.036835,30.000002,0.08843035,39.148434,252.90813,210.90283,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
20104,20646240.0,0.0,22.579163,26.024536,21.59253,21.74472,21.46286,21.48764,18.299774,18.299896,18.299896,18.299896,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,590.76886,1.0558028e-05,0.0,52.254044,249.99992,22.037264,30.000002,0.08842929,39.14783,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
20105,20646300.0,0.0,22.575897,25.998108,21.595795,21.748535,21.46582,21.490417,18.299683,18.299805,18.299805,18.299835,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,590.3743,1.0552895e-05,0.0,52.254044,249.99992,22.037685,30.000002,0.08842824,39.14724,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
20106,20646360.0,0.0,22.571808,25.968933,21.598724,21.7518,21.468597,21.49289,18.29953,18.299713,18.299713,18.299744,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,589.8978,1.0546838e-05,0.0,52.25405,249.99992,22.038136,30.000002,0.08842712,39.14661,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.482197,8.330017
20107,20646420.0,0.0,22.567047,25.937134,21.601593,21.755066,21.471313,21.49533,18.299408,18.299591,18.299591,18.299622,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,589.29083,1.05386625e-05,0.0,52.25405,249.99992,22.038517,30.000002,0.08842617,39.146076,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.482197,8.330017
20108,20646480.0,0.0,22.561676,25.902802,21.604462,21.75827,21.47406,21.497803,18.299286,18.299469,18.299469,18.2995,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,588.5905,1.0529068e-05,0.0,52.25405,249.99992,22.038921,30.000002,0.08842517,39.145508,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
20109,20646540.0,0.0,22.555511,25.866058,21.6073,21.761475,21.476776,21.500214,18.299194,18.299377,18.299377,18.299408,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,587.7747,1.0517831e-05,0.0,52.25405,249.99992,22.039314,30.000002,0.08842419,39.14496,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
20110,20646600.0,0.0,22.549408,25.827057,21.610168,21.764648,21.479492,21.502655,18.299103,18.299286,18.299286,18.299316,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,586.9748,1.0506868e-05,0.0,52.25405,249.99992,22.03971,30.000002,0.08842321,39.144405,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
20111,20646660.0,0.0,22.542297,25.785889,21.61267,21.767365,21.482025,21.504852,18.29898,18.299164,18.299164,18.299194,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,586.06696,1.0494642e-05,0.0,52.25405,249.99992,22.04013,30.000002,0.088422164,39.143818,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
20112,20646720.0,0.0,22.534668,25.742706,21.615173,21.77005,21.484528,21.507019,18.298859,18.299072,18.299072,18.299103,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,585.0665,1.0480905e-05,0.0,52.25405,249.99992,22.040546,30.000002,0.08842113,39.143234,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
20113,20646780.0,0.0,22.526611,25.697601,21.617645,21.772705,21.48703,21.509186,18.298767,18.29895,18.29895,18.29898,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,583.98474,1.0465855e-05,0.0,52.25405,249.99994,22.040867,30.000002,0.08842033,39.142784,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
20114,20646840.0,0.0,22.518158,25.650726,21.620117,21.77536,21.489532,21.511322,18.298676,18.298859,18.298859,18.29889,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,582.8413,1.0449906e-05,0.0,52.25405,249.99994,22.041239,30.000002,0.08841941,39.142265,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
20115,20646900.0,0.0,22.509125,25.602203,21.622559,21.777985,21.492004,21.513458,18.298645,18.298767,18.298767,18.298798,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,581.6181,1.043282e-05,0.0,52.25405,249.99994,22.041601,30.000002,0.08841851,39.141758,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
20116,20646960.0,0.0,22.499847,25.552155,21.624664,21.779999,21.494324,21.515411,18.298553,18.298706,18.298706,18.298706,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,580.3862,1.0415739e-05,0.0,52.25406,249.99994,22.041964,30.000002,0.088417605,39.141254,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
20117,20647020.0,0.0,22.490051,25.500671,21.62674,21.782043,21.496613,21.517365,18.298492,18.298615,18.298615,18.298645,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,579.0665,1.0397337e-05,0.0,52.25406,249.99994,22.042318,30.000002,0.088416725,39.14075,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
20118,20647080.0,0.0,22.479828,25.447906,21.628815,21.784027,21.498901,21.519287,18.298431,18.298553,18.298553,18.298553,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,577.67505,1.0377826e-05,0.0,52.25406,249.99994,22.042665,30.000002,0.08841586,39.14027,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
20119,20647140.0,0.0,22.469604,25.393951,21.63086,21.786041,21.50119,21.52121,18.29837,18.298462,18.298462,18.298492,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,576.29456,1.0358469e-05,0.0,52.25406,249.99994,22.043015,30.000002,0.088415,39.139782,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
20120,20647200.0,0.0,22.458984,25.33899,21.632935,21.788025,21.503448,21.523132,18.29831,18.2984,18.2984,18.298431,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,574.85333,1.0338222e-05,0.0,52.25406,249.99994,22.043354,30.000002,0.08841415,39.139305,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
20121,20647260.0,0.0,22.447998,25.283112,21.634705,21.789612,21.505585,21.524841,18.298248,18.29834,18.29834,18.29837,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,573.3754,1.0317557e-05,0.0,52.25406,249.99994,22.04372,30.000002,0.088413246,39.13879,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
20122,20647320.0,0.0,22.436768,25.22641,21.636475,21.791199,21.50769,21.52655,18.298157,18.298279,18.298279,18.29831,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,571.8458,1.0295984e-05,0.0,52.25406,249.99994,22.04403,30.000002,0.08841248,39.13836,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
20123,20647380.0,0.0,22.425385,25.169037,21.638245,21.792755,21.509766,21.52826,18.298126,18.298218,18.298218,18.298248,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,570.28723,1.0273925e-05,0.0,52.25406,249.99994,22.044355,30.000002,0.08841167,39.1379,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
20124,20647440.0,0.0,22.413849,25.111145,21.639954,21.794312,21.51184,21.529938,18.298096,18.298187,18.298187,18.298187,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,568.69867,1.0251414e-05,0.0,52.25406,249.99994,22.044674,30.000002,0.08841087,39.137455,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
20125,20647500.0,0.0,22.402283,25.052795,21.641724,21.795868,21.513947,21.531616,18.298065,18.298126,18.298126,18.298157,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,567.117,1.0228967e-05,0.0,52.25406,249.99994,22.044994,30.000002,0.08841008,39.13701,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
20126,20647560.0,0.0,22.390411,24.994171,21.643219,21.797058,21.51587,21.533112,18.298035,18.298096,18.298096,18.298096,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,565.5034,1.0206152e-05,0.0,52.254063,249.99994,22.045334,30.000002,0.08840924,39.136536,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
