,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20127,20647620.0,0.0,22.37851,24.935333,21.644684,21.798248,21.517792,21.534576,18.298004,18.298065,18.298065,18.298065,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,563.8686,1.0182916e-05,0.0,52.254063,249.99994,22.04567,30.000002,0.0884084,39.136063,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
20128,20647680.0,0.0,22.366547,24.876465,21.64618,21.799438,21.519714,21.536072,18.297974,18.298035,18.298035,18.298035,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,562.2214,1.0159407e-05,0.0,52.254063,249.99994,22.045929,30.000002,0.088407755,39.135696,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
20129,20647740.0,0.0,22.354614,24.817657,21.647644,21.800598,21.521606,21.537537,18.297974,18.298004,18.298004,18.298004,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,560.5736,1.0135863e-05,0.0,52.254063,249.99994,22.04623,30.000002,0.08840701,39.135277,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
20130,20647800.0,0.0,22.342926,24.76001,21.649048,21.801758,21.523468,21.53897,18.297974,18.298004,18.298004,18.298004,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,558.95856,1.0112764e-05,0.0,52.254063,249.99995,22.046518,30.000002,0.08840629,39.134876,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
20131,20647860.0,0.0,22.330688,24.700745,21.6503,21.802582,21.525269,21.540283,18.297943,18.297974,18.297974,18.297974,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,557.27704,1.0088728e-05,0.0,52.254063,249.99995,22.046816,30.000002,0.08840555,39.134457,252.90833,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
20132,20647920.0,0.0,22.318756,24.642853,21.65152,21.803406,21.527039,21.541565,18.297943,18.297974,18.297974,18.297974,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,555.62683,1.0065055e-05,0.0,52.254063,249.99995,22.047104,30.000002,0.088404834,39.134052,252.90833,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
20133,20647980.0,0.0,22.307007,24.58554,21.65271,21.8042,21.528778,21.542816,18.297943,18.297974,18.297974,18.297974,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,553.99744,1.0041646e-05,0.0,52.254063,249.99995,22.047384,30.000002,0.088404134,39.133663,252.90833,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
20134,20648040.0,0.0,22.295258,24.52893,21.65393,21.804993,21.530518,21.544098,18.297943,18.297943,18.297943,18.297974,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,552.36816,1.0018168e-05,0.0,52.254063,249.99995,22.047667,30.000002,0.08840344,39.13327,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
20135,20648100.0,0.0,22.283752,24.473114,21.65512,21.805786,21.532257,21.54535,18.297974,18.297974,18.297974,18.297974,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,550.76855,9.995076e-06,0.0,52.254063,249.99995,22.047943,30.000002,0.08840275,39.13288,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
20136,20648160.0,0.0,22.272278,24.418213,21.656097,21.806244,21.533844,21.546448,18.298004,18.297974,18.297974,18.297974,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,549.17554,9.972083e-06,0.0,52.254063,249.99995,22.048239,30.000002,0.08840202,39.132465,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
20137,20648220.0,0.0,22.261047,24.36438,21.657043,21.806702,21.535461,21.547546,18.298004,18.297974,18.297974,18.297974,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,547.6085,9.949406e-06,0.0,52.254063,249.99995,22.048487,30.000002,0.0884014,39.13212,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
20138,20648280.0,0.0,22.250061,24.311707,21.65799,21.807129,21.537048,21.548645,18.298035,18.298004,18.298004,18.298004,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,546.0766,9.927208e-06,0.0,52.254063,249.99995,22.048752,30.000002,0.08840074,39.13175,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
20139,20648340.0,0.0,22.239502,24.260345,21.658936,21.807587,21.538605,21.549713,18.298065,18.298035,18.298035,18.298035,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,544.6015,9.905809e-06,0.0,52.25407,249.99995,22.04901,30.000002,0.088400096,39.13139,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20140,20648400.0,0.0,22.228943,24.210419,21.659882,21.808014,21.540192,21.550812,18.298096,18.298065,18.298065,18.298065,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,543.12103,9.884249e-06,0.0,52.25407,249.99995,22.049267,30.000002,0.08839946,39.131023,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20141,20648460.0,0.0,22.21872,24.162018,21.660614,21.808136,21.541656,21.551727,18.298157,18.298096,18.298096,18.298096,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,541.6827,9.863246e-06,0.0,52.25407,249.99995,22.049543,30.000002,0.08839878,39.13064,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20142,20648520.0,0.0,22.208862,24.115295,21.661346,21.808258,21.543121,21.552673,18.298218,18.298126,18.298126,18.298126,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,540.29236,9.842923e-06,0.0,52.25407,249.99995,22.049814,30.000002,0.08839809,39.130257,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20143,20648580.0,0.0,22.199402,24.070343,21.662048,21.80835,21.544556,21.553589,18.298248,18.298187,18.298187,18.298157,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,538.95776,9.823395e-06,0.0,52.25407,249.99995,22.050024,30.000002,0.08839757,39.129963,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20144,20648640.0,0.0,22.190369,24.027344,21.66275,21.808472,21.54599,21.554504,18.29831,18.298218,18.298218,18.298218,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,537.6841,9.804749e-06,0.0,52.25407,249.99995,22.050268,30.000002,0.08839697,39.129623,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20145,20648700.0,0.0,22.182007,23.986359,21.663483,21.808594,21.547424,21.55542,18.29837,18.298279,18.298279,18.298279,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,536.5025,9.787423e-06,0.0,52.25407,249.99995,22.050505,30.000002,0.08839638,39.12929,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20146,20648760.0,0.0,22.173492,23.94754,21.66397,21.80838,21.548737,21.556183,18.298431,18.29834,18.29834,18.29834,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,535.2972,9.7697275e-06,0.0,52.25407,249.99995,22.050743,30.000002,0.08839579,39.12896,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20147,20648820.0,0.0,22.16571,23.91098,21.66449,21.808167,21.550049,21.556946,18.298492,18.2984,18.2984,18.2984,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,534.1864,9.753306e-06,0.0,52.25407,249.99995,22.050976,30.000002,0.088395216,39.128635,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20148,20648880.0,0.0,22.158752,23.876862,21.664978,21.807953,21.551361,21.557709,18.298584,18.298462,18.298462,18.298462,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,533.1902,9.7385855e-06,0.0,52.25407,249.99995,22.0512,30.000002,0.08839465,39.128315,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20149,20648940.0,0.0,22.151794,23.845276,21.665466,21.80774,21.552673,21.558472,18.298645,18.298523,18.298523,18.298523,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,532.1794,9.723561e-06,0.0,52.25407,249.99995,22.05143,30.000002,0.08839408,39.128,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
20150,20649000.0,0.0,22.145721,23.816315,21.665955,21.807556,21.553955,21.559235,18.298737,18.298615,18.298615,18.298584,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,531.2905,9.7102675e-06,0.0,52.25407,249.99995,22.051653,30.000002,0.088393524,39.127686,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
20151,20649060.0,0.0,22.140045,23.790161,21.66626,21.807037,21.555145,21.559845,18.298859,18.298706,18.298706,18.298676,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,530.4498,9.697618e-06,0.0,52.25407,249.99995,22.051891,30.000002,0.088392936,39.12735,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
20152,20649120.0,0.0,22.13507,23.766907,21.666534,21.80655,21.556335,21.560455,18.29898,18.298798,18.298798,18.298767,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,529.7045,9.686382e-06,0.0,52.25407,249.99995,22.052109,30.000002,0.08839239,39.127045,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
20153,20649180.0,0.0,22.130737,23.746643,21.66684,21.80603,21.557526,21.561066,18.299072,18.29889,18.29889,18.29889,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,529.0519,9.676499e-06,0.0,52.25407,249.99995,22.052345,30.000002,0.08839181,39.126717,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
20154,20649240.0,0.0,22.127136,23.729553,21.667114,21.805542,21.558716,21.561646,18.299194,18.299011,18.299011,18.29898,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,528.4956,9.668007e-06,0.0,52.254074,249.99995,22.052576,30.000002,0.08839123,39.126396,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
20155,20649300.0,0.0,22.124237,23.715729,21.667389,21.805054,21.559875,21.562256,18.299316,18.299133,18.299133,18.299103,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,528.04126,9.661023e-06,0.0,52.254074,249.99997,22.052734,30.000002,0.088390835,39.12617,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
20156,20649360.0,0.0,22.121948,23.705322,21.667511,21.80426,21.560944,21.562714,18.299438,18.299255,18.299255,18.299225,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,527.6667,9.6551885e-06,0.0,52.254074,249.99997,22.052958,30.000002,0.08839028,39.12586,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
20157,20649420.0,0.0,22.120453,23.698395,21.667572,21.803467,21.562012,21.563202,18.29956,18.299377,18.299377,18.299347,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,527.395,9.650806e-06,0.0,52.254074,249.99997,22.053177,30.000002,0.08838974,39.12555,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20158,20649480.0,0.0,22.119751,23.69513,21.667664,21.802673,21.56308,21.56366,18.299683,18.2995,18.2995,18.299469,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,527.24054,9.648163e-06,0.0,52.254074,249.99997,22.053347,30.000002,0.088389315,39.125313,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20159,20649540.0,0.0,22.119934,23.695618,21.667755,21.80191,21.564148,21.564117,18.299805,18.299622,18.299622,18.299591,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,527.20874,9.647354e-06,0.0,52.254074,249.99997,22.053545,30.000002,0.08838883,39.12504,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20160,20649600.0,0.0,22.121185,23.69989,21.667847,21.801147,21.565186,21.564575,18.299927,18.299713,18.299713,18.299683,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,527.33295,9.648866e-06,0.0,52.254074,249.99997,22.053732,30.000002,0.08838836,39.124775,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20161,20649660.0,0.0,21.874115,23.706787,21.648224,21.816376,21.575623,21.573883,18.32016,18.207794,18.207794,18.215271,0.0,0.0009891563,0.0009891563,0.0013740466,250.0,18.300018,0.0,0.0,0.0,11.782069,9.54197e-21,0.0,23.48959,80.88371,-1.4797737e-06,30.000002,-0.0010431281,70.00001,27.731367,80.165695,0.0,23.48959,0.003437541,0.0,20.877672,8.330017
20162,20649720.0,0.0,21.772491,23.714386,21.664062,21.833252,21.587128,21.584259,18.303009,18.209778,18.209778,18.211212,0.0,0.0037645088,0.0037645088,0.0045087496,250.0,18.300018,0.0,0.0,0.0,13.576541,9.54197e-21,0.0,34.04031,113.99523,2.9368902e-10,30.000002,0.012029867,70.0,138.71657,97.59568,0.0,34.04031,0.01209201,0.0,29.843851,8.330017
20163,20649780.0,0.0,21.691406,23.722778,21.685211,21.847809,21.59674,21.592834,18.78592,18.266296,18.266296,18.246246,0.0,0.011560627,0.011560627,0.013540921,250.0,18.300018,0.0,0.0,0.0,38.971947,9.54197e-21,0.0,44.519413,133.7862,7.4342615e-11,30.000002,0.036622725,70.0,240.04268,116.60759,0.0,44.519413,0.036688074,0.0,39.932014,8.330017
20164,20649840.0,9.0,21.702515,23.731934,21.701324,21.858337,21.603607,21.598785,19.815887,18.567322,18.567322,18.462982,0.0,0.019852756,0.019852756,0.025941713,250.0,18.300018,0.0,0.0,0.0,53.24627,9.54197e-21,0.0,50.202538,144.05008,3.1502605e-17,30.000002,0.06562065,70.0,238.6403,134.09244,0.0,50.202538,0.06566609,0.0,46.45325,8.330017
20165,20649900.0,9.0,21.7146,23.741852,21.713562,21.865814,21.609283,21.603668,20.605896,19.176422,19.176422,18.980652,0.0,0.025381392,0.025381392,0.036160108,250.0,18.300018,0.0,0.0,0.0,114.463295,5.1318866e-06,0.0,52.903072,155.46465,-6.452359e-20,30.000002,0.086898856,70.0,238.49591,149.30751,0.0,52.903072,0.086948805,0.0,49.769478,8.330017
20166,20649960.0,9.0,21.723083,23.752472,21.722198,21.871765,21.614746,21.608368,19.02768,19.461304,19.461304,19.303436,0.0,0.02875118,0.02875118,0.042865522,250.0,18.300018,0.0,0.0,0.0,349.7062,6.305018e-06,0.0,54.120995,169.87349,3.5058093e-25,30.000002,0.1003508,70.0,239.54567,162.92226,0.0,54.120995,0.100398265,0.0,51.220608,8.330017
20167,20650020.0,0.0,21.72873,23.763794,21.728027,21.876068,21.619202,21.612122,18.683746,19.21109,19.21109,19.145844,0.0,0.030740518,0.030740518,0.046855327,250.0,18.300018,0.0,0.0,0.0,451.78607,8.97573e-06,0.0,54.529156,185.37491,1.23611134e-29,30.000002,0.10832554,70.0,241.50719,174.81717,0.0,54.529156,0.10836669,0.0,51.69202,8.330017
20168,20650080.0,0.0,21.731934,23.775787,21.731354,21.878418,21.622284,21.614594,18.448853,18.91095,18.91095,18.905823,0.0,0.03187485,0.03187485,0.049059536,250.0,18.300018,0.0,0.0,0.0,467.8331,8.952052e-06,0.0,54.487354,200.00224,-4.0735067e-33,30.000002,0.11280308,70.0,243.90718,184.69014,0.0,54.487354,0.11283646,0.0,51.66647,8.330017
20169,20650140.0,0.0,21.733398,23.788422,21.73294,21.879059,21.624207,21.615997,18.356659,18.681213,18.681213,18.70282,0.0,0.032463547,0.032463547,0.05017436,250.0,18.300018,0.0,0.0,0.0,478.2552,9.007839e-06,0.0,54.220123,212.66972,-1.004257e-35,30.000002,0.11509845,70.0,246.30396,192.4807,0.0,54.220123,0.11512445,0.0,51.411663,8.330017
20170,20650200.0,0.0,21.733704,23.801697,21.733368,21.878479,21.625366,21.616638,18.323456,18.52832,18.52832,18.556885,0.0,0.03270714,0.03270714,0.050640807,250.0,18.300018,0.0,0.0,0.0,483.30807,9.064116e-06,0.0,53.870148,222.99217,1.9465297e-38,30.000002,0.11605396,70.0,248.35616,198.34929,0.0,53.870148,0.11607316,0.0,51.07232,8.330017
20171,20650260.0,0.0,21.733093,23.815521,21.732819,21.876862,21.625763,21.616608,18.308655,18.433899,18.433899,18.460419,0.0,0.032755993,0.032755993,0.0507474,250.0,18.300018,0.0,0.0,0.0,484.4732,9.066793e-06,0.0,53.521492,231.00607,-8.59e-41,30.000002,0.116259314,70.0,249.88321,202.60326,0.0,53.521492,0.11627312,0.0,50.730793,8.330017
20172,20650320.0,0.0,21.732117,23.829956,21.731934,21.874817,21.625885,21.616364,18.301971,18.377502,18.377502,18.398926,0.0,0.03270525,0.03270525,0.05066928,250.0,18.300018,0.0,0.0,0.0,483.78992,9.045441e-06,0.0,53.212242,236.99036,-1.4e-43,30.000002,0.1160802,70.0,250.95728,205.58348,0.0,53.212242,0.11608985,0.0,50.425976,8.330017
20173,20650380.0,0.0,21.730957,23.84491,21.730835,21.87259,21.625916,21.615967,18.29892,18.344086,18.344086,18.360199,0.0,0.032613266,0.032613266,0.05051276,250.0,18.300018,0.0,0.0,0.0,482.2946,9.013905e-06,0.0,52.956154,241.32413,0.0,30.000002,0.1157399,70.0,251.6834,207.61424,0.0,52.956154,0.11574649,0.0,50.172703,8.330017
20174,20650440.0,0.0,21.729767,23.860382,21.729675,21.87027,21.625854,21.61554,18.297699,18.324585,18.324585,18.336151,0.0,0.032511108,0.032511108,0.050334882,250.0,18.300018,0.0,0.0,0.0,480.52695,8.97949e-06,0.0,52.753345,244.36984,0.0,30.000002,0.11535769,70.0,252.1537,208.95451,0.0,52.753345,0.115362085,0.0,49.9719,8.330017
20175,20650500.0,0.0,21.728546,23.876343,21.728485,21.86792,21.625824,21.615112,18.297424,18.313324,18.313324,18.32138,0.0,0.032415383,0.032415383,0.050166614,250.0,18.300018,0.0,0.0,0.0,478.81195,8.947241e-06,0.0,52.59836,246.45232,0.0,30.000002,0.1149979,70.0,252.44566,209.81148,0.0,52.59836,0.115000784,0.0,49.818523,8.330017
20176,20650560.0,0.0,21.727356,23.892792,21.727295,21.865662,21.625702,21.614624,18.297516,18.306732,18.306732,18.312225,0.0,0.032333612,0.032333612,0.050022323,250.0,18.300018,0.0,0.0,0.0,477.30017,8.919336e-06,0.0,52.482933,247.8515,0.0,30.000002,0.114689946,70.0,252.62114,210.34761,0.0,52.482933,0.11469176,0.0,49.70453,8.330017
20177,20650620.0,0.0,21.726166,23.909668,21.726135,21.863403,21.62561,21.614166,18.297821,18.302917,18.302917,18.30655,0.0,0.03226699,0.03226699,0.049904626,250.0,18.300018,0.0,0.0,0.0,476.0296,8.89622e-06,0.0,52.398228,248.77956,0.0,30.000002,0.11443892,70.0,252.72263,210.67557,0.0,52.398228,0.114440076,0.0,49.621105,8.330017
20178,20650680.0,0.0,21.725037,23.926971,21.725006,21.861176,21.62555,21.613708,18.298187,18.30075,18.30075,18.30307,0.0,0.032214534,0.032214534,0.049812004,250.0,18.300018,0.0,0.0,0.0,474.99173,8.87757e-06,0.0,52.337193,249.38039,0.0,30.000002,0.11424127,70.0,252.77701,210.8673,0.0,52.337193,0.114241965,0.0,49.5612,8.330017
20179,20650740.0,0.0,21.723907,23.944672,21.723907,21.858978,21.625458,21.613281,18.298553,18.299927,18.299927,18.301453,0.0,0.032177057,0.032177057,0.04974603,250.0,18.300018,0.0,0.0,0.0,474.20355,8.863652e-06,0.0,52.29867,249.69183,0.0,30.000002,0.11410025,70.0,252.7927,210.9444,0.0,52.29867,0.11410066,0.0,49.523613,8.330017
20180,20650800.0,0.0,21.72284,23.962738,21.722809,21.856812,21.625397,21.612885,18.298828,18.299591,18.299591,18.300629,0.0,0.032151617,0.032151617,0.049701408,250.0,18.300018,0.0,0.0,0.0,473.62158,8.853533e-06,0.0,52.2746,249.85487,0.0,30.000002,0.1140047,70.0,252.79385,210.97227,0.0,52.2746,0.11400498,0.0,49.500263,8.330017
20181,20650860.0,0.0,21.721802,23.98114,21.721802,21.854767,21.625366,21.612457,18.299103,18.299377,18.299377,18.300018,0.0,0.03212977,0.03212977,0.04966312,250.0,18.300018,0.0,0.0,0.0,473.10446,8.844568e-06,0.0,52.2546,249.97922,0.0,30.000002,0.11392266,70.0,252.79178,210.98824,0.0,52.2546,0.113922834,0.0,49.480907,8.330017
20182,20650920.0,0.0,21.720795,23.999878,21.720795,21.852753,21.625305,21.61206,18.299286,18.299316,18.299316,18.299713,0.0,0.03211434,0.03211434,0.04963621,250.0,18.300018,0.0,0.0,0.0,472.70074,8.837688e-06,0.0,52.24157,250.04149,0.0,30.000002,0.11386486,70.0,252.78532,210.98665,0.0,52.24157,0.11386498,0.0,49.46839,8.330017
20183,20650980.0,0.0,21.719788,24.01889,21.719788,21.850769,21.625244,21.611664,18.299469,18.299347,18.299347,18.299591,0.0,0.03210344,0.03210344,0.04961728,250.0,18.300018,0.0,0.0,0.0,472.37604,8.832246e-06,0.0,52.23303,250.0699,0.0,30.000002,0.11382409,70.0,252.77773,210.97766,0.0,52.23303,0.11382418,0.0,49.46025,8.330017
20184,20651040.0,0.0,21.71878,24.038177,21.71878,21.848785,21.625214,21.611267,18.299591,18.299438,18.299438,18.29953,0.0,0.032096002,0.032096002,0.049604427,250.0,18.300018,0.0,0.0,0.0,472.11188,8.827896e-06,0.0,52.227737,250.07697,0.0,30.000002,0.11379634,70.0,252.77013,210.96533,0.0,52.227737,0.11379643,0.0,49.45525,8.330017
20185,20651100.0,0.0,21.717804,24.057709,21.717804,21.846802,21.625183,21.6109,18.299652,18.2995,18.2995,18.29956,0.0,0.032091368,0.032091368,0.04959649,250.0,18.300018,0.0,0.0,0.0,471.89685,8.824429e-06,0.0,52.224934,250.06967,0.0,30.000002,0.11377911,70.0,252.7631,210.95177,0.0,52.224934,0.1137792,0.0,49.452663,8.330017
20186,20651160.0,0.0,21.716888,24.077484,21.716888,21.84497,21.625122,21.610504,18.299713,18.299591,18.299591,18.299622,0.0,0.032088403,0.032088403,0.049591452,250.0,18.300018,0.0,0.0,0.0,471.71445,8.821513e-06,0.0,52.22342,250.05862,0.0,30.000002,0.11376814,70.0,252.75737,210.93988,0.0,52.22342,0.113768235,0.0,49.4513,8.330017
20187,20651220.0,0.0,21.715973,24.097412,21.715973,21.84314,21.625092,21.610138,18.299774,18.299652,18.299652,18.299652,0.0,0.032086495,0.032086495,0.04958824,250.0,18.300018,0.0,0.0,0.0,471.55322,8.818982e-06,0.0,52.222633,250.0472,0.0,30.000002,0.11376111,70.0,252.75285,210.93007,0.0,52.222633,0.11376121,0.0,49.45062,8.330017
20188,20651280.0,0.0,21.715057,24.117523,21.715057,21.841309,21.62503,21.609772,18.299805,18.299713,18.299713,18.299713,0.0,0.032085422,0.032085422,0.049586464,250.0,18.300018,0.0,0.0,0.0,471.40817,8.816742e-06,0.0,52.22238,250.03632,0.0,30.000002,0.113757186,70.0,252.74944,210.9223,0.0,52.22238,0.1137573,0.0,49.450436,8.330017
20189,20651340.0,0.0,21.714142,24.137787,21.714142,21.839478,21.625,21.609406,18.299805,18.299744,18.299744,18.299744,0.0,0.032084793,0.032084793,0.04958543,250.0,18.300018,0.0,0.0,0.0,471.2714,8.8146435e-06,0.0,52.222355,250.02715,0.0,30.000002,0.11375489,70.0,252.74689,210.91635,0.0,52.222355,0.113755,0.0,49.450455,8.330017
20190,20651400.0,0.0,21.713257,24.158142,21.713226,21.837677,21.62497,21.60904,18.299835,18.299774,18.299774,18.299774,0.0,0.032084394,0.032084394,0.0495848,250.0,18.300018,0.0,0.0,0.0,471.13937,8.812626e-06,0.0,52.222412,250.01959,0.0,30.000002,0.11375346,70.0,252.74493,210.91171,0.0,52.222412,0.11375357,0.0,49.45055,8.330017
20191,20651460.0,0.0,21.712372,24.17862,21.712372,21.835968,21.624908,21.608673,18.299835,18.299805,18.299805,18.299805,0.0,0.032084305,0.032084305,0.049584683,250.0,18.300018,0.0,0.0,0.0,471.01596,8.810731e-06,0.0,52.2226,250.0138,0.0,30.000002,0.11375316,70.0,252.7437,210.9086,0.0,52.2226,0.11375329,0.0,49.450756,8.330017
20192,20651520.0,0.0,21.711517,24.199158,21.711517,21.834259,21.624878,21.608307,18.299835,18.299805,18.299805,18.299805,0.0,0.03208429,0.03208429,0.049584683,250.0,18.300018,0.0,0.0,0.0,470.89645,8.80891e-06,0.0,52.22278,250.00945,0.0,30.000002,0.11375314,70.0,252.74283,210.90639,0.0,52.22278,0.11375326,0.0,49.450943,8.330017
20193,20651580.0,0.0,21.710663,24.219727,21.710663,21.83258,21.624817,21.60794,18.299835,18.299835,18.299835,18.299835,0.0,0.03208431,0.03208431,0.04958474,250.0,18.300018,0.0,0.0,0.0,470.77863,8.80712e-06,0.0,52.22293,250.0061,0.0,30.000002,0.11375322,70.0,252.7422,210.90474,0.0,52.22293,0.11375335,0.0,49.451107,8.330017
20194,20651640.0,0.0,21.709839,24.240326,21.709839,21.830902,21.624786,21.607574,18.299866,18.299835,18.299835,18.299835,0.0,0.032084372,0.032084372,0.04958486,250.0,18.300018,0.0,0.0,0.0,470.66293,8.80537e-06,0.0,52.22307,250.00397,0.0,30.000002,0.113753475,70.0,252.74185,210.90381,0.0,52.22307,0.11375361,0.0,49.451244,8.330017
20195,20651700.0,0.0,21.708984,24.260895,21.708984,21.829254,21.624725,21.607239,18.299866,18.299835,18.299835,18.299835,0.0,0.03208443,0.03208443,0.049584977,250.0,18.300018,0.0,0.0,0.0,470.54758,8.80362e-06,0.0,52.223175,250.00247,0.0,30.000002,0.113753706,70.0,252.74164,210.90318,0.0,52.223175,0.11375385,0.0,49.451347,8.330017
20196,20651760.0,0.0,21.70819,24.281464,21.70819,21.827667,21.624664,21.606873,18.299866,18.299835,18.299835,18.299835,0.0,0.032084484,0.032084484,0.049585074,250.0,18.300018,0.0,0.0,0.0,470.43488,8.801892e-06,0.0,52.22325,250.00151,0.0,30.000002,0.11375392,70.0,252.74152,210.90282,0.0,52.22325,0.11375404,0.0,49.451427,8.330017
20197,20651820.0,0.0,21.707397,24.301971,21.707397,21.82611,21.624603,21.606537,18.299866,18.299866,18.299866,18.299835,0.0,0.032084532,0.032084532,0.049585156,250.0,18.300018,0.0,0.0,0.0,470.32446,8.800212e-06,0.0,52.22331,250.00087,0.0,30.000002,0.11375408,70.0,252.74144,210.90259,0.0,52.22331,0.11375422,0.0,49.451485,8.330017
20198,20651880.0,0.0,21.706604,24.322388,21.706604,21.824524,21.624542,21.60617,18.299866,18.299866,18.299866,18.299866,0.0,0.032084566,0.032084566,0.04958522,250.0,18.300018,0.0,0.0,0.0,470.21484,8.798545e-06,0.0,52.22335,250.00046,0.0,30.000002,0.11375422,70.0,252.74141,210.90245,0.0,52.22335,0.113754354,0.0,49.451523,8.330017
20199,20651940.0,0.0,21.70581,24.342682,21.70581,21.822998,21.624512,21.605835,18.299866,18.299866,18.299866,18.299866,0.0,0.032084595,0.032084595,0.049585268,250.0,18.300018,0.0,0.0,0.0,470.10577,8.796888e-06,0.0,52.223377,250.00018,0.0,30.000002,0.11375433,70.0,252.74138,210.90237,0.0,52.223377,0.11375445,0.0,49.451557,8.330017
20200,20652000.0,0.0,21.705017,24.362854,21.705017,21.821442,21.62445,21.605469,18.299866,18.299866,18.299866,18.299866,0.0,0.032084614,0.032084614,0.0495853,250.0,18.300018,0.0,0.0,0.0,469.99725,8.7952385e-06,0.0,52.223396,250.00005,0.0,30.000002,0.11375441,70.0,252.74138,210.90234,0.0,52.223396,0.113754526,0.0,49.451576,8.330017
20201,20652060.0,0.0,21.704254,24.382874,21.704254,21.819977,21.62439,21.605133,18.299866,18.299866,18.299866,18.299866,0.0,0.03208463,0.03208463,0.049585328,250.0,18.300018,0.0,0.0,0.0,469.89108,8.793609e-06,0.0,52.223408,249.99998,0.0,30.000002,0.11375445,70.0,252.7414,210.90234,0.0,52.223408,0.11375458,0.0,49.451584,8.330017
20202,20652120.0,0.0,21.703522,24.40271,21.703522,21.818542,21.624298,21.604797,18.299866,18.299866,18.299866,18.299866,0.0,0.032084636,0.032084636,0.049585346,250.0,18.300018,0.0,0.0,0.0,469.78683,8.792018e-06,0.0,52.22342,249.99995,0.0,30.000002,0.11375449,70.0,252.7414,210.90236,0.0,52.22342,0.113754615,0.0,49.45159,8.330017
20203,20652180.0,0.0,21.702759,24.422333,21.702759,21.817078,21.624237,21.604462,18.299866,18.299866,18.299866,18.299866,0.0,0.032084644,0.032084644,0.049585354,250.0,18.300018,0.0,0.0,0.0,469.68375,8.790451e-06,0.0,52.223427,249.99994,0.0,30.000002,0.11375452,70.0,252.7414,210.90236,0.0,52.223427,0.11375464,0.0,49.4516,8.330017
20204,20652240.0,0.0,21.702026,24.441742,21.702026,21.815643,21.624176,21.604095,18.299866,18.299866,18.299866,18.299866,0.0,0.032084648,0.032084648,0.049585365,250.0,18.300018,0.0,0.0,0.0,469.58112,8.788889e-06,0.0,52.223427,249.99994,0.0,30.000002,0.113754526,70.0,252.74141,210.90237,0.0,52.223427,0.11375467,0.0,49.451603,8.330017
20205,20652300.0,0.0,21.701294,24.460876,21.701294,21.814209,21.624115,21.60376,18.299866,18.299866,18.299866,18.299866,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,469.479,8.787335e-06,0.0,52.223427,249.99995,0.0,30.000002,0.11375454,70.0,252.74141,210.90237,0.0,52.223427,0.113754675,0.0,49.451603,8.330017
20206,20652360.0,0.0,21.700592,24.479736,21.700562,21.812866,21.624054,21.603424,18.299866,18.299866,18.299866,18.299866,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,469.37915,8.7858025e-06,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
20207,20652420.0,0.0,21.69986,24.498291,21.69986,21.811523,21.623962,21.603088,18.299866,18.299866,18.299866,18.299866,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,469.28116,8.7843055e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
20208,20652480.0,0.0,21.699188,24.51648,21.699158,21.81018,21.623901,21.602753,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,469.184,8.782825e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20209,20652540.0,0.0,21.698486,24.534363,21.698486,21.808838,21.62381,21.602417,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,469.08783,8.781363e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20210,20652600.0,0.0,21.697784,24.551819,21.697784,21.807526,21.623749,21.602081,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,468.992,8.779905e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20211,20652660.0,0.0,21.697113,24.568878,21.697113,21.806274,21.623657,21.601746,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,468.89813,8.778465e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20212,20652720.0,0.0,21.696472,24.58551,21.696442,21.805023,21.623566,21.60144,18.299896,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,468.8061,8.77706e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20213,20652780.0,0.0,21.6958,24.601685,21.6958,21.803772,21.623474,21.601105,18.299896,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,468.71475,8.775669e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20214,20652840.0,0.0,21.69513,24.617401,21.69513,21.802551,21.623383,21.600769,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,468.62396,8.774286e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20215,20652900.0,0.0,21.694489,24.632568,21.694489,21.80133,21.623291,21.600433,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,468.53372,8.772912e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20216,20652960.0,0.0,21.693848,24.647217,21.693848,21.80014,21.6232,21.600128,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,468.44534,8.771555e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20217,20653020.0,0.0,21.693237,24.661316,21.693237,21.79898,21.623108,21.599792,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,468.35846,8.770227e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20218,20653080.0,0.0,21.692627,24.674835,21.692627,21.797852,21.623016,21.599457,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,468.27255,8.76892e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20219,20653140.0,0.0,21.691986,24.687744,21.691986,21.796692,21.622894,21.599152,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,468.18704,8.767617e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20220,20653200.0,0.0,21.691376,24.700012,21.691376,21.795563,21.622803,21.598816,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,468.10196,8.766321e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20221,20653260.0,0.0,21.690765,24.711945,21.690765,21.794434,21.622711,21.59851,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,468.01703,8.76503e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20222,20653320.0,0.0,21.690155,24.723877,21.690155,21.793304,21.62259,21.598175,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,467.93228,8.763738e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20223,20653380.0,0.0,21.689545,24.73581,21.689545,21.792175,21.622498,21.59784,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,467.84787,8.762452e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20224,20653440.0,0.0,21.688934,24.747711,21.688934,21.791077,21.622375,21.597534,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,467.76382,8.76117e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20225,20653500.0,0.0,21.688324,24.759613,21.688324,21.789978,21.622253,21.597198,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,467.6802,8.7598955e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20226,20653560.0,0.0,21.687714,24.771484,21.687714,21.788849,21.622131,21.596863,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,467.59644,8.758622e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20227,20653620.0,0.0,21.687134,24.783325,21.687103,21.78775,21.62204,21.596527,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,467.5126,8.757345e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20228,20653680.0,0.0,21.686523,24.795135,21.686523,21.786682,21.621918,21.596191,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,467.42905,8.756072e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20229,20653740.0,0.0,21.685913,24.806946,21.685913,21.785583,21.621796,21.595886,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,467.3459,8.754804e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20230,20653800.0,0.0,21.685303,24.818695,21.685303,21.784485,21.621674,21.59555,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,467.2631,8.753541e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20231,20653860.0,0.0,21.684723,24.830414,21.684723,21.783417,21.621521,21.595215,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,467.18008,8.752279e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20232,20653920.0,0.0,21.684113,24.842102,21.684113,21.782349,21.621399,21.59488,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,467.09695,8.751013e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20233,20653980.0,0.0,21.683502,24.85376,21.683502,21.78128,21.621277,21.594543,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,467.01404,8.749748e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20234,20654040.0,0.0,21.682922,24.865356,21.682922,21.780212,21.621155,21.594208,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,466.9315,8.74849e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20235,20654100.0,0.0,21.682312,24.876923,21.682312,21.779144,21.621002,21.593872,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,466.84937,8.747236e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20236,20654160.0,0.0,21.681732,24.888428,21.681732,21.778076,21.62088,21.593536,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,466.76688,8.745984e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20237,20654220.0,0.0,21.681122,24.899872,21.681122,21.777008,21.620728,21.5932,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,466.68427,8.744725e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20238,20654280.0,0.0,21.680542,24.911255,21.680511,21.77597,21.620575,21.592865,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,466.60187,8.743469e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20239,20654340.0,0.0,21.679932,24.922607,21.679932,21.774902,21.620422,21.59253,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,466.51968,8.742215e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20240,20654400.0,0.0,21.679352,24.933868,21.679352,21.773865,21.6203,21.592194,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,466.438,8.740967e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20241,20654460.0,0.0,21.678741,24.945099,21.678741,21.772827,21.620148,21.591827,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,466.3559,8.73972e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20242,20654520.0,0.0,21.678162,24.956238,21.678131,21.771759,21.619995,21.591492,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,466.27353,8.738465e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20243,20654580.0,0.0,21.677551,24.967316,21.677551,21.770721,21.619812,21.591156,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,466.19144,8.737213e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20244,20654640.0,0.0,21.676971,24.978302,21.676971,21.769714,21.61966,21.59079,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,466.11023,8.735973e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20245,20654700.0,0.0,21.676392,24.989227,21.676392,21.768677,21.619507,21.590454,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,466.02884,8.734732e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20246,20654760.0,0.0,21.675781,25.000061,21.675781,21.76764,21.619354,21.590118,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.947,8.733488e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20247,20654820.0,0.0,21.675201,25.010834,21.67517,21.766602,21.619171,21.589752,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.86487,8.732236e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20248,20654880.0,0.0,21.674591,25.021515,21.674591,21.765594,21.619019,21.589417,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.7828,8.730983e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20249,20654940.0,0.0,21.674011,25.032104,21.674011,21.764557,21.618835,21.58908,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.70117,8.729737e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20250,20655000.0,0.0,21.673431,25.042603,21.6734,21.76355,21.618683,21.588715,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.6199,8.728496e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20251,20655060.0,0.0,21.672821,25.052979,21.672821,21.762543,21.6185,21.588379,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.53812,8.727254e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20252,20655120.0,0.0,21.67221,25.063293,21.67221,21.761505,21.618317,21.588013,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.45602,8.726003e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20253,20655180.0,0.0,21.67163,25.073486,21.67163,21.760498,21.618134,21.587677,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.37418,8.7247545e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20254,20655240.0,0.0,21.671051,25.083588,21.671051,21.759491,21.61795,21.58731,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.29245,8.723504e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20255,20655300.0,0.0,21.670471,25.093567,21.67044,21.758484,21.617767,21.586975,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.21118,8.7222625e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20256,20655360.0,0.0,21.66986,25.103455,21.66986,21.757477,21.617584,21.586609,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.12946,8.721021e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20257,20655420.0,0.0,21.66925,25.11322,21.66925,21.75647,21.61737,21.586243,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.04733,8.719769e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20258,20655480.0,0.0,21.66867,25.122894,21.66867,21.755463,21.617188,21.585907,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,464.96545,8.718519e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20259,20655540.0,0.0,21.66809,25.132416,21.66809,21.754486,21.617004,21.58554,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,464.88446,8.717281e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20260,20655600.0,0.0,21.667511,25.141846,21.667511,21.753479,21.61679,21.585175,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,464.8033,8.7160415e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20261,20655660.0,0.0,21.6669,25.151123,21.6669,21.752472,21.616608,21.584839,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,464.72162,8.7148e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20262,20655720.0,0.0,21.66632,25.160278,21.66632,21.751465,21.616394,21.584473,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,464.63962,8.71355e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20263,20655780.0,0.0,21.66571,25.169312,21.66571,21.750488,21.61618,21.584106,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,464.5577,8.712298e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20264,20655840.0,0.0,21.66513,25.178223,21.66513,21.749512,21.615967,21.58374,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,464.47617,8.711052e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20265,20655900.0,0.0,21.66455,25.186981,21.66455,21.748505,21.615784,21.583405,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,464.39502,8.709812e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20266,20655960.0,0.0,21.66394,25.195587,21.66394,21.747528,21.61557,21.583038,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,464.31332,8.708571e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20267,20656020.0,0.0,21.66336,25.204071,21.66336,21.746521,21.615326,21.582672,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,464.23132,8.7073195e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20268,20656080.0,0.0,21.66275,25.212402,21.66275,21.745544,21.615112,21.582306,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,464.14954,8.70607e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20269,20656140.0,0.0,21.66217,25.220612,21.66217,21.744568,21.614899,21.58194,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,464.06784,8.70482e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20270,20656200.0,0.0,21.66159,25.228638,21.66159,21.743591,21.614685,21.581604,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,463.98663,8.703579e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
