,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20271,20656260.0,0.0,21.66098,25.236511,21.66098,21.742615,21.614471,21.581238,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,463.9049,8.702336e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20272,20656320.0,0.0,21.6604,25.244232,21.6604,21.741638,21.614227,21.580872,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,463.82272,8.701082e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20273,20656380.0,0.0,21.65979,25.2518,21.65979,21.740662,21.614014,21.580505,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,463.7408,8.69983e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20274,20656440.0,0.0,21.65921,25.259186,21.65921,21.739685,21.61377,21.58014,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,463.65973,8.69859e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20275,20656500.0,0.0,21.65863,25.266449,21.65863,21.738739,21.613556,21.579773,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,463.5785,8.697348e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20276,20656560.0,0.0,21.65802,25.273499,21.65802,21.737762,21.613312,21.579407,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,463.49667,8.6961045e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20277,20656620.0,0.0,21.65744,25.280396,21.65744,21.736786,21.613068,21.57904,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,463.41452,8.69485e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20278,20656680.0,0.0,21.65683,25.28711,21.65683,21.73581,21.612823,21.578674,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,463.3324,8.693594e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20279,20656740.0,0.0,21.65625,25.29364,21.65625,21.734833,21.61258,21.578308,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,463.25067,8.692344e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20280,20656800.0,0.0,21.65567,25.300018,21.65567,21.733887,21.612335,21.577942,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,463.1693,8.6910995e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20281,20656860.0,0.0,21.65503,25.305817,21.65503,21.73285,21.612091,21.577545,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,463.08517,8.689836e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20282,20656920.0,0.0,21.654388,25.31073,21.654388,21.731812,21.611847,21.577148,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,462.99902,8.688527e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20283,20656980.0,0.0,21.653778,25.314728,21.653778,21.730804,21.611572,21.576782,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,462.91266,8.687209e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20284,20657040.0,0.0,21.653137,25.317871,21.653137,21.729767,21.611328,21.576385,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,462.8258,8.685874e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20285,20657100.0,0.0,21.652527,25.32013,21.652527,21.72876,21.611084,21.575989,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,462.7396,8.684554e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20286,20657160.0,0.0,21.651855,25.321564,21.651855,21.727661,21.61081,21.575562,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,462.65036,8.683214e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20287,20657220.0,0.0,21.651184,25.322144,21.651184,21.726562,21.610565,21.575165,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,462.5585,8.6818145e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20288,20657280.0,0.0,21.650513,25.3219,21.650513,21.725464,21.61029,21.574738,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,462.46646,8.680407e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20289,20657340.0,0.0,21.649872,25.320831,21.649841,21.724396,21.610046,21.57434,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,462.37515,8.67901e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20290,20657400.0,0.0,21.6492,25.319,21.6492,21.723328,21.609772,21.573914,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,462.28366,8.677608e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20291,20657460.0,0.0,21.648499,25.316345,21.648468,21.722137,21.609497,21.573486,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,462.189,8.676186e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20292,20657520.0,0.0,21.647766,25.312927,21.647766,21.720978,21.609222,21.573029,18.299866,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,462.09207,8.674711e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20293,20657580.0,0.0,21.647064,25.308777,21.647064,21.719818,21.608948,21.572601,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,461.9943,8.673211e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20294,20657640.0,0.0,21.646362,25.303833,21.646362,21.718689,21.608673,21.572144,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,461.89725,8.671725e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20295,20657700.0,0.0,21.64566,25.298187,21.64566,21.71753,21.608398,21.571716,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,461.80106,8.670252e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20296,20657760.0,0.0,21.644928,25.29181,21.644928,21.716309,21.608124,21.571259,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,461.70108,8.668747e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20297,20657820.0,0.0,21.644165,25.28476,21.644165,21.715088,21.607819,21.57077,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,461.59882,8.667191e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20298,20657880.0,0.0,21.643433,25.276978,21.643433,21.713867,21.607544,21.570312,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,461.4963,8.665625e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20299,20657940.0,0.0,21.6427,25.268524,21.6427,21.712646,21.607239,21.569855,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,461.39325,8.664039e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20300,20658000.0,0.0,21.641968,25.2594,21.641937,21.711426,21.606964,21.569397,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,461.291,8.662472e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20301,20658060.0,0.0,21.641174,25.249634,21.641174,21.710144,21.606659,21.568909,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,461.1858,8.660887e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20302,20658120.0,0.0,21.64038,25.239227,21.64038,21.708832,21.606354,21.56842,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,461.07803,8.659242e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20303,20658180.0,0.0,21.639587,25.22821,21.639587,21.70755,21.606049,21.567932,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,460.97015,8.65759e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20304,20658240.0,0.0,21.638824,25.216553,21.638824,21.706299,21.605743,21.567474,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,460.86322,8.655952e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20305,20658300.0,0.0,21.638062,25.204315,21.638062,21.705017,21.605438,21.566986,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,460.75604,8.65431e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20306,20658360.0,0.0,21.637238,25.191467,21.637238,21.703674,21.605133,21.566467,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,460.64575,8.652645e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20307,20658420.0,0.0,21.636414,25.17804,21.636414,21.702301,21.604828,21.565979,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,460.53317,8.65093e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20308,20658480.0,0.0,21.63559,25.164093,21.63559,21.700958,21.604492,21.56546,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,460.41983,8.64919e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20309,20658540.0,0.0,21.634766,25.149567,21.634766,21.699615,21.604187,21.564972,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,460.3073,8.647465e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20310,20658600.0,0.0,21.633972,25.134491,21.633972,21.698303,21.603882,21.564453,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,460.19583,8.645757e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20311,20658660.0,0.0,21.633118,25.118927,21.633118,21.6969,21.603546,21.563934,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,460.0805,8.644015e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20312,20658720.0,0.0,21.632263,25.102844,21.632263,21.695465,21.60321,21.563416,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.963,8.642222e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20313,20658780.0,0.0,21.631409,25.086273,21.631409,21.694061,21.602875,21.562897,18.299835,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.84534,8.640422e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20314,20658840.0,0.0,21.630554,25.069214,21.630554,21.692657,21.60254,21.562378,18.299835,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.7272,8.638604e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20315,20658900.0,0.0,21.6297,25.051697,21.6297,21.691284,21.602203,21.56186,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.60992,8.6368045e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20316,20658960.0,0.0,21.628815,25.033691,21.628815,21.689789,21.601868,21.56131,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.48975,8.634987e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20317,20659020.0,0.0,21.62793,25.01529,21.6279,21.688324,21.601532,21.56076,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.36703,8.633112e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20318,20659080.0,0.0,21.627014,24.99643,21.627014,21.68686,21.601166,21.560211,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.24432,8.631231e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20319,20659140.0,0.0,21.62616,24.977173,21.62613,21.685394,21.60083,21.559692,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.12268,8.629364e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20320,20659200.0,0.0,21.625275,24.957489,21.625275,21.68396,21.600494,21.559143,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.0008,8.627494e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20321,20659260.0,0.0,21.624329,24.937439,21.624329,21.682434,21.600128,21.558594,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.8759,8.625604e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20322,20659320.0,0.0,21.623413,24.916992,21.623413,21.680908,21.599762,21.558014,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.74884,8.623665e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20323,20659380.0,0.0,21.622498,24.89621,21.622498,21.679382,21.599396,21.557465,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.62112,8.621701e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20324,20659440.0,0.0,21.621582,24.875061,21.621582,21.677856,21.59903,21.556915,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.49432,8.619755e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20325,20659500.0,0.0,21.620667,24.853577,21.620667,21.676361,21.598694,21.556366,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.36868,8.617827e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20326,20659560.0,0.0,21.61969,24.831757,21.61969,21.674774,21.598297,21.555786,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.2392,8.615866e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20327,20659620.0,0.0,21.618744,24.809662,21.618744,21.673187,21.59793,21.555176,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.1075,8.613854e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20328,20659680.0,0.0,21.617798,24.787231,21.617798,21.67163,21.597534,21.554596,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.97577,8.611834e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20329,20659740.0,0.0,21.616821,24.764557,21.616821,21.670074,21.597168,21.554047,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.8436,8.609799e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20330,20659800.0,0.0,21.615875,24.741577,21.615875,21.668488,21.596802,21.553467,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.71237,8.607783e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20331,20659860.0,0.0,21.614899,24.718353,21.614899,21.66687,21.596405,21.552856,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.5783,8.605751e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20332,20659920.0,0.0,21.613892,24.694885,21.613892,21.665222,21.596008,21.552246,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.44183,8.603661e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20333,20659980.0,0.0,21.612915,24.671204,21.612915,21.663605,21.595612,21.551666,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.3054,8.601565e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20334,20660040.0,0.0,21.611938,24.647278,21.611938,21.661987,21.595215,21.551056,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.1702,8.59949e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20335,20660100.0,0.0,21.610962,24.623169,21.610962,21.6604,21.594849,21.550476,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.03473,8.597408e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20336,20660160.0,0.0,21.609924,24.598877,21.609924,21.658691,21.594421,21.549835,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.89633,8.595308e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20337,20660220.0,0.0,21.608917,24.574402,21.608917,21.657013,21.594025,21.549225,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.75592,8.593159e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20338,20660280.0,0.0,21.60788,24.549744,21.60788,21.655334,21.593597,21.548615,18.299805,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.61487,8.590989e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20339,20660340.0,0.0,21.606873,24.524933,21.606873,21.653687,21.5932,21.548004,18.299805,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.47482,8.588836e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20340,20660400.0,0.0,21.605865,24.5,21.605865,21.652039,21.592804,21.547394,18.299805,18.299805,18.299805,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.33606,8.586703e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20341,20660460.0,0.0,21.604736,24.473694,21.604736,21.650116,21.592377,21.546692,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.18793,8.584493e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20342,20660520.0,0.0,21.603607,24.444763,21.603607,21.648224,21.59195,21.54602,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.03348,8.582143e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20343,20660580.0,0.0,21.602478,24.41336,21.602448,21.646332,21.591522,21.54535,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.87796,8.579758e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20344,20660640.0,0.0,21.601349,24.379578,21.601318,21.64447,21.591125,21.544647,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.72052,8.577321e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20345,20660700.0,0.0,21.60022,24.343475,21.60022,21.642578,21.590698,21.543976,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.56458,8.574919e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20346,20660760.0,0.0,21.598938,24.305145,21.598938,21.640442,21.59024,21.543243,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.3999,8.57246e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20347,20660820.0,0.0,21.597687,24.26474,21.597687,21.638336,21.589813,21.54248,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.2276,8.569824e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20348,20660880.0,0.0,21.596436,24.22232,21.596436,21.6362,21.589386,21.541748,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.05438,8.56716e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20349,20660940.0,0.0,21.595184,24.177948,21.595184,21.634125,21.588928,21.540985,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.88226,8.5645115e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20350,20661000.0,0.0,21.593933,24.131775,21.593933,21.632019,21.588501,21.540253,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.7098,8.561856e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20351,20661060.0,0.0,21.59256,24.083862,21.59256,21.62967,21.588043,21.539429,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.52835,8.5591355e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20352,20661120.0,0.0,21.591187,24.034332,21.591156,21.62732,21.587585,21.538605,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.34033,8.556266e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20353,20661180.0,0.0,21.589783,23.983246,21.589783,21.62497,21.587128,21.53778,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.14963,8.553321e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20354,20661240.0,0.0,21.58844,23.930725,21.58841,21.62265,21.58667,21.536987,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.96033,8.550405e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20355,20661300.0,0.0,21.587067,23.876831,21.587067,21.620361,21.586212,21.536163,18.299744,18.299744,18.299744,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.77277,8.547516e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20356,20661360.0,0.0,21.585571,23.821716,21.585571,21.617798,21.585724,21.535278,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.57504,8.544543e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20357,20661420.0,0.0,21.584076,23.765411,21.584076,21.615234,21.585266,21.534393,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.3708,8.541421e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20358,20661480.0,0.0,21.58258,23.708069,21.58258,21.612701,21.584778,21.533508,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.1656,8.538268e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20359,20661540.0,0.0,21.581085,23.64975,21.581085,21.610168,21.58429,21.532623,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.9585,8.535059e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20360,20661600.0,0.0,21.57962,23.590546,21.57962,21.607635,21.583832,21.531738,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.7532,8.531893e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20361,20661660.0,0.0,21.578003,23.530579,21.578003,21.604889,21.583313,21.530792,18.299713,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.5397,8.528674e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20362,20661720.0,0.0,21.576385,23.46994,21.576385,21.602112,21.582825,21.529846,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.319,8.525286e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20363,20661780.0,0.0,21.574768,23.408691,21.574768,21.599365,21.582306,21.52887,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.09766,8.521876e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20364,20661840.0,0.0,21.573181,23.346954,21.573181,21.59668,21.581818,21.527924,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.878,8.518488e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20365,20661900.0,0.0,21.571594,23.28482,21.571594,21.593964,21.58133,21.526978,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.65793,8.515093e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20366,20661960.0,0.0,21.569885,23.222382,21.569885,21.591003,21.58081,21.52597,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.4292,8.511636e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20367,20662020.0,0.0,21.568146,23.15976,21.568146,21.588043,21.580261,21.524963,18.299683,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.1942,8.508036e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20368,20662080.0,0.0,21.566437,23.097015,21.566437,21.585114,21.579742,21.523926,18.299683,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.95682,8.504364e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20369,20662140.0,0.0,21.564728,23.03424,21.564728,21.582184,21.579224,21.522919,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.72116,8.500726e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20370,20662200.0,0.0,21.56305,22.971558,21.56305,21.579315,21.578705,21.521912,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.48767,8.4971225e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20371,20662260.0,0.0,21.561218,22.909058,21.561218,21.576172,21.578156,21.520813,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.24426,8.4934345e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20372,20662320.0,0.0,21.559387,22.846802,21.559387,21.573029,21.577606,21.519745,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.99475,8.4896055e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20373,20662380.0,0.0,21.557587,22.784912,21.557587,21.569916,21.577057,21.518677,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.74454,8.48575e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20374,20662440.0,0.0,21.555756,22.72351,21.555756,21.566803,21.576508,21.517578,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.49274,8.481844e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20375,20662500.0,0.0,21.553955,22.662659,21.553955,21.56372,21.575958,21.51651,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.24298,8.477981e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20376,20662560.0,0.0,21.552032,22.602448,21.552032,21.560394,21.575378,21.51535,18.299652,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.9855,8.474073e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20377,20662620.0,0.0,21.55011,22.542969,21.55011,21.557098,21.574799,21.514221,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.72134,8.470006e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20378,20662680.0,0.0,21.548187,22.484344,21.548187,21.553802,21.574219,21.513062,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.45682,8.465918e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20379,20662740.0,0.0,21.546295,22.426666,21.546295,21.550568,21.573639,21.511932,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.19452,8.461863e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20380,20662800.0,0.0,21.544403,22.369995,21.544403,21.547333,21.57309,21.510803,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.93173,8.457798e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20381,20662860.0,0.0,21.542389,22.314453,21.542389,21.543854,21.57248,21.509613,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.66113,8.45368e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20382,20662920.0,0.0,21.540375,22.260162,21.540344,21.540375,21.571869,21.508392,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.38495,8.449431e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20383,20662980.0,0.0,21.53836,22.207153,21.53836,21.536957,21.571259,21.507202,18.299622,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.1068,8.4451185e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20384,20663040.0,0.0,21.536346,22.155579,21.536346,21.533539,21.570648,21.506012,18.299622,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.8307,8.440845e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20385,20663100.0,0.0,21.534393,22.1055,21.534393,21.530151,21.570068,21.504822,18.299622,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.55707,8.436611e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20386,20663160.0,0.0,21.532257,22.057037,21.532257,21.52652,21.569427,21.50354,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.27408,8.4322955e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20387,20663220.0,0.0,21.530182,22.010254,21.530151,21.522919,21.568787,21.502289,18.299622,18.299622,18.299622,18.299622,0.0,0.032084607,0.032084607,0.04958529,250.0,18.300018,0.0,0.0,0.0,445.98517,8.427834e-06,0.0,52.223442,250.00018,0.056428514,30.000002,0.11375432,69.921,252.74141,210.9024,0.0,52.223442,0.1137545,0.0,49.45162,8.330017
20388,20663280.0,0.0,21.528076,21.965271,21.528076,21.519318,21.568176,21.501038,18.299622,18.299622,18.299622,18.299622,0.0,0.032084454,0.032084454,0.04958501,250.0,18.300018,0.0,0.0,0.0,445.6935,8.423308e-06,0.0,52.223534,250.0007,0.26830006,30.000002,0.11375361,69.62438,252.74132,210.90233,0.0,52.223534,0.11375392,0.0,49.451706,8.330017
20389,20663340.0,0.0,21.52597,21.92218,21.52597,21.515747,21.567535,21.499786,18.299622,18.299622,18.299622,18.299622,0.0,0.032084372,0.032084372,0.04958486,250.0,18.300018,0.0,0.0,0.0,445.40274,8.4188e-06,0.0,52.223682,250.00078,0.47229975,30.000002,0.11375325,69.33878,252.74123,210.90219,0.0,52.223682,0.11375361,0.0,49.45186,8.330017
20390,20663400.0,0.0,21.523895,21.881073,21.523895,21.512207,21.566925,21.498535,18.299622,18.299622,18.299622,18.299622,0.0,0.032084316,0.032084316,0.049584765,250.0,18.300018,0.0,0.0,0.0,445.11487,8.414335e-06,0.0,52.22386,250.00075,0.6750943,30.000002,0.11375299,69.05486,252.74115,210.90205,0.0,52.22386,0.1137534,0.0,49.452038,8.330017
20391,20663460.0,0.0,21.521729,21.842041,21.521698,21.508453,21.566254,21.497223,18.299622,18.299622,18.299622,18.299622,0.0,0.032084268,0.032084268,0.049584683,250.0,18.300018,0.0,0.0,0.0,444.81833,8.409791e-06,0.0,52.224052,250.00069,0.87788755,30.000002,0.1137527,68.77096,252.74109,210.90192,0.0,52.224052,0.11375322,0.0,49.45223,8.330017
20392,20663520.0,0.0,21.519531,21.805176,21.519531,21.5047,21.565613,21.49591,18.299591,18.299622,18.299622,18.299622,0.0,0.032084234,0.032084234,0.049584623,250.0,18.300018,0.0,0.0,0.0,444.51764,8.405147e-06,0.0,52.224262,250.0006,1.0806766,30.000002,0.113752455,68.48705,252.74103,210.90181,0.0,52.224262,0.11375309,0.0,49.45244,8.330017
20393,20663580.0,0.0,21.517365,21.7706,21.517334,21.500977,21.564941,21.494598,18.299591,18.299622,18.299622,18.299622,0.0,0.03208421,0.03208421,0.04958458,250.0,18.300018,0.0,0.0,0.0,444.21713,8.40049e-06,0.0,52.22448,250.00052,1.2834594,30.000002,0.11375225,68.203156,252.74098,210.9017,0.0,52.22448,0.113753,0.0,49.45266,8.330017
20394,20663640.0,0.0,21.515198,21.738373,21.515198,21.497314,21.5643,21.493286,18.299591,18.299622,18.299622,18.299622,0.0,0.032084193,0.032084193,0.049584553,250.0,18.300018,0.0,0.0,0.0,443.91873,8.395864e-06,0.0,52.224712,250.00044,1.4862299,30.000002,0.113752775,67.91928,252.74095,210.90164,0.0,52.224712,0.11375294,0.0,49.452896,8.330017
20395,20663700.0,0.0,21.513031,21.708618,21.513031,21.493622,21.56366,21.491974,18.299591,18.299591,18.299591,18.299591,0.0,0.032084174,0.032084174,0.04958452,250.0,18.300018,0.0,0.0,0.0,443.62003,8.391231e-06,0.0,52.224945,250.00038,1.689001,30.000002,0.113751695,67.6354,252.74092,210.90157,0.0,52.224945,0.11375288,0.0,49.45313,8.330017
20396,20663760.0,0.0,21.510773,21.681396,21.510773,21.489716,21.562958,21.4906,18.299591,18.299591,18.299591,18.299591,0.0,0.032084156,0.032084156,0.049584482,250.0,18.300018,0.0,0.0,0.0,443.31384,8.3865425e-06,0.0,52.22519,250.00032,1.891769,30.000002,0.11375134,67.351524,252.74089,210.9015,0.0,52.22519,0.113752805,0.0,49.453373,8.330017
20397,20663820.0,0.0,21.508484,21.65683,21.508484,21.48584,21.562286,21.489258,18.299591,18.299591,18.299591,18.299591,0.0,0.03208414,0.03208414,0.049584456,250.0,18.300018,0.0,0.0,0.0,443.00262,8.381735e-06,0.0,52.22544,250.00027,2.0945284,30.000002,0.11375093,67.06766,252.74086,210.90144,0.0,52.22544,0.11375273,0.0,49.45362,8.330017
20398,20663880.0,0.0,21.506226,21.63501,21.506226,21.481995,21.561584,21.487885,18.299591,18.299591,18.299591,18.299591,0.0,0.032084126,0.032084126,0.04958443,250.0,18.300018,0.0,0.0,0.0,442.6901,8.376877e-06,0.0,52.225704,250.00024,2.2972307,30.000002,0.11375046,66.783875,252.74083,210.90138,0.0,52.225704,0.11375268,0.0,49.453884,8.330017
20399,20663940.0,0.0,21.503998,21.616058,21.503998,21.47818,21.560913,21.486511,18.299591,18.299591,18.299591,18.299591,0.0,0.03208411,0.03208411,0.049584407,250.0,18.300018,0.0,0.0,0.0,442.3796,8.372055e-06,0.0,52.22597,250.00021,2.4999359,30.000002,0.11374991,66.50009,252.74081,210.90134,0.0,52.22597,0.11375264,0.0,49.45415,8.330017
20400,20664000.0,0.0,21.50177,21.600006,21.50177,21.474396,21.560242,21.485168,18.299591,18.299591,18.299591,18.299591,0.0,0.032084104,0.032084104,0.049584385,250.0,18.300018,0.0,0.0,0.0,442.07196,8.3672785e-06,0.0,52.22625,250.00018,2.7025974,30.000002,0.113750085,66.21636,252.7408,210.9013,0.0,52.22625,0.11375259,0.0,49.454433,8.330017
20401,20664060.0,0.0,21.499542,21.585754,21.499542,21.470612,21.55954,21.483826,18.299591,18.299591,18.299591,18.299591,0.0,0.032084092,0.032084092,0.049584366,250.0,18.300018,0.0,0.0,0.0,441.76373,8.362491e-06,0.0,52.226524,250.00017,2.905262,30.000002,0.11374832,65.93263,252.74078,210.90128,0.0,52.226524,0.113752544,0.0,49.45471,8.330017
20402,20664120.0,0.0,21.497345,21.572052,21.497345,21.466858,21.558807,21.482483,18.299591,18.299591,18.299591,18.299591,0.0,0.032084074,0.032084074,0.049584337,250.0,18.300018,0.0,0.0,0.0,441.45718,8.35773e-06,0.0,52.226818,250.00015,3.107874,30.000002,0.1137473,65.64898,252.74077,210.90123,0.0,52.226818,0.11375249,0.0,49.455,8.330017
20403,20664180.0,0.0,21.495148,21.558899,21.495148,21.463165,21.558105,21.48114,18.299591,18.299591,18.299591,18.299591,0.0,0.032084063,0.032084063,0.049584314,250.0,18.300018,0.0,0.0,0.0,441.15344,8.353011e-06,0.0,52.227123,250.00014,3.310407,30.000002,0.113746956,65.365425,252.74077,210.9012,0.0,52.227123,0.11375244,0.0,49.455303,8.330017
20404,20664240.0,0.0,21.49295,21.546265,21.49295,21.459442,21.557404,21.479797,18.299591,18.299591,18.299591,18.299591,0.0,0.032084048,0.032084048,0.049584292,250.0,18.300018,0.0,0.0,0.0,440.84937,8.3482855e-06,0.0,52.22742,250.00012,3.5129461,30.000002,0.113744445,65.08188,252.74075,210.90117,0.0,52.22742,0.11375238,0.0,49.455605,8.330017
20405,20664300.0,0.0,21.490753,21.53418,21.490753,21.45575,21.556702,21.478485,18.299591,18.299591,18.299591,18.299591,0.0,0.032084033,0.032084033,0.04958426,250.0,18.300018,0.0,0.0,0.0,440.54715,8.343588e-06,0.0,52.227737,250.00012,3.7153914,30.000002,0.1137426,64.79845,252.74074,210.90112,0.0,52.227737,0.11375233,0.0,49.45592,8.330017
20406,20664360.0,0.0,21.488586,21.522644,21.488586,21.452118,21.55597,21.477142,18.299591,18.299591,18.299591,18.299591,0.0,0.032084014,0.032084014,0.04958423,250.0,18.300018,0.0,0.0,0.0,440.24597,8.338904e-06,0.0,52.228058,250.0001,3.9177668,30.000002,0.11374029,64.51513,252.74074,210.90108,0.0,52.228058,0.11375225,0.0,49.456238,8.330017
20407,20664420.0,0.0,21.48642,21.511627,21.48642,21.448486,21.555237,21.47583,18.299591,18.299591,18.299591,18.299591,0.0,0.032084,0.032084,0.0495842,250.0,18.300018,0.0,0.0,0.0,439.94632,8.334245e-06,0.0,52.228386,250.00009,4.1200466,30.000002,0.11373754,64.23193,252.74072,210.90103,0.0,52.228386,0.113752194,0.0,49.45657,8.330017
20408,20664480.0,0.0,21.484283,21.501099,21.484283,21.444885,21.554504,21.474518,18.299591,18.299591,18.299591,18.299591,0.0,0.03208398,0.03208398,0.04958417,250.0,18.300018,0.0,0.0,0.0,439.64865,8.329615e-06,0.0,52.228725,250.00008,4.3222017,30.000002,0.113734275,63.948917,252.74072,210.90099,0.0,52.228725,0.113752134,0.0,49.45691,8.330017
20409,20664540.0,0.0,21.482147,21.491089,21.482147,21.441315,21.553772,21.473206,18.299591,18.299591,18.299591,18.299591,0.0,0.03208397,0.03208397,0.049584147,250.0,18.300018,0.0,0.0,0.0,439.35367,8.325028e-06,0.0,52.229084,250.00005,4.5241227,30.000002,0.11373132,63.66623,252.74072,210.90094,0.0,52.229084,0.11375208,0.0,49.457264,8.330017
20410,20664600.0,0.0,21.480011,21.481598,21.480011,21.437744,21.55304,21.471893,18.299591,18.299591,18.299591,18.299591,0.0,0.032083955,0.032083955,0.049584117,250.0,18.300018,0.0,0.0,0.0,439.05838,8.320432e-06,0.0,52.229435,250.00002,4.726063,30.000002,0.11372556,63.383514,252.74072,210.9009,0.0,52.229435,0.11375203,0.0,49.45762,8.330017
20411,20664660.0,0.0,21.477905,21.472595,21.477905,21.434204,21.552277,21.470581,18.299591,18.299591,18.299591,18.299591,0.0,0.032083936,0.032083936,0.049584083,250.0,18.300018,0.0,0.0,0.0,438.76434,8.315856e-06,0.0,52.229797,249.99998,4.927753,30.000002,0.11371988,63.10115,252.74072,210.90085,0.0,52.229797,0.113751955,0.0,49.45798,8.330017
20412,20664720.0,0.0,21.4758,21.46408,21.4758,21.430695,21.551514,21.4693,18.299622,18.299591,18.299591,18.299591,0.0,0.03208392,0.03208392,0.049584057,250.0,18.300018,0.0,0.0,0.0,438.47217,8.311308e-06,0.0,52.230175,249.99994,5.1291957,30.000002,0.113713175,62.819122,252.74074,210.90079,0.0,52.230175,0.113751896,0.0,49.45836,8.330017
20413,20664780.0,0.0,21.473694,21.456024,21.473694,21.427216,21.55075,21.467987,18.299622,18.299591,18.299591,18.299591,0.0,0.032083903,0.032083903,0.049584024,250.0,18.300018,0.0,0.0,0.0,438.18082,8.3067725e-06,0.0,52.230556,249.9999,5.3304114,30.000002,0.11370513,62.537426,252.74075,210.90073,0.0,52.230556,0.113751836,0.0,49.45874,8.330017
20414,20664840.0,0.0,21.471588,21.448486,21.471588,21.423737,21.550018,21.466705,18.299622,18.299622,18.299622,18.299622,0.0,0.032083888,0.032083888,0.049583998,250.0,18.300018,0.0,0.0,0.0,437.89127,8.302264e-06,0.0,52.23095,249.99983,5.531283,30.000002,0.1136957,62.256207,252.74078,210.90067,0.0,52.23095,0.11375177,0.0,49.459133,8.330017
