,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20415,20664900.0,0.0,21.469513,21.441376,21.469543,21.420319,21.549255,21.465424,18.299622,18.299622,18.299622,18.299622,0.0,0.032083876,0.032083876,0.049583975,250.0,18.300018,0.0,0.0,0.0,437.60416,8.297794e-06,0.0,52.231354,249.99976,5.7315416,30.000002,0.113685474,61.97584,252.74083,210.90059,0.0,52.231354,0.113751724,0.0,49.45954,8.330017
20416,20664960.0,0.0,21.467438,21.434753,21.467468,21.4169,21.548492,21.464142,18.299622,18.299622,18.299622,18.299622,0.0,0.03208386,0.03208386,0.04958395,250.0,18.300018,0.0,0.0,0.0,437.31677,8.2933175e-06,0.0,52.23176,249.99968,5.931849,30.000002,0.113671415,61.695408,252.74088,210.90053,0.0,52.23176,0.11375167,0.0,49.45994,8.330017
20417,20665020.0,0.0,21.465363,21.428589,21.465393,21.413513,21.547699,21.46286,18.299622,18.299622,18.299622,18.299622,0.0,0.032083847,0.032083847,0.04958392,250.0,18.300018,0.0,0.0,0.0,437.0309,8.288864e-06,0.0,52.232178,249.99959,6.131473,30.000002,0.113656096,61.41594,252.74092,210.90045,0.0,52.232178,0.11375161,0.0,49.46036,8.330017
20418,20665080.0,0.0,21.463318,21.422852,21.463379,21.410156,21.546936,21.461609,18.299622,18.299622,18.299622,18.299622,0.0,0.032083835,0.032083835,0.0495839,250.0,18.300018,0.0,0.0,0.0,436.7474,8.284446e-06,0.0,52.232605,249.99948,6.330155,30.000002,0.11363889,61.137783,252.74101,210.90036,0.0,52.232605,0.113751575,0.0,49.46079,8.330017
20419,20665140.0,0.0,21.461273,21.417572,21.461334,21.4068,21.546173,21.460327,18.299622,18.299622,18.299622,18.299622,0.0,0.032083824,0.032083824,0.049583882,250.0,18.300018,0.0,0.0,0.0,436.4636,8.280023e-06,0.0,52.233036,249.99936,6.52891,30.000002,0.11361732,60.859524,252.74109,210.90028,0.0,52.233036,0.11375152,0.0,49.461216,8.330017
20420,20665200.0,0.0,21.459229,21.41272,21.45929,21.403473,21.54541,21.459076,18.299622,18.299622,18.299622,18.299622,0.0,0.032083813,0.032083813,0.049583863,250.0,18.300018,0.0,0.0,0.0,436.1812,8.275622e-06,0.0,52.23347,249.9992,6.726644,30.000002,0.113593236,60.5827,252.74118,210.90018,0.0,52.23347,0.113751486,0.0,49.461655,8.330017
20421,20665260.0,0.0,21.457214,21.408325,21.457275,21.400146,21.544617,21.457825,18.299622,18.299622,18.299622,18.299622,0.0,0.032083802,0.032083802,0.049583845,250.0,18.300018,0.0,0.0,0.0,435.8994,8.2712295e-06,0.0,52.23391,249.99902,6.9236813,30.000002,0.11356541,60.306847,252.7413,210.90007,0.0,52.23391,0.11375145,0.0,49.462093,8.330017
20422,20665320.0,0.0,21.45517,21.404327,21.455261,21.39685,21.543823,21.456573,18.299622,18.299622,18.299622,18.299622,0.0,0.032083794,0.032083794,0.04958383,250.0,18.300018,0.0,0.0,0.0,435.61868,8.266853e-06,0.0,52.234352,249.99881,7.1198025,30.000002,0.11353347,60.03228,252.74146,210.89995,0.0,52.234352,0.11375143,0.0,49.46254,8.330017
20423,20665380.0,0.0,21.453156,21.400757,21.453278,21.393585,21.54303,21.455322,18.299622,18.299622,18.299622,18.299622,0.0,0.032083794,0.032083794,0.049583826,250.0,18.300018,0.0,0.0,0.0,435.33942,8.262498e-06,0.0,52.2348,249.9986,7.3147917,30.000002,0.11349701,59.75929,252.74162,210.89983,0.0,52.2348,0.11375143,0.0,49.462986,8.330017
20424,20665440.0,0.0,21.451141,21.397583,21.451294,21.39035,21.542236,21.454071,18.299622,18.299622,18.299622,18.299622,0.0,0.0320838,0.0320838,0.04958383,250.0,18.300018,0.0,0.0,0.0,435.06226,8.258177e-06,0.0,52.235245,249.99837,7.5078583,30.000002,0.113455676,59.489,252.74185,210.89972,0.0,52.235245,0.11375143,0.0,49.463432,8.330017
20425,20665500.0,0.0,21.449127,21.394806,21.44931,21.387115,21.541443,21.45282,18.299622,18.299622,18.299622,18.299622,0.0,0.0320838,0.0320838,0.04958383,250.0,18.300018,0.0,0.0,0.0,434.78488,8.25385e-06,0.0,52.23569,249.99812,7.7010765,30.000002,0.11340852,59.21849,252.74207,210.8996,0.0,52.23569,0.11375143,0.0,49.46388,8.330017
20426,20665560.0,0.0,21.447144,21.392456,21.447327,21.383911,21.54065,21.4516,18.299622,18.299622,18.299622,18.299622,0.0,0.032083802,0.032083802,0.04958384,250.0,18.300018,0.0,0.0,0.0,434.50833,8.249536e-06,0.0,52.23614,249.99779,7.892496,30.000002,0.11335545,58.95051,252.74232,210.89944,0.0,52.23614,0.11375145,0.0,49.46433,8.330017
20427,20665620.0,0.0,21.44513,21.390472,21.445374,21.380737,21.539825,21.450378,18.299622,18.299622,18.299622,18.299622,0.0,0.032083813,0.032083813,0.049583856,250.0,18.300018,0.0,0.0,0.0,434.23328,8.245246e-06,0.0,52.236588,249.99747,8.082213,30.000002,0.11329596,58.684902,252.74263,210.89929,0.0,52.236588,0.11375147,0.0,49.464767,8.330017
20428,20665680.0,0.0,21.443146,21.388855,21.44339,21.377563,21.539032,21.449127,18.299622,18.299622,18.299622,18.299622,0.0,0.032083824,0.032083824,0.049583875,250.0,18.300018,0.0,0.0,0.0,433.95892,8.240964e-06,0.0,52.237022,249.9971,8.27055,30.000002,0.113229446,58.42123,252.74298,210.89912,0.0,52.237022,0.11375152,0.0,49.46521,8.330017
20429,20665740.0,0.0,21.441193,21.387634,21.441467,21.37439,21.538239,21.447906,18.299622,18.299622,18.299622,18.299622,0.0,0.03208384,0.03208384,0.0495839,250.0,18.300018,0.0,0.0,0.0,433.68613,8.236708e-06,0.0,52.237457,249.99673,8.456862,30.000002,0.113155626,58.160393,252.74336,210.89897,0.0,52.237457,0.11375158,0.0,49.465637,8.330017
20430,20665800.0,0.0,21.439209,21.38678,21.439545,21.371277,21.537445,21.446686,18.299622,18.299622,18.299622,18.299622,0.0,0.032083858,0.032083858,0.049583938,250.0,18.300018,0.0,0.0,0.0,433.41577,8.232488e-06,0.0,52.23787,249.99637,8.63998,30.000002,0.113073766,57.90403,252.74384,210.89883,0.0,52.23787,0.11375165,0.0,49.466053,8.330017
20431,20665860.0,0.0,21.437256,21.386292,21.437592,21.368164,21.536621,21.445465,18.299622,18.299622,18.299622,18.299622,0.0,0.032083876,0.032083876,0.049583968,250.0,18.300018,0.0,0.0,0.0,433.14505,8.22826e-06,0.0,52.238285,249.99597,8.823349,30.000002,0.1129845,57.647312,252.7443,210.89868,0.0,52.238285,0.113751724,0.0,49.46647,8.330017
20432,20665920.0,0.0,21.435303,21.38617,21.4357,21.365082,21.535797,21.444275,18.299652,18.299622,18.299622,18.299622,0.0,0.032083903,0.032083903,0.049584012,250.0,18.300018,0.0,0.0,0.0,432.8761,8.224061e-06,0.0,52.23869,249.99551,9.003649,30.000002,0.11288629,57.394894,252.74483,210.8985,0.0,52.23869,0.11375182,0.0,49.466873,8.330017
20433,20665980.0,0.0,21.43338,21.386383,21.433777,21.36203,21.535004,21.443054,18.299652,18.299622,18.299622,18.299622,0.0,0.03208393,0.03208393,0.049584065,250.0,18.300018,0.0,0.0,0.0,432.61017,8.219908e-06,0.0,52.23907,249.99509,9.180142,30.000002,0.11277913,57.1478,252.74545,210.89835,0.0,52.23907,0.11375192,0.0,49.46725,8.330017
20434,20666040.0,0.0,21.431458,21.386932,21.431885,21.358978,21.53418,21.441864,18.299652,18.299652,18.299652,18.299652,0.0,0.032083962,0.032083962,0.049584113,250.0,18.300018,0.0,0.0,0.0,432.3438,8.215746e-06,0.0,52.239452,249.99461,9.356942,30.000002,0.112663984,56.90028,252.74606,210.89816,0.0,52.239452,0.11375203,0.0,49.46763,8.330017
20435,20666100.0,0.0,21.429535,21.387817,21.429993,21.355927,21.533356,21.440674,18.299652,18.299652,18.299652,18.299652,0.0,0.032083996,0.032083996,0.04958418,250.0,18.300018,0.0,0.0,0.0,432.08005,8.211623e-06,0.0,52.23981,249.9941,9.530212,30.000002,0.1125392,56.657703,252.74677,210.89798,0.0,52.23981,0.11375217,0.0,49.46799,8.330017
20436,20666160.0,0.0,21.427643,21.389069,21.4281,21.352936,21.532532,21.439453,18.299652,18.299652,18.299652,18.299652,0.0,0.032084037,0.032084037,0.049584247,250.0,18.300018,0.0,0.0,0.0,431.8177,8.207522e-06,0.0,52.24016,249.99352,9.701427,30.000002,0.11240519,56.418003,252.74751,210.89777,0.0,52.24016,0.11375232,0.0,49.468338,8.330017
20437,20666220.0,0.0,21.42575,21.390594,21.426239,21.349915,21.531708,21.438263,18.299652,18.299652,18.299652,18.299652,0.0,0.032084078,0.032084078,0.04958432,250.0,18.300018,0.0,0.0,0.0,431.55762,8.203455e-06,0.0,52.24049,249.99295,9.8700075,30.000002,0.1122621,56.18199,252.7483,210.89757,0.0,52.24049,0.11375248,0.0,49.468666,8.330017
20438,20666280.0,0.0,21.42389,21.392456,21.424347,21.346954,21.530884,21.437073,18.299652,18.299652,18.299652,18.299652,0.0,0.03208412,0.03208412,0.049584396,250.0,18.300018,0.0,0.0,0.0,431.30072,8.199436e-06,0.0,52.240795,249.99246,10.035549,30.000002,0.112110406,55.95023,252.74918,210.89742,0.0,52.240795,0.113752626,0.0,49.468967,8.330017
20439,20666340.0,0.0,21.422089,21.394623,21.422516,21.343994,21.53006,21.435913,18.299652,18.299652,18.299652,18.299652,0.0,0.03208416,0.03208416,0.049584467,250.0,18.300018,0.0,0.0,0.0,431.0488,8.195496e-06,0.0,52.24106,249.99203,10.196566,30.000002,0.11195032,55.724804,252.75014,210.8973,0.0,52.24106,0.113752775,0.0,49.469234,8.330017
20440,20666400.0,0.0,21.420258,21.397125,21.420654,21.341034,21.529236,21.434723,18.299652,18.299652,18.299652,18.299652,0.0,0.0320842,0.0320842,0.04958454,250.0,18.300018,0.0,0.0,0.0,430.7962,8.19154e-06,0.0,52.241333,249.99153,10.3579645,30.000002,0.11178202,55.49885,252.75108,210.89713,0.0,52.241333,0.11375294,0.0,49.469505,8.330017
20441,20666460.0,0.0,21.418457,21.399872,21.418823,21.338104,21.528412,21.433533,18.299652,18.299652,18.299652,18.299652,0.0,0.03208425,0.03208425,0.049584627,250.0,18.300018,0.0,0.0,0.0,430.54745,8.1876415e-06,0.0,52.24158,249.99097,10.51595,30.000002,0.111604765,55.277668,252.7521,210.89694,0.0,52.24158,0.113753125,0.0,49.469753,8.330017
20442,20666520.0,0.0,21.416687,21.402954,21.416962,21.335205,21.527588,21.432373,18.299683,18.299652,18.299652,18.299652,0.0,0.032084297,0.032084297,0.04958471,250.0,18.300018,0.0,0.0,0.0,430.30322,8.183816e-06,0.0,52.241802,249.99051,10.670722,30.000002,0.11142015,55.06099,252.75319,210.89682,0.0,52.241802,0.1137533,0.0,49.469975,8.330017
20443,20666580.0,0.0,21.414948,21.40628,21.41513,21.332306,21.526733,21.431213,18.299683,18.299652,18.299652,18.299652,0.0,0.032084342,0.032084342,0.049584795,250.0,18.300018,0.0,0.0,0.0,430.06195,8.180031e-06,0.0,52.242012,249.99,10.823331,30.000002,0.111227676,54.847336,252.75432,210.89667,0.0,52.242012,0.11375348,0.0,49.47018,8.330017
20444,20666640.0,0.0,21.413239,21.409912,21.41333,21.329407,21.52591,21.430023,18.299683,18.299683,18.299683,18.299683,0.0,0.03208439,0.03208439,0.049584873,250.0,18.300018,0.0,0.0,0.0,429.826,8.176332e-06,0.0,52.24219,249.9896,10.972707,30.000002,0.111028895,54.638214,252.7555,210.89655,0.0,52.24219,0.11375365,0.0,49.47036,8.330017
20445,20666700.0,0.0,21.41159,21.413788,21.41153,21.326569,21.525085,21.428864,18.299683,18.299683,18.299683,18.299683,0.0,0.032084428,0.032084428,0.049584944,250.0,18.300018,0.0,0.0,0.0,429.5977,8.172751e-06,0.0,52.242332,249.98927,11.117513,30.000002,0.11082506,54.43548,252.75673,210.89647,0.0,52.242332,0.113753796,0.0,49.4705,8.330017
20446,20666760.0,0.0,21.409943,21.417938,21.409729,21.3237,21.524231,21.427704,18.299683,18.299683,18.299683,18.299683,0.0,0.03208447,0.03208447,0.04958502,250.0,18.300018,0.0,0.0,0.0,429.36804,8.169146e-06,0.0,52.24248,249.98888,11.262748,30.000002,0.11061406,54.23215,252.75797,210.89636,0.0,52.24248,0.11375396,0.0,49.47065,8.330017
20447,20666820.0,0.0,21.408325,21.422363,21.407928,21.320892,21.523407,21.426575,18.299683,18.299683,18.299683,18.299683,0.0,0.032084513,0.032084513,0.049585093,250.0,18.300018,0.0,0.0,0.0,429.14606,8.165657e-06,0.0,52.2426,249.98851,11.404258,30.000002,0.11039777,54.034035,252.75926,210.89627,0.0,52.2426,0.113754116,0.0,49.47077,8.330017
20448,20666880.0,0.0,21.4068,21.427032,21.406128,21.318085,21.522552,21.425415,18.299713,18.299683,18.299683,18.299683,0.0,0.03208455,0.03208455,0.049585164,250.0,18.300018,0.0,0.0,0.0,428.9325,8.162302e-06,0.0,52.242695,249.98824,11.541726,30.000002,0.11017826,53.841583,252.76059,210.89621,0.0,52.242695,0.113754265,0.0,49.47086,8.330017
20449,20666940.0,0.0,21.405273,21.431915,21.404358,21.315277,21.521729,21.424255,18.299713,18.299683,18.299683,18.299683,0.0,0.032084588,0.032084588,0.049585227,250.0,18.300018,0.0,0.0,0.0,428.71835,8.158933e-06,0.0,52.242786,249.98792,11.679257,30.000002,0.10995267,53.649036,252.76193,210.89613,0.0,52.242786,0.11375441,0.0,49.47095,8.330017
20450,20667000.0,0.0,21.403778,21.437073,21.402588,21.3125,21.520905,21.423126,18.299713,18.299713,18.299713,18.299713,0.0,0.03208463,0.03208463,0.049585298,250.0,18.300018,0.0,0.0,0.0,428.5133,8.155704e-06,0.0,52.24286,249.98763,11.81336,30.000002,0.10972369,53.461296,252.76332,210.89607,0.0,52.24286,0.113754556,0.0,49.47102,8.330017
20451,20667060.0,0.0,21.402344,21.442444,21.400818,21.309723,21.52005,21.421967,18.299713,18.299713,18.299713,18.299713,0.0,0.032084666,0.032084666,0.049585365,250.0,18.300018,0.0,0.0,0.0,428.31253,8.15254e-06,0.0,52.242916,249.98734,11.945729,30.000002,0.10949072,53.275978,252.76472,210.896,0.0,52.242916,0.11375469,0.0,49.471077,8.330017
20452,20667120.0,0.0,21.40097,21.448029,21.399048,21.306976,21.519196,21.420837,18.299744,18.299713,18.299713,18.299713,0.0,0.0320847,0.0320847,0.049585428,250.0,18.300018,0.0,0.0,0.0,428.11856,8.149483e-06,0.0,52.242958,249.98709,12.075717,30.000002,0.109254986,53.093994,252.76614,210.89595,0.0,52.242958,0.113754824,0.0,49.47112,8.330017
20453,20667180.0,0.0,21.399628,21.453827,21.397308,21.30423,21.518372,21.419708,18.299744,18.299713,18.299713,18.299713,0.0,0.032084726,0.032084726,0.049585477,250.0,18.300018,0.0,0.0,0.0,427.9324,8.146551e-06,0.0,52.242977,249.98694,12.20292,30.000002,0.10901802,52.915913,252.7676,210.89594,0.0,52.242977,0.113754936,0.0,49.471138,8.330017
20454,20667240.0,0.0,21.398376,21.45987,21.395569,21.301514,21.517517,21.41858,18.299744,18.299744,18.299744,18.299744,0.0,0.032084752,0.032084752,0.04958552,250.0,18.300018,0.0,0.0,0.0,427.7569,8.143788e-06,0.0,52.24298,249.98685,12.326229,30.000002,0.108781934,52.74328,252.76906,210.89594,0.0,52.24298,0.113755025,0.0,49.47114,8.330017
20455,20667300.0,0.0,21.397125,21.466064,21.39383,21.298798,21.516693,21.41745,18.299744,18.299744,18.299744,18.299744,0.0,0.032084778,0.032084778,0.04958556,250.0,18.300018,0.0,0.0,0.0,427.5798,8.140991e-06,0.0,52.24299,249.9867,12.449978,30.000002,0.10854122,52.570034,252.77052,210.89592,0.0,52.24299,0.113755114,0.0,49.471146,8.330017
20456,20667360.0,0.0,21.395905,21.472504,21.39209,21.296112,21.515839,21.41632,18.299774,18.299744,18.299744,18.299744,0.0,0.0320848,0.0320848,0.049585607,250.0,18.300018,0.0,0.0,0.0,427.41183,8.138333e-06,0.0,52.24298,249.98657,12.571384,30.000002,0.10829951,52.400063,252.772,210.8959,0.0,52.24298,0.11375521,0.0,49.471138,8.330017
20457,20667420.0,0.0,21.394775,21.479095,21.39035,21.293427,21.514984,21.415192,18.299774,18.299774,18.299774,18.299774,0.0,0.03208482,0.03208482,0.04958564,250.0,18.300018,0.0,0.0,0.0,427.25266,8.135821e-06,0.0,52.242966,249.98651,12.690261,30.000002,0.1080584,52.233635,252.77348,210.89592,0.0,52.242966,0.113755286,0.0,49.471123,8.330017
20458,20667480.0,0.0,21.393707,21.4859,21.388641,21.290771,21.51413,21.414093,18.299774,18.299774,18.299774,18.299774,0.0,0.032084838,0.032084838,0.049585674,250.0,18.300018,0.0,0.0,0.0,427.09897,8.1333865e-06,0.0,52.24294,249.98643,12.807743,30.000002,0.10781619,52.069157,252.77498,210.89594,0.0,52.24294,0.11375536,0.0,49.471096,8.330017
20459,20667540.0,0.0,21.39267,21.492859,21.386932,21.288116,21.513275,21.412964,18.299805,18.299774,18.299774,18.299774,0.0,0.032084856,0.032084856,0.049585704,250.0,18.300018,0.0,0.0,0.0,426.95422,8.131099e-06,0.0,52.242905,249.98642,12.922809,30.000002,0.1075754,51.90807,252.77647,210.89595,0.0,52.242905,0.11375541,0.0,49.47106,8.330017
20460,20667600.0,0.0,21.391724,21.5,21.385254,21.285492,21.512451,21.411865,18.299805,18.299805,18.299805,18.299774,0.0,0.032084867,0.032084867,0.049585722,250.0,18.300018,0.0,0.0,0.0,426.82153,8.129002e-06,0.0,52.242863,249.98645,13.034539,30.000002,0.107338265,51.751644,252.77795,210.896,0.0,52.242863,0.11375546,0.0,49.471016,8.330017
20461,20667660.0,0.0,21.388245,21.507477,21.38086,21.279144,21.50882,21.408173,11.946106,16.373688,16.373688,16.603973,0.0,0.032084875,0.032084875,0.04958574,250.0,11.700012,0.0,0.0,0.0,1432.2522,4.2276806e-05,0.0,52.24282,249.9864,13.148178,30.000002,0.10709484,51.592552,252.77945,210.896,0.0,52.24282,0.113755494,0.0,49.470978,8.330017
20462,20667720.0,0.0,21.375977,21.515411,21.367004,21.261261,21.49701,21.396729,11.648285,14.266235,14.266235,14.61319,0.0,0.03208489,0.03208489,0.04958576,250.0,11.700012,0.0,0.0,0.0,1348.2094,3.92428e-05,0.0,52.242775,249.98637,13.259893,30.000002,0.106852785,51.43615,252.78094,210.896,0.0,52.242775,0.11375553,0.0,49.470936,8.330017
20463,20667780.0,0.0,21.357574,21.523834,21.346497,21.23529,21.479828,21.380219,11.649963,13.079285,13.079285,13.402374,0.0,0.032084893,0.032084893,0.049585775,250.0,11.700012,0.0,0.0,0.0,1334.4452,3.8628015e-05,0.0,52.242725,249.98636,13.370986,30.000002,0.10660993,51.280617,252.78244,210.89601,0.0,52.242725,0.11375557,0.0,49.470882,8.330017
20464,20667840.0,0.0,21.336151,21.532562,21.322601,21.20517,21.460083,21.361267,11.673523,12.444092,12.444092,12.700012,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1330.7301,3.847723e-05,0.0,52.242672,249.9865,13.475105,30.000002,0.10638064,51.134853,252.78389,210.89609,0.0,52.242672,0.113755584,0.0,49.47083,8.330017
20465,20667900.0,0.0,21.312317,21.541962,21.295898,21.171448,21.438202,21.340332,11.686462,12.092377,12.092377,12.277252,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1327.6937,3.839939e-05,0.0,52.24262,249.9865,13.5848465,30.000002,0.106137455,50.981216,252.7854,210.89609,0.0,52.24262,0.1137556,0.0,49.47077,8.330017
20466,20667960.0,0.0,21.288635,21.551666,21.269226,21.137787,21.416443,21.319489,11.691711,11.909241,11.909241,12.036743,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,1324.6085,3.8338258e-05,0.0,52.242558,249.98665,13.687756,30.000002,0.10590826,50.837143,252.78685,210.89618,0.0,52.242558,0.113755606,0.0,49.47072,8.330017
20467,20668020.0,0.0,21.264648,21.561737,21.242004,21.103363,21.394287,21.298279,11.693756,11.810608,11.810608,11.895691,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1321.3927,3.82795e-05,0.0,52.242504,249.98671,13.7917385,30.000002,0.10567578,50.691563,252.7883,210.89621,0.0,52.242504,0.1137556,0.0,49.470665,8.330017
20468,20668080.0,0.0,21.2406,21.572205,21.214539,21.068573,21.371979,21.276917,11.694519,11.756622,11.756622,11.811981,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1318.1145,3.8221006e-05,0.0,52.24245,249.98682,13.894802,30.000002,0.105444714,50.54728,252.78975,210.89626,0.0,52.24245,0.113755606,0.0,49.470608,8.330017
20469,20668140.0,0.0,21.216614,21.583008,21.18695,21.03363,21.34961,21.255524,11.694794,11.727875,11.727875,11.763245,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1314.8158,3.81625e-05,0.0,52.242397,249.98697,13.9947195,30.000002,0.1052203,50.40739,252.79118,210.89633,0.0,52.242397,0.1137556,0.0,49.470554,8.330017
20470,20668200.0,0.0,21.192749,21.594177,21.159363,20.998657,21.32724,21.2341,11.694855,11.712799,11.712799,11.735199,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1311.5231,3.8104063e-05,0.0,52.242344,249.98721,14.090888,30.000002,0.10500411,50.27276,252.79257,210.89645,0.0,52.242344,0.113755584,0.0,49.4705,8.330017
20471,20668260.0,0.0,21.17038,21.605652,21.133179,20.965729,21.30603,21.213745,11.694946,11.704651,11.704651,11.718658,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,1308.3682,3.804655e-05,0.0,52.24229,249.9873,14.189304,30.000002,0.10478289,50.134975,252.79395,210.89647,0.0,52.24229,0.11375555,0.0,49.470448,8.330017
20472,20668320.0,0.0,21.148346,21.617432,21.107178,20.932892,21.284851,21.19345,11.695099,11.700134,11.700134,11.708771,0.0,0.032084886,0.032084886,0.049585752,250.0,11.700012,0.0,0.0,0.0,1305.3075,3.7991238e-05,0.0,52.24225,249.98735,14.288471,30.000002,0.104560204,49.99614,252.79535,210.89648,0.0,52.24225,0.113755524,0.0,49.470406,8.330017
20473,20668380.0,0.0,21.126465,21.629517,21.081268,20.900238,21.263763,21.173218,11.695221,11.698029,11.698029,11.703552,0.0,0.032084886,0.032084886,0.049585752,250.0,11.700012,0.0,0.0,0.0,1302.2867,3.7937327e-05,0.0,52.242203,249.9878,14.37565,30.000002,0.10436479,49.874092,252.79665,210.89671,0.0,52.242203,0.113755524,0.0,49.470356,8.330017
20474,20668440.0,0.0,21.105988,21.641663,21.056702,20.868256,21.244781,21.154999,11.695282,12.860565,12.860565,11.700592,0.0,0.032084875,0.032084875,0.049585734,250.0,11.700012,0.0,0.0,0.0,1299.4014,3.7884856e-05,0.0,52.24216,249.9879,14.468058,30.000002,0.10415809,49.74472,252.79796,210.89674,0.0,52.24216,0.11375549,0.0,49.470318,8.330017
20475,20668500.0,0.0,21.087952,21.65445,21.034607,20.841064,21.22644,21.13733,11.695557,12.329895,12.329895,12.837677,0.0,0.03208486,0.03208486,0.04958571,250.0,11.700012,0.0,0.0,0.0,1296.7761,3.783425e-05,0.0,52.242123,249.988,14.562837,30.000002,0.10394678,49.61203,252.79929,210.89676,0.0,52.242123,0.113755435,4.3102946,49.470284,8.330017
20476,20668560.0,0.0,21.07132,21.667267,21.013885,20.816742,21.208221,21.119812,11.695923,12.041565,12.041565,12.812836,0.0,0.032084852,0.032084852,0.049585693,250.0,11.700012,0.0,0.0,0.0,1294.4146,3.778972e-05,0.0,52.242096,249.9881,14.655948,30.000002,0.10374003,49.48167,252.8006,210.89679,0.0,52.242096,0.1137554,4.37356,49.470253,8.330017
20477,20668620.0,0.0,21.054565,21.680328,20.99289,20.792511,21.189362,21.101685,11.696228,11.884979,11.884979,12.804321,0.0,0.032084838,0.032084838,0.049585667,250.0,11.700012,0.0,0.0,0.0,1292.1074,3.774799e-05,0.0,52.24207,249.98814,14.749962,30.000002,0.103532225,49.35005,252.8019,210.89677,0.0,52.24207,0.11375534,4.41205,49.470226,8.330017
20478,20668680.0,0.0,21.03775,21.693573,20.97174,20.768341,21.170166,21.083221,11.69635,11.80014,11.80014,12.801636,0.0,0.032084834,0.032084834,0.04958566,250.0,11.700012,0.0,0.0,0.0,1289.7981,3.7706788e-05,0.0,52.242046,249.9884,14.838411,30.000002,0.10333791,49.226223,252.80316,210.89691,0.0,52.242046,0.11375532,4.4198966,49.470207,8.330017
20479,20668740.0,0.0,21.020996,21.707,20.950562,20.744324,21.150818,21.064606,11.696381,11.752777,11.752777,12.800537,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,1287.4857,3.766547e-05,0.0,52.242027,249.98859,14.92603,30.000002,0.103146315,49.103558,252.80438,210.89697,0.0,52.242027,0.11375526,4.4247704,49.470184,8.330017
20480,20668800.0,0.0,21.004425,21.720581,20.929413,20.720398,21.131409,21.04596,11.696411,11.7265625,11.7265625,12.80014,0.0,0.032084808,0.032084808,0.049585614,250.0,11.700012,0.0,0.0,0.0,1285.1962,3.7624388e-05,0.0,52.242023,249.98875,15.01446,30.000002,0.102954306,48.979755,252.80562,210.89703,0.0,52.242023,0.11375523,4.426174,49.47018,8.330017
20481,20668860.0,0.0,20.988922,21.734344,20.909454,20.69815,21.113037,21.02829,11.696472,11.713837,11.713837,12.800079,0.0,0.0320848,0.0320848,0.049585607,250.0,11.700012,0.0,0.0,0.0,1283.0146,3.758434e-05,0.0,52.242012,249.98914,15.094611,30.000002,0.10278147,48.867546,252.8068,210.89722,0.0,52.242012,0.11375521,4.426303,49.470173,8.330017
20482,20668920.0,0.0,20.973755,21.74823,20.889648,20.676025,21.094696,21.01065,11.696564,11.706543,11.706543,12.800049,0.0,0.03208479,0.03208479,0.04958558,250.0,11.700012,0.0,0.0,0.0,1280.9006,3.7545768e-05,0.0,52.242012,249.98929,15.179771,30.000002,0.102599114,48.74832,252.80795,210.89726,0.0,52.242012,0.11375516,4.426048,49.470173,8.330017
20483,20668980.0,0.0,20.95871,21.762207,20.869934,20.654022,21.076416,20.993042,11.696655,11.702423,11.702423,12.800018,0.0,0.032084774,0.032084774,0.049585555,250.0,11.700012,0.0,0.0,0.0,1278.8184,3.7508118e-05,0.0,52.242016,249.98946,15.26344,30.000002,0.102421366,48.631184,252.8091,210.89731,0.0,52.242016,0.1137551,4.425761,49.470177,8.330017
20484,20669040.0,0.0,20.943909,21.776276,20.850311,20.632141,21.058197,20.975494,11.696716,11.700134,11.700134,12.800018,0.0,0.032084763,0.032084763,0.049585532,250.0,11.700012,0.0,0.0,0.0,1276.7671,3.747106e-05,0.0,52.242035,249.98961,15.347166,30.000002,0.10224511,48.513966,252.81024,210.89735,0.0,52.242035,0.11375505,4.4255385,49.470192,8.330017
20485,20669100.0,0.0,20.930481,21.790466,20.832153,20.610321,21.042786,20.960632,11.696808,12.671295,12.671295,12.800018,0.0,0.032084744,0.032084744,0.049585503,250.0,11.700012,0.0,0.0,0.0,1274.836,3.7434675e-05,0.0,52.242054,249.98973,15.431222,30.000002,0.10206958,48.39629,252.81136,210.89738,0.0,52.242054,0.11375499,4.425275,49.470215,8.330017
20486,20669160.0,0.0,20.91806,21.804688,20.815033,20.589905,21.028015,20.94635,11.6970215,12.228027,12.228027,12.800018,0.0,0.03208473,0.03208473,0.049585477,250.0,11.700012,0.0,0.0,0.0,1273.0801,3.740147e-05,0.0,52.24208,249.98988,15.514274,30.000002,0.1018979,48.280014,252.81247,210.89743,0.0,52.24208,0.113754936,4.4244547,49.47024,8.330017
20487,20669220.0,0.0,20.905212,21.81894,20.797394,20.56958,21.012115,20.93106,11.697174,11.994385,11.994385,12.800018,0.0,0.032084722,0.032084722,0.049585465,250.0,11.700012,0.0,0.0,0.0,1271.3247,3.7369995e-05,0.0,52.24211,249.99014,15.592904,30.000002,0.101736985,48.169933,252.81354,210.89755,0.0,52.24211,0.11375491,4.4238014,49.470272,8.330017
20488,20669280.0,0.0,20.892273,21.833252,20.77951,20.549377,20.995728,20.915283,11.697205,11.8591,11.8591,12.800018,0.0,0.032084707,0.032084707,0.04958544,250.0,11.700012,0.0,0.0,0.0,1269.5515,3.733834e-05,0.0,52.242153,249.99033,15.673815,30.000002,0.10157308,48.05666,252.8146,210.89761,0.0,52.242153,0.11375486,4.4235907,49.470314,8.330017
20489,20669340.0,0.0,20.879333,21.847534,20.761536,20.529266,20.979065,20.899231,11.697205,11.784882,11.784882,12.800018,0.0,0.032084685,0.032084685,0.04958539,250.0,11.700012,0.0,0.0,0.0,1267.7677,3.73064e-05,0.0,52.242203,249.99037,15.757558,30.000002,0.10140529,47.939415,252.81566,210.89758,0.0,52.242203,0.113754764,4.4235964,49.470364,8.330017
20490,20669400.0,0.0,20.866364,21.861847,20.74353,20.509247,20.96228,20.883057,11.697205,11.7439575,11.7439575,12.800018,0.0,0.032084674,0.032084674,0.049585376,250.0,11.700012,0.0,0.0,0.0,1265.983,3.7274356e-05,0.0,52.242256,249.99055,15.836965,30.000002,0.10124808,47.828247,252.8167,210.89766,0.0,52.242256,0.11375473,4.42363,49.470417,8.330017
20491,20669460.0,0.0,20.854156,21.876099,20.72641,20.490509,20.946259,20.867645,11.697235,11.724152,11.724152,12.800018,0.0,0.03208467,0.03208467,0.04958537,250.0,11.700012,0.0,0.0,0.0,1264.2666,3.7242793e-05,0.0,52.242313,249.99089,15.909762,30.000002,0.10110564,47.726334,252.81767,210.89781,0.0,52.242313,0.113754705,4.423552,49.470474,8.330017
20492,20669520.0,0.0,20.842163,21.89032,20.709412,20.471863,20.930237,20.852234,11.697296,11.713165,11.713165,12.800018,0.0,0.03208465,0.03208465,0.04958534,250.0,11.700012,0.0,0.0,0.0,1262.6001,3.721229e-05,0.0,52.242382,249.99106,15.986898,30.000002,0.100956395,47.61834,252.81865,210.89786,0.0,52.242382,0.11375465,4.4233174,49.47054,8.330017
20493,20669580.0,0.0,20.830353,21.90448,20.692474,20.453278,20.914246,20.836823,11.697357,11.706238,11.706238,12.800018,0.0,0.03208463,0.03208463,0.049585298,250.0,11.700012,0.0,0.0,0.0,1260.9602,3.7182373e-05,0.0,52.24246,249.99112,16.067686,30.000002,0.100802094,47.505238,252.81963,210.89784,0.0,52.24246,0.113754556,4.423081,49.47062,8.330017
20494,20669640.0,0.0,20.818481,21.91858,20.675598,20.434814,20.898285,20.821472,11.697388,11.702484,11.702484,12.800018,0.0,0.032084625,0.032084625,0.04958529,250.0,11.700012,0.0,0.0,0.0,1259.3247,3.715284e-05,0.0,52.242535,249.9914,16.13948,30.000002,0.1006667,47.404728,252.82056,210.89798,0.0,52.242535,0.11375454,4.4229164,49.4707,8.330017
20495,20669700.0,0.0,20.806793,21.932556,20.658813,20.416504,20.882416,20.806213,11.697418,11.880554,11.880554,12.800018,0.0,0.032084614,0.032084614,0.049585268,250.0,11.700012,0.0,0.0,0.0,1257.7087,3.7123562e-05,48.380474,52.242626,249.99156,16.213938,30.000002,0.10052813,47.300484,252.82147,210.89803,48.380474,52.242626,0.11375449,4.4228206,49.470787,8.330017
20496,20669760.0,0.0,20.797577,21.946442,20.644745,20.399261,20.87085,20.795074,11.69754,12.516022,12.516022,12.800018,0.0,0.03208459,0.03208459,0.049585227,250.0,11.700012,0.0,0.0,0.0,1256.321,3.7095764e-05,0.0,52.24272,249.9917,16.290514,30.000002,0.100387536,47.19328,252.82237,210.89804,0.0,52.24272,0.11375441,4.422427,49.470882,8.330017
20497,20669820.0,0.0,20.787872,21.960175,20.630127,20.382141,20.857819,20.782532,11.697754,12.144043,12.144043,12.800018,0.0,0.032084577,0.032084577,0.049585197,250.0,11.700012,0.0,0.0,0.0,1254.9895,3.707118e-05,0.0,52.24282,249.99185,16.365675,30.000002,0.10025156,47.08806,252.82327,210.89809,0.0,52.24282,0.11375434,4.4215436,49.470985,8.330017
20498,20669880.0,0.0,20.777771,21.973755,20.61502,20.365112,20.843903,20.769165,11.697845,11.941406,11.941406,12.800018,0.0,0.03208456,0.03208456,0.049585175,250.0,11.700012,0.0,0.0,0.0,1253.6177,3.7046837e-05,0.0,52.242935,249.99202,16.439272,30.000002,0.100120366,46.98502,252.82414,210.89815,0.0,52.242935,0.113754295,4.421185,49.4711,8.330017
20499,20669940.0,0.0,20.767487,21.987213,20.5997,20.348175,20.829529,20.755371,11.697815,11.831848,11.831848,12.800018,0.0,0.03208454,0.03208454,0.04958514,250.0,11.700012,0.0,0.0,0.0,1252.2134,3.7021808e-05,0.0,52.243053,249.99214,16.514698,30.000002,0.09998784,46.87942,252.825,210.89816,0.0,52.243053,0.11375422,4.421239,49.47122,8.330017
20500,20670000.0,0.0,20.75708,22.000458,20.584259,20.33133,20.81491,20.741333,11.697784,11.77066,11.77066,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1250.7831,3.6996233e-05,0.0,52.24318,249.99236,16.586239,30.000002,0.09986429,46.779266,252.82584,210.89824,0.0,52.24318,0.11375417,4.421383,49.47134,8.330017
20501,20670060.0,0.0,20.747284,22.013489,20.56955,20.31546,20.800842,20.727875,11.697784,11.737427,11.737427,12.800018,0.0,0.032084513,0.032084513,0.049585093,250.0,11.700012,0.0,0.0,0.0,1249.4047,3.697069e-05,0.0,52.24331,249.99254,16.657581,30.000002,0.09974293,46.679386,252.82664,210.8983,0.0,52.24331,0.113754116,4.4214344,49.471474,8.330017
20502,20670120.0,0.0,20.73761,22.026306,20.554901,20.299713,20.786743,20.714386,11.697815,11.719025,11.719025,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1248.0623,3.694603e-05,0.0,52.243454,249.99265,16.730364,30.000002,0.099620014,46.57749,252.82745,210.89833,0.0,52.243454,0.11375407,4.421257,49.47162,8.330017
20503,20670180.0,0.0,20.727875,22.03891,20.540283,20.284058,20.772644,20.700897,11.697876,11.710083,11.710083,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1246.7218,3.6921778e-05,0.0,52.24359,249.99281,16.79669,30.000002,0.099507324,46.484634,252.82823,210.89842,0.0,52.24359,0.11375408,4.421112,49.471752,8.330017
20504,20670240.0,0.0,20.718292,22.051239,20.525726,20.268494,20.758575,20.687439,11.697876,11.705109,11.705109,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1245.3951,3.6897647e-05,0.0,52.243732,249.99286,16.86612,30.000002,0.09938857,46.387436,252.82901,210.89844,0.0,52.243732,0.11375407,4.421037,49.4719,8.330017
20505,20670300.0,0.0,20.708862,22.063324,20.51123,20.25299,20.744537,20.67398,11.6979065,11.701874,11.701874,12.800018,0.0,0.032084484,0.032084484,0.04958503,250.0,11.700012,0.0,0.0,0.0,1244.0883,3.6873746e-05,0.0,52.24389,249.99277,16.940556,30.000002,0.09926033,46.283222,252.8298,210.89836,0.0,52.24389,0.113754,4.420956,49.472054,8.330017
20506,20670360.0,0.0,20.700287,22.075104,20.497955,20.238373,20.73233,20.662354,11.697937,12.947784,12.947784,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1242.8513,3.6850317e-05,0.0,52.244026,249.99292,17.003538,30.000002,0.099151224,46.19505,252.83058,210.89847,0.0,52.244026,0.11375406,4.42083,49.47219,8.330017
20507,20670420.0,0.0,20.693054,22.086578,20.486023,20.223816,20.722107,20.652588,11.69812,12.389099,12.389099,12.800018,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,1241.7994,3.6829337e-05,0.0,52.244175,249.99292,17.071243,30.000002,0.09903315,46.100258,252.83136,210.89847,0.0,52.244175,0.11375406,4.4202228,49.47234,8.330017
20508,20670480.0,0.0,20.68515,22.097717,20.473358,20.20935,20.71051,20.64148,11.698242,12.076263,12.076263,12.800018,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,1240.735,3.6810186e-05,0.0,52.244316,249.99292,17.138868,30.000002,0.098914474,46.005585,252.83214,210.89847,0.0,52.244316,0.11375406,4.419582,49.472485,8.330017
20509,20670540.0,0.0,20.67688,22.10852,20.460297,20.194946,20.698181,20.6297,11.698273,11.9039,11.9039,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1239.6166,3.6790432e-05,0.0,52.24446,249.99294,17.20454,30.000002,0.09879851,45.913643,252.8329,210.89848,0.0,52.24446,0.11375407,4.419508,49.472626,8.330017
20510,20670600.0,0.0,20.668488,22.118988,20.447052,20.180634,20.685455,20.617584,11.698242,11.808319,11.808319,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1238.4703,3.676996e-05,0.0,52.244602,249.99294,17.270607,30.000002,0.09868116,45.82115,252.83368,210.89848,0.0,52.244602,0.11375408,4.419654,49.47277,8.330017
20511,20670660.0,0.0,20.6604,22.129059,20.434265,20.167114,20.673004,20.605774,11.698212,11.758118,11.758118,12.800018,0.0,0.03208451,0.03208451,0.049585085,250.0,11.700012,0.0,0.0,0.0,1237.3391,3.6749185e-05,0.0,52.24474,249.993,17.333323,30.000002,0.098569095,45.73335,252.83444,210.89853,0.0,52.24474,0.11375411,4.419793,49.472904,8.330017
20512,20670720.0,0.0,20.652374,22.138733,20.421509,20.153656,20.660492,20.593872,11.698212,11.730804,11.730804,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,1236.2277,3.6728823e-05,0.0,52.244877,249.99303,17.396412,30.000002,0.09845571,45.645023,252.8352,210.89856,0.0,52.244877,0.113754116,4.4197483,49.47304,8.330017
20513,20670780.0,0.0,20.644348,22.14801,20.408783,20.140259,20.64795,20.58194,11.698242,11.715668,11.715668,12.800018,0.0,0.03208452,0.03208452,0.049585097,250.0,11.700012,0.0,0.0,0.0,1235.1243,3.670872e-05,0.0,52.24502,249.99303,17.460077,30.000002,0.09834064,45.555893,252.83598,210.89857,0.0,52.24502,0.113754146,4.4196734,49.473183,8.330017
20514,20670840.0,0.0,20.636322,22.15686,20.396088,20.126953,20.635406,20.570038,11.698242,11.707581,11.707581,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1234.0176,3.6688645e-05,0.0,52.24515,249.99307,17.521769,30.000002,0.09822851,45.46952,252.83675,210.8986,0.0,52.24515,0.11375417,4.4196424,49.473316,8.330017
20515,20670900.0,0.0,20.628174,22.165283,20.383423,20.113739,20.622864,20.558136,11.698242,11.703613,11.703613,12.800018,0.0,0.03208454,0.03208454,0.049585134,250.0,11.700012,0.0,0.0,0.0,1232.8994,3.6668433e-05,0.0,52.245277,249.99321,17.578728,30.000002,0.09812445,45.389782,252.83748,210.8987,0.0,52.245277,0.11375422,4.4196715,49.473442,8.330017
20516,20670960.0,0.0,20.620575,22.173218,20.371338,20.101196,20.61087,20.546814,11.698273,11.701355,11.701355,12.800018,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,1231.8325,3.6648536e-05,0.0,52.245407,249.99324,17.638626,30.000002,0.098014414,45.305927,252.83821,210.89873,0.0,52.245407,0.11375422,4.419625,49.473568,8.330017
20517,20671020.0,0.0,20.614014,22.180664,20.360474,20.088776,20.601166,20.537628,11.698303,12.768707,12.768707,12.800018,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,1230.859,3.6629444e-05,0.0,52.245533,249.99327,17.697718,30.000002,0.0979053,45.223198,252.83896,210.89874,0.0,52.245533,0.11375423,4.419454,49.473698,8.330017
20518,20671080.0,0.0,20.607788,22.187653,20.350037,20.076355,20.591919,20.5289,11.698456,12.283234,12.283234,12.800018,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,1229.9916,3.6612684e-05,0.0,52.245667,249.99326,17.75784,30.000002,0.09779368,45.139023,252.83969,210.89874,0.0,52.245667,0.11375423,4.4188304,49.473824,8.330017
20519,20671140.0,0.0,20.60086,22.194092,20.338928,20.064026,20.58142,20.518982,11.698547,12.027008,12.027008,12.800018,0.0,0.032084554,0.032084554,0.04958516,250.0,11.700012,0.0,0.0,0.0,1229.0693,3.6596466e-05,0.0,52.245785,249.99333,17.81402,30.000002,0.09768888,45.060368,252.84042,210.8988,0.0,52.245785,0.113754265,4.418502,49.473946,8.330017
20520,20671200.0,0.0,20.59378,22.200012,20.327545,20.051758,20.570374,20.508514,11.698517,11.878601,11.878601,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1228.1073,3.657941e-05,0.0,52.245914,249.9933,17.8743,30.000002,0.09757582,44.97598,252.84117,210.89876,0.0,52.245914,0.11375424,4.4185677,49.474075,8.330017
20521,20671260.0,0.0,20.586578,22.204437,20.316406,20.04007,20.559387,20.498169,11.698486,11.796997,11.796997,12.800018,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,1227.123,3.6561705e-05,0.0,52.246033,249.99338,17.929243,30.000002,0.0974723,44.899063,252.84189,210.89883,0.0,52.246033,0.11375428,4.418757,49.474194,8.330017
20522,20671320.0,0.0,20.579102,22.206543,20.305237,20.028412,20.548248,20.48767,11.698456,11.752411,11.752411,12.800018,0.0,0.032084566,0.032084566,0.04958518,250.0,11.700012,0.0,0.0,0.0,1226.1084,3.6543643e-05,0.0,52.246155,249.99341,17.985003,30.000002,0.097366735,44.820995,252.8426,210.89886,0.0,52.246155,0.1137543,4.418906,49.474316,8.330017
20523,20671380.0,0.0,20.571259,22.20642,20.294037,20.016846,20.537018,20.477081,11.698395,11.727997,11.727997,12.799988,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,1225.0486,3.6524867e-05,0.0,52.246273,249.99345,18.04,30.000002,0.09726211,44.744,252.84332,210.8989,0.0,52.246273,0.11375433,4.419128,49.474434,8.330017
20524,20671440.0,0.0,20.563171,22.204132,20.282837,20.00534,20.525787,20.466461,11.698334,11.714478,11.714478,12.799988,0.0,0.032084573,0.032084573,0.049585186,250.0,11.700012,0.0,0.0,0.0,1223.9458,3.650526e-05,0.0,52.246387,249.99348,18.094765,30.000002,0.09715743,44.66733,252.84404,210.89891,0.0,52.246387,0.11375433,4.4193997,49.47455,8.330017
20525,20671500.0,0.0,20.55481,22.199768,20.271698,19.993866,20.514526,20.455872,11.698273,11.70697,11.70697,12.799988,0.0,0.032084577,0.032084577,0.049585193,250.0,11.700012,0.0,0.0,0.0,1222.809,3.648495e-05,0.0,52.246506,249.9935,18.14953,30.000002,0.09705228,44.590656,252.84476,210.89893,0.0,52.246506,0.11375434,4.4196587,49.47467,8.330017
20526,20671560.0,0.0,20.546356,22.19345,20.260986,19.98294,20.503723,20.44571,11.698212,11.703278,11.703278,12.799988,0.0,0.032084588,0.032084588,0.04958522,250.0,11.700012,0.0,0.0,0.0,1221.6489,3.6464e-05,0.0,52.246613,249.99364,18.198954,30.000002,0.096957,44.521465,252.84544,210.89903,0.0,52.246613,0.11375439,4.4198785,49.474777,8.330017
20527,20671620.0,0.0,20.537811,22.185242,20.250336,19.972046,20.49292,20.435577,11.698181,11.701111,11.701111,12.799988,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1220.4763,3.644278e-05,0.0,52.246727,249.99368,18.25104,30.000002,0.09685612,44.448547,252.84613,210.89905,0.0,52.246727,0.11375441,4.420027,49.474884,8.330017
20528,20671680.0,0.0,20.530426,22.175262,20.241333,19.961212,20.485321,20.428436,11.698181,12.60144,12.60144,12.800018,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1219.398,3.6421774e-05,0.0,52.246834,249.99371,18.303066,30.000002,0.09675492,44.37571,252.84682,210.89906,0.0,52.246834,0.11375441,4.4200478,49.474995,8.330017
20529,20671740.0,0.0,20.522522,22.163574,20.232056,19.95044,20.476837,20.420471,11.698273,12.191742,12.191742,12.800018,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1218.3325,3.6402478e-05,0.0,52.246944,249.99371,18.355133,30.000002,0.0966532,44.302814,252.84752,210.89908,0.0,52.246944,0.11375441,4.4196615,49.475105,8.330017
20530,20671800.0,0.0,20.513855,22.15033,20.222229,19.939728,20.467377,20.41156,11.698242,11.966705,11.966705,12.800018,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,1217.1799,3.638239e-05,0.0,52.247055,249.99376,18.405796,30.000002,0.09655383,44.231884,252.8482,210.8991,0.0,52.247055,0.113754414,4.4197073,49.475212,8.330017
20531,20671860.0,0.0,20.505005,22.13556,20.212433,19.929443,20.457672,20.402496,11.698181,11.843994,11.843994,12.799988,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,1215.9736,3.63609e-05,0.0,52.247154,249.99377,18.456196,30.000002,0.09645455,44.161327,252.84888,210.89911,0.0,52.247154,0.11375443,4.4200606,49.47532,8.330017
20532,20671920.0,0.0,20.49582,22.119354,20.202545,19.91922,20.447723,20.393188,11.69809,11.776123,11.776123,12.799988,0.0,0.032084603,0.032084603,0.049585246,250.0,11.700012,0.0,0.0,0.0,1214.7272,3.6338588e-05,0.0,52.24726,249.99382,18.50544,30.000002,0.09635718,44.092384,252.84956,210.89915,0.0,52.24726,0.11375445,4.4203806,49.47542,8.330017
20533,20671980.0,0.0,20.486298,22.101868,20.192596,19.909058,20.437622,20.383698,11.698029,11.74054,11.74054,12.799988,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,1213.4316,3.6315447e-05,0.0,52.247364,249.9939,18.552803,30.000002,0.09626316,44.026077,252.85022,210.8992,0.0,52.247364,0.11375448,4.4206834,49.475525,8.330017
20534,20672040.0,0.0,20.476654,22.08313,20.182648,19.898956,20.42746,20.374207,11.697968,11.720764,11.720764,12.799988,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1212.1107,3.6291593e-05,0.0,52.247463,249.99393,18.60157,30.000002,0.09616597,43.9578,252.85089,210.89922,0.0,52.247463,0.11375449,4.4209576,49.475624,8.330017
20535,20672100.0,0.0,20.466736,22.063263,20.172699,19.888885,20.417297,20.364655,11.6979065,11.710144,11.710144,12.799988,0.0,0.032084618,0.032084618,0.049585268,250.0,11.700012,0.0,0.0,0.0,1210.7583,3.6267185e-05,0.0,52.247566,249.99397,18.648743,30.000002,0.0960716,43.89176,252.85155,210.89926,0.0,52.247566,0.1137545,4.4211826,49.475727,8.330017
20536,20672160.0,0.0,20.456848,22.042358,20.163116,19.879242,20.40747,20.355469,11.697876,11.704926,11.704926,12.799988,0.0,0.032084633,0.032084633,0.04958529,250.0,11.700012,0.0,0.0,0.0,1209.393,3.6242272e-05,0.0,52.24766,249.99411,18.692047,30.000002,0.09598468,43.831135,252.85219,210.89935,0.0,52.24766,0.113754556,4.421363,49.47582,8.330017
20537,20672220.0,0.0,20.446869,22.020508,20.153564,19.86966,20.397644,20.346313,11.697845,11.7022705,11.7022705,12.800018,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,1208.0225,3.6217192e-05,0.0,52.24775,249.99416,18.737612,30.000002,0.09589288,43.767345,252.85283,210.89938,0.0,52.24775,0.113754556,4.4214582,49.47591,8.330017
20538,20672280.0,0.0,20.43692,21.997803,20.144226,19.860107,20.388336,20.337616,11.697815,12.718903,12.718903,12.800018,0.0,0.03208463,0.03208463,0.049585287,250.0,11.700012,0.0,0.0,0.0,1206.643,3.619195e-05,9.312797,52.247845,249.99417,18.783146,30.000002,0.09580078,43.703594,252.85345,210.89938,9.312797,52.247845,0.11375454,4.4215393,49.476006,8.330017
20539,20672340.0,0.0,20.428375,21.974335,20.136658,19.850616,20.381989,20.331726,11.697876,12.449524,12.449524,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1205.4097,3.6167716e-05,0.0,52.24794,249.99422,18.828165,30.000002,0.09570945,43.640568,252.8541,210.89941,0.0,52.24794,0.11375456,4.421359,49.476097,8.330017
20540,20672400.0,0.0,20.418915,21.950195,20.128265,19.841156,20.374115,20.324371,11.697968,12.11203,12.11203,12.800018,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,1204.139,3.6144796e-05,0.0,52.24803,249.99428,18.871775,30.000002,0.09562068,43.579517,252.85472,210.89946,0.0,52.24803,0.11375459,4.4209986,49.476192,8.330017
20541,20672460.0,0.0,20.409302,21.925476,20.119751,19.832062,20.365692,20.316559,11.697937,11.92276,11.92276,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1202.8247,3.612109e-05,0.0,52.248127,249.99425,18.917728,30.000002,0.09552675,43.51518,252.85536,210.89943,0.0,52.248127,0.11375456,4.4210486,49.476284,8.330017
20542,20672520.0,0.0,20.399261,21.900269,20.110962,19.822998,20.356842,20.30832,11.697876,11.820221,11.820221,12.800018,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,1201.4623,3.6096575e-05,0.0,52.248215,249.99432,18.959894,30.000002,0.09544033,43.456146,252.85597,210.89949,0.0,52.248215,0.11375459,4.421267,49.47637,8.330017
20543,20672580.0,0.0,20.3891,21.874664,20.102112,19.813995,20.347748,20.299866,11.697845,11.763367,11.763367,12.799988,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,1200.073,3.6071353e-05,0.0,52.248306,249.99435,19.003275,30.000002,0.09535111,43.395416,252.8566,210.8995,0.0,52.248306,0.1137546,4.4215083,49.476467,8.330017
20544,20672640.0,0.0,20.378784,21.848785,20.0932,19.805054,20.338562,20.29129,11.697784,11.73288,11.73288,12.799988,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,1198.6586,3.60456e-05,0.0,52.248394,249.9944,19.045204,30.000002,0.0952646,43.33671,252.85721,210.89954,0.0,52.248394,0.11375463,4.4217205,49.47655,8.330017
20545,20672700.0,0.0,20.368347,21.822693,20.08429,19.796143,20.329315,20.282684,11.697754,11.716858,11.716858,12.799988,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,1197.2242,3.601939e-05,0.0,52.248478,249.99449,19.085611,30.000002,0.09518097,43.280144,252.8578,210.8996,0.0,52.248478,0.11375464,4.421903,49.476635,8.330017
20546,20672760.0,0.0,20.358124,21.796478,20.075623,19.787567,20.320312,20.274353,11.697723,11.70813,11.70813,12.800018,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,1195.805,3.599305e-05,0.0,52.24856,249.9945,19.12699,30.000002,0.09509506,43.222218,252.85841,210.89961,0.0,52.24856,0.11375464,4.4220033,49.47672,8.330017
20547,20672820.0,0.0,20.34793,21.770233,20.067017,19.779022,20.31134,20.265991,11.697723,11.7031555,11.7031555,12.800018,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1194.3975,3.5966958e-05,0.0,52.248646,249.99454,19.168339,30.000002,0.095008954,43.164326,252.85901,210.89963,0.0,52.248646,0.11375465,4.4219894,49.476807,8.330017
20548,20672880.0,0.0,20.337585,21.74408,20.058441,19.770538,20.302368,20.25769,11.697723,11.700836,11.700836,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1192.9773,3.59409e-05,0.0,52.248722,249.99469,19.204569,30.000002,0.094933316,43.1136,252.85959,210.89973,0.0,52.248722,0.113754705,4.4219728,49.476883,8.330017
20549,20672940.0,0.0,20.328064,21.718079,20.05075,19.762085,20.295197,20.251038,11.697723,12.859161,12.859161,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1191.6123,3.5914833e-05,0.0,52.2488,249.99474,19.243677,30.000002,0.0948514,43.058853,252.86015,210.89975,0.0,52.2488,0.113754705,4.421977,49.47696,8.330017
20550,20673000.0,0.0,20.319244,21.692352,20.043884,19.753693,20.289185,20.245514,11.697845,12.333801,12.333801,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1190.3721,3.5890716e-05,0.0,52.248882,249.99475,19.283045,30.000002,0.0947687,43.00374,252.86073,210.89977,0.0,52.248882,0.113754705,4.421536,49.47704,8.330017
20551,20673060.0,0.0,20.31009,21.666962,20.036621,19.74585,20.282074,20.239014,11.697937,12.052521,12.052521,12.800018,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1189.1227,3.5867717e-05,0.0,52.248962,249.99483,19.320288,30.000002,0.09469027,42.951595,252.8613,210.89981,0.0,52.248962,0.11375473,4.4211354,49.47712,8.330017
20552,20673120.0,0.0,20.300781,21.641998,20.029022,19.738007,20.274292,20.231903,11.697968,11.894165,11.894165,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1187.8481,3.584439e-05,0.0,52.24904,249.9948,19.360119,30.000002,0.09460612,42.895832,252.86188,210.89978,0.0,52.24904,0.113754705,4.421063,49.477196,8.330017
20553,20673180.0,0.0,20.29132,21.617615,20.02124,19.730255,20.266174,20.224457,11.697937,11.803253,11.803253,12.800018,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1186.5541,3.582068e-05,0.0,52.249115,249.99484,19.397554,30.000002,0.094526835,42.843422,252.86244,210.89983,0.0,52.249115,0.11375473,4.4211297,49.477272,8.330017
