,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20554,20673240.0,0.0,20.2818,21.593811,20.013367,19.722504,20.257843,20.216827,11.6979065,11.7552185,11.7552185,12.800018,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,1185.2449,3.5796595e-05,0.0,52.249187,249.99492,19.433409,30.000002,0.0944507,42.79323,252.86299,210.89987,0.0,52.249187,0.11375474,4.4212523,49.477345,8.330017
20555,20673300.0,0.0,20.2724,21.57077,20.005463,19.714813,20.24942,20.209106,11.6979065,11.728577,11.728577,12.800018,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1183.9458,3.5772446e-05,0.0,52.249264,249.99495,19.47038,30.000002,0.094371974,42.74147,252.86356,210.89989,0.0,52.249264,0.11375475,4.421318,49.47742,8.330017
20556,20673360.0,0.0,20.263336,21.548523,19.997894,19.707611,20.24115,20.20163,11.6979065,11.7146,11.7146,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1182.6755,3.5748522e-05,0.0,52.249336,249.99503,19.505295,30.000002,0.09429745,42.692585,252.86409,210.89993,0.0,52.249336,0.113754764,4.4212923,49.47749,8.330017
20557,20673420.0,0.0,20.254425,21.527191,19.990326,19.70047,20.23291,20.194153,11.697968,11.70697,11.70697,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1181.4387,3.5725214e-05,0.0,52.24941,249.99504,19.541058,30.000002,0.09422089,42.642517,252.86464,210.89995,0.0,52.24941,0.113754764,4.421145,49.477562,8.330017
20558,20673480.0,0.0,20.245728,21.506836,19.982788,19.69336,20.22467,20.186676,11.697998,11.702698,11.702698,12.800018,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1180.2297,3.570247e-05,0.0,52.24948,249.99507,19.576792,30.000002,0.09414424,42.59249,252.86517,210.89996,0.0,52.24948,0.11375478,4.4209666,49.47764,8.330017
20559,20673540.0,0.0,20.237213,21.48761,19.97528,19.68628,20.21643,20.17923,11.698029,11.700287,11.700287,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1179.0466,3.5680205e-05,0.0,52.24955,249.99506,19.613024,30.000002,0.09406629,42.541767,252.86572,210.89996,0.0,52.24955,0.11375478,4.420798,49.477707,8.330017
20560,20673600.0,0.0,20.229889,21.469543,19.969208,19.67923,20.210968,20.174408,11.69809,12.680756,12.680756,12.800018,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1177.9639,3.565858e-05,0.0,52.249615,249.99527,19.642519,30.000002,0.09400274,42.500477,252.86623,210.9001,0.0,52.249615,0.113754824,4.420612,49.47777,8.330017
20561,20673660.0,0.0,20.223175,21.452759,19.96347,19.672699,20.205444,20.169586,11.698273,12.233673,12.233673,12.800018,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1177.0139,3.56397e-05,0.0,52.249683,249.99529,19.676344,30.000002,0.09392965,42.453117,252.86674,210.90012,0.0,52.249683,0.113754824,4.4199142,49.477837,8.330017
20562,20673720.0,0.0,20.216156,21.437347,19.957123,19.66623,20.198792,20.163696,11.698395,11.998169,11.998169,12.800018,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1176.058,3.562203e-05,0.0,52.24975,249.99536,19.708208,30.000002,0.09386065,42.40851,252.86725,210.90016,0.0,52.24975,0.11375485,4.419416,49.4779,8.330017
20563,20673780.0,0.0,20.209198,21.4234,19.9505,19.65976,20.19162,20.157318,11.698425,11.861145,11.861145,12.800018,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1175.0992,3.5604204e-05,0.0,52.249813,249.99533,19.742813,30.000002,0.09378551,42.36006,252.86777,210.90013,0.0,52.249813,0.113754824,4.41926,49.477966,8.330017
20564,20673840.0,0.0,20.202301,21.41101,19.943695,19.65332,20.184113,20.150635,11.698456,11.785461,11.785461,12.800018,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1174.1475,3.558641e-05,0.0,52.249878,249.99538,19.774956,30.000002,0.09371559,42.315063,252.86827,210.90016,0.0,52.249878,0.11375485,4.4192085,49.478035,8.330017
20565,20673900.0,0.0,20.195618,21.400269,19.936829,19.646942,20.176453,20.143768,11.698456,11.745239,11.745239,12.800018,0.0,0.03208471,0.03208471,0.049585428,250.0,11.700012,0.0,0.0,0.0,1173.2168,3.556885e-05,0.0,52.249943,249.99542,19.806982,30.000002,0.09364576,42.270226,252.86877,210.90019,0.0,52.249943,0.11375485,4.419149,49.4781,8.330017
20566,20673960.0,0.0,20.189423,21.391266,19.930237,19.641083,20.168884,20.137115,11.698517,11.723907,11.723907,12.800018,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1172.3362,3.5551824e-05,0.0,52.250004,249.9955,19.837164,30.000002,0.093579814,42.22797,252.86926,210.90024,0.0,52.250004,0.11375486,4.4190125,49.478157,8.330017
20567,20674020.0,0.0,20.183624,21.384094,19.923645,19.635223,20.161316,20.130402,11.698578,11.712036,11.712036,12.800018,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1171.5151,3.5535853e-05,0.0,52.250065,249.99551,19.868874,30.000002,0.09351038,42.183575,252.86975,210.90025,0.0,52.250065,0.113754876,4.418733,49.47822,8.330017
20568,20674080.0,0.0,20.178192,21.378845,19.917084,19.629425,20.153717,20.123718,11.698669,11.705292,11.705292,12.800018,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,1170.7455,3.5520912e-05,0.0,52.25013,249.9955,19.901245,30.000002,0.09343933,42.138256,252.87025,210.90024,0.0,52.25013,0.11375486,4.418405,49.478283,8.330017
20569,20674140.0,0.0,20.172943,21.37561,19.910553,19.623627,20.146149,20.117004,11.69873,11.702515,11.702515,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1170.0137,3.550691e-05,0.0,52.250183,249.9957,19.926878,30.000002,0.09338302,42.10237,252.87071,210.90038,0.0,52.250183,0.11375493,4.4181066,49.478336,8.330017
20570,20674200.0,0.0,20.168243,21.374512,19.904022,19.61789,20.13861,20.110352,11.6987915,11.788605,11.788605,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1169.3457,3.5493937e-05,52.231777,52.250237,249.99574,19.956085,30.000002,0.09331868,42.06148,252.87117,210.90039,52.231777,52.250237,0.11375493,4.4178357,49.478394,8.330017
20571,20674260.0,0.0,20.16568,21.37561,19.89972,19.61264,20.134796,20.1073,11.698944,12.528076,12.528076,12.800018,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1168.8801,3.54825e-05,0.0,52.250298,249.99576,19.985909,30.000002,0.09325284,42.01973,252.87164,210.90039,0.0,52.250298,0.11375491,4.4173107,49.47845,8.330017
20572,20674320.0,0.0,20.163055,21.378998,19.894745,19.607422,20.129547,20.102905,11.699188,12.151276,12.151276,12.800018,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1168.5052,3.5474543e-05,0.0,52.250355,249.99577,20.015135,30.000002,0.093188204,41.978813,252.8721,210.9004,0.0,52.250355,0.11375491,4.4163218,49.478508,8.330017
20573,20674380.0,0.0,20.16043,21.384796,19.889282,19.602234,20.123383,20.097595,11.699341,11.946014,11.946014,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1168.1443,3.546764e-05,0.0,52.25041,249.99582,20.043499,30.000002,0.093125366,41.939102,252.87256,210.90044,0.0,52.25041,0.11375493,4.4157414,49.478565,8.330017
20574,20674440.0,0.0,20.15805,21.393066,19.883514,19.597076,20.11673,20.091827,11.699402,11.8350525,11.8350525,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1167.8069,3.5461035e-05,0.0,52.25047,249.99583,20.072596,30.000002,0.09306077,41.898365,252.87303,210.90044,0.0,52.25047,0.11375493,4.4154925,49.47862,8.330017
20575,20674500.0,0.0,20.155975,21.4039,19.877655,19.591919,20.109802,20.085846,11.699463,11.773224,11.773224,12.800018,0.0,0.032084733,0.032084733,0.049585473,250.0,11.700012,0.0,0.0,0.0,1167.5059,3.545496e-05,0.0,52.250515,249.9959,20.099518,30.000002,0.093000904,41.860676,252.87347,210.90048,0.0,52.250515,0.113754936,4.415289,49.478676,8.330017
20576,20674560.0,0.0,20.154633,21.41742,19.871979,19.58728,20.102905,20.079895,11.699524,11.739502,11.739502,12.800018,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,1167.2832,3.5449873e-05,0.0,52.25057,249.99593,20.127184,30.000002,0.09293926,41.82194,252.87392,210.9005,0.0,52.25057,0.113754936,4.415002,49.47873,8.330017
20577,20674620.0,0.0,20.153778,21.433685,19.866333,19.582672,20.095947,20.073914,11.699646,11.720947,11.720947,12.800018,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1167.1396,3.5446283e-05,0.0,52.25063,249.99597,20.154207,30.000002,0.09287896,41.78411,252.87436,210.90053,0.0,52.25063,0.113754965,4.414568,49.478783,8.330017
20578,20674680.0,0.0,20.153412,21.45282,19.860657,19.578064,20.088959,20.067902,11.699738,11.711975,11.711975,12.800018,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1167.0684,3.5444245e-05,0.0,52.25068,249.99608,20.178799,30.000002,0.09282399,41.74968,252.87479,210.9006,0.0,52.25068,0.11375499,4.4141126,49.47883,8.330017
20579,20674740.0,0.0,20.153656,21.474884,19.855011,19.573486,20.08197,20.06192,11.69986,11.707031,11.707031,12.800018,0.0,0.032084744,0.032084744,0.049585495,250.0,11.700012,0.0,0.0,0.0,1167.0756,3.5443554e-05,0.0,52.250725,249.99612,20.204842,30.000002,0.092765674,41.71322,252.8752,210.90062,0.0,52.250725,0.11375499,4.413678,49.478878,8.330017
20580,20674800.0,0.0,20.154572,21.5,19.849365,19.56894,20.075012,20.055908,11.699982,11.703827,11.703827,12.800018,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1167.1635,3.5444133e-05,0.0,52.25078,249.99606,20.23327,30.000002,0.092701875,41.673424,252.87564,210.90057,0.0,52.25078,0.113754965,4.4132013,49.47893,8.330017
20581,20674860.0,0.0,20.2341,21.526672,19.910522,19.59262,20.10617,20.086212,12.3302,26.765015,26.628815,21.388275,0.0,0.06347733,0.065159656,0.07176392,250.0,11.700012,0.0,0.0,0.0,1706.2426,4.466272e-05,100.0,74.76932,138.88416,18.33451,30.000002,0.16020277,44.331684,265.27405,189.87633,100.0,75.41244,0.20018846,100.0,64.31032,8.330017
20582,20674920.0,0.0,20.302307,21.553345,20.012115,19.661987,20.194794,20.170074,12.840973,27.963593,27.87613,25.59372,0.0,0.08533078,0.08550092,0.081414565,250.0,11.700012,0.0,0.0,0.0,2294.8691,6.2015584e-05,100.0,88.44526,102.54002,16.78143,30.000002,0.20482042,46.506004,291.82114,185.8863,100.0,88.5032,0.2523235,100.0,72.16115,8.330017
20583,20674980.0,0.0,20.370422,21.580017,20.102295,19.756134,20.286377,20.257141,12.708893,26.544342,26.511322,26.412476,0.0,0.095392115,0.095495254,0.091746375,250.0,11.700012,0.0,0.0,0.0,2653.5208,7.289448e-05,100.0,92.823425,102.51505,16.029913,30.000002,0.23135015,47.55812,320.5614,197.35739,100.0,92.85686,0.2826439,100.0,75.903366,8.330017
20584,20675040.0,0.0,20.434265,21.606659,20.186676,19.854828,20.368042,20.335144,12.569153,25.19046,25.177979,25.769257,0.0,0.1028424,0.10289387,0.10062908,250.0,11.700012,0.0,0.0,0.0,2947.2,8.2034116e-05,100.0,93.97268,113.190315,15.465231,30.000002,0.25297433,48.34868,355.8861,214.79434,100.0,93.98842,0.30639526,100.0,77.25571,8.330017
20585,20675100.0,0.0,20.493805,21.633331,20.262756,19.947968,20.439667,20.403809,12.441956,24.264587,24.259552,24.793457,0.0,0.107948914,0.10797473,0.10751108,250.0,11.700012,0.0,0.0,0.0,3183.9946,8.9803696e-05,100.0,92.74727,132.40634,15.077095,30.000002,0.26895544,48.892067,395.38983,237.01997,100.0,92.754654,0.32348084,100.0,76.71234,8.330017
20586,20675160.0,0.0,20.54657,21.660004,20.327698,20.028412,20.499573,20.461731,12.311768,23.688171,23.686035,23.970947,0.0,0.110761285,0.11077397,0.1118232,250.0,11.700012,0.0,0.0,0.0,3357.5093,9.607384e-05,100.0,90.209724,158.29204,14.82581,30.000002,0.27864444,49.243866,431.20145,262.2233,100.0,90.213135,0.33341283,100.0,74.97518,8.330017
20587,20675220.0,0.0,20.596863,21.686676,20.387115,20.101044,20.554108,20.514618,12.175781,23.366974,23.365997,23.422668,0.0,0.11155306,0.11155917,0.11349949,250.0,11.700012,0.0,0.0,0.0,3467.526,0.00010074903,100.0,87.349396,187.20946,14.682084,30.000002,0.28233665,49.44508,456.54578,287.10223,100.0,87.35097,0.3366693,100.0,72.789,8.330017
20588,20675280.0,0.0,20.645416,21.713348,20.442993,20.16803,20.605286,20.564362,12.04361,23.221375,23.220917,23.129425,0.0,0.1109996,0.111002535,0.11317515,250.0,11.700012,0.0,0.0,0.0,3524.62,0.00010392157,100.0,84.863716,213.82198,14.601167,30.000002,0.28181836,49.558365,469.81808,307.68143,100.0,84.86444,0.3352325,100.0,70.750275,8.330017
20589,20675340.0,0.0,20.693542,21.74002,20.496796,20.231537,20.654541,20.612305,11.929443,23.182373,23.18216,23.021118,0.0,0.10987182,0.109873235,0.11182572,250.0,11.700012,0.0,0.0,0.0,3547.32,0.00010587686,100.0,83.03413,234.04807,14.574382,30.000002,0.27913985,49.595867,473.86444,321.74118,100.0,83.03448,0.33161998,100.0,69.15887,8.330017
20590,20675400.0,0.0,20.74112,21.766663,20.54953,20.293304,20.70279,20.659332,11.842682,23.196594,23.196472,23.021973,0.0,0.10872313,0.1087238,0.11026187,250.0,11.700012,0.0,0.0,0.0,3553.5513,0.000106991225,100.0,81.84386,246.92935,14.559165,30.000002,0.2761424,49.61717,472.6493,329.6451,100.0,81.84402,0.3277282,100.0,68.06395,8.330017
20591,20675460.0,0.0,20.786072,21.793335,20.599152,20.351349,20.747986,20.703735,11.785339,23.231628,23.231598,23.07721,0.0,0.107799575,0.1077999,0.10890542,250.0,11.700012,0.0,0.0,0.0,3554.0332,0.00010755153,100.0,81.172356,253.39302,14.539783,30.000002,0.273715,49.644302,469.06924,332.8318,100.0,81.17243,0.3245135,100.0,67.40387,8.330017
20592,20675520.0,0.0,20.829956,21.820007,20.648407,20.409119,20.792877,20.747894,11.748077,23.268402,23.268372,23.145203,0.0,0.107108615,0.10710877,0.10784228,250.0,11.700012,0.0,0.0,0.0,3554.987,0.00010786289,100.0,80.795494,256.31046,14.486662,30.000002,0.27215058,49.718674,465.1184,333.68152,100.0,80.79554,0.3220632,100.0,67.00591,8.330017
20593,20675580.0,0.0,20.87436,21.84668,20.697327,20.466766,20.837494,20.791779,11.728363,23.30014,23.30011,23.210236,0.0,0.106662594,0.10666267,0.10711588,250.0,11.700012,0.0,0.0,0.0,3559.2031,0.000108034874,100.0,80.643364,256.67798,14.455848,30.000002,0.27108124,49.761814,461.55606,333.04114,100.0,80.64338,0.32044077,100.0,66.817894,8.330017
20594,20675640.0,0.0,20.918,21.873352,20.745941,20.524231,20.881805,20.835358,11.719452,23.323853,23.323853,23.262115,0.0,0.10639642,0.10639646,0.10665856,250.0,11.700012,0.0,0.0,0.0,3566.8877,0.000108175984,100.0,80.61042,255.92227,14.402844,30.000002,0.2706853,49.836018,458.77417,331.9033,100.0,80.61043,0.31944954,100.0,66.74984,8.330017
20595,20675700.0,0.0,20.961182,21.899994,20.79422,20.58142,20.925812,20.878693,11.715668,23.341614,23.341614,23.302551,0.0,0.10622986,0.10622988,0.106357805,250.0,11.700012,0.0,0.0,0.0,3576.9253,0.000108327426,100.0,80.626236,254.84062,14.33777,30.000002,0.27067012,49.92712,456.62192,330.72122,100.0,80.626236,0.31881523,100.0,66.73515,8.330017
20596,20675760.0,0.0,21.002258,21.926666,20.839447,20.635101,20.966858,20.91925,11.715424,23.353333,23.353333,23.33081,0.0,0.106146865,0.10614688,0.10619274,250.0,11.700012,0.0,0.0,0.0,3588.7288,0.00010850053,100.0,80.67277,253.65793,14.288172,30.000002,0.27078336,49.99656,455.11407,329.63474,100.0,80.67277,0.31848416,100.0,66.75755,8.330017
20597,20675820.0,0.0,21.042725,21.953339,20.884155,20.688324,21.007507,20.959442,11.716797,23.36023,23.36023,23.348602,0.0,0.1061154,0.1061154,0.1061165,250.0,11.700012,0.0,0.0,0.0,3602.046,0.000108704146,100.0,80.72609,252.62369,14.229295,30.000002,0.2711261,50.078987,454.13806,328.76984,100.0,80.72609,0.3183453,100.0,66.793594,8.330017
20598,20675880.0,0.0,21.08258,21.980011,20.928528,20.74115,21.047821,20.999329,11.718567,23.364624,23.364594,23.360565,0.0,0.10610618,0.10610618,0.106081165,250.0,11.700012,0.0,0.0,0.0,3616.0862,0.00010892943,100.0,80.77634,251.75826,14.156355,30.000002,0.27165207,50.181103,453.45926,328.08142,100.0,80.77634,0.318292,100.0,66.830925,8.330017
20599,20675940.0,0.0,21.122833,22.006683,20.972412,20.793427,21.087677,21.038788,11.720612,23.366516,23.366516,23.366577,0.0,0.10611609,0.10611609,0.10608269,250.0,11.700012,0.0,0.0,0.0,3631.1045,0.000109181376,100.0,80.819244,251.10594,14.113217,30.000002,0.2720086,50.241493,453.09222,327.5972,100.0,80.819244,0.3183137,100.0,66.86573,8.330017
20600,20676000.0,0.0,21.1622,22.033325,21.015564,20.845215,21.127167,21.07782,11.720734,23.395447,23.361023,23.36502,0.0,0.10539759,0.10627633,0.106267765,250.0,11.700012,0.0,0.0,0.0,3643.8062,0.00010942616,100.0,80.609024,251.55873,14.061139,30.000002,0.27212504,50.314404,452.52582,327.73547,100.0,80.82737,0.3179463,100.0,66.87792,8.330017
20601,20676060.0,0.0,21.198761,22.059998,21.055084,20.893738,21.16504,21.114319,11.7052,23.638916,23.323029,23.328308,0.0,0.101749286,0.10657616,0.10687331,250.0,11.700012,0.0,0.0,0.0,3637.7185,0.00010941492,100.0,79.38043,256.2114,14.03393,30.000002,0.2701338,50.352497,449.23395,329.71896,100.0,80.58832,0.3152125,100.0,66.73822,8.330017
20602,20676120.0,0.0,21.235504,22.08667,21.093231,20.941101,21.205353,21.150177,11.660309,24.1781,23.394104,23.235474,0.0,0.095611796,0.10436835,0.1079063,250.0,11.700012,0.0,0.0,0.0,3593.0598,0.00010873642,100.0,77.08427,267.3627,14.092599,30.000002,0.26378587,50.27036,440.05414,333.8789,100.0,79.31918,0.30791533,100.0,66.331856,8.330017
20603,20676180.0,0.0,21.272522,22.113342,21.130585,20.986664,21.250122,21.18692,11.575317,25.12497,23.739258,23.08731,0.0,0.08623297,0.09936331,0.108843155,250.0,11.700012,0.0,0.0,0.0,3489.547,0.00010685068,100.0,73.53844,284.48096,14.231735,30.000002,0.2519294,50.075573,422.53656,338.4324,100.0,77.03088,0.2944785,100.0,65.62093,8.330017
20604,20676240.0,0.0,21.31076,22.140015,21.167114,21.029907,21.301117,21.226654,11.450989,26.733429,24.428955,22.9104,0.0,0.073319085,0.0913563,0.109500445,250.0,11.700012,0.0,0.0,0.0,3314.867,0.00010331845,100.0,68.62113,305.68997,14.522761,30.000002,0.2337131,49.668133,397.22235,340.8465,100.0,73.7964,0.2742209,100.0,64.71604,8.330017
20605,20676300.0,0.0,21.347656,22.166687,21.201355,21.070526,21.359344,21.271301,11.285858,29.493408,25.638367,22.721863,0.0,0.05679998,0.08007905,0.1097628,250.0,11.700012,0.0,0.0,0.0,3056.1155,9.766042e-05,100.0,61.934067,328.7531,14.956413,30.000002,0.20929937,49.06102,366.96182,338.41547,100.0,69.55503,0.24669394,100.0,63.72932,8.330017
20606,20676360.0,0.0,21.381287,22.193329,21.231293,21.106628,21.4216,21.32077,11.0914,33.19043,27.711761,22.547394,0.0,0.041851856,0.06504091,0.10878046,250.0,11.700012,0.0,0.0,0.0,2727.9797,8.956568e-05,30.183987,54.79038,344.22714,15.570578,30.000002,0.18202205,48.20119,337.74014,327.19696,100.0,64.16769,0.21567555,100.0,62.84303,8.330017
20607,20676420.0,0.0,21.412506,22.220001,21.261261,21.14093,21.457672,21.37735,10.987793,23.312927,31.416656,22.53305,0.0,0.037940662,0.047344204,0.10624262,250.0,11.700012,0.0,0.0,0.0,2439.1606,8.0708094e-05,0.0,52.6398,343.21902,16.107468,30.000002,0.16129355,47.449543,316.8802,310.08926,100.0,57.32596,0.19152454,100.0,62.260963,8.330017
20608,20676480.0,0.0,21.440216,22.246674,21.288391,21.175537,21.45987,21.4328,10.965851,17.18106,29.133698,22.765808,0.0,0.03516455,0.03859809,0.10131025,250.0,11.700012,0.0,0.0,0.0,2205.4868,7.2028706e-05,0.0,51.38201,330.43076,16.55146,30.000002,0.14728464,46.827953,301.68918,291.71686,13.584666,53.353745,0.17503901,100.0,61.599834,8.330017
20609,20676540.0,0.0,21.4617,22.273346,21.31195,21.213226,21.447021,21.453186,11.065308,14.253479,20.47873,23.303131,0.0,0.033598058,0.03565588,0.095544405,250.0,11.700012,0.0,0.0,0.0,2052.2751,6.5287444e-05,0.0,50.88078,315.5474,16.547853,30.000002,0.1394856,46.833004,291.5203,276.71744,0.0,52.13889,0.16477357,100.0,60.821716,8.330017
20610,20676600.0,0.0,21.481201,22.300018,21.334015,21.255981,21.427765,21.450592,11.1692505,12.80069,15.998444,24.109467,0.0,0.032772858,0.03400478,0.08822966,250.0,11.700012,0.0,0.0,0.0,1918.87,5.9825976e-05,0.0,50.68125,305.1895,16.80788,30.000002,0.13135627,46.468967,283.64304,264.76996,0.0,51.462208,0.15499127,100.0,59.462822,8.330017
20611,20676660.0,0.0,21.50238,22.32666,21.355988,21.304016,21.404999,21.436462,11.242371,12.070374,13.75769,25.230774,0.0,0.032384314,0.033132933,0.07899521,250.0,11.700012,0.0,0.0,0.0,1787.7136,5.5035744e-05,0.0,50.61311,299.0057,17.085613,30.000002,0.122707725,46.080143,276.8049,254.80081,0.0,51.096786,0.1445039,100.0,57.30729,8.330017
20612,20676720.0,0.0,21.52243,22.353333,21.377472,21.35852,21.380737,21.417572,11.275635,11.7022705,12.607574,26.798096,0.0,0.032239903,0.032698646,0.0676294,250.0,11.700012,0.0,0.0,0.0,1646.064,5.0401402e-05,0.0,50.58049,296.17932,17.430788,30.000002,0.11285511,45.596893,270.48352,245.79611,0.0,50.87951,0.13256493,100.0,54.081543,8.330017
20613,20676780.0,0.0,21.53949,22.380005,21.39566,21.419434,21.355835,21.396332,11.282593,11.50769,11.997131,28.944733,0.0,0.032026492,0.03230728,0.057581082,250.0,11.700012,0.0,0.0,0.0,1503.9111,4.5648438e-05,0.0,50.567287,291.78387,17.74872,30.000002,0.10406809,45.151794,264.85275,236.87033,0.0,50.752026,0.12189589,100.0,50.80469,8.330017
20614,20676840.0,0.0,21.552307,22.406677,21.406464,21.469818,21.330902,21.374207,11.371704,11.420319,11.687714,23.542084,0.0,0.031763107,0.031935915,0.0541141,250.0,11.700012,0.0,0.0,0.0,1428.0171,4.2311534e-05,0.0,50.73276,282.38657,17.91904,30.000002,0.1005972,44.913345,261.09976,229.61583,0.0,50.84759,0.11779591,0.0,49.842754,8.330017
20615,20676900.0,0.0,21.54602,22.43335,21.398376,21.481201,21.306122,21.351776,11.485291,11.423248,11.57019,18.343903,0.0,0.031653468,0.03176029,0.051965423,250.0,11.700012,0.0,0.0,0.0,1387.8398,4.0521256e-05,0.0,50.95805,274.47202,17.843576,30.000002,0.098880894,45.018993,258.45734,224.17378,0.0,51.02932,0.11536503,0.0,49.33818,8.330017
20616,20676960.0,0.0,21.535248,22.459991,21.380829,21.470825,21.282898,21.33023,11.569061,11.469635,11.55069,15.48938,0.0,0.031624433,0.03169059,0.05069884,250.0,11.700012,0.0,0.0,0.0,1365.3435,3.9530743e-05,0.0,51.188873,268.066,17.934023,30.000002,0.09766135,44.89237,256.6093,220.1491,0.0,51.233067,0.114002615,0.0,49.124516,8.330017
20617,20677020.0,0.0,21.520874,22.486664,21.358704,21.449707,21.259949,21.308777,11.623718,11.526093,11.570831,13.88205,0.0,0.03164592,0.031686924,0.0499891,250.0,11.700012,0.0,0.0,0.0,1352.8827,3.8993167e-05,0.0,51.404293,263.05862,18.00697,30.000002,0.096992806,44.790245,255.33095,217.23012,0.0,51.43168,0.113313295,0.0,49.068867,8.330017
20618,20677080.0,0.0,21.50476,22.513336,21.334229,21.422699,21.237213,21.287506,11.657227,11.576935,11.601685,12.9653015,0.0,0.031694554,0.03171999,0.049618326,250.0,11.700012,0.0,0.0,0.0,1346.1381,3.8711947e-05,0.0,51.59297,259.25302,18.069809,30.000002,0.0966525,44.702267,254.45703,215.15042,0.0,51.609947,0.11302637,0.0,49.09184,8.330017
20619,20677140.0,0.0,21.487732,22.540009,21.308563,21.392456,21.21466,21.266327,11.677063,11.616913,11.630524,12.435059,0.0,0.031754255,0.031770017,0.04944437,250.0,11.700012,0.0,0.0,0.0,1342.5212,3.8572358e-05,0.0,51.750786,256.4276,18.125332,30.000002,0.096498005,44.62454,253.86652,213.69252,0.0,51.761288,0.112963885,0.0,49.14753,8.330017
20620,20677200.0,0.0,21.470337,22.56668,21.282227,21.360413,21.19223,21.24527,11.688416,11.646027,11.653503,12.126526,0.0,0.03181502,0.03182476,0.049380492,250.0,11.700012,0.0,0.0,0.0,1340.5314,3.8509144e-05,0.0,51.878292,254.3718,18.178244,30.000002,0.096436575,44.550457,253.47308,212.68733,0.0,51.88477,0.113016896,0.0,49.21173,8.330017
20621,20677260.0,0.0,21.45514,22.593353,21.258392,21.329468,21.175812,21.225891,11.694641,12.789612,11.670166,11.949127,0.0,0.03187134,0.031877376,0.049376115,250.0,11.700012,0.0,0.0,0.0,1339.522,3.8486545e-05,0.0,51.978226,252.91208,18.227123,30.000002,0.09642262,44.48203,253.21767,212.01175,0.0,51.98223,0.11312242,0.0,49.272667,8.330017
20622,20677320.0,0.0,21.43982,22.619995,21.234283,21.297974,21.158173,21.206848,11.697937,12.299164,12.504791,11.845764,0.0,0.031920187,0.031923924,0.04939863,250.0,11.700012,0.0,0.0,0.0,1338.8435,3.8483657e-05,0.0,52.054672,251.89299,18.275425,30.000002,0.09641933,44.414406,253.05487,211.56534,31.983217,52.057148,0.113241084,0.0,49.324753,8.330017
20623,20677380.0,0.0,21.42508,22.646667,21.210754,21.266174,21.139343,21.191467,11.699371,12.027557,12.596405,11.785553,0.0,0.031960696,0.031963002,0.049430992,250.0,11.700012,0.0,0.0,0.0,1338.1943,3.8486116e-05,0.0,52.11186,251.19641,18.323606,30.000002,0.09641108,44.34695,252.95425,211.27786,0.0,52.113388,0.11335357,0.0,49.366673,8.330017
20624,20677440.0,0.0,21.409851,22.67334,21.186584,21.234314,21.119843,21.174377,11.699799,11.878845,12.190063,11.750275,0.0,0.031993132,0.031994555,0.049464073,250.0,11.700012,0.0,0.0,0.0,1337.3539,3.8487015e-05,0.0,52.15381,250.72997,18.372759,30.000002,0.09638901,44.278137,252.89441,211.09785,0.0,52.15475,0.11345102,0.0,49.398987,8.330017
20625,20677500.0,0.0,21.394318,22.700012,21.162018,21.202423,21.100037,21.156342,11.699646,11.797821,11.968506,11.729553,0.0,0.032018367,0.03201925,0.049493678,250.0,11.700012,0.0,0.0,0.0,1336.2583,3.8482376e-05,0.0,52.18396,250.42569,18.419512,30.000002,0.09635777,44.212685,252.86089,210.98964,0.0,52.18454,0.113530815,0.0,49.423058,8.330017
20626,20677560.0,0.0,21.380676,22.726685,21.139557,21.174133,21.081665,21.139313,11.69931,11.753235,11.84671,11.717194,0.0,0.032037508,0.03203805,0.04951815,250.0,11.700012,0.0,0.0,0.0,1335.1016,3.8472175e-05,0.0,52.20527,250.232,18.467218,30.000002,0.096311174,44.145893,252.84363,210.92747,0.0,52.205627,0.11359341,0.0,49.44048,8.330017
20627,20677620.0,0.0,21.36737,22.753326,21.117401,21.145935,21.064575,21.12201,11.699005,14.647339,11.779846,11.709778,0.0,0.032051723,0.032052062,0.049537413,250.0,11.700012,0.0,0.0,0.0,1333.8529,3.8458842e-05,73.74095,52.22007,250.11266,18.514677,30.000002,0.09625329,44.079453,252.8362,210.89433,0.0,52.22029,0.113641016,0.0,49.45279,8.330017
20628,20677680.0,0.0,21.357513,22.779999,21.099243,21.117828,21.061401,21.104584,11.6987915,16.389008,11.743164,11.705292,0.0,0.032062072,0.03206228,0.049552005,250.0,11.700012,0.0,0.0,0.0,1332.7946,3.8443657e-05,16.185795,52.23016,250.04214,18.56198,30.000002,0.096185945,44.013233,252.83438,210.87881,0.0,52.230297,0.11367625,0.0,49.461277,8.330017
20629,20677740.0,0.0,21.349365,22.806671,21.083038,21.092804,21.060944,21.087158,11.6987915,17.422272,11.723053,12.869171,0.0,0.032069463,0.03206959,0.04956272,250.0,11.700012,0.0,0.0,0.0,1331.8824,3.842979e-05,19.84631,52.23692,250.00285,18.608805,30.000002,0.09611179,43.947674,252.83556,210.8735,0.0,52.237003,0.113701716,0.0,49.467,8.330017
20630,20677800.0,0.0,21.343048,22.833344,21.06894,21.06958,21.06427,21.069702,11.698944,18.525574,11.712097,12.390442,0.0,0.032074638,0.03207472,0.04957037,250.0,11.700012,0.0,0.0,0.0,1331.1721,3.841823e-05,22.358604,52.241356,249.9829,18.655611,30.000002,0.09603166,43.882145,252.8381,210.8737,0.0,52.24141,0.113719694,0.0,49.470757,8.330017
20631,20677860.0,0.0,21.344696,22.860016,21.06427,21.059174,21.072083,21.064606,11.699188,19.440582,16.095795,15.927826,0.0,0.032078207,0.032078255,0.049575716,250.0,11.700012,0.0,0.0,0.0,1331.1079,3.8410064e-05,23.50395,52.24421,249.97446,18.701256,30.000002,0.095949344,43.81824,252.84113,210.87657,13.78691,52.244247,0.11373217,21.987745,49.47318,8.330017
20632,20677920.0,0.0,21.352936,22.886658,21.067322,21.06015,21.082489,21.064209,11.700195,20.069244,16.897614,16.87033,0.0,0.03208061,0.032080643,0.04957935,250.0,11.700012,0.0,0.0,0.0,1332.0461,3.8417696e-05,23.725761,52.24601,249.97247,18.747252,30.000002,0.09586294,43.75385,252.84412,210.8804,17.82806,52.24603,0.11374061,29.105572,49.47469,8.330017
20633,20677980.0,0.0,21.364288,22.91333,21.074005,21.066559,21.09439,21.066895,11.701233,20.369415,17.889801,17.875732,0.0,0.0320822,0.03208222,0.04958175,250.0,11.700012,0.0,0.0,0.0,1333.5127,3.8437993e-05,23.01005,52.247112,249.97383,18.793648,30.000002,0.095773235,43.688892,252.84685,210.88428,20.394453,52.247124,0.11374617,31.758617,49.47561,8.330017
20634,20678040.0,0.0,21.378174,22.940002,21.08377,21.077576,21.106659,21.072693,11.702057,20.339203,18.793488,18.617645,0.0,0.032083236,0.032083247,0.049583316,250.0,11.700012,0.0,0.0,0.0,1335.3541,3.8466216e-05,21.515692,52.247776,249.97673,18.837658,30.000002,0.09568658,43.62728,252.84921,210.88782,21.951775,52.247787,0.113749795,32.008083,49.47615,8.330017
20635,20678100.0,0.0,21.393585,22.966675,21.095306,21.09137,21.118195,21.080994,11.702637,20.010345,19.479187,18.982239,0.0,0.032083884,0.03208389,0.049584292,250.0,11.700012,0.0,0.0,0.0,1337.4379,3.850005e-05,19.449636,52.24816,249.98003,18.881195,30.000002,0.09559957,43.56633,252.85123,210.89081,22.58652,52.24817,0.11375208,30.316174,49.47645,8.330017
20636,20678160.0,0.0,21.410065,22.993347,21.108093,21.107635,21.128021,21.091522,11.703064,19.4393,19.871582,18.893127,0.0,0.03208428,0.032084282,0.049584877,250.0,11.700012,0.0,0.0,0.0,1339.685,3.853758e-05,17.056715,52.248383,249.98317,18.924751,30.000002,0.09551155,43.50535,252.8529,210.89317,22.198544,52.248383,0.113753445,26.277643,49.476624,8.330017
20637,20678220.0,0.0,21.425598,23.02002,21.119751,21.1221,21.135468,21.102661,11.703308,18.700348,19.96048,18.428528,0.0,0.03208452,0.032084525,0.049585238,250.0,11.700012,0.0,0.0,0.0,1341.8905,3.8576676e-05,14.566112,52.248512,249.98595,18.966446,30.000002,0.09542665,43.44697,252.85431,210.89507,21.099031,52.248512,0.113754295,21.925024,49.476723,8.330017
20638,20678280.0,0.0,21.4393,23.046661,21.12918,21.13324,21.140167,21.113586,11.703278,17.865784,19.762299,17.69754,0.0,0.03208464,0.03208464,0.04958539,250.0,11.700012,0.0,0.0,0.0,1343.8893,3.8614115e-05,12.187186,52.248585,249.98817,19.01018,30.000002,0.09533694,43.38575,252.8555,210.89642,19.386662,52.248585,0.113754675,17.470552,49.476772,8.330017
20639,20678340.0,0.0,21.45044,23.073334,21.13556,21.139984,21.141968,21.123322,11.703003,17.022095,19.319244,16.839142,0.0,0.032084707,0.032084707,0.049585477,250.0,11.700012,0.0,0.0,0.0,1345.5702,3.864717e-05,10.130641,52.24864,249.98994,19.052616,30.000002,0.095249474,43.32634,252.85652,210.89745,17.267605,52.24864,0.11375489,13.562129,49.476814,8.330017
20640,20678400.0,0.0,21.458832,23.100006,21.138641,21.14212,21.14096,21.131256,11.702606,16.23877,18.686523,15.97583,0.0,0.032084733,0.032084733,0.049585503,250.0,11.700012,0.0,0.0,0.0,1346.8779,3.8674436e-05,8.534174,52.24868,249.99133,19.09379,30.000002,0.09516426,43.268692,252.8574,210.8982,14.941136,52.24868,0.11375497,10.605093,49.47685,8.330017
20641,20678460.0,0.0,21.46756,23.126678,21.142181,21.144531,21.14087,21.140259,11.702179,15.449707,17.80606,15.056915,0.0,0.03208474,0.03208474,0.049585503,250.0,11.700012,0.0,0.0,0.0,1348.0957,3.8696937e-05,6.3824863,52.248722,249.9924,19.133339,30.000002,0.09508211,43.213326,252.8582,210.89874,11.527123,52.248722,0.11375499,6.3997736,49.476887,8.330017
20642,20678520.0,0.0,21.473541,23.15335,21.142303,21.142273,21.138275,21.146057,11.701935,14.755096,16.802399,14.236542,0.0,0.032084733,0.032084733,0.049585484,250.0,11.700012,0.0,0.0,0.0,1349.0745,3.871756e-05,5.1698437,52.24877,249.99313,19.174116,30.000002,0.09499712,43.15624,252.85892,210.8991,8.629207,52.24877,0.113754965,4.475654,49.47693,8.330017
20643,20678580.0,0.0,21.476898,23.179993,21.139221,21.136261,21.133545,21.14853,11.701538,14.211029,15.771576,13.620819,0.0,0.032084722,0.032084722,0.049585458,250.0,11.700012,0.0,0.0,0.0,1349.7046,3.8733182e-05,4.5294433,52.248825,249.99364,19.215338,30.000002,0.09491092,43.098526,252.85959,210.8993,6.058174,52.248825,0.1137549,3.941169,49.476986,8.330017
20644,20678640.0,0.0,21.478088,23.206665,21.133636,21.127747,21.12732,21.147736,11.70108,13.851898,14.800995,13.265137,0.0,0.032084715,0.032084715,0.049585447,250.0,11.700012,0.0,0.0,0.0,1350.0054,3.8742615e-05,4.4731913,52.24888,249.99408,19.252792,30.000002,0.094832405,43.04609,252.86021,210.89952,4.0051374,52.24888,0.113754876,4.68188,49.47704,8.330017
20645,20678700.0,0.0,21.47815,23.233337,21.126556,21.118286,21.12027,21.144043,11.700623,13.69165,13.968109,13.179077,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1350.1041,3.8747286e-05,4.9456673,52.248943,249.99434,19.292233,30.000002,0.09474947,42.990875,252.86084,210.89964,2.5948384,52.248943,0.11375484,6.408787,49.4771,8.330017
20646,20678760.0,0.0,21.478455,23.26001,21.119812,21.111176,21.113495,21.138062,11.700317,13.709625,13.318817,13.268036,0.0,0.032084703,0.032084703,0.04958542,250.0,11.700012,0.0,0.0,0.0,1350.1532,3.8749105e-05,5.722078,52.24901,249.99458,19.329,30.000002,0.094671965,42.939396,252.86142,210.89975,1.8502451,52.24901,0.113754824,7.6790886,49.47716,8.330017
20647,20678820.0,0.0,21.478882,23.286682,21.11316,21.105042,21.107147,21.130371,11.700226,13.892212,12.895905,13.503967,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1350.2261,3.875071e-05,6.8654733,52.249073,249.99475,19.365826,30.000002,0.094594136,42.887844,252.86198,210.89984,1.8140996,52.249073,0.113754824,9.653332,49.47723,8.330017
20648,20678880.0,0.0,21.47992,23.313354,21.107178,21.100494,21.101715,21.121765,11.700195,14.209045,12.714203,13.843903,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,1350.3632,3.8752827e-05,8.19613,52.249146,249.99481,19.404226,30.000002,0.09451272,42.834084,252.86256,210.89984,2.417331,52.249146,0.11375479,11.590406,49.4773,8.330017
20649,20678940.0,0.0,21.481964,23.339996,21.102356,21.097961,21.097565,21.113037,11.700287,14.620636,12.767212,14.229645,0.0,0.032084692,0.032084692,0.0495854,250.0,11.700012,0.0,0.0,0.0,1350.6177,3.875633e-05,9.582204,52.24921,249.99489,19.440958,30.000002,0.09443467,42.782658,252.86311,210.89989,3.5549576,52.24921,0.11375479,13.244966,49.477367,8.330017
20650,20679000.0,0.0,21.48523,23.366669,21.098999,21.097473,21.09497,21.104889,11.700439,15.084259,13.031372,14.606262,0.0,0.032084692,0.032084692,0.0495854,250.0,11.700012,0.0,0.0,0.0,1351.0269,3.876204e-05,10.902564,52.249283,249.99498,19.476688,30.000002,0.09435854,42.73264,252.86366,210.89992,5.092416,52.249283,0.11375478,14.444387,49.477436,8.330017
20651,20679060.0,0.0,21.492218,23.393341,21.100128,21.103363,21.095764,21.099854,11.700745,15.490356,13.398804,14.770599,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,1351.8323,3.8771814e-05,11.4745,52.249355,249.99506,19.511751,30.000002,0.09428366,42.683548,252.8642,210.89996,6.259787,52.249355,0.11375479,12.689848,49.47751,8.330017
20652,20679120.0,0.0,21.500122,23.420013,21.102264,21.109406,21.097809,21.09616,11.701172,15.820496,13.841095,14.748047,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1352.8846,3.8787675e-05,11.95999,52.249424,249.99506,19.548246,30.000002,0.094205506,42.632454,252.86475,210.89996,7.6702356,52.249424,0.11375478,11.353639,49.47758,8.330017
20653,20679180.0,0.0,21.508362,23.446686,21.104858,21.114899,21.1008,21.093994,11.701508,16.059998,14.325226,14.581757,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,1354.0342,3.8807008e-05,12.131208,52.249493,249.99513,19.58207,30.000002,0.09413291,42.585106,252.86528,210.90001,8.993486,52.249493,0.11375479,9.718322,49.47765,8.330017
20654,20679240.0,0.0,21.516785,23.473328,21.107574,21.11914,21.104431,21.093384,11.701691,16.194855,14.803619,14.316162,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,1355.2177,3.882747e-05,12.004362,52.24956,249.99516,19.617048,30.000002,0.09405764,42.536133,252.86581,210.90002,10.120383,52.24956,0.1137548,8.05635,49.47772,8.330017
20655,20679300.0,0.0,21.524994,23.5,21.110107,21.121796,21.108276,21.0943,11.701782,16.223907,15.240448,13.996918,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1356.3895,3.8848324e-05,11.616696,52.24963,249.99521,19.65084,30.000002,0.09398476,42.488827,252.86633,210.90005,10.982169,52.24963,0.11375482,6.5722117,49.477787,8.330017
20656,20679360.0,0.0,21.533936,23.526672,21.113525,21.125183,21.112549,21.097198,11.701813,16.135468,15.579987,13.585693,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1357.6166,3.8869377e-05,10.866542,52.249695,249.9953,19.682901,30.000002,0.093915455,42.44394,252.86685,210.90012,11.311098,52.249695,0.113754824,4.1248045,49.477848,8.330017
20657,20679420.0,0.0,21.542267,23.553345,21.11618,21.126251,21.116272,21.100952,11.701874,15.952759,15.805603,13.162842,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1358.8225,3.8891074e-05,10.027992,52.24976,249.99538,19.71465,30.000002,0.09384669,42.39949,252.86736,210.90018,11.368022,52.24976,0.11375486,2.6630473,49.477917,8.330017
20658,20679480.0,0.0,21.549866,23.580017,21.117828,21.125214,21.119232,21.105225,11.701843,15.699829,15.91098,12.79126,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,1359.9355,3.8911905e-05,9.127525,52.249825,249.99536,19.748825,30.000002,0.09377245,42.351646,252.86787,210.90015,11.100725,52.249825,0.11375484,1.796766,49.477978,8.330017
20659,20679540.0,0.0,21.55658,23.606659,21.1185,21.122467,21.121216,21.10965,11.701721,15.40448,15.897247,12.513031,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1360.9325,3.8930928e-05,8.247362,52.24989,249.99542,19.78046,30.000002,0.0937036,42.307358,252.86836,210.90019,10.5560665,52.24989,0.11375485,1.5604123,49.478043,8.330017
20660,20679600.0,0.0,21.562744,23.633331,21.118317,21.118683,21.122162,21.113739,11.701569,15.100098,15.778503,12.352844,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,1361.841,3.89482e-05,7.470315,52.249954,249.9954,19.813929,30.000002,0.09363058,42.2605,252.86888,210.90018,9.813746,52.249954,0.11375484,1.8839538,49.47811,8.330017
20661,20679660.0,0.0,21.569214,23.660004,21.118744,21.117096,21.122437,21.117645,11.701477,14.793823,15.557373,12.220276,0.0,0.03208472,0.03208472,0.049585447,250.0,11.700012,0.0,0.0,0.0,1362.7437,3.8964292e-05,6.7237163,52.250015,249.99554,19.84226,30.000002,0.09356868,42.220833,252.86935,210.90027,8.829564,52.250015,0.11375489,1.2229699,49.47817,8.330017
20662,20679720.0,0.0,21.575317,23.686676,21.1185,21.11493,21.121704,21.120667,11.701447,14.519043,15.265686,12.140961,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,1363.6257,3.8980394e-05,6.2082095,52.250076,249.99553,19.874495,30.000002,0.09349805,42.17571,252.86984,210.90025,7.8311353,52.250076,0.11375486,1.4371994,49.47823,8.330017
20663,20679780.0,0.0,21.580872,23.713348,21.117615,21.11258,21.120148,21.12265,11.7013855,14.297394,14.934937,12.12793,0.0,0.03208472,0.03208472,0.049585447,250.0,11.700012,0.0,0.0,0.0,1364.4454,3.899577e-05,5.906139,52.250134,249.99557,19.904882,30.000002,0.09343135,42.133163,252.87033,210.90028,6.8672495,52.250134,0.11375489,1.8918492,49.478294,8.330017
20664,20679840.0,0.0,21.58606,23.74002,21.116302,21.110352,21.11795,21.123535,11.701294,14.141724,14.593628,12.173828,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1365.2078,3.9010094e-05,5.8228927,52.250195,249.9956,19.935143,30.000002,0.0933648,42.0908,252.87082,210.90031,6.008948,52.250195,0.11375489,2.4926615,49.47835,8.330017
20665,20679900.0,0.0,21.590973,23.766663,21.114716,21.10849,21.115326,21.123322,11.701202,14.059845,14.269501,12.265961,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1365.9235,3.9023416e-05,5.948426,52.250256,249.9957,19.963652,30.000002,0.093301974,42.050888,252.87128,210.90036,5.316173,52.250256,0.1137549,3.148305,49.47841,8.330017
20666,20679960.0,0.0,21.597107,23.793335,21.114532,21.110352,21.11316,21.122406,11.701202,14.035614,13.9800415,12.277313,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,1366.74,3.9036913e-05,6.0808697,52.25031,249.99579,19.991356,30.000002,0.09324082,42.0121,252.87173,210.90042,4.742622,52.25031,0.113754936,2.0942576,49.478462,8.330017
20667,20680020.0,0.0,21.60315,23.820007,21.114197,21.112,21.111023,21.120667,11.701263,14.067352,13.748779,12.230621,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,1367.5955,3.905174e-05,6.3991985,52.250366,249.99582,20.020372,30.000002,0.093176626,41.971478,252.87221,210.90044,4.435029,52.250366,0.113754936,1.6163117,49.47852,8.330017
20668,20680080.0,0.0,21.60904,23.84668,21.113586,21.113342,21.1091,21.118317,11.701294,14.144409,13.58371,12.154938,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1368.4385,3.9066843e-05,6.7938485,52.25042,249.9958,20.050129,30.000002,0.09311064,41.92982,252.87267,210.90042,4.3414173,52.25042,0.11375491,1.1183907,49.478577,8.330017
20669,20680140.0,0.0,21.614716,23.873352,21.112762,21.114197,21.107513,21.115631,11.701294,14.259003,13.49588,12.061951,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,1369.2587,3.908169e-05,7.2297716,52.25048,249.99585,20.078148,30.000002,0.09304843,41.89059,252.87312,210.90045,4.463317,52.25048,0.113754936,0.66812795,49.478634,8.330017
20670,20680200.0,0.0,21.62027,23.899994,21.111786,21.114532,21.106384,21.112793,11.701294,14.398468,13.48526,11.9652405,0.0,0.032084733,0.032084733,0.049585473,250.0,11.700012,0.0,0.0,0.0,1370.059,3.909618e-05,7.668209,52.250534,249.99588,20.106045,30.000002,0.09298637,41.85154,252.87357,210.90048,4.772598,52.250534,0.113754936,0.3136625,49.478687,8.330017
20671,20680260.0,0.0,21.62796,23.926666,21.113525,21.120453,21.106384,21.110535,11.701294,14.52652,13.528473,12.840851,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1371.0272,3.9111077e-05,7.869277,52.250584,249.996,20.131334,30.000002,0.09293002,41.81613,252.87401,210.90054,5.065961,52.250584,0.11375497,4.10854,49.478737,8.330017
20672,20680320.0,0.0,21.636658,23.953339,21.116364,21.128021,21.106812,21.108551,11.701538,14.637085,13.621246,12.812775,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1372.2059,3.9129893e-05,8.062926,52.250637,249.99602,20.158497,30.000002,0.09286938,41.778107,252.87444,210.90056,5.504813,52.250637,0.113754965,4.354379,49.47879,8.330017
20673,20680380.0,0.0,21.645569,23.980011,21.119385,21.135498,21.107544,21.106934,11.701752,14.723572,13.752716,12.804352,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1373.4482,3.9151015e-05,8.163875,52.25069,249.99602,20.186401,30.000002,0.09280696,41.739037,252.87488,210.90054,5.9841156,52.25069,0.113754965,4.3981194,49.478844,8.330017
20674,20680440.0,0.0,21.65448,24.006683,21.122559,21.142883,21.108551,21.105804,11.701843,14.7803955,13.908325,12.801453,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1374.7012,3.917278e-05,8.172589,52.250736,249.99608,20.211626,30.000002,0.09275045,41.703724,252.8753,210.90059,6.4608426,52.250736,0.11375497,4.4027476,49.478893,8.330017
20675,20680500.0,0.0,21.663635,24.033325,21.125885,21.150238,21.10965,21.105194,11.701904,14.805725,14.072876,12.800415,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1375.9824,3.919499e-05,8.097857,52.25079,249.99611,20.237926,30.000002,0.09269144,41.666904,252.87573,210.90062,6.8956585,52.25079,0.11375499,4.406741,49.478947,8.330017
20676,20680560.0,0.0,21.67389,24.059998,21.130676,21.160095,21.111298,21.105652,11.701996,14.781921,14.214752,12.80014,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1377.3672,3.9218045e-05,7.79302,52.25084,249.99619,20.26251,30.000002,0.09263618,41.632484,252.87614,210.90065,7.094173,52.25084,0.113755,4.407599,49.47899,8.330017
20677,20680620.0,0.0,21.684296,24.08667,21.13559,21.16986,21.112793,21.106506,11.702118,14.719421,14.327545,12.800049,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1378.8181,3.9242834e-05,7.4804745,52.250885,249.99625,20.286911,30.000002,0.092581265,41.598324,252.87656,210.9007,7.240776,52.250885,0.11375501,4.407538,49.479042,8.330017
20678,20680680.0,0.0,21.694763,24.113342,21.140503,21.179596,21.113983,21.107666,11.702179,14.628632,14.405457,12.800018,0.0,0.03208475,0.03208475,0.049585495,250.0,11.700012,0.0,0.0,0.0,1380.2839,3.926834e-05,7.140891,52.250935,249.99623,20.313168,30.000002,0.09252203,41.561565,252.87697,210.90068,7.277621,52.250935,0.113755,4.4073863,49.479088,8.330017
20679,20680740.0,0.0,21.70517,24.140015,21.145355,21.18927,21.114807,21.108978,11.70224,14.520447,14.445496,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1381.7496,3.9294002e-05,6.8053656,52.25098,249.99625,20.338339,30.000002,0.09246519,41.526325,252.87738,210.9007,7.21124,52.25098,0.113755,4.40734,49.479137,8.330017
20680,20680800.0,0.0,21.715271,24.166687,21.150055,21.198883,21.115204,21.110382,11.702209,14.404236,14.441925,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1383.18,3.9319406e-05,6.5054946,52.25103,249.99638,20.359642,30.000002,0.092417024,41.496502,252.87778,210.90079,7.04111,52.25103,0.11375504,4.4074407,49.47918,8.330017
20681,20680860.0,0.0,21.72644,24.193329,21.155792,21.210815,21.115692,21.112091,11.70224,14.276459,14.396332,12.800018,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,1384.6993,3.934504e-05,6.1176066,52.251072,249.99638,20.38469,30.000002,0.092360266,41.461433,252.87817,210.90077,6.6966333,52.251072,0.113755025,4.4074836,49.479225,8.330017
20682,20680920.0,0.0,21.737518,24.220001,21.161407,21.222656,21.115753,21.113525,11.702301,14.153351,14.314941,12.800018,0.0,0.032084756,0.032084756,0.049585503,250.0,11.700012,0.0,0.0,0.0,1386.2487,3.9371735e-05,5.8389044,52.251118,249.99635,20.40974,30.000002,0.09230342,41.426365,252.87857,210.90076,6.3434525,52.251118,0.11375501,4.4073133,49.479275,8.330017
20683,20680980.0,0.0,21.748108,24.246674,21.166748,21.234436,21.115356,21.114624,11.702332,14.046448,14.20285,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1387.7596,3.9398627e-05,5.6511908,52.25116,249.9965,20.429777,30.000002,0.092257924,41.39831,252.87895,210.90086,5.9670506,52.25116,0.11375506,4.407246,49.479313,8.330017
20684,20681040.0,0.0,21.758698,24.273346,21.171844,21.246124,21.114624,21.115295,11.702301,13.966461,14.078735,12.800018,0.0,0.032084767,0.032084767,0.049585525,250.0,11.700012,0.0,0.0,0.0,1389.2512,3.9424962e-05,5.5616612,52.2512,249.99655,20.452427,30.000002,0.092206396,41.3666,252.87932,210.90088,5.6161947,52.2512,0.11375506,4.4073777,49.479355,8.330017
20685,20681100.0,0.0,21.769257,24.300018,21.176758,21.257782,21.113708,21.1156,11.702301,13.910065,13.955261,12.800018,0.0,0.03208476,0.03208476,0.049585517,250.0,11.700012,0.0,0.0,0.0,1390.7375,3.945107e-05,5.543206,52.25125,249.99649,20.477177,30.000002,0.09214998,41.33195,252.87971,210.90083,5.306231,52.25125,0.11375504,4.407529,49.4794,8.330017
20686,20681160.0,0.0,21.780334,24.32666,21.182617,21.271637,21.113129,21.115814,11.702301,13.86618,13.827087,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1392.2678,3.947736e-05,5.454976,52.25129,249.99661,20.496952,30.000002,0.09210489,41.304268,252.88008,210.90092,4.958605,52.25129,0.11375508,4.407598,49.479443,8.330017
20687,20681220.0,0.0,21.791412,24.353333,21.188385,21.28537,21.112457,21.1156,11.702332,13.84256,13.711273,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1393.8197,3.9504233e-05,5.4835663,52.251328,249.99666,20.518517,30.000002,0.092055626,41.274075,252.88045,210.90096,4.7275457,52.251328,0.11375508,4.4075522,49.47948,8.330017
20688,20681280.0,0.0,21.80246,24.380005,21.194,21.299072,21.111755,21.115051,11.702362,13.837341,13.614227,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1395.3676,3.953123e-05,5.555358,52.25137,249.99669,20.540155,30.000002,0.09200613,41.243782,252.8808,210.90097,4.5741124,52.25137,0.113755085,4.4075413,49.479523,8.330017
20689,20681340.0,0.0,21.813385,24.406677,21.199524,21.312683,21.111053,21.114288,11.702362,13.849731,13.542175,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1396.9047,3.955813e-05,5.662372,52.25141,249.99672,20.561325,30.000002,0.091957636,41.214146,252.88116,210.90099,4.5056944,52.25141,0.113755085,4.407598,49.47956,8.330017
20690,20681400.0,0.0,21.82425,24.43335,21.204987,21.326202,21.110474,21.113342,11.702332,13.877747,13.500702,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1398.4338,3.9584877e-05,5.792738,52.251453,249.99677,20.582186,30.000002,0.091909796,41.18494,252.88152,210.901,4.5252075,52.251453,0.113755085,4.407695,49.479603,8.330017
