,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20691,20681460.0,0.0,21.83603,24.459991,21.211578,21.341858,21.110504,21.112701,11.702362,13.895325,13.469177,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1400.0461,3.9612132e-05,5.767188,52.251488,249.9968,20.6028,30.000002,0.09186246,41.156082,252.88187,210.90103,4.4836526,52.251488,0.1137551,4.4076743,49.47964,8.330017
20692,20681520.0,0.0,21.84793,24.486664,21.21817,21.357422,21.110535,21.112,11.702423,13.909668,13.4539795,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1401.6976,3.964032e-05,5.7921314,52.25153,249.99678,20.624586,30.000002,0.09181236,41.12558,252.88222,210.90102,4.531919,52.25153,0.113755085,4.4074893,49.479683,8.330017
20693,20681580.0,0.0,21.859802,24.513336,21.224762,21.372894,21.110657,21.111298,11.702484,13.920746,13.4574585,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1403.3607,3.966903e-05,5.805061,52.25157,249.99677,20.6462,30.000002,0.09176259,41.09532,252.88258,210.901,4.6216435,52.25157,0.11375508,4.4073367,49.47972,8.330017
20694,20681640.0,0.0,21.871582,24.540009,21.231323,21.388275,21.110779,21.110626,11.702515,13.92807,13.47757,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1405.018,3.969788e-05,5.8063807,52.251606,249.99681,20.666172,30.000002,0.091716565,41.06736,252.88293,210.90103,4.7426205,52.251606,0.1137551,4.407288,49.479763,8.330017
20695,20681700.0,0.0,21.883148,24.56668,21.237854,21.403564,21.1109,21.110077,11.702515,13.930756,13.514069,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1406.6486,3.972648e-05,5.79518,52.251644,249.99696,20.682762,30.000002,0.0916783,41.044132,252.88326,210.90114,4.888077,52.251644,0.11375514,4.4073915,49.479794,8.330017
20696,20681760.0,0.0,21.895782,24.593353,21.245483,21.420868,21.111511,21.110046,11.702545,13.911285,13.543579,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1408.3759,3.9755578e-05,5.624359,52.25168,249.997,20.701998,30.000002,0.09163385,41.0172,252.88358,210.90115,4.9073057,52.25168,0.11375514,4.4073796,49.47983,8.330017
20697,20681820.0,0.0,21.908356,24.619995,21.253143,21.43805,21.111969,21.110138,11.702576,13.878113,13.567993,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1410.1324,3.97857e-05,5.4978266,52.25171,249.99706,20.72027,30.000002,0.09159159,40.991623,252.8839,210.90118,4.953341,52.25171,0.11375515,4.4072266,49.479862,8.330017
20698,20681880.0,0.0,21.92102,24.646667,21.260742,21.45517,21.112335,21.11026,11.702637,13.839355,13.588745,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1411.8992,3.981611e-05,5.3706264,52.251743,249.99706,20.739613,30.000002,0.0915468,40.964542,252.88423,210.90118,4.9844065,52.251743,0.11375514,4.4071145,49.4799,8.330017
20699,20681940.0,0.0,21.933533,24.67334,21.26825,21.472168,21.112488,21.110443,11.702637,13.797943,13.601532,12.800018,0.0,0.03208479,0.03208479,0.049585562,250.0,11.700012,0.0,0.0,0.0,1413.6545,3.984655e-05,5.260471,52.25178,249.99709,20.75797,30.000002,0.09150425,40.938843,252.88454,210.9012,4.990741,52.25178,0.11375514,4.407116,49.47993,8.330017
20700,20682000.0,0.0,21.945984,24.700012,21.275696,21.489075,21.112518,21.110657,11.702637,13.759125,13.608307,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1415.4021,3.9876868e-05,5.1717014,52.251816,249.99713,20.776081,30.000002,0.09146222,40.913486,252.88486,210.90121,4.9815016,52.251816,0.11375515,4.4071712,49.47997,8.330017
20701,20682060.0,0.0,21.964478,24.726837,21.290588,21.515045,21.119568,21.11789,11.702881,13.450836,13.341522,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1417.7313,3.991111e-05,2.7804914,52.251846,249.99716,20.794054,30.000002,0.091420464,40.888325,252.88516,210.90125,2.6568625,52.251846,0.11375515,4.4064193,49.48,8.330017
20702,20682120.0,0.0,21.98285,24.753967,21.305237,21.540924,21.125214,21.123962,11.703369,13.001099,12.920685,12.800018,0.0,0.03208479,0.03208479,0.049585562,250.0,11.700012,0.0,0.0,0.0,1420.2793,3.99526e-05,1.1305276,52.25188,249.99715,20.81289,30.000002,0.09137666,40.861958,252.88548,210.90123,1.0138059,52.25188,0.11375514,4.4045987,49.480038,8.330017
20703,20682180.0,0.0,22.000397,24.781403,21.318909,21.56665,21.129211,21.12851,11.703674,12.482697,12.423523,12.800018,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,1422.7972,3.999647e-05,0.0,52.25192,249.99721,20.829668,30.000002,0.09133761,40.838467,252.88579,210.90128,0.0,52.25192,0.11375516,4.403452,49.480064,8.330017
20704,20682240.0,0.0,22.017365,24.809143,21.331665,21.592224,21.131653,21.131683,11.703705,12.128967,12.09671,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1425.2256,4.0039406e-05,0.0,52.251945,249.99724,20.847311,30.000002,0.09129649,40.813766,252.8861,210.90128,0.0,52.251945,0.11375516,4.4033875,49.4801,8.330017
20705,20682300.0,0.0,22.033905,24.837128,21.343903,21.617676,21.13321,21.134064,11.703674,11.935303,11.917725,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1427.5837,4.0081068e-05,0.0,52.251976,249.99727,20.864199,30.000002,0.091257095,40.79012,252.88638,210.9013,0.0,52.251976,0.113755174,4.403765,49.480133,8.330017
20706,20682360.0,0.0,22.050842,24.865417,21.356537,21.644531,21.134521,21.13617,11.703613,11.829956,11.820374,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1429.9543,4.012204e-05,0.0,52.252014,249.9973,20.881058,30.000002,0.09121773,40.766518,252.88669,210.90132,0.0,52.252014,0.113755174,4.4041567,49.48016,8.330017
20707,20682420.0,0.0,22.067657,24.893951,21.369019,21.671234,21.13556,21.138031,11.703613,11.772461,11.767242,12.799988,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1432.3313,4.0163246e-05,0.0,52.25204,249.99736,20.89728,30.000002,0.091179825,40.74381,252.88698,210.90137,0.0,52.25204,0.11375519,4.40433,49.480194,8.330017
20708,20682480.0,0.0,22.084473,24.92273,21.381348,21.697815,21.136444,21.13977,11.703613,11.740631,11.7378235,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1434.7032,4.020441e-05,0.0,52.25207,249.99734,20.914688,30.000002,0.091139086,40.719437,252.88727,210.90135,0.0,52.25207,0.113755174,4.40449,49.480225,8.330017
20709,20682540.0,0.0,22.101227,24.951721,21.393585,21.724213,21.137268,21.141449,11.703583,11.72287,11.721405,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1437.072,4.024547e-05,0.0,52.2521,249.99736,20.93135,30.000002,0.09110006,40.69611,252.88756,210.90135,0.0,52.2521,0.113755174,4.404665,49.480255,8.330017
20710,20682600.0,0.0,22.117767,24.980988,21.4057,21.750488,21.138031,21.143066,11.703583,11.714722,11.713867,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1439.415,4.0286242e-05,0.0,52.252132,249.99747,20.945393,30.000002,0.091067165,40.676453,252.88783,210.90143,0.0,52.252132,0.1137552,4.404879,49.48028,8.330017
20711,20682660.0,0.0,22.135986,25.010437,21.419586,21.779388,21.140167,21.145935,11.703613,11.709656,11.709198,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1441.9036,4.03276e-05,0.0,52.252155,249.99747,20.961983,30.000002,0.09102823,40.65322,252.8881,210.90141,0.0,52.252155,0.11375519,4.404932,49.48031,8.330017
20712,20682720.0,0.0,22.154297,25.0401,21.433533,21.808167,21.142303,21.148773,11.703705,11.706787,11.706543,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1444.4626,4.0370847e-05,0.0,52.25219,249.99745,20.978577,30.000002,0.090989254,40.629993,252.88838,210.90141,0.0,52.25219,0.11375519,4.40463,49.48034,8.330017
20713,20682780.0,0.0,22.173035,25.069946,21.448242,21.836761,21.145935,21.153534,11.704071,12.888245,12.788422,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1447.7261,4.0418403e-05,0.0,52.252216,249.99756,20.991983,30.000002,0.09095777,40.611225,252.88866,210.90147,0.0,52.252216,0.11375521,4.403996,49.480366,8.330017
20714,20682840.0,0.0,22.192505,25.100006,21.463654,21.865204,21.151001,21.158936,11.718292,12.352325,12.299805,12.800751,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1456.8975,4.0704526e-05,0.0,52.25224,249.99757,21.007221,30.000002,0.09092192,40.58989,252.88892,210.90149,0.0,52.25224,0.11375521,4.348974,49.480392,8.330017
20715,20682900.0,0.0,22.211365,25.130219,21.478271,21.893524,21.154694,21.163147,11.728058,12.067871,12.039154,12.800781,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1467.2931,4.1087904e-05,0.0,52.25227,249.99759,21.022472,30.000002,0.09088601,40.568535,252.88918,210.90149,0.0,52.25227,0.11375521,4.30684,49.48042,8.330017
20716,20682960.0,0.0,22.23053,25.160583,21.493225,21.923157,21.158173,21.167053,11.732941,11.913818,11.898224,12.800537,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1477.8419,4.149528e-05,0.0,52.2523,249.9976,21.037294,30.000002,0.09085108,40.547787,252.88943,210.9015,0.0,52.2523,0.11375521,4.2867928,49.480446,8.330017
20717,20683020.0,0.0,22.249542,25.191132,21.507965,21.952637,21.161285,21.170593,11.735352,11.8302,11.821838,12.8003235,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1488.3983,4.1913943e-05,0.0,52.252323,249.99763,21.051767,30.000002,0.09081695,40.527527,252.88971,210.90152,0.0,52.252323,0.11375521,4.277243,49.480476,8.330017
20718,20683080.0,0.0,22.268433,25.221802,21.522522,21.981964,21.164154,21.17395,11.736359,11.786591,11.7821045,12.800171,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1498.8627,4.2336113e-05,0.0,52.252354,249.99767,21.066177,30.000002,0.09078295,40.50735,252.88995,210.90154,0.0,52.252354,0.113755226,4.2735295,49.4805,8.330017
20719,20683140.0,0.0,22.28717,25.252625,21.536926,22.011108,21.1669,21.177185,11.736603,11.763672,11.761261,12.800079,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1509.184,4.275701e-05,0.0,52.252377,249.9977,21.079926,30.000002,0.09075047,40.488102,252.89021,210.90155,0.0,52.252377,0.113755226,4.2727427,49.480526,8.330017
20720,20683200.0,0.0,22.305908,25.283539,21.551208,22.04013,21.169586,21.180359,11.73645,11.751038,11.749756,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1519.3442,4.317385e-05,0.0,52.2524,249.99773,21.093857,30.000002,0.09071754,40.4686,252.89046,210.90158,0.0,52.2524,0.113755226,4.273414,49.480553,8.330017
20721,20683260.0,0.0,22.325134,25.314575,21.566223,22.070404,21.172668,21.183777,11.7361145,11.7447815,11.744019,12.799988,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1529.3602,4.3584838e-05,0.0,52.252422,249.9978,21.10646,30.000002,0.09068773,40.450954,252.8907,210.90161,0.0,52.252422,0.11375525,4.274925,49.480576,8.330017
20722,20683320.0,0.0,22.344482,25.345734,21.581177,22.100525,21.17575,21.187164,11.735687,11.740692,11.740295,12.799988,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1539.2504,4.3991313e-05,0.0,52.25245,249.99779,21.120857,30.000002,0.090653636,40.430798,252.89095,210.9016,0.0,52.25245,0.11375523,4.2766757,49.4806,8.330017
20723,20683380.0,0.0,22.3638,25.376953,21.59607,22.130524,21.178802,21.190521,11.735199,11.738159,11.737946,12.799957,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1548.975,4.43919e-05,0.0,52.252476,249.99777,21.135138,30.000002,0.0906198,40.41081,252.89119,210.9016,0.0,52.252476,0.113755226,4.278634,49.480625,8.330017
20724,20683440.0,0.0,22.383636,25.407776,21.612,22.159882,21.184296,21.196594,11.734741,12.700012,12.620514,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1558.4647,4.4780787e-05,0.0,52.252495,249.99788,21.146276,30.000002,0.090593405,40.39521,252.8914,210.90166,0.0,52.252495,0.11375525,4.28063,49.480648,8.330017
20725,20683500.0,0.0,22.404144,25.439667,21.628296,22.190002,21.189789,21.202087,11.734283,12.256439,12.213409,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1568.1427,4.517712e-05,0.0,52.252518,249.9979,21.159624,30.000002,0.09056173,40.376526,252.89165,210.90167,0.0,52.252518,0.11375525,4.2824607,49.48067,8.330017
20726,20683560.0,0.0,22.424438,25.4711,21.64444,22.221008,21.194519,21.206757,11.733765,12.018219,11.994812,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1577.5134,4.5561308e-05,0.0,52.252544,249.99791,21.172537,30.000002,0.09053107,40.358448,252.89188,210.90167,0.0,52.252544,0.11375525,4.2844973,49.480694,8.330017
20727,20683620.0,0.0,22.444458,25.502594,21.660248,22.251831,21.19867,21.210938,11.733246,11.885468,11.872986,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1586.7107,4.5939396e-05,0.0,52.252567,249.99791,21.18546,30.000002,0.09050036,40.34036,252.8921,210.90169,0.0,52.252567,0.11375525,4.2866216,49.480717,8.330017
20728,20683680.0,0.0,22.464233,25.534119,21.675781,22.282501,21.202423,21.214783,11.732727,11.815765,11.8089905,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1595.7257,4.6311205e-05,0.0,52.25259,249.99794,21.197691,30.000002,0.090471275,40.32323,252.89232,210.9017,0.0,52.25259,0.11375525,4.2888236,49.48074,8.330017
20729,20683740.0,0.0,22.483887,25.565674,21.691132,22.313019,21.205994,21.218445,11.732178,11.777008,11.773376,12.799957,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1604.5754,4.6676676e-05,0.0,52.25261,249.99797,21.209946,30.000002,0.09044212,40.306076,252.89255,210.90172,0.0,52.25261,0.11375526,4.291059,49.480762,8.330017
20730,20683800.0,0.0,22.503448,25.597229,21.70633,22.343353,21.209473,21.222046,11.731628,11.756134,11.754211,12.799957,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1613.2645,4.7035886e-05,0.0,52.252632,249.998,21.222132,30.000002,0.09041311,40.289017,252.89276,210.90173,0.0,52.252632,0.11375526,4.2932944,49.480785,8.330017
20731,20683860.0,0.0,22.523407,25.628815,21.722168,22.374847,21.213287,21.225769,11.73111,11.744812,11.743744,12.799957,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1621.8513,4.738937e-05,0.0,52.25265,249.99803,21.233759,30.000002,0.09038541,40.27274,252.89297,210.90175,0.0,52.25265,0.11375526,4.2954044,49.480804,8.330017
20732,20683920.0,0.0,22.543427,25.66037,21.737915,22.406158,21.217072,21.229492,11.730621,11.73819,11.73764,12.799957,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1630.3226,4.7737554e-05,0.0,52.252674,249.99805,21.245836,30.000002,0.09035662,40.25583,252.8932,210.90175,0.0,52.252674,0.11375526,4.2973733,49.480827,8.330017
20733,20683980.0,0.0,22.563385,25.691925,21.753601,22.437317,21.220795,21.233185,11.730164,11.734253,11.733978,12.799957,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1638.6589,4.808026e-05,0.0,52.252697,249.99805,21.25807,30.000002,0.09032742,40.2387,252.89342,210.90175,0.0,52.252697,0.11375526,4.299323,49.48085,8.330017
20734,20684040.0,0.0,22.582764,25.722961,21.768982,22.467804,21.224457,21.237122,11.729675,11.732361,12.588684,12.799957,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1646.715,4.8411926e-05,0.0,52.252716,249.99814,21.267584,30.000002,0.090304725,40.225384,252.8936,210.90181,15.504624,52.252716,0.113755286,4.3012104,49.480865,8.330017
20735,20684100.0,0.0,22.604279,25.754944,21.78656,22.499115,21.231659,21.24405,11.729248,12.537445,12.466614,12.799957,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1655.0509,4.874979e-05,0.0,52.252735,249.99815,21.279036,30.000002,0.09027737,40.20935,252.89381,210.90182,0.0,52.252735,0.113755286,4.3029976,49.480885,8.330017
20736,20684160.0,0.0,22.625336,25.786407,21.803772,22.531006,21.237732,21.249603,11.728882,12.169861,12.131256,12.799988,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1663.1737,4.9078528e-05,0.0,52.25275,249.99817,21.290297,30.000002,0.09025045,40.193584,252.89401,210.90182,0.0,52.25275,0.113755286,4.3045206,49.480907,8.330017
20737,20684220.0,0.0,22.645966,25.81781,21.820404,22.562744,21.24289,21.254364,11.728485,11.968201,11.947235,12.799988,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1671.146,4.9402475e-05,0.0,52.252777,249.99817,21.30154,30.000002,0.09022355,40.17784,252.89421,210.90182,0.0,52.252777,0.113755286,4.306159,49.480923,8.330017
20738,20684280.0,0.0,22.66632,25.849121,21.8367,22.5943,21.247528,21.258667,11.728027,11.85553,11.844421,12.799957,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1678.9669,4.97211e-05,0.0,52.252792,249.99818,21.312502,30.000002,0.090197325,40.1625,252.89441,210.90184,0.0,52.252792,0.113755286,4.3079557,49.480946,8.330017
20739,20684340.0,0.0,22.686432,25.880371,21.852783,22.625702,21.251862,21.262726,11.72757,11.794647,11.788818,12.799957,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1686.6471,5.0034432e-05,0.0,52.25281,249.99821,21.323248,30.000002,0.090171605,40.147453,252.8946,210.90186,0.0,52.25281,0.113755286,4.309817,49.480965,8.330017
20740,20684400.0,0.0,22.70633,25.91153,21.868652,22.656921,21.256012,21.266602,11.727142,11.7638855,11.760712,12.799957,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1694.1953,5.0342696e-05,0.0,52.25283,249.99825,21.333387,30.000002,0.09014731,40.133255,252.89479,210.90187,0.0,52.25283,0.113755286,4.3116493,49.480984,8.330017
20741,20684460.0,0.0,22.726624,25.942596,21.88507,22.689209,21.260437,21.2706,11.726715,11.746979,11.74527,12.799957,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1701.6738,5.0646184e-05,0.0,52.252846,249.99828,21.343641,30.000002,0.09012274,40.118904,252.89499,210.90189,0.0,52.252846,0.1137553,4.3133926,49.481003,8.330017
20742,20684520.0,0.0,22.746918,25.973541,21.901398,22.721313,21.264801,21.274536,11.726318,11.737244,11.736328,12.799957,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1709.0626,5.0945288e-05,0.0,52.252872,249.99828,21.354153,30.000002,0.090097524,40.104187,252.89517,210.90189,0.0,52.252872,0.1137553,4.315026,49.481018,8.330017
20743,20684580.0,0.0,22.767029,26.004364,21.917633,22.753265,21.269104,21.278442,11.725922,11.732147,11.731659,12.799988,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1716.3417,5.1240062e-05,0.0,52.252884,249.99832,21.363848,30.000002,0.090074256,40.090614,252.89536,210.90192,0.0,52.252884,0.1137553,4.316587,49.481037,8.330017
20744,20684640.0,0.0,22.78714,26.035065,21.933807,22.785004,21.273407,21.282318,11.725525,11.729034,11.72879,12.799988,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1723.5232,5.1530387e-05,0.0,52.252907,249.9983,21.374556,30.000002,0.090048544,40.075623,252.89554,210.9019,0.0,52.252907,0.1137553,4.318158,49.481056,8.330017
20745,20684700.0,0.0,22.807434,26.065643,21.95047,22.81662,21.278717,21.28772,11.72522,12.945709,12.863312,12.799988,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1731.6837,5.1817944e-05,0.0,52.25292,249.99838,21.382978,30.000002,0.09002832,40.063828,252.89572,210.90196,0.0,52.25292,0.11375532,4.3193364,49.48107,8.330017
20746,20684760.0,0.0,22.829132,26.096039,21.96878,22.849274,21.286438,21.294434,11.725159,12.408569,12.348175,12.799988,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1740.1863,5.2104824e-05,0.0,52.252937,249.9984,21.39268,30.000002,0.090005,40.050247,252.89589,210.90196,0.0,52.252937,0.11375531,4.319906,49.481087,8.330017
20747,20684820.0,0.0,22.850128,26.126282,21.986298,22.881744,21.292725,21.299896,11.72525,12.099182,12.066132,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1748.7122,5.239492e-05,0.0,52.252953,249.99841,21.402369,30.000002,0.089981705,40.036686,252.89607,210.90196,0.0,52.252953,0.11375531,4.3193398,49.481106,8.330017
20748,20684880.0,0.0,22.870697,26.156372,22.003296,22.914032,21.298218,21.304688,11.725098,11.928741,11.910736,12.799988,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1757.0853,5.26819e-05,0.0,52.25297,249.99843,21.411833,30.000002,0.089958936,40.023434,252.89624,210.90198,0.0,52.25297,0.11375531,4.3198643,49.48112,8.330017
20749,20684940.0,0.0,22.89096,26.186249,22.019958,22.946167,21.303284,21.309082,11.7247925,11.835571,11.825806,12.799988,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1765.295,5.2964147e-05,0.0,52.25299,249.99844,21.421137,30.000002,0.08993653,40.010406,252.89641,210.90198,0.0,52.25299,0.11375531,4.3211436,49.48114,8.330017
20750,20685000.0,0.0,22.91101,26.215942,22.036438,22.978119,21.308075,21.313263,11.724365,11.783936,11.778717,12.799988,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1773.3423,5.3240878e-05,0.0,52.253002,249.99846,21.430279,30.000002,0.08991452,39.997612,252.89658,210.902,0.0,52.253002,0.11375532,4.3228498,49.481155,8.330017
20751,20685060.0,0.0,22.931366,26.245453,22.053345,23.011108,21.313019,21.317444,11.723907,11.756592,11.753754,12.799957,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1781.2711,5.3512013e-05,0.0,52.25302,249.99847,21.439167,30.000002,0.0898931,39.985165,252.89674,210.90201,0.0,52.25302,0.11375532,4.3247504,49.48117,8.330017
20752,20685120.0,0.0,22.9516,26.27472,22.07019,23.043945,21.317871,21.321564,11.723419,11.741547,11.73999,12.799957,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1789.0645,5.3777716e-05,0.0,52.253036,249.9985,21.447992,30.000002,0.08987183,39.972813,252.89691,210.90202,0.0,52.253036,0.11375532,4.326656,49.481186,8.330017
20753,20685180.0,0.0,22.97174,26.303772,22.086914,23.076569,21.322662,21.325623,11.722931,11.732819,11.731995,12.799957,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1796.7091,5.4037653e-05,0.0,52.253048,249.9985,21.456997,30.000002,0.08985011,39.9602,252.89708,210.90202,0.0,52.253048,0.11375532,4.3286324,49.4812,8.330017
20754,20685240.0,0.0,22.99173,26.332611,22.103546,23.10904,21.327423,21.32965,11.722443,11.727661,11.727264,12.799957,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1804.2056,5.4291795e-05,0.0,52.253067,249.9985,21.466112,30.000002,0.08982811,39.94744,252.89723,210.90202,0.0,52.253067,0.11375532,4.330647,49.48122,8.330017
20755,20685300.0,0.0,23.011444,26.361176,22.120087,23.141296,21.332123,21.33368,11.721954,11.725311,11.725067,12.799957,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1811.5265,5.453941e-05,0.0,52.25308,249.99858,21.473207,30.000002,0.089811005,39.93751,252.89738,210.90207,0.0,52.25308,0.11375534,4.332641,49.48123,8.330017
20756,20685360.0,0.0,23.032593,26.389496,22.138367,23.174622,21.339325,21.340332,11.721466,12.780426,12.682922,12.799957,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1818.8608,5.4782733e-05,0.0,52.25309,249.9986,21.481663,30.000002,0.089790575,39.92567,252.89754,210.90208,0.0,52.25309,0.11375534,4.3345237,49.481247,8.330017
20757,20685420.0,0.0,23.053864,26.417542,22.15683,23.207764,21.346985,21.34674,11.7211,12.298126,12.246216,12.799988,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1826.1495,5.5022472e-05,0.0,52.25311,249.99861,21.490046,30.000002,0.089770325,39.913933,252.89769,210.90208,0.0,52.25311,0.11375534,4.3360023,49.481262,8.330017
20758,20685480.0,0.0,23.074463,26.445343,22.17456,23.240753,21.353394,21.352112,11.720703,12.035675,12.007355,12.799988,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1833.259,5.5257402e-05,0.0,52.25312,249.99863,21.4982,30.000002,0.08975062,39.90252,252.89784,210.90208,0.0,52.25312,0.11375534,4.337613,49.481274,8.330017
20759,20685540.0,0.0,23.094666,26.472809,22.191833,23.27356,21.359161,21.356903,11.720245,11.889679,11.874481,12.799957,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1840.202,5.5486922e-05,0.0,52.25314,249.99863,21.506517,30.000002,0.08973051,39.890877,252.898,210.9021,0.0,52.25314,0.11375534,4.3394113,49.48129,8.330017
20760,20685600.0,0.0,23.114563,26.5,22.208862,23.306183,21.364532,21.361359,11.719818,11.809021,11.801056,12.799957,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1846.995,5.5711167e-05,0.0,52.25315,249.99864,21.51459,30.000002,0.08971097,39.879574,252.89815,210.9021,0.0,52.25315,0.11375534,4.3412504,49.481304,8.330017
20761,20685660.0,0.0,23.134369,26.525848,22.226166,23.33966,21.369934,21.365662,11.719391,11.768341,11.764008,12.799957,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.106738694,1853.6886,5.593075e-05,0.0,52.253162,249.99869,21.521898,30.000002,0.08969329,39.869343,252.89828,210.90213,0.0,52.253162,0.113755345,4.342968,49.481316,8.330017
20762,20685720.0,0.0,23.156525,26.549347,22.246368,23.372833,21.375244,21.369873,11.720612,11.746063,11.743683,12.799713,0.0,0.032067783,0.032067783,0.04990678,250.0,11.700012,0.0,0.0,0.6694334,1862.8226,5.6170076e-05,0.0,52.25702,249.67223,21.524628,30.000002,0.08988435,39.86552,252.92725,210.9004,0.0,52.25702,0.11404121,4.362865,49.611736,8.330017
20763,20685780.0,0.0,23.18155,26.570618,22.27063,23.405182,21.380493,21.374084,11.727814,11.735626,11.734375,12.799438,0.0,0.03204973,0.03204973,0.050637558,250.0,11.700012,0.0,0.0,1.5499666,1877.9236,5.653056e-05,0.0,52.273605,249.06981,21.509693,30.000002,0.09040073,39.88643,253.03568,210.992,0.0,52.273605,0.11473568,4.3981066,49.904327,8.330017
20764,20685840.0,0.0,23.208801,26.589691,22.297852,23.43637,21.385712,21.378235,11.738281,11.734253,11.733551,12.799164,0.0,0.032030877,0.032030877,0.05172147,250.0,11.700012,0.0,0.0,2.7374575,1898.4855,5.702772e-05,0.0,52.298866,248.28642,21.489277,30.000002,0.09117316,39.915012,253.22542,211.19078,0.0,52.298866,0.11578148,4.4456487,50.33825,8.330017
20765,20685900.0,0.0,23.238708,26.60669,22.328247,23.465881,21.39096,21.382446,11.750824,11.738586,11.73822,12.798798,0.0,0.032012854,0.032012854,0.053194765,250.0,11.700012,0.0,0.0,4.211011,1925.1584,5.7681766e-05,0.0,52.33288,247.35115,21.458612,30.000002,0.09224081,39.95794,253.5184,211.53238,0.0,52.33288,0.117218465,4.516426,50.931366,8.330017
20766,20685960.0,0.0,23.269897,26.621643,22.361908,23.494476,21.396515,21.38678,11.764893,11.74707,11.824402,12.79837,0.0,0.031996835,0.031996835,0.055046186,250.0,11.700012,0.0,0.0,5.967308,1958.0172,5.8505113e-05,0.0,52.374638,246.30666,21.40301,30.000002,0.0936345,40.035786,253.92467,212.03123,51.6005,52.374638,0.11903768,4.6089077,51.681995,8.330017
20767,20686020.0,0.0,23.303741,26.634705,22.399536,23.520569,21.405182,21.39441,11.779938,12.648926,12.563507,12.797913,0.0,0.031981803,0.031981803,0.057292838,250.0,11.700012,0.0,0.0,7.9725637,1997.3983,5.9506296e-05,0.0,52.423298,245.16226,21.334782,30.000002,0.095335014,40.1313,254.4582,212.69814,0.0,52.423298,0.12125408,4.725106,52.584045,8.330017
20768,20686080.0,0.0,23.338959,26.645905,22.438568,23.54367,21.413025,21.400696,11.795685,12.258606,12.211853,12.797424,0.0,0.03196787,0.03196787,0.05994705,250.0,11.700012,0.0,0.0,10.193929,2043.4453,6.069264e-05,0.0,52.478714,243.92848,21.259594,30.000002,0.09733762,40.23657,255.13493,213.5429,0.0,52.478714,0.1238803,4.8654523,53.607117,8.330017
20769,20686140.0,0.0,23.374268,26.655334,22.477936,23.563324,21.419922,21.406158,11.811493,12.053314,12.027649,12.796967,0.0,0.03195678,0.03195678,0.062969945,250.0,11.700012,0.0,0.0,12.595455,2095.7078,6.2061124e-05,0.0,52.53969,242.65895,21.173843,30.000002,0.09962825,40.356617,255.95656,214.57072,0.0,52.53969,0.126881,5.028108,54.716618,8.330017
20770,20686200.0,0.0,23.406952,26.663086,22.516754,23.57904,21.42627,21.411194,11.826599,11.948761,11.93454,12.79657,0.0,0.03194976,0.03194976,0.06631318,250.0,11.700012,0.0,0.0,15.139608,2153.4316,6.360452e-05,0.0,52.604218,241.41515,21.060255,30.000002,0.102223426,40.515644,256.9237,215.786,0.0,52.604218,0.13021027,5.212028,55.880634,8.330017
20771,20686260.0,0.0,23.43814,26.66925,22.554993,23.592102,21.432617,21.416046,11.840149,11.899231,11.891144,12.796143,0.0,0.031947087,0.031947087,0.06992422,250.0,11.700012,0.0,0.0,17.809729,2215.9521,6.530547e-05,0.0,52.670223,240.24503,20.929045,30.000002,0.10506625,40.69934,258.039,217.18475,0.0,52.670223,0.13381773,5.416985,57.070602,8.330017
20772,20686320.0,0.0,23.469513,26.673859,22.591095,23.601013,21.438812,21.420807,11.85202,11.875214,11.870758,12.795776,0.0,0.03194682,0.03194682,0.07372823,250.0,11.700012,0.0,0.0,20.536919,2281.9834,6.712212e-05,0.0,52.73604,239.15242,20.823305,30.000002,0.10798092,40.847374,259.2827,218.72209,0.0,52.73604,0.13761976,5.6387916,58.25773,8.330017
20773,20686380.0,0.0,23.493591,26.677032,22.62378,23.605042,21.444946,21.425507,11.861664,11.867554,11.865021,12.795441,0.0,0.031952687,0.031952687,0.07764834,250.0,11.700012,0.0,0.0,23.282547,2350.167,6.904404e-05,0.0,52.799385,238.23096,20.662373,30.000002,0.11115438,41.07268,260.66028,220.41467,0.0,52.799385,0.14155413,5.876236,59.413574,8.330017
20774,20686440.0,0.0,23.515747,26.678864,22.652496,23.6044,21.45105,21.430176,11.868622,11.86676,11.865326,12.795166,0.0,0.03196235,0.03196235,0.0816065,250.0,11.700012,0.0,0.0,25.992702,2419.3738,7.102915e-05,0.0,52.85765,237.4968,20.524117,30.000002,0.114304736,41.266235,262.1482,222.22295,0.0,52.85765,0.14552984,6.127733,60.517693,8.330017
20775,20686500.0,0.0,23.53476,26.679413,22.677124,23.5997,21.457123,21.434814,11.8732605,11.86853,11.867737,12.794922,0.0,0.031975072,0.031975072,0.08553763,250.0,11.700012,0.0,0.0,28.635046,2488.4612,7.3043266e-05,0.0,52.910595,236.93546,20.393559,30.000002,0.11743452,41.449017,263.72382,224.10829,0.0,52.910595,0.14948669,6.3893466,61.558926,8.330017
20776,20686560.0,0.0,23.54773,26.678772,22.698212,23.593079,21.46341,21.439514,11.874786,11.870911,11.870453,12.794708,0.0,0.031993125,0.031993125,0.08933589,250.0,11.700012,0.0,0.0,31.19074,2555.7288,7.505952e-05,0.0,52.95366,236.66191,20.233732,30.000002,0.12058325,41.672775,265.371,226.08118,0.0,52.95366,0.15332235,6.660755,62.518417,8.330017
20777,20686620.0,0.0,23.558105,26.677002,22.714844,23.582184,21.469818,21.444916,11.87381,12.346558,12.933563,12.794556,0.0,0.032011572,0.032011572,0.09298655,250.0,11.700012,0.0,0.0,33.60751,2620.717,7.704554e-05,26.846588,52.98733,236.59186,20.096117,30.000002,0.123577245,41.865437,267.05667,228.08334,0.0,52.98733,0.15700965,6.9390492,63.40385,8.330017
20778,20686680.0,0.0,23.565277,26.674194,22.728363,23.568024,21.479095,21.452179,11.871124,12.557251,12.484741,12.794434,0.0,0.032031707,0.032031707,0.09647619,250.0,11.700012,0.0,0.0,35.887028,2683.251,7.8992845e-05,0.0,53.013657,236.695,19.959091,30.000002,0.12647475,42.057274,268.76538,230.0958,0.0,53.013657,0.16054004,7.220079,64.21848,8.330017
20779,20686740.0,0.0,23.568085,26.67044,22.736633,23.55011,21.486969,21.458221,11.866089,12.244659,12.205078,12.794403,0.0,0.03205393,0.03205393,0.09971173,250.0,11.700012,0.0,0.0,37.968185,2741.7605,8.086895e-05,0.0,53.029434,237.03406,19.830254,30.000002,0.12918477,42.237644,270.46207,232.10527,0.0,53.029434,0.16382046,7.5024695,64.94275,8.330017
20780,20686800.0,0.0,23.56668,26.665833,22.740051,23.52887,21.494019,21.463562,11.858826,12.071442,12.049835,12.794373,0.0,0.032077443,0.032077443,0.10264673,250.0,11.700012,0.0,0.0,39.819572,2795.4355,8.264907e-05,0.0,53.03408,237.60312,19.71034,30.000002,0.13166827,42.40552,272.1124,234.08447,0.0,53.03408,0.16680297,7.7837796,65.57181,8.330017
20781,20686860.0,0.0,23.562439,26.6604,22.741821,23.509155,21.500732,21.468506,11.849701,11.976288,11.964142,12.794464,0.0,0.032098927,0.032098927,0.10525194,250.0,11.700012,0.0,0.0,41.465538,2843.677,8.430482e-05,0.0,53.02712,238.35828,19.579924,30.000002,0.13395946,42.588108,273.6751,235.98985,0.0,53.02712,0.16945145,8.060107,66.106285,8.330017
20782,20686920.0,0.0,23.556885,26.654297,22.740295,23.48706,21.507172,21.473175,11.839569,11.916443,11.909851,12.794586,0.0,0.032118462,0.032118462,0.10757117,250.0,11.700012,0.0,0.0,42.89401,2887.301,8.5846616e-05,0.0,53.01202,239.23407,19.47898,30.000002,0.13595848,42.72943,275.14716,237.80872,0.0,53.01202,0.17180996,8.327683,66.56337,8.330017
20783,20686980.0,0.0,23.54773,26.647552,22.73529,23.46283,21.513397,21.477722,11.828217,11.878601,11.875092,12.7948,0.0,0.032137558,0.032137558,0.10953977,250.0,11.700012,0.0,0.0,44.067738,2925.1338,8.725101e-05,0.0,52.988148,240.25569,19.376225,30.000002,0.13771996,42.873287,276.49182,239.52168,0.0,52.988148,0.173817,8.5827675,66.93138,8.330017
20784,20687040.0,0.0,23.53595,26.640228,22.727203,23.436798,21.5195,21.482117,11.815735,11.852997,11.851105,12.795074,0.0,0.03215569,0.03215569,0.11113693,250.0,11.700012,0.0,0.0,44.9728,2956.9011,8.850558e-05,0.0,52.9557,241.41035,19.283539,30.000002,0.13918763,43.003044,277.68524,241.10883,0.0,52.9557,0.17545074,8.823148,67.20988,8.330017
20785,20687100.0,0.0,23.521881,26.632477,22.7164,23.409485,21.525452,21.48639,11.802185,11.833374,11.832367,12.79538,0.0,0.03217266,0.03217266,0.11234556,250.0,11.700012,0.0,0.0,45.59857,2982.3525,8.959936e-05,0.0,52.915184,242.68303,19.199293,30.000002,0.1403518,43.12099,278.70554,242.55055,0.0,52.915184,0.17669347,9.045778,67.39876,8.330017
20786,20687160.0,0.0,23.509094,26.624329,22.707031,23.386963,21.531555,21.490692,11.788086,11.816376,11.815826,12.795776,0.0,0.032184843,0.032184843,0.11320167,250.0,11.700012,0.0,0.0,46.023033,3002.1843,9.052801e-05,0.0,52.868195,243.99136,19.12742,30.000002,0.14121832,43.22161,279.54074,243.81319,0.0,52.868195,0.1775739,9.247981,67.51154,8.330017
20787,20687220.0,0.0,23.495178,26.615875,22.696198,23.364014,21.537537,21.494873,11.774139,11.800659,11.8003845,12.796234,0.0,0.032193396,0.032193396,0.1137369,250.0,11.700012,0.0,0.0,46.214886,3016.598,9.129763e-05,0.0,52.817757,245.29015,19.064344,30.000002,0.14182185,43.309917,280.1935,244.88773,0.0,52.817757,0.17812623,9.425069,67.558304,8.330017
20788,20687280.0,0.0,23.480713,26.607208,22.684357,23.34085,21.544495,21.50061,11.760193,12.942169,12.828583,12.796753,0.0,0.03219997,0.03219997,0.11393889,250.0,11.700012,0.0,0.0,46.174496,3025.57,9.1907576e-05,0.0,52.764313,246.59283,19.013485,30.000002,0.1421438,43.381123,280.66006,245.77544,0.0,52.764313,0.17834142,9.575473,67.536705,8.330017
20789,20687340.0,0.0,23.46579,26.59842,22.671997,23.317932,21.553284,21.507141,11.746246,12.414337,12.340454,12.797272,0.0,0.03220476,0.03220476,0.1138134,250.0,11.700012,0.0,0.0,45.9058,3029.206,9.235764e-05,0.0,52.70853,247.88818,18.970497,30.000002,0.14220184,43.441303,280.93933,246.47148,0.0,52.70853,0.17822546,9.6986065,67.448875,8.330017
20790,20687400.0,0.0,23.44992,26.589539,22.658447,23.295624,21.560638,21.512482,11.732361,12.108246,12.067902,12.797821,0.0,0.03220798,0.03220798,0.11337117,250.0,11.700012,0.0,0.0,45.416668,3027.5422,9.264892e-05,0.0,52.651245,249.16301,18.93535,30.000002,0.14200374,43.490513,281.03415,246.97292,0.0,52.651245,0.17778963,9.793718,67.29765,8.330017
20791,20687460.0,0.0,23.436554,26.580719,22.647736,23.279633,21.567352,21.517181,11.718994,11.933716,11.911835,12.79837,0.0,0.032206524,0.032206524,0.1126733,250.0,11.700012,0.0,0.0,44.799484,3021.6677,9.2789094e-05,0.0,52.593933,250.34468,18.910303,30.000002,0.1415812,43.525574,280.95685,247.26683,0.0,52.593933,0.17708856,9.861038,67.09855,8.330017
20792,20687520.0,0.0,23.423187,26.57196,22.637054,23.26477,21.573608,21.521484,11.706696,11.831421,11.819733,12.79895,0.0,0.03220202,0.03220202,0.11177142,250.0,11.700012,0.0,0.0,44.03964,3012.0857,9.279549e-05,0.0,52.539265,251.40295,18.889986,30.000002,0.14099143,43.55402,280.73154,247.36627,0.0,52.539265,0.17617749,9.89891,66.86299,8.330017
20793,20687580.0,0.0,23.410217,26.563416,22.626434,23.25119,21.57956,21.525543,11.695343,11.77124,11.764984,12.79953,0.0,0.03219628,0.03219628,0.11067195,250.0,11.700012,0.0,0.0,43.150566,2999.0642,9.267703e-05,0.0,52.48751,252.35881,18.878803,30.000002,0.14022751,43.569675,280.37125,247.28874,0.0,52.48751,0.17506629,9.908416,66.59056,8.330017
20794,20687640.0,0.0,23.398468,26.555145,22.61618,23.239258,21.585327,21.529419,11.685059,11.735657,11.732147,12.800079,0.0,0.03218946,0.03218946,0.10938373,250.0,11.700012,0.0,0.0,42.13811,2982.845,9.243472e-05,0.0,52.439266,253.2026,18.885891,30.000002,0.13926753,43.559753,279.88113,247.0338,0.0,52.439266,0.17376432,9.889022,66.28267,8.330017
20795,20687700.0,0.0,23.385803,26.54721,22.606384,23.228912,21.591003,21.533234,11.675568,11.710754,11.708832,12.800568,0.0,0.03218215,0.03218215,0.107960135,250.0,11.700012,0.0,0.0,41.038387,2963.9612,9.209637e-05,0.0,52.39427,253.95168,18.877394,30.000002,0.13825868,43.57165,279.29636,246.64261,0.0,52.39427,0.17232585,9.847502,65.94859,8.330017
20796,20687760.0,0.0,23.377869,26.539703,22.60028,23.225128,21.59674,21.537048,11.667664,11.693726,11.692627,12.801025,0.0,0.03217168,0.03217168,0.10644943,250.0,11.700012,0.0,0.0,39.93015,2943.6353,9.166333e-05,0.0,52.354496,254.52856,18.895962,30.000002,0.13709718,43.545654,278.62323,246.09543,0.0,52.354496,0.17079392,9.781833,65.60133,8.330017
20797,20687820.0,0.0,23.370209,26.532684,22.595245,23.223114,21.602417,21.540833,11.661377,11.681,11.680359,12.801422,0.0,0.032159958,0.032159958,0.10491379,250.0,11.700012,0.0,0.0,38.8133,2922.4075,9.1170936e-05,0.0,52.32061,254.94994,18.906284,30.000002,0.13594234,43.531204,277.9016,245.44072,0.0,52.32061,0.16923454,9.697351,65.25264,8.330017
20798,20687880.0,0.0,23.363892,26.526306,22.591553,23.223358,21.608063,21.544556,11.656982,11.672089,11.671692,12.801727,0.0,0.03214831,0.03214831,0.1033782,250.0,11.700012,0.0,0.0,37.71663,2900.799,9.062777e-05,0.0,52.294136,255.20438,18.91911,30.000002,0.13478298,43.513245,277.14578,244.68988,0.0,52.294136,0.16767728,9.594577,64.90816,8.330017
20799,20687940.0,0.0,23.358826,26.520569,22.589417,23.22464,21.615936,21.551025,11.653412,12.772064,12.634216,12.802032,0.0,0.03213652,0.03213652,0.1018613,250.0,11.700012,0.0,0.0,36.636696,2879.3193,9.006885e-05,0.0,52.270943,255.38405,18.930653,30.000002,0.13363577,43.497086,276.3849,243.90363,0.0,52.270943,0.1661346,9.485078,64.56758,8.330017
20800,20688000.0,0.0,23.354736,26.515594,22.588287,23.227417,21.624329,21.557007,11.6510315,12.262695,12.187897,12.802246,0.0,0.032125205,0.032125205,0.10037313,250.0,11.700012,0.0,0.0,35.59049,2858.1023,8.949305e-05,0.0,52.252693,255.46196,18.942064,30.000002,0.13251358,43.48111,275.6225,243.07698,0.0,52.252693,0.16462359,9.367189,64.23439,8.330017
20801,20688060.0,0.0,23.35379,26.511475,22.590027,23.235321,21.63144,21.56192,11.650299,11.997528,11.955109,12.802399,0.0,0.03211268,0.03211268,0.09898067,250.0,11.700012,0.0,0.0,34.65746,2838.2112,8.891695e-05,0.0,52.240616,255.39081,18.96088,30.000002,0.13143648,43.454765,274.87714,242.21922,0.0,52.240616,0.1632058,9.2437935,63.925777,8.330017
20802,20688120.0,0.0,23.352905,26.50824,22.592773,23.244507,21.63797,21.566345,11.6510315,11.8403015,11.817108,12.80246,0.0,0.032099973,0.032099973,0.09770573,250.0,11.700012,0.0,0.0,33.817474,2819.7195,8.835969e-05,0.0,52.234238,255.19753,18.963636,30.000002,0.13049234,43.45091,274.16608,241.36014,0.0,52.234238,0.16190518,9.11907,63.645947,8.330017
20803,20688180.0,0.0,23.354553,26.506012,22.59665,23.255005,21.644043,21.570404,11.653381,11.758667,11.745514,12.80246,0.0,0.032087978,0.032087978,0.09657739,250.0,11.700012,0.0,0.0,33.097084,2803.5503,8.7840446e-05,0.0,52.234077,254.88979,18.982754,30.000002,0.12960616,43.424145,273.50665,240.52242,0.0,52.234077,0.16075271,8.995109,63.402008,8.330017
20804,20688240.0,0.0,23.35614,26.504883,22.601532,23.26651,21.649963,21.57434,11.65686,11.711945,11.704712,12.802429,0.0,0.03207684,0.03207684,0.09559533,250.0,11.700012,0.0,0.0,32.490944,2789.3901,8.736701e-05,0.0,52.23878,254.49825,18.982292,30.000002,0.12888467,43.42479,272.90378,239.72348,0.0,52.23878,0.15974814,8.875769,63.193195,8.330017
20805,20688300.0,0.0,23.359436,26.504913,22.607483,23.27887,21.655731,21.578186,11.661377,11.687256,11.68335,12.802307,0.0,0.03206662,0.03206662,0.09477344,250.0,11.700012,0.0,0.0,32.008686,2777.7485,8.695011e-05,0.0,52.24809,254.03326,18.986841,30.000002,0.128265,43.418423,272.36658,238.97742,0.0,52.24809,0.15890568,8.763593,63.023125,8.330017
20806,20688360.0,0.0,23.365265,26.506165,22.615906,23.294159,21.66159,21.582031,11.667084,11.676514,11.674408,12.802155,0.0,0.03205635,0.03205635,0.094145305,250.0,11.700012,0.0,0.0,31.693129,2769.253,8.660456e-05,0.0,52.26202,253.48291,18.989006,30.000002,0.12779157,43.41539,271.90558,238.29556,0.0,52.26202,0.1582568,8.66043,62.90084,8.330017
20807,20688420.0,0.0,23.3721,26.508759,22.625488,23.309845,21.667389,21.585846,11.673859,11.67337,11.672211,12.801941,0.0,0.032046504,0.032046504,0.09373425,250.0,11.700012,0.0,0.0,31.536888,2764.0938,8.634396e-05,0.0,52.280704,252.85373,18.9827,30.000002,0.12749974,43.42422,271.53287,237.69537,0.0,52.280704,0.15782592,8.569104,62.832226,8.330017
20808,20688480.0,0.0,23.38028,26.512756,22.636078,23.325714,21.673187,21.589691,11.681549,11.674957,11.674377,12.801697,0.0,0.032037724,0.032037724,0.0935396,250.0,11.700012,0.0,0.0,31.540289,2762.4573,8.6176544e-05,0.0,52.30362,252.16885,18.972937,30.000002,0.12737519,43.43789,271.25348,237.18973,0.0,52.30362,0.15761365,8.490962,62.816673,8.330017
20809,20688540.0,0.0,23.389618,26.51825,22.647644,23.341522,21.678986,21.59375,11.689911,11.679596,12.349945,12.801422,0.0,0.032030046,0.032030046,0.09356407,250.0,11.700012,0.0,0.0,31.701708,2764.415,8.610853e-05,0.0,52.330196,251.44238,18.958387,30.000002,0.12742385,43.458256,271.0715,236.78758,27.778507,52.330196,0.1576227,8.427353,62.85451,8.330017
20810,20688600.0,0.0,23.40091,26.5253,22.661255,23.357025,21.688019,21.601013,11.698761,12.597382,12.486694,12.801117,0.0,0.032023594,0.032023594,0.093806565,250.0,11.700012,0.0,0.0,32.016953,2770.1035,8.61443e-05,0.0,52.359844,250.68997,18.936031,30.000002,0.12765412,43.48956,270.99008,236.49661,0.0,52.359844,0.15785225,8.379631,62.944813,8.330017
20811,20688660.0,0.0,23.413483,26.533997,22.676025,23.373596,21.696198,21.606812,11.707916,12.191193,12.130768,12.800781,0.0,0.03201756,0.03201756,0.09427472,250.0,11.700012,0.0,0.0,32.503006,2779.5415,8.62872e-05,0.0,52.392155,249.91025,18.907864,30.000002,0.12806469,43.52899,271.01196,236.31877,0.0,52.392155,0.15830827,8.348785,63.08921,8.330017
20812,20688720.0,0.0,23.426636,26.544434,22.690979,23.389313,21.70337,21.611786,11.717346,11.972504,11.939636,12.800446,0.0,0.03201234,0.03201234,0.09496923,250.0,11.700012,0.0,0.0,33.142014,2792.6873,8.653972e-05,0.0,52.427067,249.11139,18.874323,30.000002,0.12865579,43.575947,271.1407,236.2588,0.0,52.427067,0.15899232,8.335178,63.287003,8.330017
20813,20688780.0,0.0,23.440186,26.556702,22.705963,23.40393,21.709991,21.616333,11.726746,11.854828,11.837341,12.80011,0.0,0.032008406,0.032008406,0.095873706,250.0,11.700012,0.0,0.0,33.921276,2809.342,8.689998e-05,0.0,52.46387,248.31563,18.83454,30.000002,0.12941934,43.63164,271.37567,236.31972,0.0,52.46387,0.15988898,8.338846,63.53264,8.330017
20814,20688840.0,0.0,23.45404,26.570831,22.720917,23.417267,21.716309,21.620605,11.735901,11.795654,11.7864685,12.799774,0.0,0.03200581,0.03200581,0.09697405,250.0,11.700012,0.0,0.0,34.82738,2829.2842,8.7363995e-05,0.0,52.501934,247.53691,18.788837,30.000002,0.13034466,43.695625,271.71527,236.50076,0.0,52.501934,0.16098414,8.359836,63.82131,8.330017
20815,20688900.0,0.0,23.467499,26.586945,22.735596,23.428955,21.722443,21.624725,11.744537,11.771759,11.766541,12.799408,0.0,0.03200485,0.03200485,0.09826804,250.0,11.700012,0.0,0.0,35.855057,2852.3977,8.793391e-05,0.0,52.540607,246.794,18.729399,30.000002,0.13145466,43.77884,272.1656,236.81126,0.0,52.540607,0.16227634,8.399947,64.15058,8.330017
20816,20688960.0,0.0,23.482117,26.605133,22.750793,23.440521,21.728546,21.628845,11.752686,11.761932,11.758972,12.799072,0.0,0.032004442,0.032004442,0.09972918,250.0,11.700012,0.0,0.0,36.99858,2878.4365,8.859471e-05,0.0,52.579308,246.0819,18.670412,30.000002,0.13268712,43.861423,272.71393,237.23163,0.0,52.579308,0.16373672,8.456421,64.513565,8.330017
20817,20689020.0,0.0,23.4971,26.625427,22.765472,23.450317,21.73465,21.632965,11.760376,11.759308,11.75769,12.798767,0.0,0.032004878,0.032004878,0.10132776,250.0,11.700012,0.0,0.0,38.221462,2906.881,8.9333626e-05,0.0,52.61787,245.40604,18.614092,30.000002,0.13401467,43.94027,273.34973,237.74832,0.0,52.61787,0.16533624,8.526455,64.90231,8.330017
20818,20689080.0,0.0,23.510681,26.64795,22.779236,23.457977,21.740723,21.637054,11.767151,11.761383,11.760468,12.798462,0.0,0.032007076,0.032007076,0.10305506,250.0,11.700012,0.0,0.0,39.515884,2937.3281,9.01506e-05,0.0,52.655464,244.79596,18.538809,30.000002,0.1354983,44.045666,274.07916,238.37437,0.0,52.655464,0.16706823,8.612808,65.31251,8.330017
20819,20689140.0,0.0,23.52475,26.67279,22.791962,23.463623,21.746796,21.641144,11.773071,11.765198,11.764679,12.798187,0.0,0.032010462,0.032010462,0.104866624,250.0,11.700012,0.0,0.0,40.850708,2969.3738,9.10249e-05,0.0,52.69148,244.25371,18.47534,30.000002,0.13701193,44.134525,274.88235,239.08517,0.0,52.69148,0.16888656,8.711771,65.73358,8.330017
20820,20689200.0,0.0,23.537445,26.700012,22.80371,23.467224,21.753326,21.646515,11.777954,12.788208,12.903992,12.797913,0.0,0.03201546,0.03201546,0.10673879,250.0,11.700012,0.0,0.0,42.208706,3002.3462,9.194689e-05,6.5117626,52.725292,243.79396,18.394787,30.000002,0.13862774,44.2473,275.75247,239.87697,0.0,52.725292,0.17076889,8.82277,66.15908,8.330017
20821,20689260.0,0.0,23.551453,26.728516,22.816345,23.470825,21.762726,21.65335,11.781738,12.491028,12.3974,12.797668,0.0,0.032020576,0.032020576,0.10866337,250.0,11.700012,0.0,0.0,43.603542,3036.3738,9.290585e-05,0.0,52.756416,243.40584,18.319971,30.000002,0.14026807,44.35204,276.68286,240.73752,0.0,52.756416,0.1727038,8.946593,66.58748,8.330017
20822,20689320.0,0.0,23.563812,26.75711,22.826996,23.472137,21.77066,21.658997,11.784882,12.169739,12.118652,12.797485,0.0,0.032026514,0.032026514,0.11062023,250.0,11.700012,0.0,0.0,45.000168,3070.9153,9.3897004e-05,0.0,52.785023,243.09283,18.24367,30.000002,0.14194167,44.458862,277.66544,241.65886,0.0,52.785023,0.17467272,9.078155,67.01406,8.330017
20823,20689380.0,0.0,23.574493,26.785858,22.835724,23.471222,21.77774,21.66394,11.786987,11.993744,11.966064,12.797302,0.0,0.03203367,0.03203367,0.11257314,250.0,11.700012,0.0,0.0,46.37554,3105.3655,9.490641e-05,0.0,52.81031,242.87335,18.166075,30.000002,0.14362213,44.567497,278.68634,242.63249,0.0,52.81031,0.17664015,9.217601,67.43032,8.330017
20824,20689440.0,0.0,23.582733,26.814728,22.842346,23.467896,21.784302,21.668488,11.787781,11.904144,11.888489,12.79715,0.0,0.032042317,0.032042317,0.11448597,250.0,11.700012,0.0,0.0,47.703167,3138.9927,9.591898e-05,0.0,52.831203,242.76929,18.079788,30.000002,0.14530686,44.688297,279.73138,243.65216,0.0,52.831203,0.17857061,9.3653965,67.8279,8.330017
20825,20689500.0,0.0,23.59024,26.843689,22.847137,23.462555,21.79065,21.672821,11.787598,11.852264,11.843597,12.797028,0.0,0.032051798,0.032051798,0.11633308,250.0,11.700012,0.0,0.0,48.967163,3171.7065,9.6922035e-05,0.0,52.847755,242.7681,18.007013,30.000002,0.14690556,44.79018,280.78156,244.69601,0.0,52.847755,0.18043676,9.517557,68.20269,8.330017
20826,20689560.0,0.0,23.597382,26.872772,22.852112,23.458282,21.796875,21.677063,11.7864685,11.822571,11.817841,12.796936,0.0,0.032060504,0.032060504,0.11811587,250.0,11.700012,0.0,0.0,50.196667,3203.3403,9.790678e-05,0.0,52.86009,242.84122,17.92891,30.000002,0.14847638,44.89953,281.8264,245.74696,0.0,52.86009,0.18223706,9.673491,68.55678,8.330017
20827,20689620.0,0.0,23.60257,26.901947,22.855194,23.451782,21.802948,21.681244,11.784424,11.806763,11.804047,12.796875,0.0,0.032069195,0.032069195,0.1198022,250.0,11.700012,0.0,0.0,51.339214,3233.2268,9.885906e-05,0.0,52.86796,243.00113,17.847338,30.000002,0.14999144,45.01373,282.85043,246.79604,0.0,52.86796,0.18394133,9.831301,68.8837,8.330017
