,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20828,20689680.0,0.0,23.606506,26.931244,22.856415,23.44339,21.80899,21.685333,11.781403,11.796814,11.795197,12.796875,0.0,0.03207838,0.03207838,0.12135988,250.0,11.700012,0.0,0.0,52.377655,3260.974,9.976631e-05,0.0,52.87114,243.2567,17.773767,30.000002,0.1513891,45.116726,283.8353,247.83109,0.0,52.87114,0.18551749,9.988759,69.177376,8.330017
20829,20689740.0,0.0,23.609467,26.960632,22.85617,23.433624,21.814941,21.689392,11.777649,11.789185,11.7883,12.796875,0.0,0.032087777,0.032087777,0.12279577,250.0,11.700012,0.0,0.0,53.319073,3286.7136,0.00010062846,0.0,52.8704,243.58728,17.706732,30.000002,0.15267824,45.210575,284.77686,248.8438,0.0,52.8704,0.18697193,10.1445875,69.44089,8.330017
20830,20689800.0,0.0,23.610535,26.990112,22.85434,23.422424,21.820862,21.69342,11.772888,11.783142,11.782623,12.7969055,0.0,0.032097615,0.032097615,0.124069616,250.0,11.700012,0.0,0.0,54.135895,3309.642,0.00010142795,0.0,52.86488,244.00911,17.635715,30.000002,0.15386423,45.31,285.65433,249.82239,0.0,52.86488,0.18826577,10.297923,69.666245,8.330017
20831,20689860.0,0.0,23.613312,27.019684,22.854248,23.413788,21.828278,21.699615,11.7677,12.867584,12.721466,12.796967,0.0,0.0321051,0.0321051,0.12523238,250.0,11.700012,0.0,0.0,54.897064,3330.8594,0.000102173035,0.0,52.85599,244.45752,17.571678,30.000002,0.15494345,45.399647,286.47482,250.75302,0.0,52.85599,0.18944347,10.448121,69.86716,8.330017
20832,20689920.0,0.0,23.615387,27.049347,22.853333,23.404053,21.836914,21.705872,11.762299,12.365509,12.287506,12.797089,0.0,0.032111634,0.032111634,0.12626523,250.0,11.700012,0.0,0.0,55.556686,3349.854,0.00010285638,0.0,52.844494,244.93379,17.510584,30.000002,0.15591712,45.485184,287.22775,251.62767,0.0,52.844494,0.19048949,10.590926,70.04044,8.330017
20833,20689980.0,0.0,23.616089,27.079071,22.85083,23.393372,21.844269,21.71109,11.756439,12.089905,12.047394,12.797211,0.0,0.032117896,0.032117896,0.12714748,250.0,11.700012,0.0,0.0,56.104355,3366.1594,0.0001034697,0.0,52.83013,245.45074,17.452774,30.000002,0.15676922,45.566116,287.9034,252.44302,0.0,52.83013,0.19138433,10.726861,70.182,8.330017
20834,20690040.0,0.0,23.615784,27.108917,22.847107,23.381897,21.85086,21.715698,11.750122,11.937378,11.914154,12.797363,0.0,0.03212399,0.03212399,0.12786956,250.0,11.700012,0.0,0.0,56.53352,3379.6682,0.00010400801,0.0,52.812923,246.00827,17.398752,30.000002,0.15749067,45.641747,288.49512,253.19363,0.0,52.812923,0.1921187,10.854938,70.29049,8.330017
20835,20690100.0,0.0,23.614563,27.138794,22.842316,23.369873,21.857056,21.71994,11.743378,11.851746,11.838959,12.797546,0.0,0.032129914,0.032129914,0.12842362,250.0,11.700012,0.0,0.0,56.83953,3390.2852,0.00010446691,0.0,52.79294,246.60408,17.348341,30.000002,0.15807578,45.712322,288.99808,253.87341,0.0,52.79294,0.19268465,10.973907,70.36494,8.330017
20836,20690160.0,0.0,23.614868,27.168762,22.839325,23.361328,21.863037,21.72406,11.736542,11.800842,11.793915,12.7977295,0.0,0.032133155,0.032133155,0.12883788,250.0,11.700012,0.0,0.0,57.07696,3398.5896,0.00010484647,0.0,52.770893,247.18893,17.302471,30.000002,0.15853825,45.77654,289.41168,254.46523,0.0,52.770893,0.1931053,11.082895,70.4134,8.330017
20837,20690220.0,0.0,23.614746,27.198792,22.835846,23.352478,21.868835,21.728027,11.730011,11.769714,11.766022,12.797974,0.0,0.032134645,0.032134645,0.1291343,250.0,11.700012,0.0,0.0,57.224422,3404.6946,0.00010515274,0.0,52.74848,247.74203,17.259737,30.000002,0.15890032,45.83637,289.74377,254.96976,0.0,52.74848,0.19340466,11.179557,70.441216,8.330017
20838,20690280.0,0.0,23.614258,27.228882,22.831879,23.343506,21.874573,21.731903,11.723572,11.750153,11.748169,12.798187,0.0,0.032135833,0.032135833,0.12930165,250.0,11.700012,0.0,0.0,57.28147,3408.4968,0.00010538603,0.0,52.725704,248.2832,17.219994,30.000002,0.159156,45.89201,289.99353,255.394,0.0,52.725704,0.19357437,11.263875,70.44546,8.330017
20839,20690340.0,0.0,23.613586,27.259064,22.827576,23.334534,21.880188,21.735748,11.717285,11.736786,11.735718,12.798431,0.0,0.032136604,0.032136604,0.12934272,250.0,11.700012,0.0,0.0,57.24874,3410.0945,0.00010554768,0.0,52.702515,248.81233,17.185701,30.000002,0.15929897,45.940018,290.16193,255.73907,0.0,52.702515,0.19361696,11.33609,70.42675,8.330017
20840,20690400.0,0.0,23.612457,27.289276,22.823029,23.325714,21.885773,21.739502,11.71106,11.72644,11.725891,12.798676,0.0,0.032137234,0.032137234,0.12926078,250.0,11.700012,0.0,0.0,57.1292,3409.4634,0.000105638836,0.0,52.67908,249.32979,17.150555,30.000002,0.15935239,45.98922,290.25085,256.00714,0.0,52.67908,0.19353627,11.396446,70.38569,8.330017
20841,20690460.0,0.0,23.614014,27.319519,22.820862,23.320892,21.891357,21.743347,11.705414,11.718475,11.71814,12.79892,0.0,0.03213511,0.03213511,0.12908071,250.0,11.700012,0.0,0.0,56.972576,3407.3025,0.00010565683,0.0,52.656357,249.77956,17.128319,30.000002,0.15928628,46.020355,290.25766,256.17505,0.0,52.656357,0.19335178,11.442375,70.329704,8.330017
20842,20690520.0,0.0,23.615967,27.349854,22.819702,23.316315,21.899567,21.750275,11.700348,12.672394,12.547119,12.799164,0.0,0.032131944,0.032131944,0.12885167,250.0,11.700012,0.0,0.0,56.77967,3404.1777,0.00010563119,0.0,52.635185,250.17291,17.101408,30.000002,0.15919676,46.05803,290.2176,256.2796,0.0,52.635185,0.19311628,11.477605,70.267334,8.330017
20843,20690580.0,0.0,23.617859,27.380219,22.818481,23.312103,21.907501,21.756012,11.695831,12.229828,12.161377,12.799408,0.0,0.032128524,0.032128524,0.12856156,250.0,11.700012,0.0,0.0,56.546402,3399.857,0.000105557105,0.0,52.615772,250.51608,17.076616,30.000002,0.15905406,46.09274,290.12622,256.31848,0.0,52.615772,0.19281922,11.501136,70.19598,8.330017
20844,20690640.0,0.0,23.619598,27.410614,22.817047,23.30832,21.914276,21.760803,11.691772,11.985413,11.948181,12.799622,0.0,0.03212509,0.03212509,0.12821746,250.0,11.700012,0.0,0.0,56.27731,3394.4243,0.00010543908,0.0,52.59801,250.8155,17.05341,30.000002,0.15886545,46.12523,289.9902,256.2999,0.0,52.59801,0.19246818,11.514688,70.11662,8.330017
20845,20690700.0,0.0,23.62146,27.44104,22.815613,23.304993,21.92044,21.765106,11.688202,11.8506775,11.830414,12.799835,0.0,0.032121774,0.032121774,0.12782626,250.0,11.700012,0.0,0.0,55.977283,3388.1038,0.00010528287,0.0,52.58184,251.07585,17.033255,30.000002,0.15863167,46.153442,289.81558,256.23074,0.0,52.58184,0.19207028,11.518568,70.03025,8.330017
20846,20690760.0,0.0,23.625214,27.471497,22.816437,23.305328,21.92627,21.769165,11.685242,11.775879,11.764893,12.799988,0.0,0.03211664,0.03211664,0.12742345,250.0,11.700012,0.0,0.0,55.69898,3381.5286,0.00010509605,0.0,52.56763,251.26363,17.014595,30.000002,0.15838122,46.179565,289.61276,256.10876,0.0,52.56763,0.19165699,11.514528,69.94511,8.330017
20847,20690820.0,0.0,23.629211,27.502014,22.817627,23.306122,21.931885,21.77304,11.683136,11.733337,11.7274475,12.800171,0.0,0.03211072,0.03211072,0.12703593,250.0,11.700012,0.0,0.0,55.430912,3374.9465,0.0001048909,0.0,52.556515,251.37207,16.994957,30.000002,0.15814391,46.20706,289.39783,255.94661,0.0,52.556515,0.19125752,11.502611,69.86655,8.330017
20848,20690880.0,0.0,23.633667,27.532532,22.819061,23.307312,21.937378,21.776825,11.681824,11.710114,11.706909,12.8003235,0.0,0.03210507,0.03210507,0.1266619,250.0,11.700012,0.0,0.0,55.176727,3368.517,0.000104674604,0.0,52.548218,251.42326,16.977964,30.000002,0.15790845,46.23085,289.17694,255.75786,0.0,52.548218,0.19087209,11.483576,69.7932,8.330017
20849,20690940.0,0.0,23.638153,27.56308,22.8208,23.308899,21.94281,21.780579,11.68103,11.696625,11.694916,12.800415,0.0,0.032099795,0.032099795,0.12631012,250.0,11.700012,0.0,0.0,54.94082,3362.2437,0.0001044528,0.0,52.542366,251.42775,16.958914,30.000002,0.15769644,46.257523,288.95816,255.55405,0.0,52.542366,0.19050968,11.460623,69.7262,8.330017
20850,20691000.0,0.0,23.642822,27.593658,22.822815,23.310852,21.948212,21.784271,11.680756,11.688751,11.687927,12.800507,0.0,0.03209505,0.03209505,0.12598617,250.0,11.700012,0.0,0.0,54.726673,3356.3381,0.00010423182,0.0,52.538715,251.39395,16.937803,30.000002,0.1575123,46.287075,288.74722,255.34369,0.0,52.538715,0.19017616,11.434662,69.6662,8.330017
20851,20691060.0,0.0,23.649994,27.624237,22.826752,23.31546,21.953613,21.788025,11.681366,11.685455,11.684998,12.800568,0.0,0.032089382,0.032089382,0.12572457,250.0,11.700012,0.0,0.0,54.578835,3351.6475,0.000104022205,0.0,52.537994,251.28946,16.9278,30.000002,0.15733849,46.301083,288.55466,255.12527,0.0,52.537994,0.18990307,11.405272,69.62142,8.330017
20852,20691120.0,0.0,23.65689,27.654816,22.831207,23.320282,21.959045,21.792694,11.682678,11.873444,12.935028,12.800568,0.0,0.03208386,0.03208386,0.12554327,250.0,11.700012,0.0,0.0,54.4874,3348.0518,0.00010383563,48.811768,52.54038,251.1266,16.907663,30.000002,0.15725675,46.329273,288.39493,254.9178,0.0,52.54038,0.18971065,11.375596,69.594635,8.330017
20853,20691180.0,0.0,23.664886,27.685425,22.836823,23.325165,21.968018,21.79953,11.684357,12.501892,12.396759,12.800598,0.0,0.03207872,0.03207872,0.12540899,250.0,11.700012,0.0,0.0,54.43036,3345.3206,0.00010366533,0.0,52.54448,250.93704,16.88711,30.000002,0.15721212,46.358047,288.2569,254.72156,0.0,52.54448,0.18956603,11.346181,69.57808,8.330017
20854,20691240.0,0.0,23.672607,27.716003,22.842133,23.330109,21.975433,21.804962,11.686462,12.130585,12.073303,12.800568,0.0,0.03207423,0.03207423,0.12534404,250.0,11.700012,0.0,0.0,54.42295,3343.6372,0.00010352197,0.0,52.55072,250.71793,16.865086,30.000002,0.15722495,46.388878,288.15326,254.54782,0.0,52.55072,0.18949205,11.318369,69.576164,8.330017
20855,20691300.0,0.0,23.680267,27.746613,22.84732,23.334991,21.981903,21.8096,11.688873,11.929657,11.898346,12.800537,0.0,0.032070473,0.032070473,0.12534854,250.0,11.700012,0.0,0.0,54.46447,3343.0498,0.000103408216,0.0,52.558754,250.47864,16.842245,30.000002,0.1572936,46.420856,288.08658,254.40231,0.0,52.558754,0.18948899,11.293505,69.58847,8.330017
20856,20691360.0,0.0,23.688873,27.777191,22.853607,23.341583,21.987885,21.813873,11.69165,11.82016,11.803162,12.800446,0.0,0.032066386,0.032066386,0.12543714,250.0,11.700012,0.0,0.0,54.580204,3343.8643,0.000103328086,0.0,52.56848,250.20729,16.817253,30.000002,0.15743159,46.455845,288.06107,254.28493,0.0,52.56848,0.18956934,11.272589,69.61838,8.330017
20857,20691420.0,0.0,23.69757,27.80777,22.859955,23.34793,21.99356,21.817902,11.694824,11.762024,11.752808,12.8003845,0.0,0.032062408,0.032062408,0.125619,250.0,11.700012,0.0,0.0,54.75815,3346.162,0.00010328688,0.0,52.580242,249.90411,16.791225,30.000002,0.15764318,46.492283,288.08295,254.20145,0.0,52.580242,0.18974319,11.255702,69.66761,8.330017
20858,20691480.0,0.0,23.706177,27.838348,22.866241,23.353912,21.999054,21.821808,11.698242,11.731384,11.72644,12.800293,0.0,0.032059252,0.032059252,0.12588467,250.0,11.700012,0.0,0.0,54.99419,3349.8245,0.00010328597,0.0,52.59355,249.58969,16.763048,30.000002,0.15792587,46.531734,288.15308,254.15955,0.0,52.59355,0.19000255,11.243779,69.73334,8.330017
20859,20691540.0,0.0,23.714722,27.868896,22.872406,23.359467,22.004486,21.825653,11.701721,11.716705,11.71405,12.800171,0.0,0.032056868,0.032056868,0.12623055,250.0,11.700012,0.0,0.0,55.283802,3354.8289,0.00010332588,0.0,52.608,249.27216,16.733196,30.000002,0.15827553,46.573524,288.27158,254.16191,0.0,52.608,0.19034366,11.237594,69.81442,8.330017
20860,20691600.0,0.0,23.723114,27.899445,22.878418,23.364532,22.009857,21.829468,11.705261,11.710541,11.709106,12.800079,0.0,0.032055356,0.032055356,0.12665027,250.0,11.700012,0.0,0.0,55.62173,3361.0898,0.00010340631,0.0,52.62321,248.96083,16.701565,30.000002,0.1586879,46.61781,288.4377,254.21054,0.0,52.62321,0.19076039,11.237481,69.909134,8.330017
20861,20691660.0,0.0,23.732178,27.929962,22.885254,23.370605,22.015259,21.833313,11.708801,11.708801,11.708008,12.799927,0.0,0.032053735,0.032053735,0.12714967,250.0,11.700012,0.0,0.0,56.02522,3368.7485,0.00010352713,0.0,52.638977,248.64613,16.668068,30.000002,0.15916626,46.664707,288.65167,254.30174,0.0,52.638977,0.19125651,11.244088,70.01894,8.330017
20862,20691720.0,0.0,23.741058,27.960419,22.891846,23.375946,22.02063,21.837189,11.712372,11.709442,11.709015,12.799805,0.0,0.03205239,0.03205239,0.12772943,250.0,11.700012,0.0,0.0,56.478455,3377.7354,0.00010368955,0.0,52.655514,248.32956,16.63263,30.000002,0.1597127,46.714317,288.91544,254.43718,0.0,52.655514,0.19183359,11.256902,70.1438,8.330017
20863,20691780.0,0.0,23.749908,27.990875,22.89859,23.380554,22.027313,21.843079,11.715851,12.920441,12.77002,12.799683,0.0,0.032051876,0.032051876,0.12837648,250.0,11.700012,0.0,0.0,56.974422,3387.8997,0.00010389132,0.0,52.672398,248.02702,16.59463,30.000002,0.16032115,46.76752,289.22668,254.61961,0.0,52.672398,0.19247967,11.276308,70.280334,8.330017
20864,20691840.0,0.0,23.758759,28.021301,22.905334,23.384308,22.035706,21.849426,11.719177,12.377075,12.293091,12.799561,0.0,0.032052185,0.032052185,0.12907985,250.0,11.700012,0.0,0.0,57.503883,3399.1467,0.00010413033,0.0,52.689163,247.74788,16.556162,30.000002,0.16097692,46.821373,289.58206,254.84845,0.0,52.689163,0.19318369,11.301971,70.425934,8.330017
20865,20691900.0,0.0,23.766815,28.051666,22.911163,23.387177,22.042694,21.854614,11.722168,12.080017,12.034027,12.799408,0.0,0.03205335,0.03205335,0.12982754,250.0,11.700012,0.0,0.0,58.05787,3411.1243,0.00010440185,0.0,52.705395,247.5,16.516968,30.000002,0.16167206,46.876244,289.97702,255.12173,0.0,52.705395,0.1939338,11.334496,70.57784,8.330017
20866,20691960.0,0.0,23.775024,28.082,22.917267,23.390747,22.04892,21.859253,11.7248535,11.917084,11.89209,12.799286,0.0,0.032054346,0.032054346,0.13062061,250.0,11.700012,0.0,0.0,58.65066,3423.8933,0.00010470207,0.0,52.720947,247.2716,16.476696,30.000002,0.16240706,46.932625,290.4084,255.43172,0.0,52.720947,0.19472887,11.373989,70.73673,8.330017
20867,20692020.0,0.0,23.782562,28.112305,22.922668,23.393341,22.054749,21.863525,11.727325,11.8281555,11.814789,12.799164,0.0,0.032055534,0.032055534,0.1314559,250.0,11.700012,0.0,0.0,59.26398,3437.3396,0.000105029496,0.0,52.73608,247.06184,16.43505,30.000002,0.16318142,46.990932,290.87518,255.77661,0.0,52.73608,0.19556658,11.419119,70.90195,8.330017
20868,20692080.0,0.0,23.78946,28.142517,22.927399,23.394928,22.060333,21.867584,11.729462,11.781952,11.77478,12.799042,0.0,0.032057475,0.032057475,0.13231616,250.0,11.700012,0.0,0.0,59.88829,3451.1992,0.00010537925,0.0,52.75039,246.8856,16.393032,30.000002,0.16397975,47.049755,291.37198,256.1564,0.0,52.75039,0.19643079,11.469808,71.0695,8.330017
20869,20692140.0,0.0,23.795532,28.172699,22.931396,23.395508,22.065735,21.871552,11.73114,11.758362,11.754456,12.79895,0.0,0.032060105,0.032060105,0.13318902,250.0,11.700012,0.0,0.0,60.51391,3465.2473,0.000105745945,0.0,52.76348,246.74913,16.349455,30.000002,0.16479681,47.110764,291.893,256.568,0.0,52.76348,0.197309,11.5261545,71.23673,8.330017
20870,20692200.0,0.0,23.801086,28.20282,22.934631,23.395111,22.071106,21.875458,11.732391,11.74585,11.743774,12.798828,0.0,0.032063447,0.032063447,0.13405868,250.0,11.700012,0.0,0.0,61.12956,3479.3225,0.000106124055,0.0,52.774994,246.6584,16.307398,30.000002,0.16561,47.169643,292.43024,257.00626,0.0,52.774994,0.19818544,11.586885,71.40041,8.330017
20871,20692260.0,0.0,23.80661,28.23288,22.938293,23.395416,22.076416,21.879395,11.733185,11.740356,11.739136,12.798737,0.0,0.03206629,0.03206629,0.13492955,250.0,11.700012,0.0,0.0,61.753304,3493.4365,0.00010651044,0.0,52.78477,246.5994,16.262877,30.000002,0.16643487,47.23197,292.98108,257.46384,0.0,52.78477,0.19906203,11.652617,71.56204,8.330017
20872,20692320.0,0.0,23.811676,28.262878,22.941284,23.394745,22.081726,21.8833,11.733704,11.737457,11.736755,12.798676,0.0,0.03206913,0.03206913,0.13579391,250.0,11.700012,0.0,0.0,62.36356,3507.4497,0.00010690065,0.0,52.79333,246.56706,16.220385,30.000002,0.16725038,47.291462,293.54007,257.934,0.0,52.79333,0.19993214,11.721031,71.72049,8.330017
20873,20692380.0,0.0,23.815857,28.292816,22.943268,23.392792,22.086975,21.887177,11.733673,11.736053,11.735626,12.798645,0.0,0.0320726,0.0320726,0.1366208,250.0,11.700012,0.0,0.0,62.938534,3520.8533,0.00010728601,0.0,52.7997,246.58788,16.178703,30.000002,0.1680382,47.349815,294.09494,258.4164,0.0,52.7997,0.2007661,11.792215,71.868835,8.330017
20874,20692440.0,0.0,23.820282,28.322662,22.945679,23.39038,22.094543,21.89392,11.733429,12.71994,12.595367,12.798584,0.0,0.03207622,0.03207622,0.13742816,250.0,11.700012,0.0,0.0,63.495625,3534.0435,0.00010766745,0.0,52.80512,246.62985,16.137774,30.000002,0.16881098,47.407116,294.64755,258.90103,0.0,52.80512,0.20158073,11.86417,72.012,8.330017
20875,20692500.0,0.0,23.824036,28.352448,22.947296,23.387146,22.102234,21.89978,11.732819,12.271912,12.203705,12.798553,0.0,0.032080293,0.032080293,0.13819534,250.0,11.700012,0.0,0.0,64.01846,3546.6086,0.00010804012,0.0,52.80878,246.71239,16.097878,30.000002,0.16955256,47.46297,295.18976,259.38864,0.0,52.80878,0.20235614,11.937046,72.14535,8.330017
20876,20692560.0,0.0,23.828094,28.382141,22.949402,23.385284,22.108795,21.904785,11.731812,12.025909,11.9888,12.798523,0.0,0.03208329,0.03208329,0.13892816,250.0,11.700012,0.0,0.0,64.52965,3558.6191,0.00010839926,0.0,52.810688,246.81319,16.05879,30.000002,0.17026548,47.517693,295.71658,259.8671,0.0,52.810688,0.20309494,12.011233,72.27112,8.330017
20877,20692620.0,0.0,23.831451,28.411743,22.950745,23.38266,22.114685,21.90924,11.730682,11.88858,11.868774,12.798523,0.0,0.032085855,0.032085855,0.139629,250.0,11.700012,0.0,0.0,65.0101,3570.0022,0.000108744476,0.0,52.811623,246.92522,16.020622,30.000002,0.17095207,47.571133,296.22803,260.33417,0.0,52.811623,0.20380096,12.084766,72.390144,8.330017
20878,20692680.0,0.0,23.834106,28.441254,22.951324,23.379303,22.120209,21.913391,11.729279,11.816162,11.80542,12.798553,0.0,0.03208869,0.03208869,0.14028375,250.0,11.700012,0.0,0.0,65.45376,3580.5486,0.000109072054,0.0,52.811337,247.06212,15.983203,30.000002,0.17160304,47.623516,296.7187,260.7912,0.0,52.811337,0.20446143,12.157595,72.49932,8.330017
20879,20692740.0,0.0,23.836182,28.470673,22.951263,23.375305,22.12555,21.917358,11.72757,11.775452,11.769684,12.798553,0.0,0.032091744,0.032091744,0.14088362,250.0,11.700012,0.0,0.0,65.85363,3590.1582,0.00010937829,0.0,52.8096,247.227,15.947209,30.000002,0.17220873,47.67391,297.18274,261.2351,0.0,52.8096,0.20506746,12.229293,72.597,8.330017
20880,20692800.0,0.0,23.837708,28.5,22.950623,23.370697,22.130737,21.921234,11.725586,11.75296,11.749847,12.798584,0.0,0.03209507,0.03209507,0.1414209,250.0,11.700012,0.0,0.0,66.2047,3598.7144,0.00010965993,0.0,52.806316,247.42177,15.912597,30.000002,0.17276323,47.722363,297.6149,261.66284,0.0,52.806316,0.20561145,12.299231,72.68182,8.330017
20881,20692860.0,0.0,23.840057,28.529358,22.950958,23.367767,22.135864,21.92514,11.723419,11.740021,11.738342,12.798645,0.0,0.03209718,0.03209718,0.14190814,250.0,11.700012,0.0,0.0,66.535065,3606.5115,0.000109915934,0.0,52.801735,247.62048,15.879625,30.000002,0.17327243,47.768524,298.0137,262.0636,0.0,52.801735,0.20610286,12.3670225,72.75737,8.330017
20882,20692920.0,0.0,23.842041,28.558807,22.950897,23.36438,22.14096,21.928986,11.721252,11.731628,11.730774,12.798676,0.0,0.03209866,0.03209866,0.14235133,250.0,11.700012,0.0,0.0,66.82819,3613.4543,0.00011014675,0.0,52.796642,247.81526,15.847256,30.000002,0.17374592,47.813843,298.38147,262.43658,0.0,52.796642,0.20654903,12.431539,72.82519,8.330017
20883,20692980.0,0.0,23.843689,28.58841,22.95044,23.360565,22.145996,21.9328,11.718964,11.726044,11.725647,12.798737,0.0,0.032100204,0.032100204,0.1427411,250.0,11.700012,0.0,0.0,67.080894,3619.444,0.00011035068,0.0,52.790936,248.01756,15.816639,30.000002,0.1741727,47.856705,298.71542,262.7844,0.0,52.790936,0.20694192,12.4927025,72.8831,8.330017
20884,20693040.0,0.0,23.845276,28.618073,22.949585,23.356384,22.15097,21.937134,11.716583,11.722443,12.807373,12.798828,0.0,0.03210188,0.03210188,0.14306729,250.0,11.700012,0.0,0.0,67.286,3624.3733,0.00011052378,0.0,52.784393,248.23155,15.789352,30.000002,0.17453828,47.894905,299.00928,263.1039,4.839469,52.784393,0.20727147,12.549831,72.92918,8.330017
20885,20693100.0,0.0,23.84726,28.647888,22.949402,23.351929,22.15924,21.94403,11.714081,12.549469,12.443817,12.798889,0.0,0.03210367,0.03210367,0.14333881,250.0,11.700012,0.0,0.0,67.45021,3628.4766,0.00011067085,0.0,52.77708,248.45691,15.762069,30.000002,0.17486292,47.933105,299.26865,263.39993,0.0,52.77708,0.2075466,12.603487,72.965034,8.330017
20886,20693160.0,0.0,23.849854,28.677765,22.949951,23.349335,22.16629,21.949554,11.711578,12.168945,12.111359,12.798981,0.0,0.032104153,0.032104153,0.14356497,250.0,11.700012,0.0,0.0,67.59751,3631.804,0.00011078923,0.0,52.769207,248.66924,15.7358465,30.000002,0.17514697,47.969814,299.49066,263.66077,0.0,52.769207,0.20777367,12.653303,72.993576,8.330017
20887,20693220.0,0.0,23.852081,28.707703,22.950043,23.346527,22.172363,21.954285,11.709259,11.959351,11.928101,12.799072,0.0,0.032104068,0.032104068,0.14375545,250.0,11.700012,0.0,0.0,67.71579,3634.374,0.00011088182,0.0,52.76162,248.86194,15.710356,30.000002,0.17540039,48.005505,299.6812,263.88864,0.0,52.76162,0.20796396,12.6983795,73.01686,8.330017
20888,20693280.0,0.0,23.854065,28.737762,22.94983,23.343597,22.177887,21.958588,11.70697,11.841431,11.82489,12.799133,0.0,0.03210402,0.03210402,0.14390384,250.0,11.700012,0.0,0.0,67.8038,3636.1216,0.00011094832,0.0,52.754116,249.04764,15.686387,30.000002,0.17561571,48.03906,299.8401,264.08847,0.0,52.754116,0.20811224,12.739247,73.03316,8.330017
20889,20693340.0,0.0,23.855896,28.767853,22.94934,23.340546,22.183075,21.962616,11.704712,11.776886,11.7682495,12.799225,0.0,0.032104034,0.032104034,0.14401022,250.0,11.700012,0.0,0.0,67.86093,3637.0928,0.00011098946,0.0,52.746613,249.22853,15.663652,30.000002,0.1757941,48.07089,299.96777,264.26163,0.0,52.746613,0.20821863,12.77584,73.04239,8.330017
20890,20693400.0,0.0,23.857727,28.798004,22.9487,23.337463,22.18808,21.966461,11.702576,11.74353,11.7388,12.799316,0.0,0.03210418,0.03210418,0.144074,250.0,11.700012,0.0,0.0,67.88698,3637.35,0.00011100639,0.0,52.73906,249.40666,15.6432705,30.000002,0.17593026,48.099422,300.0645,264.40915,0.0,52.73906,0.20828271,12.807681,73.04434,8.330017
20891,20693460.0,0.0,23.860535,28.828217,22.94925,23.336243,22.192993,21.970337,11.700531,11.724396,11.721832,12.799408,0.0,0.032103203,0.032103203,0.144112,250.0,11.700012,0.0,0.0,67.91032,3637.1545,0.00011100057,0.0,52.731693,249.56053,15.623109,30.000002,0.17604418,48.127647,300.13406,264.52563,0.0,52.731693,0.20831868,12.835786,73.043045,8.330017
20892,20693520.0,0.0,23.86325,28.85846,22.949799,23.335022,22.197815,21.974152,11.6987915,11.712738,11.711426,12.7994995,0.0,0.03210163,0.03210163,0.1441367,250.0,11.700012,0.0,0.0,67.92131,3636.587,0.00011097706,0.0,52.72522,249.68399,15.603015,30.000002,0.17614698,48.155777,300.1844,264.61493,0.0,52.72522,0.20834018,12.859305,73.04099,8.330017
20893,20693580.0,0.0,23.866394,28.888763,22.950287,23.333801,22.202606,21.977905,11.697357,11.706451,11.705688,12.799591,0.0,0.032100227,0.032100227,0.14414045,250.0,11.700012,0.0,0.0,67.91814,3635.6936,0.000110935616,0.0,52.719646,249.78708,15.587203,30.000002,0.17621574,48.177917,300.21423,264.67984,0.0,52.719646,0.2083411,12.877454,73.03635,8.330017
20894,20693640.0,0.0,23.869263,28.919067,22.950775,23.332611,22.207367,21.981628,11.696106,11.702637,11.702148,12.799652,0.0,0.03209906,0.03209906,0.14412251,250.0,11.700012,0.0,0.0,67.89933,3634.305,0.00011087608,0.0,52.71479,249.87497,15.5697365,30.000002,0.17627543,48.20237,300.22424,264.72324,0.0,52.71479,0.2083208,12.891293,73.02872,8.330017
20895,20693700.0,0.0,23.872437,28.949402,22.95163,23.331512,22.213043,21.987091,11.694946,12.935913,12.821106,12.799713,0.0,0.032098055,0.032098055,0.14409207,250.0,11.700012,0.0,0.0,67.87159,3632.72,0.000110806875,0.0,52.710278,249.95575,15.552494,30.000002,0.17632493,48.22651,300.22345,264.75525,0.0,52.710278,0.20828831,12.9026575,73.01927,8.330017
20896,20693760.0,0.0,23.877045,28.979736,22.954163,23.332031,22.221008,21.99356,11.694031,12.400238,12.310913,12.799774,0.0,0.032096013,0.032096013,0.14406757,250.0,11.700012,0.0,0.0,67.86159,3631.3713,0.00011073279,0.0,52.706295,250.01031,15.535596,30.000002,0.17637613,48.250164,300.2178,264.7731,0.0,52.706295,0.20825969,12.911992,73.0122,8.330017
20897,20693820.0,0.0,23.881348,29.01007,22.95636,23.33258,22.227478,21.99881,11.69342,12.080292,12.031403,12.799835,0.0,0.032093745,0.032093745,0.14405306,250.0,11.700012,0.0,0.0,67.8572,3630.0168,0.00011065382,0.0,52.703606,250.03403,15.518551,30.000002,0.17643556,48.27403,300.21002,264.77707,0.0,52.703606,0.20824057,12.91831,73.00843,8.330017
20898,20693880.0,0.0,23.885498,29.040405,22.958344,23.33316,22.233124,22.003357,11.693024,11.903839,11.877228,12.799896,0.0,0.032091636,0.032091636,0.14404626,250.0,11.700012,0.0,0.0,67.85841,3628.684,0.00011057157,0.0,52.701942,250.03853,15.50194,30.000002,0.17649955,48.297283,300.20248,264.77362,0.0,52.701942,0.20822953,12.922759,73.006996,8.330017
20899,20693940.0,0.0,23.889587,29.07071,22.960175,23.33371,22.238312,22.007568,11.692841,11.807404,11.792969,12.799927,0.0,0.03208983,0.03208983,0.14404774,250.0,11.700012,0.0,0.0,67.86513,3627.4197,0.00011048807,0.0,52.701164,250.02927,15.485579,30.000002,0.17656952,48.32019,300.19733,264.7666,0.0,52.701164,0.20822735,12.925631,73.0077,8.330017
20900,20694000.0,0.0,23.893616,29.101013,22.961975,23.334229,22.243256,22.011536,11.692749,11.754059,11.746368,12.799957,0.0,0.032088365,0.032088365,0.14405735,250.0,11.700012,0.0,0.0,67.87715,3626.2275,0.00011040449,0.0,52.70107,250.01096,15.469668,30.000002,0.1766446,48.342464,300.19592,264.75897,0.0,52.70107,0.20823404,12.927602,73.01029,8.330017
20901,20694060.0,0.0,23.89853,29.131256,22.96463,23.33612,22.248016,22.015472,11.692902,11.726105,11.721924,12.799988,0.0,0.032086313,0.032086313,0.14408752,250.0,11.700012,0.0,0.0,67.9148,3625.4294,0.00011032395,0.0,52.70174,249.96968,15.454298,30.000002,0.17673247,48.363983,300.20172,264.74792,0.0,52.70174,0.20826003,12.928668,73.017624,8.330017
20902,20694120.0,0.0,23.90332,29.161499,22.967346,23.337921,22.252716,22.019318,11.693329,11.710999,11.70874,12.799988,0.0,0.032084137,0.032084137,0.144146,250.0,11.700012,0.0,0.0,67.97012,3624.9912,0.000110249915,0.0,52.703594,249.90434,15.43782,30.000002,0.17684723,48.38705,300.22073,264.7378,0.0,52.703594,0.20831414,12.92904,73.0311,8.330017
20903,20694180.0,0.0,23.90805,29.19165,22.96997,23.33963,22.257324,22.023132,11.693909,11.702667,11.701477,12.799988,0.0,0.032082323,0.032082323,0.14422773,250.0,11.700012,0.0,0.0,68.041725,3624.8743,0.00011018355,0.0,52.70633,249.82825,15.421096,30.000002,0.17698202,48.410465,300.25385,264.73453,0.0,52.70633,0.20839222,12.929591,73.04917,8.330017
20904,20694240.0,0.0,23.912659,29.221771,22.972534,23.341187,22.261932,22.026917,11.694611,11.698273,11.697693,12.799988,0.0,0.032080874,0.032080874,0.14433198,250.0,11.700012,0.0,0.0,68.12805,3625.0925,0.00011012592,0.0,52.709736,249.7461,15.403536,30.000002,0.17713882,48.43505,300.30194,264.7406,0.0,52.709736,0.20849356,12.930736,73.071465,8.330017
20905,20694300.0,0.0,23.917664,29.251831,22.975006,23.34259,22.26651,22.0307,11.695435,11.696899,11.696564,12.799988,0.0,0.032079887,0.032079887,0.14446047,250.0,11.700012,0.0,0.0,68.230064,3625.8108,0.00011007989,0.0,52.71374,249.66077,15.389692,30.000002,0.17729893,48.45443,300.36752,264.75897,0.0,52.71374,0.20862007,12.9323225,73.098145,8.330017
20906,20694360.0,0.0,23.923523,29.2818,22.978943,23.34494,22.273254,22.037323,11.696381,12.764618,12.630188,12.799957,0.0,0.032078467,0.032078467,0.14461493,250.0,11.700012,0.0,0.0,68.35854,3627.0222,0.00011004336,0.0,52.71817,249.56345,15.372595,30.000002,0.17749332,48.478367,300.44757,264.78397,0.0,52.71817,0.20877165,12.935047,73.12993,8.330017
20907,20694420.0,0.0,23.92929,29.311707,22.982819,23.347076,22.280487,22.043396,11.697479,12.279663,12.206421,12.799957,0.0,0.032077134,0.032077134,0.14480144,250.0,11.700012,0.0,0.0,68.50715,3628.768,0.00011002081,0.0,52.723366,249.45499,15.355068,30.000002,0.1777151,48.502903,300.54782,264.82025,0.0,52.723366,0.2089555,12.938354,73.16782,8.330017
20908,20694480.0,0.0,23.934662,29.341522,22.986206,23.348969,22.286469,22.048431,11.698608,12.015228,11.975281,12.799927,0.0,0.032076158,0.032076158,0.14501502,250.0,11.700012,0.0,0.0,68.67323,3630.8855,0.00011001137,0.0,52.729057,249.34486,15.33746,30.000002,0.17795923,48.527557,300.6679,264.87115,0.0,52.729057,0.2091671,12.943665,73.21049,8.330017
20909,20694540.0,0.0,23.939667,29.371246,22.989258,23.350555,22.29181,22.052948,11.699738,11.868805,11.847351,12.799866,0.0,0.032075606,0.032075606,0.14525186,250.0,11.700012,0.0,0.0,68.853676,3633.3381,0.00011001455,0.0,52.73502,249.2387,15.31922,30.000002,0.17822544,48.553093,300.80685,264.9381,0.0,52.73502,0.20940286,12.951201,73.25695,8.330017
20910,20694600.0,0.0,23.944427,29.400848,22.992004,23.351837,22.296753,22.057129,11.700806,11.788666,11.777405,12.799835,0.0,0.03207549,0.03207549,0.14550783,250.0,11.700012,0.0,0.0,69.04533,3636.104,0.000110029716,0.0,52.741028,249.14075,15.301007,30.000002,0.17850757,48.57859,300.9631,265.02148,0.0,52.741028,0.20965861,12.960903,73.306274,8.330017
20911,20694660.0,0.0,23.949432,29.430359,22.994965,23.353546,22.301453,22.061157,11.701843,11.748718,11.742584,12.799805,0.0,0.032075316,0.032075316,0.14578573,250.0,11.700012,0.0,0.0,69.25634,3639.2842,0.000110056906,0.0,52.74704,249.04495,15.28298,30.000002,0.17880628,48.60383,301.1363,265.11844,0.0,52.74704,0.20993617,12.972705,73.35924,8.330017
20912,20694720.0,0.0,23.954163,29.459717,22.997711,23.354889,22.306,22.065094,11.702881,11.727112,11.723816,12.799744,0.0,0.032075256,0.032075256,0.1460849,250.0,11.700012,0.0,0.0,69.47888,3642.7847,0.00011009591,0.0,52.75315,248.95209,15.26449,30.000002,0.17912437,48.629715,301.32648,265.22934,0.0,52.75315,0.21023524,12.986532,73.415665,8.330017
20913,20694780.0,0.0,23.958649,29.488983,23.000214,23.355865,22.310486,22.06897,11.703857,11.716095,11.714325,12.799713,0.0,0.03207558,0.03207558,0.14639857,250.0,11.700012,0.0,0.0,69.70941,3646.5393,0.00011014565,0.0,52.759148,248.86957,15.245761,30.000002,0.17945601,48.655933,301.5315,265.3553,0.0,52.759148,0.21054958,13.002393,73.47401,8.330017
20914,20694840.0,0.0,23.96289,29.518066,23.002441,23.356476,22.314941,22.072815,11.704712,11.710663,11.709717,12.799683,0.0,0.032076247,0.032076247,0.1467222,250.0,11.700012,0.0,0.0,69.94426,3650.4854,0.00011020478,0.0,52.76484,248.80049,15.227116,30.000002,0.17979607,48.682037,301.7489,265.4956,0.0,52.76484,0.21087457,13.020314,73.53331,8.330017
20915,20694900.0,0.0,23.966797,29.547058,23.004425,23.35669,22.319366,22.07663,11.705444,11.707855,11.707367,12.799622,0.0,0.032077257,0.032077257,0.14704922,250.0,11.700012,0.0,0.0,70.17874,3654.5015,0.000110270965,0.0,52.77003,248.74821,15.207997,30.000002,0.1801421,48.708805,301.97498,265.64877,0.0,52.77003,0.21120363,13.040261,73.592255,8.330017
20916,20694960.0,0.0,23.970947,29.575867,23.0065,23.357086,22.323761,22.08078,11.706055,11.70697,12.440887,12.799591,0.0,0.032078207,0.032078207,0.14738217,250.0,11.700012,0.0,0.0,70.41919,3658.7153,0.000110344656,0.0,52.774673,248.70796,15.190063,30.000002,0.18048763,48.73391,302.20966,265.81265,22.684265,52.774673,0.21153852,13.062194,73.65153,8.330017
20917,20695020.0,0.0,23.975555,29.604492,23.009308,23.357147,22.331299,22.087952,11.706604,12.58374,12.479187,12.799561,0.0,0.03207922,0.03207922,0.14771697,250.0,11.700012,0.0,0.0,70.65804,3663.1172,0.000110423556,0.0,52.778954,248.67722,15.171486,30.000002,0.18083826,48.75992,302.44937,265.98364,0.0,52.778954,0.21187536,13.084923,73.71055,8.330017
20918,20695080.0,0.0,23.979614,29.632996,23.011505,23.356812,22.33789,22.093628,11.707031,12.185272,12.128235,12.79953,0.0,0.03208046,0.03208046,0.148048,250.0,11.700012,0.0,0.0,70.89169,3667.4578,0.00011050661,0.0,52.782673,248.66168,15.153015,30.000002,0.18118636,48.785778,302.69196,266.16232,0.0,52.782673,0.2122089,13.108817,73.76806,8.330017
20919,20695140.0,0.0,23.983124,29.661285,23.013123,23.35611,22.343414,22.09848,11.707245,11.967255,11.936218,12.7994995,0.0,0.032081913,0.032081913,0.14837031,250.0,11.700012,0.0,0.0,71.11657,3671.6409,0.000110591136,0.0,52.785713,248.66316,15.134822,30.000002,0.18152718,48.81125,302.93417,266.347,0.0,52.785713,0.21253414,13.134271,73.82312,8.330017
20920,20695200.0,0.0,23.986267,29.689392,23.014282,23.355072,22.348389,22.102844,11.707306,11.848419,11.831604,12.7994995,0.0,0.032083567,0.032083567,0.14867903,250.0,11.700012,0.0,0.0,71.32934,3675.6199,0.00011067511,0.0,52.787983,248.68279,15.116932,30.000002,0.18185677,48.836296,303.17273,266.53564,0.0,52.787983,0.21284622,13.160803,73.87484,8.330017
20921,20695260.0,0.0,23.98944,29.717316,23.015533,23.35434,22.353027,22.106964,11.707214,11.783905,11.77478,12.799469,0.0,0.032084968,0.032084968,0.14897513,250.0,11.700012,0.0,0.0,71.53597,3679.4463,0.000110757064,0.0,52.789497,248.71344,15.0995655,30.000002,0.18217401,48.860607,303.40543,266.72385,0.0,52.789497,0.21314514,13.18807,73.92378,8.330017
20922,20695320.0,0.0,23.99234,29.745026,23.01651,23.353271,22.357452,22.110931,11.707001,11.748199,11.743317,12.799469,0.0,0.032086264,0.032086264,0.14925797,250.0,11.700012,0.0,0.0,71.7302,3683.0654,0.00011083621,0.0,52.790462,248.75282,15.082558,30.000002,0.18247946,48.88442,303.6313,266.90997,0.0,52.790462,0.2134306,13.2154255,73.96993,8.330017
20923,20695380.0,0.0,23.994995,29.772552,23.017212,23.351898,22.361786,22.114838,11.706696,11.72934,11.726685,12.799469,0.0,0.03208767,0.03208767,0.14952222,250.0,11.700012,0.0,0.0,71.90951,3686.42,0.00011091115,0.0,52.790802,248.80498,15.06603,30.000002,0.18276861,48.90756,303.84775,267.0938,0.0,52.790802,0.21369767,13.242634,74.0122,8.330017
20924,20695440.0,0.0,23.997375,29.799835,23.01767,23.35028,22.366028,22.118652,11.706238,11.718475,11.717102,12.799469,0.0,0.032089144,0.032089144,0.14976391,250.0,11.700012,0.0,0.0,72.07097,3689.4275,0.00011097988,0.0,52.790443,248.87044,15.049828,30.000002,0.18303901,48.930244,304.0518,267.2734,0.0,52.790443,0.21394235,13.269579,74.0499,8.330017
20925,20695500.0,0.0,23.999542,29.826874,23.017914,23.34845,22.37027,22.122467,11.705658,11.712158,11.711456,12.799469,0.0,0.032090686,0.032090686,0.14997987,250.0,11.700012,0.0,0.0,72.21249,3692.0557,0.000111041016,0.0,52.789352,248.94917,15.03392,30.000002,0.18328826,48.95251,304.24088,267.44696,0.0,52.789352,0.2141614,13.295904,74.0825,8.330017
20926,20695560.0,0.0,24.002167,29.853699,23.018372,23.347015,22.37442,22.126312,11.705017,11.709259,11.708862,12.7994995,0.0,0.032091793,0.032091793,0.15017107,250.0,11.700012,0.0,0.0,72.34024,3694.42,0.00011109357,0.0,52.787582,249.03287,15.020631,30.000002,0.18350495,48.971115,304.41248,267.6092,0.0,52.787582,0.21435484,13.320997,74.11059,8.330017
20927,20695620.0,0.0,24.004639,29.88028,23.018951,23.345398,22.379211,22.131561,11.704315,12.85788,12.876526,12.79953,0.0,0.03209272,0.03209272,0.15033418,250.0,11.700012,0.0,0.0,72.44597,3696.3503,0.00011113538,2.4445302,52.78533,249.1206,15.006588,30.000002,0.18370324,48.990776,304.56387,267.75793,0.0,52.78533,0.2145198,13.344405,74.13369,8.330017
20928,20695680.0,0.0,24.007599,29.906616,23.020111,23.343658,22.38675,22.138153,11.703644,12.44635,12.346313,12.799561,0.0,0.032093644,0.032093644,0.1504831,250.0,11.700012,0.0,0.0,72.54108,3698.2144,0.00011117316,0.0,52.782845,249.21126,14.992902,30.000002,0.18388888,49.009937,304.70557,267.90054,0.0,52.782845,0.2146706,13.366299,74.15422,8.330017
20929,20695740.0,0.0,24.01004,29.932678,23.02069,23.341827,22.3927,22.143433,11.702881,12.108429,12.053894,12.799591,0.0,0.03209455,0.03209455,0.1506064,250.0,11.700012,0.0,0.0,72.617096,3699.637,0.00011120198,0.0,52.77994,249.30727,14.9798,30.000002,0.18405172,49.028282,304.82947,268.03204,0.0,52.77994,0.2147957,13.386708,74.17012,8.330017
20930,20695800.0,0.0,24.012085,29.958496,23.020935,23.339874,22.397797,22.14804,11.702057,11.924438,11.894623,12.799622,0.0,0.032095455,0.032095455,0.15070279,250.0,11.700012,0.0,0.0,72.673256,3700.6147,0.00011122084,0.0,52.776623,249.40866,14.966887,30.000002,0.18419267,49.04636,304.93454,268.15173,0.0,52.776623,0.2148939,13.405758,74.181175,8.330017
20931,20695860.0,0.0,24.014465,29.984009,23.021393,23.338562,22.402344,22.152252,11.701233,11.822601,11.806427,12.799652,0.0,0.032095883,0.032095883,0.15077746,250.0,11.700012,0.0,0.0,72.71915,3701.3132,0.00011123007,0.0,52.773,249.5064,14.9553385,30.000002,0.18430918,49.062527,305.02127,268.25632,0.0,52.773,0.21496941,13.42304,74.188736,8.330017
20932,20695920.0,0.0,24.016724,30.009277,23.021759,23.337189,22.406647,22.15628,11.700439,11.766968,11.758179,12.799683,0.0,0.032096013,0.032096013,0.15083423,250.0,11.700012,0.0,0.0,72.750946,3701.722,0.00011123066,0.0,52.769375,249.59717,14.944254,30.000002,0.184409,49.078045,305.0918,268.34604,0.0,52.769375,0.21502642,13.438146,74.193634,8.330017
20933,20695980.0,0.0,24.01883,30.03421,23.022034,23.335754,22.410767,22.160156,11.6996765,11.735901,11.731201,12.799713,0.0,0.032096144,0.032096144,0.15087071,250.0,11.700012,0.0,0.0,72.76849,3701.8186,0.00011122267,0.0,52.76572,249.6856,14.933636,30.000002,0.18449067,49.09291,305.14612,268.4228,0.0,52.76572,0.21506315,13.451184,74.19522,8.330017
20934,20696040.0,0.0,24.020874,30.058868,23.022217,23.33435,22.414795,22.16397,11.698975,11.719025,11.716492,12.799774,0.0,0.032096237,0.032096237,0.15088753,250.0,11.700012,0.0,0.0,72.77184,3701.6362,0.00011120651,0.0,52.762024,249.77168,14.923376,30.000002,0.18455511,49.107273,305.18457,268.4869,0.0,52.762024,0.21508017,13.46211,74.19361,8.330017
20935,20696100.0,0.0,24.02295,30.083221,23.0224,23.332947,22.418793,22.167725,11.698273,11.709747,11.708374,12.799805,0.0,0.032096338,0.032096338,0.15088482,250.0,11.700012,0.0,0.0,72.76124,3701.2085,0.00011118273,0.0,52.75828,249.8559,14.914116,30.000002,0.18459928,49.120235,305.20755,268.5388,0.0,52.75828,0.21507764,13.470772,74.1888,8.330017
20936,20696160.0,0.0,24.025513,30.107239,23.02295,23.332153,22.422699,22.171509,11.697662,11.704742,11.703949,12.799866,0.0,0.032096013,0.032096013,0.15086652,250.0,11.700012,0.0,0.0,72.74437,3700.6191,0.00011115126,0.0,52.754654,249.92917,14.906366,30.000002,0.18462305,49.13109,305.21463,268.57443,0.0,52.754654,0.21505868,13.477042,74.181915,8.330017
20937,20696220.0,0.0,24.027893,30.13092,23.02353,23.33142,22.426575,22.175293,11.697174,11.701935,11.701447,12.799896,0.0,0.032095525,0.032095525,0.15083523,250.0,11.700012,0.0,0.0,72.71804,3699.8374,0.000111113215,0.0,52.751385,249.98999,14.898029,30.000002,0.18463923,49.142757,305.20767,268.59464,0.0,52.751385,0.21502641,13.480677,74.173485,8.330017
20938,20696280.0,0.0,24.030762,30.154297,23.02475,23.330719,22.432251,22.181519,11.696777,12.832184,12.678345,12.799927,0.0,0.032095026,0.032095026,0.15079917,250.0,11.700012,0.0,0.0,72.68849,3699.0898,0.000111073445,0.0,52.748253,250.04723,14.889674,30.000002,0.18465182,49.154457,305.19598,268.60986,0.0,52.748253,0.21498932,13.483172,74.16444,8.330017
20939,20696340.0,0.0,24.033752,30.177338,23.026154,23.330078,22.438934,22.187592,11.696472,12.315247,12.232727,12.799988,0.0,0.03209453,0.03209453,0.15075405,250.0,11.700012,0.0,0.0,72.652794,3698.3176,0.00011103142,0.0,52.74535,250.09784,14.881635,30.000002,0.1846557,49.16571,305.17532,268.61575,0.0,52.74535,0.2149432,13.483069,74.154205,8.330017
20940,20696400.0,0.0,24.036438,30.200012,23.027222,23.329468,22.444336,22.192566,11.696228,12.033752,11.98877,12.800018,0.0,0.032094058,0.032094058,0.15070075,250.0,11.700012,0.0,0.0,72.6116,3697.4036,0.000110986766,0.0,52.74268,250.14258,14.873801,30.000002,0.18465216,49.176678,305.14667,268.6133,0.0,52.74268,0.21488895,13.481665,74.1429,8.330017
20941,20696460.0,0.0,24.035767,30.221466,23.024445,23.325287,22.445099,22.193115,11.689484,11.878662,11.854187,12.799225,0.0,0.032096162,0.032096162,0.15060613,250.0,11.700012,0.0,0.0,72.51044,3689.9805,0.00011083732,0.0,52.739597,250.22887,14.867067,30.000002,0.18461482,49.186104,305.1031,268.61676,0.0,52.739597,0.21479872,13.535687,74.12248,8.330017
20942,20696520.0,0.0,24.034607,30.240845,23.021515,23.32129,22.445465,22.193329,11.678497,11.788269,11.775177,12.798218,0.0,0.03209946,0.03209946,0.15044913,250.0,11.700012,0.0,0.0,72.37041,3678.7463,0.00011052524,0.0,52.73453,250.3677,14.861101,30.000002,0.18452625,49.194458,305.02936,268.61932,0.0,52.73453,0.21464837,13.652929,74.08882,8.330017
20943,20696580.0,0.0,24.033325,30.25821,23.018585,23.317566,22.445557,22.193329,11.670715,11.735596,11.728607,12.798309,0.0,0.032102484,0.032102484,0.15024154,250.0,11.700012,0.0,0.0,72.194374,3666.6409,0.000110144436,0.0,52.727837,250.53136,14.856619,30.000002,0.18438986,49.200733,304.92416,268.6085,0.0,52.727837,0.21444686,13.735494,74.04529,8.330017
20944,20696640.0,0.0,24.031952,30.27362,23.015808,23.314178,22.445526,22.193237,11.665222,11.704712,11.700897,12.798798,0.0,0.032105096,0.032105096,0.14998473,250.0,11.700012,0.0,0.0,71.98576,3653.874,0.000109713284,0.0,52.71988,250.7097,14.853315,30.000002,0.18420808,49.20536,304.78543,268.57846,0.0,52.71988,0.2141953,13.784225,73.99264,8.330017
20945,20696700.0,0.0,24.030426,30.28711,23.013214,23.311127,22.445435,22.193054,11.661224,11.685242,11.683258,12.799255,0.0,0.032106943,0.032106943,0.14968432,250.0,11.700012,0.0,0.0,71.749344,3640.5747,0.000109247616,0.0,52.711052,250.88995,14.850614,30.000002,0.18398765,49.20914,304.61328,268.5239,0.0,52.711052,0.21389858,13.809773,73.932465,8.330017
20946,20696760.0,0.0,24.029663,30.298798,23.011078,23.308807,22.445435,22.193054,11.658783,11.674408,11.673248,12.799683,0.0,0.03210773,0.03210773,0.14934164,250.0,11.700012,0.0,0.0,71.48843,3627.0945,0.00010875585,0.0,52.701694,251.06009,14.85198,30.000002,0.18371175,49.20723,304.4051,268.43756,0.0,52.701694,0.21355742,13.811992,73.865555,8.330017
20947,20696820.0,0.0,24.028534,30.308716,23.009247,23.306915,22.445435,22.193024,11.657288,11.667419,11.666748,12.800018,0.0,0.03210771,0.03210771,0.14897148,250.0,11.700012,0.0,0.0,71.21138,3613.4841,0.00010825388,0.0,52.69242,251.21269,14.851909,30.000002,0.18342009,49.207325,304.1702,268.3235,0.0,52.69242,0.2131872,13.799313,73.794815,8.330017
20948,20696880.0,0.0,24.027649,30.316864,23.007782,23.305634,22.445404,22.192993,11.656708,11.663452,11.784241,12.800293,0.0,0.032106873,0.032106873,0.14857712,250.0,11.700012,0.0,0.0,70.921875,3600.04,0.000107750864,0.0,52.68377,251.33586,14.852944,30.000002,0.18310249,49.20588,303.90793,268.17603,52.812576,52.68377,0.21279112,13.772217,73.72137,8.330017
20949,20696940.0,0.0,24.027405,30.323395,23.007446,23.304596,22.448334,22.196442,11.656464,12.628174,12.51651,12.800537,0.0,0.032105755,0.032105755,0.14817628,250.0,11.700012,0.0,0.0,70.62931,3586.8213,0.00010724997,0.0,52.67542,251.4474,14.853523,30.000002,0.18278158,49.205067,303.63785,268.01712,0.0,52.67542,0.21238798,13.740198,73.64731,8.330017
20950,20697000.0,0.0,24.026978,30.328278,23.007141,23.304047,22.450714,22.198425,11.656799,12.186432,12.125519,12.80072,0.0,0.03210418,0.03210418,0.14776622,250.0,11.700012,0.0,0.0,70.333595,3573.8577,0.00010675657,0.0,52.667828,251.53415,14.85449,30.000002,0.18245071,49.203712,303.35388,267.83673,0.0,52.667828,0.21197473,13.699837,73.57284,8.330017
20951,20697060.0,0.0,24.026001,30.331635,23.006317,23.303253,22.451721,22.199219,11.657501,11.945007,11.911896,12.800842,0.0,0.032102738,0.032102738,0.14734705,250.0,11.700012,0.0,0.0,70.0286,3561.081,0.000106273306,0.0,52.661037,251.60384,14.856224,30.000002,0.18210913,49.201286,303.05948,267.64053,0.0,52.661037,0.21155265,13.653943,73.49757,8.330017
20952,20697120.0,0.0,24.024902,30.333496,23.005615,23.302917,22.452148,22.199554,11.658417,11.811249,11.793549,12.800934,0.0,0.032101244,0.032101244,0.1469214,250.0,11.700012,0.0,0.0,69.72318,3548.57,0.00010580191,0.0,52.654873,251.65796,14.858033,30.000002,0.18176198,49.198757,302.75674,267.43073,0.0,52.654873,0.21112397,13.6045065,73.42185,8.330017
20953,20697180.0,0.0,24.024109,30.333923,23.005127,23.3031,22.45221,22.199554,11.659607,11.741821,11.732208,12.801025,0.0,0.032099497,0.032099497,0.14649697,250.0,11.700012,0.0,0.0,69.42153,3536.5286,0.00010534565,0.0,52.64949,251.6911,14.861512,30.000002,0.18140717,49.193882,302.44974,267.2081,0.0,52.64949,0.21069601,13.551788,73.34728,8.330017
20954,20697240.0,0.0,24.023193,30.332977,23.004974,23.30371,22.452087,22.199432,11.66098,11.703888,11.698761,12.801056,0.0,0.03209754,0.03209754,0.14608058,250.0,11.700012,0.0,0.0,69.12884,3524.9155,0.000104906096,0.0,52.64504,251.70183,14.864027,30.000002,0.18106315,49.190365,302.1429,266.9757,0.0,52.64504,0.21027566,13.497528,73.275116,8.330017
20955,20697300.0,0.0,24.022522,30.330719,23.005096,23.30481,22.451904,22.19925,11.662537,11.684265,11.681519,12.801086,0.0,0.032095376,0.032095376,0.14567819,250.0,11.700012,0.0,0.0,68.849236,3513.8896,0.000104485676,0.0,52.641594,251.68893,14.867126,30.000002,0.18072698,49.18602,301.84042,266.73624,0.0,52.641594,0.2098689,13.442153,73.20641,8.330017
20956,20697360.0,0.0,24.022125,30.327179,23.00534,23.30597,22.451782,22.199219,11.664276,11.675537,11.67395,12.801117,0.0,0.032093316,0.032093316,0.14529511,250.0,11.700012,0.0,0.0,68.58356,3503.593,0.00010408967,0.0,52.639317,251.65417,14.871909,30.000002,0.18039809,49.17933,301.54706,266.49423,0.0,52.639317,0.20948169,13.386239,73.142044,8.330017
20957,20697420.0,0.0,24.021545,30.322449,23.00592,23.307587,22.45163,22.199188,11.666138,11.671509,11.670563,12.801117,0.0,0.03209125,0.03209125,0.14493619,250.0,11.700012,0.0,0.0,68.33838,3493.9421,0.00010371746,0.0,52.638077,251.5998,14.874859,30.000002,0.1800972,49.175198,301.2665,266.2537,0.0,52.638077,0.20911857,13.331398,73.08273,8.330017
20958,20697480.0,0.0,24.02069,30.31659,23.006744,23.309479,22.451477,22.199127,11.66803,11.669525,11.669006,12.801086,0.0,0.03208913,0.03208913,0.14460039,250.0,11.700012,0.0,0.0,68.111664,3484.7979,0.000103364124,0.0,52.637672,251.52962,14.875382,30.000002,0.1798263,49.174465,300.9989,266.01642,0.0,52.637672,0.2087785,13.277888,73.02814,8.330017
20959,20697540.0,0.0,24.020782,30.309631,23.007996,23.311707,22.45163,22.200195,11.670105,12.417053,12.932617,12.801056,0.0,0.03208696,0.03208696,0.14429428,250.0,11.700012,0.0,0.0,67.90839,3476.5186,0.000103034836,24.046616,52.638256,251.44048,14.879854,30.000002,0.17955959,49.1682,300.74826,265.78418,0.0,52.638256,0.208468,13.2254715,72.979546,8.330017
20960,20697600.0,0.0,24.021332,30.301636,23.010345,23.314209,22.45514,22.203217,11.672302,12.475372,12.372925,12.801056,0.0,0.032084785,0.032084785,0.14402005,250.0,11.700012,0.0,0.0,67.729744,3469.054,0.000102729726,0.0,52.63979,251.3348,14.881749,30.000002,0.17933054,49.16555,300.5164,265.55984,0.0,52.63979,0.20818941,13.174373,72.93727,8.330017
20961,20697660.0,0.0,24.02121,30.292664,23.012054,23.316315,22.457123,22.205017,11.674561,12.110657,12.05484,12.800995,0.0,0.032083083,0.032083083,0.14377756,250.0,11.700012,0.0,0.0,67.56999,3462.7356,0.000102451224,0.0,52.64223,251.22046,14.883347,30.000002,0.17912875,49.163315,300.30615,265.34872,0.0,52.64223,0.2079435,13.125227,72.900894,8.330017
20962,20697720.0,0.0,24.020905,30.282776,23.013672,23.318604,22.45819,22.206085,11.67688,11.911804,11.8815,12.800964,0.0,0.03208163,0.03208163,0.14356598,250.0,11.700012,0.0,0.0,67.43453,3457.1565,0.00010219929,0.0,52.64528,251.10083,14.884281,30.000002,0.17895497,49.162006,300.11737,265.15225,0.0,52.64528,0.207729,13.078539,72.870125,8.330017
20963,20697780.0,0.0,24.020538,30.272034,23.01532,23.321106,22.45874,22.206726,11.679108,11.802948,11.786743,12.800903,0.0,0.032080244,0.032080244,0.14338936,250.0,11.700012,0.0,0.0,67.32499,3452.2415,0.00010197239,0.0,52.64895,250.97311,14.885256,30.000002,0.17880864,49.16064,299.95175,264.9707,0.0,52.64895,0.20754959,13.035731,72.84582,8.330017
