,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20964,20697840.0,0.0,24.020172,30.260498,23.01706,23.32373,22.459045,22.207153,11.681274,11.746002,11.737305,12.800812,0.0,0.03207893,0.03207893,0.14324912,250.0,11.700012,0.0,0.0,67.24244,3448.0188,0.00010177024,0.0,52.653248,250.83792,14.885764,30.000002,0.1786934,49.159927,299.81036,264.8053,0.0,52.653248,0.20740671,12.996839,72.82822,8.330017
20965,20697900.0,0.0,24.019775,30.24823,23.01886,23.326477,22.459198,22.207458,11.683411,11.716858,11.712128,12.800751,0.0,0.032077674,0.032077674,0.14314674,250.0,11.700012,0.0,0.0,67.18762,3444.4978,0.00010159256,0.0,52.658127,250.69592,14.885688,30.000002,0.1786109,49.160038,299.69424,264.65726,0.0,52.658127,0.2073018,12.961756,72.81754,8.330017
20966,20697960.0,0.0,24.01889,30.23526,23.020203,23.3284,22.45935,22.207886,11.685486,11.701996,11.699432,12.800659,0.0,0.032077055,0.032077055,0.1430753,250.0,11.700012,0.0,0.0,67.14812,3441.5195,0.00010143806,0.0,52.66343,250.55864,14.885114,30.000002,0.1785563,49.16084,299.60263,264.5305,0.0,52.66343,0.20722915,12.930493,72.81204,8.330017
20967,20698020.0,0.0,24.017853,30.22168,23.021576,23.330353,22.459442,22.208252,11.687408,11.694458,11.693085,12.800598,0.0,0.03207684,0.03207684,0.1430297,250.0,11.700012,0.0,0.0,67.12841,3439.0483,0.000101304446,0.0,52.668743,250.43054,14.883952,30.000002,0.1785255,49.162468,299.53265,264.4246,0.0,52.668743,0.20718314,12.90325,72.81059,8.330017
20968,20698080.0,0.0,24.016876,30.20752,23.02298,23.332336,22.459534,22.208618,11.689209,11.691589,11.690857,12.800507,0.0,0.032076683,0.032076683,0.14301227,250.0,11.700012,0.0,0.0,67.12844,3437.1372,0.000101191355,0.0,52.67409,250.30696,14.882678,30.000002,0.17851758,49.16425,299.48416,264.33755,0.0,52.67409,0.2071654,12.879753,72.813835,8.330017
20969,20698140.0,0.0,24.015747,30.192871,23.024414,23.334259,22.459625,22.208984,11.6909485,11.690674,11.690308,12.800446,0.0,0.03207661,0.03207661,0.14302188,250.0,11.700012,0.0,0.0,67.1476,3435.7212,0.00010109749,0.0,52.679474,250.18755,14.88054,30.000002,0.17853528,49.167244,299.4562,264.26852,0.0,52.679474,0.20717488,12.859684,72.8216,8.330017
20970,20698200.0,0.0,24.015137,30.177734,23.026367,23.336151,22.461212,22.211548,11.692627,12.88858,12.73587,12.8003845,0.0,0.03207658,0.03207658,0.14305788,250.0,11.700012,0.0,0.0,67.18536,3434.8977,0.00010102248,0.0,52.68487,250.07217,14.878571,30.000002,0.17857306,49.17,299.44827,264.21704,0.0,52.68487,0.20721082,12.842843,72.83376,8.330017
20971,20698260.0,0.0,24.014069,30.162231,23.027954,23.336884,22.464355,22.214539,11.694214,12.345093,12.263123,12.8003235,0.0,0.032077316,0.032077316,0.14310943,250.0,11.700012,0.0,0.0,67.22507,3434.447,0.00010096538,0.0,52.6901,249.97437,14.87588,30.000002,0.17862786,49.173767,299.45758,264.1862,0.0,52.6901,0.20726389,12.828422,72.84776,8.330017
20972,20698320.0,0.0,24.012543,30.146362,23.029083,23.337585,22.466156,22.21637,11.695526,12.050659,12.005829,12.800262,0.0,0.032078374,0.032078374,0.14316933,250.0,11.700012,0.0,0.0,67.27119,3434.1519,0.00010092158,0.0,52.69469,249.8968,14.873054,30.000002,0.17869042,49.177727,299.47913,264.173,0.0,52.69469,0.20732592,12.817855,72.862206,8.330017
20973,20698380.0,0.0,24.010742,30.130249,23.029938,23.338165,22.467194,22.21762,11.696625,11.890442,11.865845,12.800201,0.0,0.032079488,0.032079488,0.14323805,250.0,11.700012,0.0,0.0,67.32283,3434.0393,0.00010088937,0.0,52.69874,249.83337,14.87008,30.000002,0.17876077,49.18189,299.51117,264.1737,0.0,52.69874,0.20739691,12.810442,72.877464,8.330017
20974,20698440.0,0.0,24.00879,30.113892,23.03064,23.338654,22.467834,22.218506,11.697571,11.802063,11.788696,12.80014,0.0,0.032080553,0.032080553,0.1433138,250.0,11.700012,0.0,0.0,67.379005,3434.0852,0.00010086699,0.0,52.702267,249.78177,14.866993,30.000002,0.17883715,49.18621,299.5516,264.18567,0.0,52.702267,0.20747481,12.805624,72.89333,8.330017
20975,20698500.0,0.0,24.006683,30.097382,23.03122,23.33908,22.468231,22.219238,11.698395,11.753601,11.74646,12.800079,0.0,0.032081537,0.032081537,0.14339513,250.0,11.700012,0.0,0.0,67.4387,3434.2673,0.00010085301,0.0,52.705322,249.74011,14.863807,30.000002,0.1789183,49.19067,299.5988,264.2069,0.0,52.705322,0.20755813,12.802996,72.90967,8.330017
20976,20698560.0,0.0,24.003906,30.08075,23.031006,23.338348,22.468536,22.21994,11.699005,11.728516,11.72464,12.800049,0.0,0.03208311,0.03208311,0.14347133,250.0,11.700012,0.0,0.0,67.485466,3434.3757,0.00010084513,0.0,52.70779,249.71977,14.860625,30.000002,0.17899638,49.19512,299.6494,264.2392,0.0,52.70779,0.20763755,12.802176,72.92403,8.330017
20977,20698620.0,0.0,24.001007,30.064087,23.03067,23.337555,22.46878,22.220612,11.699341,11.715088,11.713013,12.800018,0.0,0.032084968,0.032084968,0.14353433,250.0,11.700012,0.0,0.0,67.52394,3434.3499,0.0001008397,0.0,52.709282,249.7235,14.857645,30.000002,0.17906353,49.199295,299.698,264.27936,0.0,52.709282,0.2077043,12.80329,72.93486,8.330017
20978,20698680.0,0.0,23.998047,30.047424,23.030273,23.3367,22.468994,22.221222,11.699524,11.707642,11.706543,12.799988,0.0,0.03208665,0.03208665,0.14358617,250.0,11.700012,0.0,0.0,67.5536,3434.206,0.000100835,0.0,52.709938,249.74142,14.854872,30.000002,0.1791206,49.20318,299.74252,264.32184,0.0,52.709938,0.20775953,12.805615,72.94301,8.330017
20979,20698740.0,0.0,23.995087,30.030823,23.029846,23.335815,22.469177,22.221832,11.699554,11.703461,11.702942,12.799957,0.0,0.032088175,0.032088175,0.14362527,250.0,11.700012,0.0,0.0,67.57419,3433.915,0.00010082956,0.0,52.70989,249.7709,14.852301,30.000002,0.17916639,49.20678,299.7811,264.3641,0.0,52.70989,0.2078017,12.8085985,72.94834,8.330017
20980,20698800.0,0.0,23.992126,30.014343,23.029358,23.3349,22.46933,22.222443,11.699463,11.70166,11.7013855,12.799957,0.0,0.032089494,0.032089494,0.14365144,250.0,11.700012,0.0,0.0,67.58563,3433.4722,0.00010082269,0.0,52.709187,249.81003,14.850073,30.000002,0.1792,49.2099,299.81296,264.40485,0.0,52.709187,0.20783052,12.81204,72.95093,8.330017
20981,20698860.0,0.0,23.98935,29.998077,23.029053,23.333008,22.472168,22.226288,11.699219,12.681854,12.558868,12.799957,0.0,0.03209126,0.03209126,0.14365509,250.0,11.700012,0.0,0.0,67.5732,3432.8167,0.000100812445,0.0,52.7078,249.86755,14.848299,30.000002,0.17921434,49.21238,299.83475,264.44485,0.0,52.7078,0.20783775,12.815167,72.94866,8.330017
20982,20698920.0,0.0,23.98645,29.982025,23.028595,23.331146,22.474823,22.229034,11.6987915,12.235443,12.168121,12.799957,0.0,0.032093033,0.032093033,0.1436313,250.0,11.700012,0.0,0.0,67.542435,3431.7954,0.00010079624,0.0,52.70546,249.94296,14.846876,30.000002,0.17920536,49.214375,299.8421,264.48044,0.0,52.70546,0.20781754,12.818013,72.9407,8.330017
20983,20698980.0,0.0,23.983368,29.966278,23.027802,23.329376,22.47638,22.230835,11.698181,11.990601,11.9539795,12.799957,0.0,0.032094587,0.032094587,0.14358233,250.0,11.700012,0.0,0.0,67.49419,3430.3657,0.00010077209,0.0,52.702354,250.02818,14.845917,30.000002,0.17917386,49.215717,299.83398,264.5076,0.0,52.702354,0.20777167,12.820724,72.92784,8.330017
20984,20699040.0,0.0,23.980194,29.950867,23.026886,23.327698,22.477295,22.232147,11.697479,11.8541565,11.834595,12.799957,0.0,0.032095827,0.032095827,0.14350924,250.0,11.700012,0.0,0.0,67.429634,3428.5522,0.0001007389,0.0,52.69866,250.11853,14.845369,30.000002,0.1791208,49.21648,299.80966,264.52393,0.0,52.69866,0.20770107,12.822753,72.910515,8.330017
20985,20699100.0,0.0,23.97705,29.935883,23.02591,23.326141,22.477875,22.233185,11.696686,11.779022,11.768829,12.799988,0.0,0.03209673,0.03209673,0.14341362,250.0,11.700012,0.0,0.0,67.35012,3426.3906,0.000100696285,0.0,52.694542,250.21019,14.845297,30.000002,0.17904711,49.216583,299.7692,264.52786,0.0,52.694542,0.20760725,12.823629,72.88919,8.330017
20986,20699160.0,0.0,23.97348,29.921387,23.024261,23.3237,22.478241,22.2341,11.695801,11.741211,11.735687,12.800018,0.0,0.03209795,0.03209795,0.14328808,250.0,11.700012,0.0,0.0,67.24203,3423.746,0.00010064329,0.0,52.689964,250.31258,14.846076,30.000002,0.1789462,49.215492,299.71103,264.5219,0.0,52.689964,0.20748422,12.822906,72.8621,8.330017
20987,20699220.0,0.0,23.970001,29.90741,23.022675,23.321503,22.478485,22.234924,11.694794,11.71991,11.716949,12.800018,0.0,0.032099202,0.032099202,0.14312895,250.0,11.700012,0.0,0.0,67.11285,3420.5923,0.00010057744,0.0,52.684708,250.42584,14.847365,30.000002,0.17881632,49.213688,299.6322,264.50363,0.0,52.684708,0.20732759,12.820935,72.82858,8.330017
20988,20699280.0,0.0,23.966705,29.894012,23.02118,23.319519,22.478699,22.235718,11.693695,11.708099,11.706512,12.800079,0.0,0.03210008,0.03210008,0.14294185,250.0,11.700012,0.0,0.0,66.964905,3417.0251,0.00010049894,0.0,52.678978,250.54024,14.849125,30.000002,0.17866147,49.211224,299.53336,264.4697,0.0,52.678978,0.20714223,12.81719,72.79011,8.330017
20989,20699340.0,0.0,23.963684,29.881256,23.019806,23.31778,22.478851,22.23645,11.692627,11.701324,11.70047,12.80011,0.0,0.03210061,0.03210061,0.14272933,250.0,11.700012,0.0,0.0,66.80079,3413.1025,0.000100408215,0.0,52.672993,250.65154,14.851779,30.000002,0.1784817,49.20751,299.41528,264.41895,0.0,52.672993,0.20693076,12.811068,72.74732,8.330017
20990,20699400.0,0.0,23.960754,29.869202,23.018585,23.316315,22.479004,22.237183,11.691559,11.69696,11.696503,12.80014,0.0,0.03210074,0.03210074,0.14249614,250.0,11.700012,0.0,0.0,66.62413,3408.821,0.00010030549,0.0,52.666973,250.7549,14.853922,30.000002,0.17828743,49.20451,299.2799,264.351,0.0,52.666973,0.20669782,12.802848,72.70129,8.330017
20991,20699460.0,0.0,23.958038,29.85791,23.016998,23.314148,22.479187,22.23883,11.690521,11.784515,12.923431,12.800201,0.0,0.032101177,0.032101177,0.1422322,250.0,11.700012,0.0,0.0,66.41925,3404.128,0.0001001898,52.458607,52.660824,250.86145,14.859226,30.000002,0.1780542,49.197083,299.12463,264.26788,0.0,52.660824,0.20643477,12.791723,72.649666,8.330017
20992,20699520.0,0.0,23.956116,29.847443,23.016449,23.312286,22.48291,22.242767,11.689484,12.52182,12.408478,12.800262,0.0,0.032101568,0.032101568,0.1419427,250.0,11.700012,0.0,0.0,66.19932,3399.185,0.000100063044,0.0,52.654404,250.96994,14.863457,30.000002,0.17780595,49.19116,298.95212,264.1713,0.0,52.654404,0.20614605,12.778369,72.59342,8.330017
20993,20699580.0,0.0,23.954132,29.83783,23.015717,23.31076,22.485138,22.24527,11.688446,12.144043,12.082184,12.800293,0.0,0.032101624,0.032101624,0.14163138,250.0,11.700012,0.0,0.0,65.96621,3393.8623,9.992454e-05,0.0,52.64791,251.07199,14.867883,30.000002,0.17753902,49.184967,298.7624,264.0578,0.0,52.64791,0.20583482,12.762745,72.53361,8.330017
20994,20699640.0,0.0,23.952332,29.829193,23.014954,23.309662,22.48639,22.246979,11.687439,11.937775,11.9039,12.8003235,0.0,0.032101292,0.032101292,0.1413031,250.0,11.700012,0.0,0.0,65.723816,3388.246,9.9774705e-05,0.0,52.64156,251.16296,14.873378,30.000002,0.17725304,49.177273,298.55765,263.9273,0.0,52.64156,0.20550586,12.745148,72.4713,8.330017
20995,20699700.0,0.0,23.950714,29.821503,23.014282,23.30893,22.487122,22.248291,11.686554,11.82312,11.804749,12.8003845,0.0,0.032100573,0.032100573,0.14096355,250.0,11.700012,0.0,0.0,65.47628,3382.4272,9.961523e-05,0.0,52.635544,251.23915,14.878731,30.000002,0.17695832,49.169777,298.34088,263.78067,0.0,52.635544,0.20516483,12.725279,72.40765,8.330017
20996,20699760.0,0.0,23.948822,29.81488,23.013,23.307434,22.487549,22.24939,11.685699,11.760498,11.750519,12.800415,0.0,0.032100253,0.032100253,0.14060731,250.0,11.700012,0.0,0.0,65.2097,3376.2932,9.944635e-05,0.0,52.62984,251.3122,14.884975,30.000002,0.17664693,49.161034,298.1129,263.62302,0.0,52.62984,0.20480798,12.703259,72.34115,8.330017
20997,20699820.0,0.0,23.947235,29.809357,23.011902,23.306335,22.487793,22.250397,11.684814,11.725525,11.720184,12.800446,0.0,0.032100018,0.032100018,0.14023283,250.0,11.700012,0.0,0.0,64.93475,3369.8801,9.926736e-05,0.0,52.624138,251.38411,14.891635,30.000002,0.1763194,49.151714,297.8729,263.45425,0.0,52.624138,0.204433,12.679657,72.271385,8.330017
20998,20699880.0,0.0,23.946136,29.804993,23.011078,23.305725,22.487946,22.251282,11.6840515,11.706757,11.703857,12.800507,0.0,0.032099426,0.032099426,0.13984872,250.0,11.700012,0.0,0.0,64.65548,3363.3557,9.908017e-05,0.0,52.618633,251.44489,14.898766,30.000002,0.17598164,49.141727,297.6235,263.27267,0.0,52.618633,0.20404768,12.654088,72.200356,8.330017
20999,20699940.0,0.0,23.945343,29.80185,23.01056,23.305511,22.488068,22.252167,11.683411,11.695862,11.694336,12.800537,0.0,0.03209851,0.03209851,0.1394614,250.0,11.700012,0.0,0.0,64.37712,3356.7544,9.888631e-05,0.0,52.613586,251.49033,14.905723,30.000002,0.17564175,49.13199,297.36807,263.07935,0.0,52.613586,0.20365849,12.62681,72.12941,8.330017
21000,20700000.0,0.0,23.944977,29.800018,23.010315,23.305786,22.48816,22.25299,11.682892,11.689453,11.68869,12.800568,0.0,0.032097246,0.032097246,0.13907696,250.0,11.700012,0.0,0.0,64.104065,3350.1946,9.868791e-05,0.0,52.60915,251.51755,14.912319,30.000002,0.1753054,49.122753,297.11,262.87595,0.0,52.60915,0.2032715,12.598009,72.05976,8.330017
21001,20700060.0,0.0,23.875061,29.799103,22.945892,23.332123,22.490265,22.256073,11.435516,11.660919,11.660522,12.8160095,0.0,0.033817235,0.033817235,0.09993122,250.0,11.700012,0.0,0.0,19.73759,2976.0405,9.467771e-05,0.0,51.66729,297.6279,15.502903,30.000002,0.14491749,48.295937,288.25424,268.61676,0.0,51.66729,0.16760544,11.0714035,62.429344,8.330017
21002,20700120.0,0.0,23.826477,29.798828,22.913147,23.39264,22.493103,22.260834,11.189819,12.94455,12.700012,12.821625,0.0,0.033514254,0.033514254,0.07449728,250.0,11.700012,0.0,0.0,0.0,2604.902,8.738237e-05,0.0,50.86968,311.87866,16.078428,30.000002,0.1228233,47.490196,278.59372,259.66034,0.0,50.86968,0.14154273,9.996193,55.59727,8.330017
21003,20700180.0,0.0,23.808167,29.799103,22.913757,23.477814,22.498566,22.266449,11.057953,12.094543,11.949219,12.820831,0.0,0.032646887,0.032646887,0.06180995,250.0,11.700012,0.0,0.0,0.0,2326.4656,7.897249e-05,0.0,50.49659,305.36194,16.479704,30.000002,0.11059475,46.928413,270.23657,246.99371,0.0,50.49659,0.12707971,8.859772,51.827843,8.330017
21004,20700240.0,0.0,23.822754,29.799957,22.93927,23.57013,22.502563,22.270935,11.110077,11.626434,11.547363,12.820374,0.0,0.032105885,0.032105885,0.056576837,250.0,11.700012,0.0,0.0,0.0,2182.387,7.242814e-05,0.0,50.542896,293.71777,16.693764,30.000002,0.10523007,46.62873,264.82138,237.13428,0.0,50.542896,0.120766476,7.8658185,50.355537,8.330017
21005,20700300.0,0.0,23.847992,29.8013,22.970856,23.666687,22.50592,22.274994,11.211945,11.4131775,11.369751,12.818848,0.0,0.03180276,0.03180276,0.05341125,250.0,11.700012,0.0,0.0,0.0,2088.0469,6.739501e-05,0.0,50.715942,283.40137,16.852308,30.000002,0.10198095,46.406765,261.0039,229.63379,0.0,50.715942,0.11699799,6.9527464,49.534946,8.330017
21006,20700360.0,0.0,23.878021,29.803162,23.003632,23.75824,22.508972,22.27893,11.324371,11.346069,11.322205,12.816162,0.0,0.031660873,0.031660873,0.051493157,250.0,11.700012,0.0,0.0,0.0,2027.2261,6.373513e-05,0.0,50.94203,274.91727,16.971865,30.000002,0.10003941,46.239388,258.33517,224.0553,0.0,50.94203,0.11479993,6.20941,49.143375,8.330017
21007,20700420.0,0.0,23.913696,29.805481,23.039673,23.851044,22.512054,22.282928,11.429504,11.359589,11.346436,12.81311,0.0,0.03162012,0.03162012,0.050390724,250.0,11.700012,0.0,0.0,0.0,1991.4736,6.124982e-05,0.0,51.17789,268.19412,17.0678,30.000002,0.09894143,46.10508,256.49023,219.98491,0.0,51.17789,0.113619275,5.6303334,49.004696,8.330017
21008,20700480.0,0.0,23.953156,29.808228,23.078186,23.944305,22.515259,22.287079,11.517975,11.411346,11.404053,12.810181,0.0,0.03163879,0.03163879,0.049793646,250.0,11.700012,0.0,0.0,0.0,1973.7766,5.9688304e-05,0.0,51.398434,263.02313,17.148495,30.000002,0.09836127,45.992107,255.22691,217.06438,0.0,51.398434,0.11306229,5.195039,48.997467,8.330017
21009,20700540.0,0.0,23.994843,29.811401,23.118286,24.037567,22.518616,22.291382,11.5868225,11.475311,11.471252,12.807617,0.0,0.031688113,0.031688113,0.049495548,250.0,11.700012,0.0,0.0,0.0,1968.4448,5.880409e-05,0.0,51.59091,259.1446,17.219547,30.000002,0.09808065,45.892635,254.3703,215.00171,0.0,51.59091,0.1128652,4.880128,49.05009,8.330017
21010,20700600.0,0.0,24.037659,29.814972,23.159302,24.130554,22.522125,22.295807,11.637421,11.537109,11.534882,12.805511,0.0,0.031749383,0.031749383,0.049366783,250.0,11.700012,0.0,0.0,0.0,1971.1248,5.838807e-05,0.0,51.751156,256.2921,17.284046,30.000002,0.0979624,45.802338,253.79468,213.56445,0.0,51.751156,0.112860866,4.659936,49.123398,8.330017
21011,20700660.0,0.0,24.078003,29.818878,23.197205,24.213745,22.526001,22.30075,11.672943,11.590546,11.589355,12.803833,0.0,0.031812143,0.031812143,0.04933349,250.0,11.700012,0.0,0.0,0.0,1978.6827,5.8290403e-05,0.0,51.88003,254.23984,17.345846,30.000002,0.09792506,45.715816,253.41585,212.58466,0.0,51.88003,0.11295442,4.511568,49.198578,8.330017
21012,20700720.0,0.0,24.118103,29.82309,23.23468,24.295502,22.529907,22.305695,11.696808,11.632904,11.632263,12.802582,0.0,0.031869166,0.031869166,0.04934561,250.0,11.700012,0.0,0.0,0.0,1988.9489,5.8389156e-05,0.0,51.9799,252.79546,17.407122,30.000002,0.097914234,45.630028,253.17091,211.92935,0.0,51.9799,0.11308164,4.415226,49.264874,8.330017
21013,20700780.0,0.0,24.160461,29.827728,23.27533,24.378784,22.537628,22.315308,11.712433,12.940002,12.779053,12.801666,0.0,0.031920016,0.031920016,0.049381673,250.0,11.700012,0.0,0.0,0.0,2001.3685,5.8628233e-05,0.0,52.05737,251.78587,17.462883,30.000002,0.09792137,45.551964,253.0166,211.49913,0.0,52.05737,0.113220096,4.3548083,49.321495,8.330017
21014,20700840.0,0.0,24.20221,29.83255,23.315033,24.46054,22.54483,22.322998,11.722076,12.388977,12.299408,12.801056,0.0,0.03196131,0.03196131,0.04942195,250.0,11.700012,0.0,0.0,0.0,2014.4377,5.8940786e-05,0.0,52.114166,251.112,17.521711,30.000002,0.09791053,45.469604,252.92416,211.22937,0.0,52.114166,0.11334349,4.3188906,49.365337,8.330017
21015,20700900.0,0.0,24.243164,29.837677,23.353851,24.54184,22.550629,22.329498,11.727692,12.089081,12.0399475,12.800629,0.0,0.03199414,0.03199414,0.049459722,250.0,11.700012,0.0,0.0,0.0,2027.6223,5.9293347e-05,0.0,52.155537,250.66599,17.581348,30.000002,0.09788225,45.386112,252.87051,211.06334,0.0,52.155537,0.1134473,4.2991567,49.3985,8.330017
21016,20700960.0,0.0,24.279968,29.842987,23.388275,24.613586,22.55542,22.335175,11.73053,11.92569,11.898865,12.8003235,0.0,0.032019515,0.032019515,0.04949193,250.0,11.700012,0.0,0.0,0.0,2040.2699,5.9661485e-05,0.0,52.185146,250.37738,17.63863,30.000002,0.097841606,45.30592,252.84126,210.96501,0.0,52.185146,0.11353052,4.290159,49.422855,8.330017
21017,20701020.0,0.0,24.316376,29.848541,23.422058,24.684906,22.559753,22.340454,11.731537,11.837555,11.822876,12.80014,0.0,0.032038633,0.032038633,0.04951783,250.0,11.700012,0.0,0.0,0.0,2052.4678,6.0029808e-05,0.0,52.20592,250.19658,17.698534,30.000002,0.097780816,45.222054,252.82721,210.91035,0.0,52.20592,0.11359482,4.288264,49.44027,8.330017
21018,20701080.0,0.0,24.352203,29.854248,23.455536,24.755798,22.563843,22.34555,11.731537,11.789917,11.78183,12.800049,0.0,0.03205273,0.03205273,0.04953779,250.0,11.700012,0.0,0.0,0.0,2064.2307,6.0391936e-05,0.0,52.220207,250.0877,17.755377,30.000002,0.09771264,45.14247,252.82213,210.88287,0.0,52.220207,0.11364308,4.2899747,49.452396,8.330017
21019,20701140.0,0.0,24.387604,29.860107,23.48877,24.826294,22.56781,22.350494,11.7309265,11.763153,11.758759,12.799957,0.0,0.032062933,0.032062933,0.049552653,250.0,11.700012,0.0,0.0,0.0,2075.522,6.0743103e-05,0.0,52.229916,250.02435,17.81137,30.000002,0.09763549,45.06408,252.82181,210.87105,0.0,52.229916,0.11367843,4.293645,49.460697,8.330017
21020,20701200.0,0.0,24.422974,29.866089,23.52179,24.896393,22.571655,22.355377,11.730011,11.747955,11.745605,12.799927,0.0,0.03207021,0.03207021,0.04956347,250.0,11.700012,0.0,0.0,0.0,2086.4307,6.1081846e-05,0.0,52.23642,249.98973,17.869087,30.000002,0.0975469,44.98328,252.82397,210.86807,0.0,52.23642,0.11370384,4.298216,49.466278,8.330017
21021,20701260.0,0.0,24.454773,29.872162,23.551361,24.958282,22.575348,22.360077,11.728851,11.739868,11.738556,12.799927,0.0,0.03207504,0.03207504,0.049570788,250.0,11.700012,0.0,0.0,0.0,2096.5579,6.140411e-05,0.0,52.240406,249.97517,17.921518,30.000002,0.09746124,44.909874,252.8273,210.87045,0.0,52.240406,0.11372085,4.303498,49.469696,8.330017
21022,20701320.0,0.0,24.48645,29.878296,23.580536,25.019836,22.57901,22.364716,11.72757,11.734833,11.73407,12.799896,0.0,0.032078333,0.032078333,0.0495758,250.0,11.700012,0.0,0.0,0.0,2106.2368,6.171017e-05,0.0,52.242966,249.96997,17.976648,30.000002,0.09736584,44.83269,252.83075,210.87447,0.0,52.242966,0.113732465,4.309097,49.471874,8.330017
21023,20701380.0,0.0,24.517883,29.884491,23.609497,25.080902,22.582611,22.369354,11.726379,11.731659,11.731171,12.799896,0.0,0.032080363,0.032080363,0.049578905,250.0,11.700012,0.0,0.0,0.0,2115.4685,6.199827e-05,0.0,52.24443,249.97028,18.031137,30.000002,0.09726776,44.756405,252.83385,210.87874,0.0,52.24443,0.113739625,4.3142138,49.473114,8.330017
21024,20701440.0,0.0,24.550385,29.890686,23.639679,25.141815,22.588501,22.3768,11.72525,12.735077,12.601257,12.799896,0.0,0.032082,0.032082,0.049581405,250.0,11.700012,0.0,0.0,0.0,2124.6348,6.22797e-05,0.0,52.245575,249.97188,18.085825,30.000002,0.09716774,44.679844,252.83675,210.88286,0.0,52.245575,0.11374541,4.3190536,49.474075,8.330017
21025,20701500.0,0.0,24.582703,29.896881,23.66977,25.202423,22.594604,22.383453,11.724243,12.276306,12.203125,12.799927,0.0,0.03208309,0.03208309,0.049583074,250.0,11.700012,0.0,0.0,0.0,2133.59,6.255152e-05,0.0,52.246296,249.9749,18.140429,30.000002,0.09706591,44.603397,252.83931,210.8866,0.0,52.246296,0.113749266,4.323231,49.47467,8.330017
21026,20701560.0,0.0,24.611908,29.903015,23.69632,25.256104,22.599487,22.389008,11.723206,12.0243225,11.984497,12.799927,0.0,0.03208378,0.03208378,0.049584117,250.0,11.700012,0.0,0.0,0.0,2141.9844,6.281138e-05,0.0,52.24672,249.97838,18.193985,30.000002,0.09696452,44.52842,252.84148,210.88974,0.0,52.24672,0.11375169,4.327445,49.475018,8.330017
21027,20701620.0,0.0,24.640533,29.909119,23.722229,25.30951,22.60376,22.394073,11.722107,11.884094,11.862793,12.799927,0.0,0.032084208,0.032084208,0.049584758,250.0,11.700012,0.0,0.0,0.0,2150.0073,6.305845e-05,0.0,52.246975,249.98169,18.247417,30.000002,0.09686222,44.453617,252.84332,210.89227,0.0,52.246975,0.11375318,4.3318725,49.475224,8.330017
21028,20701680.0,0.0,24.668549,29.91513,23.747833,25.36264,22.607635,22.398804,11.7211,11.809998,11.798401,12.799927,0.0,0.032084454,0.032084454,0.049585115,250.0,11.700012,0.0,0.0,0.0,2157.7146,6.32941e-05,0.0,52.24712,249.98466,18.297993,30.000002,0.09676452,44.382812,252.84485,210.89427,0.0,52.24712,0.113754034,4.336054,49.475334,8.330017
21029,20701740.0,0.0,24.696503,29.92099,23.773193,25.415497,22.611298,22.40335,11.720184,11.768463,11.762238,12.799927,0.0,0.032084588,0.032084588,0.049585305,250.0,11.700012,0.0,0.0,0.0,2165.2188,6.3519976e-05,0.0,52.24722,249.98705,18.350046,30.000002,0.09666322,44.309937,252.84616,210.89574,0.0,52.24722,0.11375449,4.3397675,49.47541,8.330017
21030,20701800.0,0.0,24.72406,29.926727,23.79837,25.468048,22.614868,22.407806,11.71933,11.745819,11.742493,12.799927,0.0,0.03208466,0.03208466,0.0495854,250.0,11.700012,0.0,0.0,0.0,2172.4893,6.373678e-05,0.0,52.24729,249.98897,18.400461,30.000002,0.09656454,44.239353,252.84727,210.89685,0.0,52.24729,0.11375471,4.3431225,49.475468,8.330017
21031,20701860.0,0.0,24.749207,29.932312,23.820953,25.514465,22.618378,22.41211,11.718506,11.733551,11.7317505,12.799927,0.0,0.03208469,0.03208469,0.049585424,250.0,11.700012,0.0,0.0,0.0,2179.3333,6.394412e-05,0.0,52.247345,249.99046,18.449102,30.000002,0.096468836,44.171257,252.84825,210.89764,0.0,52.247345,0.1137548,4.34643,49.475513,8.330017
21032,20701920.0,0.0,24.7742,29.937683,23.843292,25.560638,22.621826,22.416382,11.717682,11.72641,11.725433,12.799927,0.0,0.032084696,0.032084696,0.049585428,250.0,11.700012,0.0,0.0,0.10355986,2185.9348,6.414187e-05,0.0,52.247406,249.99156,18.498178,30.000002,0.09637185,44.102554,252.84914,210.89822,0.0,52.247406,0.113754824,4.3497887,49.47557,8.330017
21033,20701980.0,0.0,24.80481,29.94281,23.871216,25.606384,22.625244,22.420624,11.719055,11.722382,11.721863,12.799622,0.0,0.032063946,0.032063946,0.049982004,250.0,11.700012,0.0,0.0,0.84160703,2196.3003,6.4363136e-05,0.0,52.252323,249.59125,18.542171,30.000002,0.09655115,44.04096,252.88594,210.89786,0.0,52.252323,0.11410849,4.3752184,49.636642,8.330017
21034,20702040.0,0.0,24.843323,29.947723,23.907654,25.65094,22.628693,22.425354,11.729034,11.722778,12.757751,12.799347,0.0,0.032039333,0.032039333,0.05092587,250.0,11.700012,0.0,0.0,2.0187478,2216.1152,6.474746e-05,0.0,52.273518,248.7995,18.56571,30.000002,0.0971771,44.008003,253.02252,211.00722,7.424879,52.273518,0.1150027,4.416787,50.015957,8.330017
21035,20702100.0,0.0,24.890228,29.952332,23.952667,25.693604,22.635406,22.432861,11.7439575,12.572601,12.472778,12.798981,0.0,0.032012805,0.032012805,0.052375183,250.0,11.700012,0.0,0.0,3.613791,2245.2395,6.5332686e-05,0.0,52.307076,247.73874,18.580154,30.000002,0.098196186,43.98778,253.2735,211.2633,0.0,52.307076,0.11639846,4.476751,50.60001,8.330017
21036,20702160.0,0.0,24.940765,29.956635,24.000732,25.728516,22.641052,22.438843,11.762299,12.200531,12.146027,12.798553,0.0,0.0319898,0.0319898,0.05430803,250.0,11.700012,0.0,0.0,5.51943,2283.7444,6.61498e-05,0.0,52.352478,246.50783,18.58385,30.000002,0.099602126,43.98261,253.66037,211.70697,0.0,52.352478,0.118285134,4.5592,51.385193,8.330017
21037,20702220.0,0.0,24.99466,29.960632,24.052704,25.760223,22.645813,22.444092,11.781891,12.005798,11.976013,12.798096,0.0,0.031970173,0.031970173,0.056694295,250.0,11.700012,0.0,0.0,7.7264705,2331.0867,6.7199624e-05,0.0,52.406895,245.17116,18.570318,30.000002,0.10138456,44.001556,254.19388,212.35046,0.0,52.406895,0.120632306,4.667065,52.353077,8.330017
21038,20702280.0,0.0,25.052795,29.964264,24.10849,25.788025,22.650116,22.448944,11.802368,11.90625,11.890259,12.797546,0.0,0.03195185,0.03195185,0.059568606,250.0,11.700012,0.0,0.0,10.190242,2387.817,6.8489906e-05,0.0,52.46974,243.71951,18.549097,30.000002,0.103544384,44.03126,254.89375,213.20204,0.0,52.46974,0.123469524,4.8025064,53.474724,8.330017
21039,20702340.0,0.0,25.111816,29.967499,24.166595,25.81134,22.654205,22.453644,11.823212,11.8619995,11.853424,12.797058,0.0,0.031936906,0.031936906,0.06289351,250.0,11.700012,0.0,0.0,12.864455,2453.3823,7.002141e-05,0.0,52.539997,242.20865,18.503508,30.000002,0.10609362,44.09509,255.76567,214.26845,0.0,52.539997,0.12676427,4.9623103,54.7044,8.330017
21040,20702400.0,0.0,25.168121,29.970337,24.224976,25.82904,22.658173,22.458252,11.8428955,11.850098,11.845245,12.79657,0.0,0.03192824,0.03192824,0.066621244,250.0,11.700012,0.0,0.0,15.709872,2526.9705,7.179663e-05,0.0,52.6154,240.73264,18.417175,30.000002,0.10904404,44.215954,256.82056,215.57352,0.0,52.6154,0.13047668,5.1477532,56.004166,8.330017
21041,20702460.0,0.0,25.223694,29.972748,24.279388,25.83786,22.66214,22.462738,11.860504,11.85083,11.848145,12.796143,0.0,0.031925112,0.031925112,0.07059862,250.0,11.700012,0.0,0.0,18.583492,2606.0308,7.37457e-05,0.0,52.69215,239.35548,18.354021,30.000002,0.11213018,44.30437,258.02692,217.05986,0.0,52.69215,0.13444628,5.352405,57.310234,8.330017
21042,20702520.0,0.0,25.274902,29.97467,24.329437,25.841095,22.666107,22.467255,11.874817,11.858093,11.856628,12.795746,0.0,0.031929728,0.031929728,0.07470854,250.0,11.700012,0.0,0.0,21.456238,2688.409,7.583258e-05,0.0,52.7668,238.1738,18.284037,30.000002,0.115344055,44.402348,259.3775,218.7202,0.0,52.7668,0.13856578,5.5750666,58.57937,8.330017
21043,20702580.0,0.0,25.315552,29.976135,24.373108,25.837738,22.670074,22.471771,11.884308,11.867676,11.866821,12.795349,0.0,0.031943515,0.031943515,0.07883585,250.0,11.700012,0.0,0.0,24.259457,2771.3853,7.801696e-05,0.0,52.834328,237.3016,18.167355,30.000002,0.11871065,44.565704,260.86627,220.55942,0.0,52.834328,0.14272729,5.820189,59.77582,8.330017
21044,20702640.0,0.0,25.351624,29.97705,24.40982,25.8284,22.674042,22.476288,11.889252,11.875977,11.875488,12.795013,0.0,0.03196294,0.03196294,0.0828771,250.0,11.700012,0.0,0.0,26.927063,2853.134,8.022877e-05,0.0,52.89153,236.74374,18.073973,30.000002,0.121959776,44.696438,262.44907,222.51488,0.0,52.89153,0.1468041,6.083147,60.878162,8.330017
21045,20702700.0,0.0,25.381592,29.977448,24.440155,25.814178,22.67868,22.482147,11.890442,12.952118,12.901947,12.794708,0.0,0.0319859,0.0319859,0.086762,250.0,11.700012,0.0,0.0,29.43388,2932.105,8.24231e-05,0.0,52.93858,236.45438,17.984646,30.000002,0.1250973,44.821495,264.09137,224.53151,0.0,52.93858,0.1507335,6.358026,61.882504,8.330017
21046,20702760.0,0.0,25.404114,29.977264,24.462952,25.793884,22.685486,22.488922,11.887634,12.521515,12.448212,12.794464,0.0,0.03201475,0.03201475,0.0903816,250.0,11.700012,0.0,0.0,31.715446,3006.384,8.456086e-05,0.0,52.973198,236.50148,17.89797,30.000002,0.12804957,44.942844,265.76096,226.59427,0.0,52.973198,0.15441154,6.6420803,62.77386,8.330017
21047,20702820.0,0.0,25.419403,29.97647,24.47763,25.769043,22.690979,22.494598,11.880585,12.230469,12.190674,12.7942505,0.0,0.03204687,0.03204687,0.0936537,250.0,11.700012,0.0,0.0,33.72756,3074.0935,8.659217e-05,0.0,52.992462,236.89798,17.822567,30.000002,0.13072504,45.04841,267.41235,228.66547,0.0,52.992462,0.15774842,6.9347777,63.540165,8.330017
21048,20702880.0,0.0,25.426483,29.975067,24.484741,25.740173,22.695648,22.499603,11.86969,12.066956,12.045502,12.794128,0.0,0.032080647,0.032080647,0.096515104,250.0,11.700012,0.0,0.0,35.42998,3133.7275,8.847535e-05,0.0,52.995556,237.62778,17.743692,30.000002,0.1331139,45.15883,268.99872,230.70322,0.0,52.995556,0.160678,7.231384,64.175285,8.330017
21049,20702940.0,0.0,25.426666,29.973022,24.484863,25.707947,22.69986,22.50418,11.855347,11.974335,11.9626465,12.794128,0.0,0.032114584,0.032114584,0.09891686,250.0,11.700012,0.0,0.0,36.79434,3184.2983,9.017577e-05,0.0,52.982433,238.66551,17.671305,30.000002,0.13514909,45.260174,270.47516,232.66666,0.0,52.982433,0.1631483,7.5268044,64.676544,8.330017
21050,20703000.0,0.0,25.421875,29.970306,24.47876,25.673126,22.703766,22.508484,11.838257,11.915863,11.909607,12.79422,0.0,0.03214707,0.03214707,0.10081705,250.0,11.700012,0.0,0.0,37.795525,3225.2341,9.166228e-05,0.0,52.95387,239.96808,17.618708,30.000002,0.13675752,45.33381,271.79462,234.50671,0.0,52.95387,0.16511393,7.812772,65.04296,8.330017
21051,20703060.0,0.0,25.410553,29.966858,24.467102,25.637024,22.707336,22.512482,11.818512,11.87735,11.87384,12.794495,0.0,0.03217668,0.03217668,0.1021465,250.0,11.700012,0.0,0.0,38.397156,3254.794,9.288813e-05,0.0,52.909733,241.51117,17.565662,30.000002,0.13794135,45.408073,272.9007,236.1686,0.0,52.909733,0.16650304,8.082189,65.26556,8.330017
21052,20703120.0,0.0,25.396606,29.962708,24.451202,25.599976,22.710785,22.516327,11.79718,11.846191,11.844269,12.794861,0.0,0.032202777,0.032202777,0.10299132,250.0,11.700012,0.0,0.0,38.655884,3274.9849,9.388058e-05,0.0,52.854507,243.20212,17.53851,30.000002,0.13868684,45.44609,273.80273,237.64418,0.0,52.854507,0.16740035,8.330909,65.371956,8.330017
21053,20703180.0,0.0,25.378448,29.957794,24.431305,25.562653,22.714111,22.52005,11.774536,11.81897,11.817993,12.795349,0.0,0.03222497,0.03222497,0.10329848,250.0,11.700012,0.0,0.0,38.539486,3284.5537,9.460379e-05,0.0,52.78904,245.01244,17.518816,30.000002,0.13900557,45.473656,274.45795,238.88405,0.0,52.78904,0.16775212,8.550255,65.35418,8.330017
21054,20703240.0,0.0,25.357147,29.952087,24.408173,25.525787,22.717285,22.523651,11.750946,11.793549,11.79306,12.795959,0.0,0.032242756,0.032242756,0.103077,250.0,11.700012,0.0,0.0,38.057713,3283.684,9.5049654e-05,0.0,52.71542,246.89294,17.51246,30.000002,0.13888681,45.482555,274.854,239.8609,0.0,52.71542,0.16756664,8.734956,65.21779,8.330017
21055,20703300.0,0.0,25.333282,29.945587,24.381958,25.48996,22.720337,22.52713,11.726654,11.769165,11.76889,12.796722,0.0,0.032255407,0.032255407,0.102284364,250.0,11.700012,0.0,0.0,37.182682,3271.6147,9.5186326e-05,0.0,52.634422,248.81392,17.524714,30.000002,0.13828161,45.4654,274.959,240.52821,0.0,52.634422,0.16679896,8.87665,64.9547,8.330017
21056,20703360.0,0.0,25.308838,29.938263,24.35559,25.457275,22.724731,22.532532,11.702362,12.901154,12.737701,12.797577,0.0,0.032262746,0.032262746,0.101070374,250.0,11.700012,0.0,0.0,36.03428,3251.1914,9.507383e-05,0.0,52.550316,250.69528,17.546673,30.000002,0.13732779,45.434658,274.83215,240.9216,0.0,52.550316,0.16559952,8.978059,64.60014,8.330017
21057,20703420.0,0.0,25.283295,29.930054,24.328339,25.42691,22.730438,22.538116,11.678711,12.348297,12.2612915,12.798492,0.0,0.03226509,0.03226509,0.0994236,250.0,11.700012,0.0,0.0,34.593357,3222.1401,9.469351e-05,0.0,52.46527,252.4917,17.580406,30.000002,0.13601205,45.38743,274.4601,241.00609,0.0,52.46527,0.16395724,9.030607,64.15129,8.330017
21058,20703480.0,0.0,25.256348,29.92096,24.299774,25.399353,22.734741,22.542572,11.655853,12.037842,11.99057,12.799469,0.0,0.032263044,0.032263044,0.09738363,250.0,11.700012,0.0,0.0,32.89116,3185.0376,9.405604e-05,0.0,52.381237,254.1721,17.6259,30.000002,0.13436589,45.323742,273.86185,240.78514,0.0,52.381237,0.16191293,9.033693,63.615044,8.330017
21059,20703540.0,0.0,25.227966,29.91095,24.270477,25.375122,22.73822,22.546326,11.634216,11.8594055,11.833649,12.800446,0.0,0.03225712,0.03225712,0.0949982,250.0,11.700012,0.0,0.0,30.962593,3140.7224,9.317688e-05,0.0,52.30001,255.70667,17.675732,30.000002,0.13244726,45.253975,273.0611,240.26854,0.0,52.30001,0.15951532,8.987112,62.999367,8.330017
21060,20703600.0,0.0,25.199768,29.899994,24.240997,25.354553,22.74121,22.549652,11.614105,11.753296,11.739166,12.801422,0.0,0.032247745,0.032247745,0.092318684,250.0,11.700012,0.0,0.0,28.84591,3090.2986,9.207556e-05,0.0,52.223194,257.0703,17.74534,30.000002,0.13025403,45.156525,272.08542,239.47186,0.0,52.223194,0.15681666,8.891674,62.31261,8.330017
21061,20703660.0,0.0,25.173492,29.888397,24.212158,25.33899,22.743835,22.552643,11.596252,11.688019,11.680084,12.802368,0.0,0.032235306,0.032235306,0.089387916,250.0,11.700012,0.0,0.0,26.584295,3034.7744,9.076312e-05,0.0,52.15286,258.22324,17.838882,30.000002,0.12781037,45.025562,270.95392,238.39905,0.0,52.15286,0.1538612,8.745355,61.56149,8.330017
21062,20703720.0,0.0,25.1445,29.876373,24.18396,25.327423,22.746277,22.555511,11.580475,11.642944,11.63858,12.803223,0.0,0.03222019,0.03222019,0.0863117,250.0,11.700012,0.0,0.0,24.238901,2975.4204,8.929567e-05,0.0,52.089275,259.1705,17.907633,30.000002,0.12532514,44.929314,269.7233,237.11534,0.0,52.089275,0.15075406,8.5607815,60.765648,8.330017
21063,20703780.0,0.0,25.117523,29.864014,24.156647,25.320007,22.748627,22.558228,11.567169,11.611237,11.608887,12.804016,0.0,0.032202918,0.032202918,0.08314064,250.0,11.700012,0.0,0.0,21.845268,2913.7366,8.769619e-05,0.0,52.03371,259.8965,17.998262,30.000002,0.12271449,44.802433,268.42053,235.64487,0.0,52.03371,0.1475478,8.340783,59.929234,8.330017
21064,20703840.0,0.0,25.093506,29.851288,24.130768,25.317719,22.750885,22.560913,11.55722,11.589752,11.588409,12.8046875,0.0,0.032185208,0.032185208,0.07991186,250.0,11.700012,0.0,0.0,19.448238,2850.6936,8.5981526e-05,0.0,51.988132,260.38333,18.112074,30.000002,0.120008595,44.643097,267.0638,234.00458,0.0,51.988132,0.14428382,8.084734,59.057003,8.330017
21065,20703900.0,0.0,25.069183,29.838226,24.106598,25.32013,22.753082,22.563538,11.550354,11.57431,11.573517,12.805176,0.0,0.032166623,0.032166623,0.076716736,250.0,11.700012,0.0,0.0,17.109198,2787.4792,8.420465e-05,0.0,51.95198,260.64157,18.211344,30.000002,0.11737038,44.50412,265.6971,232.25545,0.0,51.95198,0.14105175,7.806532,58.16949,8.330017
21066,20703960.0,0.0,25.04544,29.82483,24.08316,25.325012,22.755188,22.56607,11.546082,11.562866,11.562408,12.8055725,0.0,0.032148156,0.032148156,0.07359259,250.0,11.700012,0.0,0.0,14.833543,2725.1238,8.2405946e-05,0.0,51.92395,260.72116,18.311502,30.000002,0.1147871,44.3639,264.34943,230.44923,0.0,51.92395,0.13788965,7.5155525,57.273705,8.330017
21067,20704020.0,0.0,25.02362,29.811096,24.06247,25.333282,22.760193,22.572113,11.544189,12.672668,12.524261,12.805817,0.0,0.03212947,0.03212947,0.07056369,250.0,11.700012,0.0,0.0,12.648461,2664.266,8.0606434e-05,0.0,51.90317,260.63843,18.40818,30.000002,0.1122875,44.22855,263.03424,228.61122,0.0,51.90317,0.13482231,7.2176533,56.375736,8.330017
21068,20704080.0,0.0,25.003357,29.797058,24.043549,25.34549,22.765106,22.576935,11.545074,12.160614,12.079376,12.805969,0.0,0.032112125,0.032112125,0.06767122,250.0,11.700012,0.0,0.0,10.605409,2605.8164,7.883403e-05,0.0,51.890594,260.39862,18.50386,30.000002,0.10989829,44.094597,261.76987,226.77249,0.0,51.890594,0.13189483,6.9163704,55.48877,8.330017
21069,20704140.0,0.0,24.984772,29.782715,24.026337,25.36139,22.768707,22.580719,11.5486145,11.882782,11.838287,12.805939,0.0,0.032095544,0.032095544,0.064962976,250.0,11.700012,0.0,0.0,8.739623,2550.5554,7.711694e-05,0.0,51.885765,260.00693,18.597965,30.000002,0.107653834,43.96285,260.57327,224.9642,0.0,51.885765,0.12915313,6.6198363,54.63047,8.330017
21070,20704200.0,0.0,24.968994,29.768066,24.011444,25.380646,22.771637,22.583923,11.554779,11.732025,11.707764,12.805786,0.0,0.03207975,0.03207975,0.062480774,250.0,11.700012,0.0,0.0,7.0842714,2499.497,7.5486e-05,0.0,51.888363,259.47464,18.692873,30.000002,0.105578944,43.82998,259.46036,223.21796,0.0,51.888363,0.12663907,6.3339653,53.818966,8.330017
21071,20704260.0,0.0,24.954163,29.753143,23.99765,25.39978,22.774048,22.586731,11.563232,11.652924,11.63974,12.805542,0.0,0.032065894,0.032065894,0.06024041,250.0,11.700012,0.0,0.0,5.62006,2452.9421,7.396571e-05,0.0,51.897717,258.83673,18.779943,30.000002,0.10370631,43.70808,258.4459,221.56334,0.0,51.897717,0.12437075,6.0635643,53.06464,8.330017
21072,20704320.0,0.0,24.941895,29.737976,23.986725,25.42163,22.776306,22.589417,11.573425,11.613251,11.606201,12.805176,0.0,0.032053564,0.032053564,0.058257688,250.0,11.700012,0.0,0.0,4.3895664,2411.3447,7.257355e-05,0.0,51.912666,258.11502,18.860344,30.000002,0.1020435,43.59552,257.5354,220.02066,0.0,51.912666,0.12236312,5.813351,52.37943,8.330017
21073,20704380.0,0.0,24.934021,29.722504,23.979248,25.445862,22.778473,22.59201,11.585388,11.597656,11.593811,12.804749,0.0,0.032042198,0.032042198,0.056560807,250.0,11.700012,0.0,0.0,3.4117498,2375.4604,7.132719e-05,0.0,51.932915,257.3106,18.943571,30.000002,0.100589246,43.479,256.73254,218.60625,0.0,51.932915,0.12064341,5.5866294,51.78158,8.330017
21074,20704440.0,0.0,24.92923,29.706818,23.975586,25.472015,22.78061,22.594604,11.598877,11.594757,11.592682,12.80426,0.0,0.03203176,0.03203176,0.055174414,250.0,11.700012,0.0,0.0,2.7061002,2345.6174,7.0245114e-05,0.0,51.95806,256.43356,19.014091,30.000002,0.09939534,43.38027,256.04156,217.33922,0.0,51.95806,0.11923616,5.38667,51.290882,8.330017
21075,20704500.0,0.0,24.92865,29.690887,23.976074,25.499664,22.782745,22.597198,11.613678,11.599609,11.598511,12.803711,0.0,0.032022126,0.032022126,0.054114856,250.0,11.700012,0.0,0.0,2.2848969,2322.2898,6.93407e-05,0.0,51.987682,255.49364,19.076809,30.000002,0.098462045,43.292465,255.46425,216.23311,0.0,51.987682,0.118157186,5.215459,50.92608,8.330017
21076,20704560.0,0.0,24.931,29.674713,23.978973,25.524017,22.78482,22.599762,11.629547,11.6094055,11.608795,12.803131,0.0,0.032014,0.032014,0.053382833,250.0,11.700012,0.0,0.0,2.0902703,2305.524,6.86235e-05,0.0,52.021355,254.51247,19.134851,30.000002,0.09778398,43.21121,255.00093,215.29942,0.0,52.021355,0.1174089,5.07373,50.68958,8.330017
21077,20704620.0,0.0,24.937439,29.658325,23.986359,25.54898,22.786957,22.603363,11.645874,11.778687,12.987305,12.802521,0.0,0.032006945,0.032006945,0.052978247,250.0,11.700012,0.0,0.0,2.149024,2295.3706,6.809665e-05,55.87166,52.058155,253.50476,19.183043,30.000002,0.09737079,43.14374,254.65,214.5439,0.0,52.058155,0.11699011,4.9623723,50.57954,8.330017
21078,20704680.0,0.0,24.949738,29.641724,24.000122,25.574188,22.79306,22.609406,11.662781,12.542603,12.415558,12.80191,0.0,0.03200033,0.03200033,0.052918177,250.0,11.700012,0.0,0.0,2.4606886,2292.318,6.776618e-05,0.0,52.09803,252.46376,19.221254,30.000002,0.097233854,43.09024,254.41264,213.97107,0.0,52.09803,0.11691675,4.8817697,50.601357,8.330017
21079,20704740.0,0.0,24.96579,29.624939,24.01764,25.59906,22.797546,22.613922,11.680054,12.147064,12.077728,12.801331,0.0,0.031994384,0.031994384,0.05320331,250.0,11.700012,0.0,0.0,3.0198867,2296.2644,6.763645e-05,0.0,52.140747,251.39926,19.251213,30.000002,0.097369686,43.0483,254.28958,213.58522,0.0,52.140747,0.11718995,4.831055,50.75465,8.330017
21080,20704800.0,0.0,24.985718,29.607971,24.03888,25.623169,22.801025,22.617676,11.697388,11.939636,11.901672,12.80072,0.0,0.031989276,0.031989276,0.05382648,250.0,11.700012,0.0,0.0,3.8165915,2307.1094,6.7705856e-05,0.0,52.185925,250.32356,19.275007,30.000002,0.09776802,43.014988,254.28062,213.3873,0.0,52.185925,0.11780291,4.8096805,51.0373,8.330017
21081,20704860.0,0.0,25.006226,29.59082,24.06128,25.64148,22.803802,22.62091,11.714294,11.833374,11.812622,12.800171,0.0,0.03198671,0.03198671,0.05474676,250.0,11.700012,0.0,0.0,4.767907,2324.103,6.796704e-05,0.0,52.2327,249.27945,19.281792,30.000002,0.0984246,43.00549,254.3824,213.3764,0.0,52.2327,0.1187182,4.814941,51.433403,8.330017
21082,20704920.0,0.0,25.029175,29.573517,24.085938,25.658264,22.806366,22.623932,11.72995,11.782593,11.771271,12.799652,0.0,0.031986196,0.031986196,0.055921298,250.0,11.700012,0.0,0.0,5.8791995,2346.5784,6.840089e-05,0.0,52.27952,248.29301,19.28471,30.000002,0.09927802,43.001408,254.58736,213.53986,0.0,52.27952,0.11989196,4.845161,51.924843,8.330017
21083,20704980.0,0.0,25.05423,29.55606,24.11267,25.673096,22.808777,22.626862,11.744476,11.761047,11.754974,12.799164,0.0,0.03198655,0.03198655,0.057341892,250.0,11.700012,0.0,0.0,7.12855,2374.219,6.899366e-05,0.0,52.32603,247.35335,19.281967,30.000002,0.10032381,43.005245,254.89236,213.86513,0.0,52.32603,0.12131331,4.898952,52.50175,8.330017
21084,20705040.0,0.0,25.080048,29.538452,24.14093,25.68573,22.811157,22.62976,11.757874,11.75592,11.752686,12.798737,0.0,0.031987708,0.031987708,0.05898969,250.0,11.700012,0.0,0.0,8.493211,2406.5347,6.973349e-05,0.0,52.37202,246.4628,19.26712,30.000002,0.101562634,43.02603,255.29486,214.34212,0.0,52.37202,0.12296349,4.9740243,53.146572,8.330017
21085,20705100.0,0.0,25.105927,29.520721,24.169983,25.695892,22.813507,22.63266,11.769989,11.75943,11.75766,12.79834,0.0,0.03199005,0.03199005,0.06083327,250.0,11.700012,0.0,0.0,9.948681,2442.9053,7.0605805e-05,0.0,52.417023,245.63536,19.239769,30.000002,0.10297359,43.064323,255.79054,214.96027,0.0,52.417023,0.12481183,5.068212,53.841328,8.330017
21086,20705160.0,0.0,25.130096,29.502869,24.196808,25.699524,22.815735,22.635437,11.780457,11.76651,11.765533,12.797974,0.0,0.03199531,0.03199531,0.062805936,250.0,11.700012,0.0,0.0,11.407717,2482.246,7.1589566e-05,0.0,52.45998,244.91585,19.210348,30.000002,0.10448694,43.105515,256.36578,215.7072,0.0,52.45998,0.12679529,5.1778936,54.556213,8.330017
21087,20705220.0,0.0,25.151672,29.484894,24.221771,25.69986,22.817963,22.638275,11.788208,11.774475,11.773926,12.797699,0.0,0.03200408,0.03200408,0.06483343,250.0,11.700012,0.0,0.0,12.853524,2523.1821,7.266026e-05,0.0,52.498077,244.36911,19.168802,30.000002,0.106074855,43.163673,257.01,216.57684,0.0,52.498077,0.12884174,5.303094,55.260933,8.330017
21088,20705280.0,0.0,25.172424,29.466827,24.245483,25.697784,22.821106,22.642853,11.793915,12.970947,12.84317,12.797424,0.0,0.03201371,0.03201371,0.066880465,250.0,11.700012,0.0,0.0,14.26629,2564.7212,7.377296e-05,0.0,52.531975,243.93633,19.132511,30.000002,0.10766311,43.214485,257.69653,217.51443,0.0,52.531975,0.13090718,5.4387083,55.946358,8.330017
21089,20705340.0,0.0,25.191467,29.44867,24.267456,25.692932,22.826416,22.648193,11.797485,12.466095,12.371063,12.797241,0.0,0.032025356,0.032025356,0.06889437,250.0,11.700012,0.0,0.0,15.61705,2606.1365,7.4912954e-05,0.0,52.560596,243.65337,19.09689,30.000002,0.10922986,43.264355,258.4171,218.51352,0.0,52.560596,0.13294467,5.581794,56.59517,8.330017
21090,20705400.0,0.0,25.206848,29.43042,24.285797,25.685425,22.830353,22.652374,11.798737,12.162415,12.110596,12.797089,0.0,0.032038487,0.032038487,0.07083107,250.0,11.700012,0.0,0.0,16.87926,2646.236,7.605346e-05,0.0,52.58306,243.52667,19.057825,30.000002,0.110751584,43.319042,259.15588,219.55267,0.0,52.58306,0.13490795,5.7309246,57.195686,8.330017
21091,20705460.0,0.0,25.217468,29.41211,24.29889,25.672821,22.833282,22.655762,11.797546,11.996521,11.968323,12.796997,0.0,0.03205377,0.03205377,0.07262883,250.0,11.700012,0.0,0.0,17.989746,2683.783,7.716603e-05,0.0,52.59851,243.57864,19.02146,30.000002,0.11216945,43.369957,259.89404,220.61113,0.0,52.59851,0.13673657,5.883294,57.73151,8.330017
21092,20705520.0,0.0,25.224396,29.393768,24.307922,25.65799,22.835815,22.658813,11.793793,11.90332,11.888214,12.796967,0.0,0.03207047,0.03207047,0.07423041,250.0,11.700012,0.0,0.0,18.939299,2717.7593,7.821914e-05,0.0,52.605915,243.81537,18.989552,30.000002,0.11343649,43.414627,260.60815,221.6603,0.0,52.605915,0.13837187,6.035746,58.189518,8.330017
21093,20705580.0,0.0,25.227203,29.375336,24.31311,25.641205,22.838043,22.661621,11.787689,11.851227,11.84314,12.796997,0.0,0.03208751,0.03208751,0.07560783,250.0,11.700012,0.0,0.0,19.711494,2747.4072,7.918928e-05,0.0,52.605145,244.21982,18.957506,30.000002,0.11454266,43.45949,261.2797,222.67503,0.0,52.605145,0.13978381,6.1856027,58.566624,8.330017
21094,20705640.0,0.0,25.226166,29.356903,24.314575,25.622833,22.840118,22.664276,11.779541,11.820648,11.816254,12.797089,0.0,0.032104317,0.032104317,0.07673326,250.0,11.700012,0.0,0.0,20.292662,2772.137,8.005548e-05,0.0,52.59636,244.7775,18.927032,30.000002,0.115462296,43.502155,261.89038,223.63145,0.0,52.59636,0.14094311,6.3294067,58.859463,8.330017
21095,20705700.0,0.0,25.222565,29.33844,24.312561,25.603241,22.842072,22.66684,11.769745,11.799652,11.797302,12.797241,0.0,0.032120124,0.032120124,0.077583574,250.0,11.700012,0.0,0.0,20.671276,2791.5947,8.0798345e-05,0.0,52.580082,245.46375,18.909946,30.000002,0.1161467,43.526073,262.42154,224.50243,0.0,52.580082,0.14182527,6.462766,59.066,8.330017
21096,20705760.0,0.0,25.214752,29.319946,24.306396,25.581512,22.84378,22.66922,11.758362,11.783691,11.782379,12.797485,0.0,0.0321352,0.0321352,0.07813574,250.0,11.700012,0.0,0.0,20.821943,2805.1233,8.140301e-05,0.0,52.556725,246.27121,18.895521,30.000002,0.116607144,43.54627,262.85873,225.2709,0.0,52.556725,0.1424078,6.582631,59.182804,8.330017
21097,20705820.0,0.0,25.204193,29.301483,24.29712,25.559418,22.845428,22.671509,11.745636,11.769501,11.768829,12.797791,0.0,0.03214886,0.03214886,0.07837352,250.0,11.700012,0.0,0.0,20.749578,2812.4993,8.185388e-05,0.0,52.52677,247.17838,18.889956,30.000002,0.116814494,43.55406,263.18707,225.91447,0.0,52.52677,0.14267312,6.685824,59.208168,8.330017
21098,20705880.0,0.0,25.191284,29.28299,24.285156,25.537476,22.846985,22.673767,11.732025,11.755737,11.755371,12.798157,0.0,0.03216039,0.03216039,0.078300714,250.0,11.700012,0.0,0.0,20.45872,2813.6946,8.214135e-05,0.0,52.491474,248.14755,18.894293,30.000002,0.11676756,43.547993,263.39676,226.413,0.0,52.491474,0.14262357,6.7688346,59.14561,8.330017
21099,20705940.0,0.0,25.176819,29.264526,24.271637,25.51593,22.85025,22.678375,11.717712,12.820129,12.664124,12.798584,0.0,0.032169607,0.032169607,0.077921204,250.0,11.700012,0.0,0.0,19.95414,2808.8281,8.22623e-05,0.0,52.45159,249.16013,18.906643,30.000002,0.11647379,43.5307,263.48383,226.75697,0.0,52.45159,0.14226244,6.829573,58.996838,8.330017
21100,20706000.0,0.0,25.160706,29.246094,24.256348,25.4953,22.8544,22.682678,11.703125,12.315094,12.230652,12.799072,0.0,0.032176275,0.032176275,0.07724724,250.0,11.700012,0.0,0.0,19.247183,2798.0757,8.221484e-05,0.0,52.40848,250.18391,18.92736,30.000002,0.11594116,43.501698,263.4457,226.93463,0.0,52.40848,0.14160182,6.865041,58.765484,8.330017
