,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21101,20706060.0,0.0,25.14215,29.227722,24.238342,25.475128,22.857056,22.685791,11.688507,12.033173,11.987213,12.799561,0.0,0.032180727,0.032180727,0.07629099,250.0,11.700012,0.0,0.0,18.340618,2781.5137,8.199927e-05,0.0,52.36333,251.19843,18.95661,30.000002,0.11517883,43.460747,263.2838,226.94095,0.0,52.36333,0.14065443,6.873973,58.45378,8.330017
21102,20706120.0,0.0,25.121704,29.209381,24.218597,25.456604,22.859009,22.688293,11.674011,11.873505,11.848419,12.80011,0.0,0.032182854,0.032182854,0.07507033,250.0,11.700012,0.0,0.0,17.256834,2759.4631,8.161833e-05,0.0,52.31709,252.18236,18.990124,30.000002,0.114211075,43.413826,263.0021,226.77356,0.0,52.31709,0.13943794,6.8555975,58.06478,8.330017
21103,20706180.0,0.0,25.1008,29.191101,24.197601,25.440063,22.860535,22.69046,11.660065,11.779572,11.76593,12.800659,0.0,0.032182533,0.032182533,0.073614076,250.0,11.700012,0.0,0.0,16.017311,2732.575,8.108022e-05,0.0,52.270985,253.10934,19.039835,30.000002,0.113028355,43.34423,262.60895,226.43384,0.0,52.270985,0.13798095,6.8093357,57.6043,8.330017
21104,20706240.0,0.0,25.07837,29.172882,24.175781,25.425781,22.861786,22.692413,11.646912,11.721405,11.714111,12.8012085,0.0,0.032180015,0.032180015,0.07195421,250.0,11.700012,0.0,0.0,14.6475,2701.282,8.0396276e-05,0.0,52.2261,253.96002,19.088669,30.000002,0.11169859,43.275864,262.11554,225.92967,0.0,52.2261,0.1363159,6.735786,57.078403,8.330017
21105,20706300.0,0.0,25.055817,29.154755,24.153442,25.41397,22.862885,22.694214,11.634827,11.684265,11.680389,12.801727,0.0,0.032175392,0.032175392,0.070123486,250.0,11.700012,0.0,0.0,13.172158,2666.3376,7.9579935e-05,0.0,52.183388,254.71727,19.147903,30.000002,0.11021721,43.192936,261.53452,225.27075,0.0,52.183388,0.13447566,6.6361165,56.493282,8.330017
21106,20706360.0,0.0,25.033386,29.136719,24.130035,25.40384,22.863739,22.695831,11.624115,11.660065,11.657867,12.802246,0.0,0.032169506,0.032169506,0.068130344,250.0,11.700012,0.0,0.0,11.590761,2628.0093,7.863505e-05,0.0,52.14383,255.37207,19.225262,30.000002,0.108573556,43.084633,260.87112,224.45854,0.0,52.14383,0.13247074,6.5091634,55.84733,8.330017
21107,20706420.0,0.0,25.00879,29.118805,24.106537,25.396332,22.864502,22.697388,11.6145935,11.641632,11.640442,12.802704,0.0,0.03216222,0.03216222,0.06604089,250.0,11.700012,0.0,0.0,9.957054,2587.2146,7.759794e-05,0.0,52.107407,255.92628,19.284245,30.000002,0.10690546,43.002056,260.1539,223.53218,0.0,52.107407,0.13036636,6.362743,55.156475,8.330017
21108,20706480.0,0.0,24.984985,29.100983,24.083252,25.391663,22.865234,22.698914,11.606567,11.62738,11.6267395,12.803101,0.0,0.0321538,0.0321538,0.06388291,250.0,11.700012,0.0,0.0,8.29644,2544.8037,7.648191e-05,0.0,52.07493,256.36893,19.35518,30.000002,0.10515925,42.90275,259.39468,222.50339,0.0,52.07493,0.1281916,6.198393,54.42642,8.330017
21109,20706540.0,0.0,24.963654,29.083282,24.060455,25.39038,22.865936,22.70047,11.600464,11.61676,11.92746,12.803436,0.0,0.032144666,0.032144666,0.061677806,250.0,11.700012,0.0,0.0,6.6343265,2501.3716,7.529553e-05,0.0,52.04738,256.68518,19.452337,30.000002,0.103316724,42.766727,258.60074,221.37756,47.00428,52.04738,0.12596762,6.0161276,53.66144,8.330017
21110,20706600.0,0.0,24.942352,29.065735,24.039948,25.391693,22.869751,22.705536,11.595947,12.610535,12.468689,12.803711,0.0,0.03213411,0.03213411,0.059485182,250.0,11.700012,0.0,0.0,4.999214,2457.7537,7.407538e-05,0.0,52.024048,256.88284,19.527554,30.000002,0.10153653,42.661427,257.8021,220.19417,0.0,52.024048,0.123753674,5.824813,52.878986,8.330017
21111,20706660.0,0.0,24.920471,29.04834,24.018677,25.393677,22.872772,22.708923,11.593262,12.148254,12.070953,12.803894,0.0,0.03212422,0.03212422,0.05731234,250.0,11.700012,0.0,0.0,3.3876326,2414.2725,7.283541e-05,0.0,52.00565,256.97937,19.604492,30.000002,0.09976951,42.55371,257.009,218.96968,0.0,52.00565,0.12156088,5.624996,52.079563,8.330017
21112,20706720.0,0.0,24.900116,29.031067,23.997833,25.398834,22.874573,22.711334,11.592163,11.906921,11.86319,12.804016,0.0,0.032115012,0.032115012,0.055182002,250.0,11.700012,0.0,0.0,1.8487711,2371.5254,7.1591e-05,0.0,51.992,256.98123,19.69318,30.000002,0.09800928,42.429546,256.23102,217.72142,0.0,51.992,0.11941196,5.4207597,51.27275,8.330017
21113,20706780.0,0.0,24.878723,29.013977,23.977509,25.406647,22.875824,22.713257,11.592316,11.765686,11.741547,12.804077,0.0,0.032106858,0.032106858,0.053097982,250.0,11.700012,0.0,0.0,0.40029958,2329.5305,7.0356946e-05,0.0,51.98197,256.9196,19.76487,30.000002,0.096324556,42.32918,255.47488,216.46867,0.0,51.98197,0.11731137,5.215375,50.48217,8.330017
21114,20706840.0,0.0,24.863312,28.9971,23.96167,25.416962,22.876709,22.714935,11.594696,11.687073,11.67392,12.803741,0.0,0.032079875,0.032079875,0.05140156,250.0,11.700012,0.0,0.0,0.0,2291.7002,6.915866e-05,0.0,51.978226,256.44516,19.848366,30.000002,0.09486734,42.212288,254.77132,215.20932,0.0,51.978226,0.11555909,5.0319386,49.867752,8.330017
21115,20706900.0,0.0,24.859253,28.980377,23.958344,25.428833,22.877502,22.716522,11.609497,11.647827,11.6406555,12.803101,0.0,0.03203991,0.03203991,0.050638247,250.0,11.700012,0.0,0.0,0.0,2268.684,6.819634e-05,0.0,51.999653,255.24538,19.90252,30.000002,0.09413527,42.13647,254.24078,214.11235,0.0,51.999653,0.114715725,4.897499,49.637108,8.330017
21116,20706960.0,0.0,24.857483,28.963867,23.957184,25.438171,22.878021,22.717957,11.629364,11.634827,11.63089,12.802765,0.0,0.032020196,0.032020196,0.050161496,250.0,11.700012,0.0,0.0,0.0,2254.2976,6.750139e-05,0.0,52.033054,254.10954,19.94691,30.000002,0.093662724,42.074326,253.8387,213.239,0.0,52.033054,0.11419976,4.767359,49.510983,8.330017
21117,20707020.0,0.0,24.857971,28.94754,23.958405,25.447968,22.87857,22.71939,11.647614,11.636505,11.634369,12.802307,0.0,0.03201248,0.03201248,0.049879372,250.0,11.700012,0.0,0.0,0.0,2245.3828,6.7007524e-05,0.0,52.06924,253.11674,19.984901,30.000002,0.0933631,42.021137,253.54112,212.56517,0.0,52.06924,0.11390255,4.6644435,49.450626,8.330017
21118,20707080.0,0.0,24.859894,28.931458,23.961151,25.458008,22.87912,22.720856,11.663055,11.64505,11.64386,12.801819,0.0,0.032013528,0.032013528,0.04971646,250.0,11.700012,0.0,0.0,0.0,2240.3328,6.6674715e-05,0.0,52.104275,252.3008,20.018465,30.000002,0.093172416,41.974148,253.3256,212.05995,0.0,52.104275,0.11374208,4.5852265,49.42644,8.330017
21119,20707140.0,0.0,24.862701,28.915619,23.964813,25.46817,22.87973,22.722351,11.675415,11.655945,11.655304,12.801392,0.0,0.03201972,0.03201972,0.04962604,250.0,11.700012,0.0,0.0,0.0,2237.9128,6.646426e-05,0.0,52.135735,251.65675,20.049543,30.000002,0.09304714,41.93064,253.17232,211.68939,0.0,52.135735,0.113664374,4.5259223,49.421368,8.330017
21120,20707200.0,0.0,24.866241,28.899994,23.969482,25.478333,22.880737,22.725311,11.684662,12.6154785,12.946014,12.801056,0.0,0.03202872,0.03202872,0.049583416,250.0,11.700012,0.0,0.0,0.0,2237.4248,6.635253e-05,17.220423,52.162212,251.17775,20.077097,30.000002,0.09296823,41.892063,253.06963,211.433,0.0,52.162212,0.11364001,4.4841256,49.42661,8.330017
21121,20707260.0,0.0,24.87027,28.884949,23.974487,25.484985,22.884949,22.729828,11.691681,12.495239,12.380157,12.800781,0.0,0.03203831,0.03203831,0.049562864,250.0,11.700012,0.0,0.0,0.0,2237.9976,6.629939e-05,0.0,52.184296,250.81256,20.104944,30.000002,0.09290538,41.853077,252.99727,211.2475,0.0,52.184296,0.11363887,4.4534464,49.434994,8.330017
21122,20707320.0,0.0,24.87384,28.870758,23.97876,25.491577,22.887512,22.732971,11.696686,12.13205,12.069183,12.800537,0.0,0.032047503,0.032047503,0.049556185,250.0,11.700012,0.0,0.0,0.0,2239.2192,6.629166e-05,0.0,52.20185,250.54794,20.132572,30.000002,0.09285234,41.8144,252.94919,211.12035,0.0,52.20185,0.113650754,4.4322906,49.444084,8.330017
21123,20707380.0,0.0,24.877136,28.85736,23.982605,25.498169,22.88913,22.735352,11.700165,11.936401,11.9019165,12.8003845,0.0,0.032055702,0.032055702,0.049556702,250.0,11.700012,0.0,0.0,0.0,2240.8264,6.6314446e-05,0.0,52.21544,250.36076,20.158922,30.000002,0.092805766,41.777508,252.91812,211.03532,0.0,52.21544,0.11366779,4.418178,49.452442,8.330017
21124,20707440.0,0.0,24.880371,28.844696,23.986267,25.5047,22.890259,22.737335,11.702484,11.82901,11.810272,12.800262,0.0,0.03206262,0.03206262,0.049560286,250.0,11.700012,0.0,0.0,0.0,2242.6377,6.635664e-05,0.0,52.22573,250.23048,20.18528,30.000002,0.09275942,41.74061,252.89848,210.9794,0.0,52.22573,0.11368531,4.4089785,49.459457,8.330017
21125,20707500.0,0.0,24.883575,28.832794,23.989777,25.5112,22.891113,22.739105,11.70401,11.770477,11.760437,12.800171,0.0,0.03206826,0.03206826,0.04956491,250.0,11.700012,0.0,0.0,0.0,2244.5623,6.641108e-05,0.0,52.2334,250.1416,20.211046,30.000002,0.0927132,41.704536,252.88654,210.94354,0.0,52.2334,0.11370129,4.40316,49.46505,8.330017
21126,20707560.0,0.0,24.88559,28.821564,23.99179,25.514404,22.891571,22.740631,11.704895,11.740295,11.734863,12.80011,0.0,0.032072708,0.032072708,0.04956954,250.0,11.700012,0.0,0.0,0.0,2246.4043,6.647273e-05,0.0,52.23894,250.0833,20.23618,30.000002,0.09266656,41.66935,252.87984,210.92178,0.0,52.23894,0.11371487,4.399847,49.469322,8.330017
21127,20707620.0,0.0,24.887451,28.810944,23.993683,25.517578,22.891968,22.742065,11.705322,11.725433,11.72229,12.800049,0.0,0.03207599,0.03207599,0.04957347,250.0,11.700012,0.0,0.0,0.0,2248.1838,6.653731e-05,0.0,52.242714,250.04802,20.259521,30.000002,0.09262166,41.63667,252.87668,210.90996,0.0,52.242714,0.11372539,4.3984323,49.472336,8.330017
21128,20707680.0,0.0,24.889496,28.800964,23.995544,25.520721,22.892303,22.743439,11.705536,11.717255,11.715424,12.800049,0.0,0.03207841,0.03207841,0.04957658,250.0,11.700012,0.0,0.0,0.0,2249.9336,6.660258e-05,0.0,52.24534,250.02602,20.28424,30.000002,0.09257175,41.602062,252.87534,210.90338,0.0,52.24534,0.11373336,4.397882,49.474476,8.330017
21129,20707740.0,0.0,24.891724,28.791534,23.997375,25.523865,22.892609,22.744843,11.705627,11.712158,11.711121,12.800018,0.0,0.032080285,0.032080285,0.049579088,250.0,11.700012,0.0,0.0,0.0,2251.6648,6.66677e-05,0.0,52.247284,250.01112,20.310299,30.000002,0.0925175,41.565582,252.87485,210.89943,0.0,52.247284,0.11373964,4.39773,49.47609,8.330017
21130,20707800.0,0.0,24.893707,28.782593,23.999207,25.526978,22.892914,22.746185,11.705627,11.709381,11.708801,12.800018,0.0,0.032081645,0.032081645,0.049580984,250.0,11.700012,0.0,0.0,0.0,2253.3318,6.673207e-05,0.0,52.248608,250.00262,20.332937,30.000002,0.0924697,41.53389,252.87505,210.89777,0.0,52.248608,0.11374426,4.397921,49.477196,8.330017
21131,20707860.0,0.0,24.89563,28.77417,24.000671,25.527191,22.89441,22.749664,11.705536,12.90802,12.737854,12.799988,0.0,0.032082662,0.032082662,0.049582433,250.0,11.700012,0.0,0.0,0.0,2254.9365,6.679522e-05,0.0,52.24957,249.99738,20.357145,30.000002,0.092417456,41.499996,252.87555,210.89711,0.0,52.24957,0.113747746,4.3983455,49.478,8.330017
21132,20707920.0,0.0,24.898102,28.766144,24.002777,25.527435,22.897552,22.753387,11.705475,12.362335,12.269714,12.799988,0.0,0.03208338,0.03208338,0.04958348,250.0,11.700012,0.0,0.0,0.0,2256.5784,6.6857545e-05,0.0,52.250214,249.9947,20.381105,30.000002,0.092364974,41.466454,252.87622,210.89719,0.0,52.250214,0.11375024,4.3987308,49.47855,8.330017
21133,20707980.0,0.0,24.900024,28.758545,24.00412,25.527649,22.899323,22.755981,11.705383,12.06366,12.013153,12.799988,0.0,0.032083876,0.032083876,0.049584214,250.0,11.700012,0.0,0.0,0.0,2258.1255,6.691854e-05,0.0,52.25064,249.99359,20.404722,30.000002,0.092312634,41.433388,252.87695,210.89761,0.0,52.25064,0.11375197,4.3991957,49.47891,8.330017
21134,20708040.0,0.0,24.901703,28.751312,24.005096,25.527893,22.90033,22.757935,11.705231,11.901215,11.873627,12.799988,0.0,0.032084204,0.032084204,0.049584705,250.0,11.700012,0.0,0.0,0.0,2259.5957,6.697769e-05,0.0,52.250916,249.99336,20.42874,30.000002,0.0922589,41.399765,252.87767,210.89815,0.0,52.250916,0.113753125,4.399806,49.47915,8.330017
21135,20708100.0,0.0,24.903168,28.744354,24.005829,25.528107,22.90091,22.759583,11.705078,11.813049,11.797852,12.799988,0.0,0.03208443,0.03208443,0.049585044,250.0,11.700012,0.0,0.0,0.0,2261.003,6.7035064e-05,0.0,52.2511,249.99362,20.451267,30.000002,0.092208214,41.368225,252.87836,210.89874,0.0,52.2511,0.11375391,4.400441,49.4793,8.330017
21136,20708160.0,0.0,24.903595,28.737701,24.00534,25.525818,22.901093,22.760925,11.704926,11.763672,11.755402,12.799988,0.0,0.032084573,0.032084573,0.049585257,250.0,11.700012,0.0,0.0,0.0,2262.2693,6.709043e-05,0.0,52.25122,249.99408,20.473732,30.000002,0.092157386,41.336777,252.87897,210.89925,0.0,52.25122,0.11375441,4.4011283,49.479404,8.330017
21137,20708220.0,0.0,24.904022,28.731262,24.0047,25.52356,22.901154,22.762146,11.704742,11.736298,11.731873,12.799988,0.0,0.032084666,0.032084666,0.049585395,250.0,11.700012,0.0,0.0,0.0,2263.4749,6.7143555e-05,0.0,52.251305,249.99457,20.495987,30.000002,0.09210685,41.30562,252.87955,210.89969,0.0,52.251305,0.11375473,4.401884,49.479477,8.330017
21138,20708280.0,0.0,24.904388,28.725037,24.004059,25.521301,22.901123,22.763336,11.704559,11.721649,11.719299,12.799988,0.0,0.032084722,0.032084722,0.049585477,250.0,11.700012,0.0,0.0,0.0,2264.641,6.719496e-05,0.0,52.25136,249.99504,20.51813,30.000002,0.0920564,41.27462,252.88007,210.90004,0.0,52.25136,0.11375493,4.4025583,49.47953,8.330017
21139,20708340.0,0.0,24.904663,28.718964,24.003387,25.519043,22.901093,22.764465,11.704437,11.713806,11.712524,12.799988,0.0,0.032084752,0.032084752,0.04958552,250.0,11.700012,0.0,0.0,0.0,2265.7683,6.7244866e-05,0.0,52.25141,249.99548,20.53928,30.000002,0.0920081,41.24501,252.88054,210.90031,0.0,52.25141,0.113755025,4.403127,49.47957,8.330017
21140,20708400.0,0.0,24.90512,28.712982,24.002716,25.516815,22.901001,22.765564,11.704315,11.70932,11.708649,12.799988,0.0,0.03208477,0.03208477,0.049585547,250.0,11.700012,0.0,0.0,0.0,2266.8865,6.729357e-05,0.0,52.251446,249.9958,20.561228,30.000002,0.09195786,41.21428,252.88098,210.90053,0.0,52.251446,0.113755085,4.403612,49.479603,8.330017
21141,20708460.0,0.0,24.90448,28.707092,24.001099,25.51242,22.900787,22.766602,11.704193,11.707123,11.706757,12.799988,0.0,0.032084785,0.032084785,0.04958557,250.0,11.700012,0.0,0.0,0.0,2267.8718,6.7340574e-05,0.0,52.25148,249.99615,20.58022,30.000002,0.09191435,41.187695,252.88138,210.90073,0.0,52.25148,0.11375515,4.404115,49.479637,8.330017
21142,20708520.0,0.0,24.905182,28.701233,24.000885,25.508057,22.903046,22.770721,11.704071,12.701111,12.562866,12.799988,0.0,0.032084785,0.032084785,0.04958557,250.0,11.700012,0.0,0.0,0.0,2268.9395,6.738637e-05,0.0,52.25151,249.99637,20.601141,30.000002,0.09186631,41.1584,252.88177,210.90083,0.0,52.25151,0.11375515,4.4046154,49.479668,8.330017
21143,20708580.0,0.0,24.905731,28.695343,24.00055,25.503723,22.905334,22.773773,11.70401,12.248352,12.172638,12.799988,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2270.0205,6.743208e-05,0.0,52.25155,249.99652,20.621914,30.000002,0.09181855,41.129322,252.88214,210.90091,0.0,52.25155,0.11375515,4.4048014,49.4797,8.330017
21144,20708640.0,0.0,24.905762,28.689423,23.999603,25.49939,22.906433,22.775879,11.703949,12.001099,11.959778,12.799988,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2271.017,6.7476736e-05,0.0,52.25158,249.99664,20.642132,30.000002,0.091772005,41.101013,252.8825,210.90099,0.0,52.25158,0.11375515,4.4051094,49.479733,8.330017
21145,20708700.0,0.0,24.905518,28.68341,23.998322,25.495117,22.906952,22.777496,11.703827,11.865234,11.842804,12.799988,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2271.9514,6.7520006e-05,0.0,52.251614,249.99673,20.662565,30.000002,0.0917249,41.072407,252.88286,210.90102,0.0,52.251614,0.11375514,4.4055343,49.479763,8.330017
21146,20708760.0,0.0,24.904358,28.677277,23.996063,25.488983,22.906921,22.778687,11.703705,11.791443,11.779266,12.799988,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2272.7686,6.756175e-05,0.0,52.251644,249.99683,20.68208,30.000002,0.09167987,41.04509,252.88321,210.90106,0.0,52.251644,0.11375514,4.4060307,49.479797,8.330017
21147,20708820.0,0.0,24.903046,28.670929,23.993652,25.48291,22.906708,22.779755,11.703552,11.75058,11.74408,12.799988,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2273.5251,6.76017e-05,0.0,52.25168,249.99689,20.701557,30.000002,0.09163487,41.01782,252.88354,210.9011,0.0,52.25168,0.11375514,4.4066133,49.47983,8.330017
21148,20708880.0,0.0,24.90158,28.664398,23.99121,25.476837,22.906403,22.7807,11.70343,11.729065,11.725525,12.799988,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2274.2327,6.7640154e-05,0.0,52.251713,249.99695,20.720465,30.000002,0.091591135,40.99135,252.88388,210.90112,0.0,52.251713,0.11375514,4.407167,49.479866,8.330017
21149,20708940.0,0.0,24.900146,28.657623,23.988739,25.470825,22.906036,22.781616,11.703308,11.716827,11.714966,12.799988,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2274.9211,6.76774e-05,0.0,52.25175,249.99698,20.739864,30.000002,0.091546215,40.964188,252.88422,210.90114,0.0,52.25175,0.11375514,4.4076414,49.4799,8.330017
21150,20709000.0,0.0,24.898651,28.650543,23.986267,25.464844,22.90564,22.782501,11.703217,11.70993,11.709015,12.799988,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2275.579,6.771353e-05,0.0,52.251785,249.997,20.759382,30.000002,0.09150096,40.936863,252.88454,210.90115,0.0,52.251785,0.11375514,4.408061,49.47994,8.330017
21151,20709060.0,0.0,24.89618,28.643127,23.983154,25.457428,22.90509,22.783325,11.7030945,11.707031,11.706512,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2276.1118,6.774798e-05,0.0,52.251816,249.99715,20.7749,30.000002,0.091464974,40.915142,252.88484,210.90125,0.0,52.251816,0.11375516,4.408534,49.47997,8.330017
21152,20709120.0,0.0,24.893982,28.635345,23.980164,25.450073,22.904572,22.784882,11.702972,11.705505,12.919006,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2276.6196,6.778058e-05,0.0,52.251846,249.99716,20.793077,30.000002,0.091422744,40.889694,252.88515,210.90125,0.0,52.251846,0.11375516,4.4090214,49.48,8.330017
21153,20709180.0,0.0,24.893036,28.627136,23.978851,25.442749,22.90744,22.788757,11.702911,12.530701,12.416565,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2277.2544,6.781324e-05,0.0,52.25188,249.9972,20.810873,30.000002,0.09138136,40.864777,252.88547,210.90126,0.0,52.25188,0.11375516,4.409327,49.480034,8.330017
21154,20709240.0,0.0,24.891418,28.61847,23.976837,25.435455,22.908966,22.791199,11.70285,12.154266,12.092072,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2277.8303,6.7845576e-05,0.0,52.25191,249.99721,20.828726,30.000002,0.0913398,40.839787,252.88577,210.90128,0.0,52.25191,0.11375516,4.409503,49.480064,8.330017
21155,20709300.0,0.0,24.889252,28.609314,23.974335,25.428192,22.909546,22.792908,11.702759,11.949493,11.915497,12.799988,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,2278.314,6.787656e-05,0.0,52.251945,249.99724,20.846092,30.000002,0.09129933,40.815468,252.88608,210.90129,0.0,52.251945,0.11375516,4.4098787,49.480095,8.330017
21156,20709360.0,0.0,24.886353,28.59961,23.971039,25.4198,22.909424,22.794037,11.702637,11.83667,11.818237,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2278.6853,6.7905836e-05,0.0,52.251976,249.99725,20.863598,30.000002,0.091258496,40.790962,252.88637,210.90129,0.0,52.251976,0.11375516,4.410397,49.48013,8.330017
21157,20709420.0,0.0,24.883118,28.589355,23.96756,25.411469,22.909027,22.794983,11.702484,11.77536,11.76535,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2278.978,6.793323e-05,0.0,52.252007,249.99728,20.880354,30.000002,0.091219366,40.767506,252.88667,210.90132,0.0,52.252007,0.11375516,4.4110136,49.48016,8.330017
21158,20709480.0,0.0,24.87976,28.57846,23.96402,25.403198,22.908478,22.795776,11.702332,11.741425,11.736053,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2279.222,6.795898e-05,0.0,52.25204,249.99731,20.897081,30.000002,0.09118027,40.744083,252.88696,210.90134,0.0,52.25204,0.113755174,4.4116077,49.48019,8.330017
21159,20709540.0,0.0,24.87616,28.566895,23.96045,25.394958,22.907867,22.796478,11.702179,11.723297,11.720428,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2279.4128,6.798317e-05,0.0,52.25207,249.99734,20.91365,30.000002,0.091141514,40.72089,252.88725,210.90135,0.0,52.25207,0.113755174,4.4121685,49.480225,8.330017
21160,20709600.0,0.0,24.872375,28.554657,23.956879,25.38675,22.907196,22.79715,11.702057,11.713623,11.712067,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2279.5464,6.8005786e-05,0.0,52.252094,249.99739,20.929472,30.000002,0.09110447,40.69874,252.88753,210.90138,0.0,52.252094,0.11375519,4.412725,49.48025,8.330017
21161,20709660.0,0.0,24.867981,28.541656,23.95282,25.377563,22.906372,22.79776,11.701904,11.708679,11.707794,12.799988,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,2279.5847,6.8026435e-05,0.0,52.252125,249.99747,20.944292,30.000002,0.09106974,40.67799,252.8878,210.90143,0.0,52.252125,0.1137552,4.4133024,49.480278,8.330017
21162,20709720.0,0.0,24.863464,28.527863,23.948792,25.368439,22.905548,22.79831,11.701752,11.706085,11.705505,12.799988,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,2279.558,6.80449e-05,0.0,52.252155,249.9975,20.959864,30.000002,0.09103321,40.656193,252.88808,210.90144,0.0,52.252155,0.1137552,4.4138813,49.48031,8.330017
21163,20709780.0,0.0,24.859406,28.513275,23.945465,25.359344,22.905792,22.800812,11.70163,12.95752,12.785889,12.799988,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,2279.5488,6.8062574e-05,0.0,52.252186,249.99751,20.975496,30.000002,0.09099651,40.634304,252.88835,210.90144,0.0,52.252186,0.1137552,4.4144425,49.480335,8.330017
21164,20709840.0,0.0,24.855896,28.497833,23.943146,25.35028,22.908173,22.803925,11.701538,12.403107,12.294495,12.799988,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,2279.6013,6.8079666e-05,0.0,52.25221,249.99753,20.990896,30.000002,0.09096032,40.612747,252.88863,210.90146,0.0,52.25221,0.1137552,4.4147787,49.480362,8.330017
21165,20709900.0,0.0,24.851624,28.481445,23.940033,25.341278,22.909088,22.805878,11.701447,12.085419,12.026001,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2279.5469,6.809552e-05,0.0,52.25224,249.99756,21.00628,30.000002,0.09092413,40.591206,252.8889,210.90147,0.0,52.25224,0.1137552,4.415175,49.480392,8.330017
21166,20709960.0,0.0,24.846344,28.464142,23.936035,25.331177,22.909058,22.807098,11.701294,11.909882,11.877594,12.799988,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,2279.345,6.8109235e-05,0.0,52.25227,249.99757,21.021477,30.000002,0.09088835,40.569935,252.88916,210.90147,0.0,52.25227,0.1137552,4.415803,49.48042,8.330017
21167,20710020.0,0.0,24.840698,28.445862,23.931793,25.321167,22.9086,22.807953,11.70108,11.812775,11.795532,12.799988,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,2279.0417,6.812053e-05,0.0,52.252293,249.9976,21.03619,30.000002,0.09085369,40.549335,252.88942,210.9015,0.0,52.252293,0.11375521,4.416576,49.480446,8.330017
21168,20710080.0,0.0,24.834686,28.426544,23.92743,25.311188,22.907898,22.808594,11.700897,11.761078,11.751801,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2278.6555,6.812954e-05,0.0,52.252323,249.99762,21.050817,30.000002,0.0908192,40.52886,252.88968,210.90152,0.0,52.252323,0.11375521,4.4173737,49.480473,8.330017
21169,20710140.0,0.0,24.82837,28.406158,23.923004,25.301239,22.907074,22.809143,11.700684,11.7335205,11.728485,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2278.1882,6.813633e-05,0.0,52.252346,249.99767,21.064775,30.000002,0.090786256,40.50931,252.88994,210.90154,0.0,52.252346,0.113755226,4.41816,49.4805,8.330017
21170,20710200.0,0.0,24.821838,28.384674,23.91858,25.291382,22.906158,22.809631,11.7005005,11.718201,11.715515,12.799988,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2277.6582,6.814099e-05,0.0,52.252377,249.9977,21.078918,30.000002,0.090752855,40.489513,252.89018,210.90155,0.0,52.252377,0.113755226,4.418923,49.480526,8.330017
21171,20710260.0,0.0,24.814545,28.36203,23.913696,25.280487,22.90509,22.809998,11.700317,11.710663,11.709106,12.799988,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2276.9958,6.814294e-05,0.0,52.252396,249.99776,21.091715,30.000002,0.09072262,40.471603,252.89043,210.9016,0.0,52.252396,0.11375523,4.419716,49.48055,8.330017
21172,20710320.0,0.0,24.80716,28.338226,23.908783,25.269684,22.904022,22.810364,11.700104,11.705872,11.705048,12.799988,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2276.2764,6.814291e-05,0.0,52.252422,249.99776,21.106329,30.000002,0.090688035,40.451138,252.89067,210.90158,0.0,52.252422,0.113755226,4.420533,49.48057,8.330017
21173,20710380.0,0.0,24.79953,28.313171,23.90387,25.258911,22.902954,22.81073,11.69989,11.703033,11.702606,12.799988,0.0,0.03208481,0.03208481,0.0495856,250.0,11.700012,0.0,0.0,0.0,2275.4817,6.814056e-05,0.0,52.25245,249.99774,21.120825,30.000002,0.09065371,40.430847,252.89093,210.90158,0.0,52.25245,0.113755226,4.421351,49.4806,8.330017
21174,20710440.0,0.0,24.79242,28.286835,23.90033,25.2482,22.904022,22.813965,11.699707,12.76474,12.602112,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2274.6792,6.813597e-05,0.0,52.252472,249.99785,21.132315,30.000002,0.09062651,40.41476,252.89116,210.90164,0.0,52.252472,0.11375525,4.4221525,49.48062,8.330017
21175,20710500.0,0.0,24.785278,28.259216,23.896881,25.237549,22.90561,22.816437,11.699554,12.281097,12.192261,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2273.8713,6.813016e-05,0.0,52.252495,249.99786,21.145674,30.000002,0.09059483,40.396057,252.89139,210.90166,0.0,52.252495,0.11375525,4.422702,49.480648,8.330017
21176,20710560.0,0.0,24.777039,28.230225,23.892426,25.226166,22.905853,22.81781,11.699371,12.016632,11.968201,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2272.896,6.812202e-05,0.0,52.252518,249.99788,21.15863,30.000002,0.09056409,40.37792,252.89163,210.90166,0.0,52.252518,0.11375525,4.4234233,49.480667,8.330017
21177,20710620.0,0.0,24.76825,28.19986,23.887634,25.214844,22.905426,22.818695,11.699158,11.869629,11.843628,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2271.791,6.811087e-05,0.0,52.252544,249.9979,21.171854,30.000002,0.09053269,40.359406,252.89186,210.90167,0.0,52.252544,0.11375525,4.42436,49.48069,8.330017
21178,20710680.0,0.0,24.758911,28.16806,23.88266,25.203583,22.904633,22.819244,11.698914,11.7916565,11.777527,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2270.5667,6.809674e-05,0.0,52.25256,249.99792,21.184288,30.000002,0.09050314,40.341995,252.89209,210.90169,0.0,52.25256,0.11375525,4.4253745,49.480717,8.330017
21179,20710740.0,0.0,24.749237,28.134796,23.877625,25.192352,22.903656,22.819672,11.698639,11.748444,11.740875,12.799988,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2269.2466,6.8079724e-05,0.0,52.252586,249.99794,21.196768,30.000002,0.09047348,40.324524,252.8923,210.9017,0.0,52.252586,0.11375526,4.426393,49.48074,8.330017
21180,20710800.0,0.0,24.739197,28.100006,23.872528,25.181213,22.902557,22.819977,11.698395,11.725342,11.721283,12.799988,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2267.8271,6.805982e-05,0.0,52.25261,249.99797,21.209137,30.000002,0.09044405,40.30721,252.89253,210.90172,0.0,52.25261,0.11375526,4.427404,49.48076,8.330017
21181,20710860.0,0.0,24.728027,28.064056,23.866455,25.168732,22.900635,22.819427,11.69812,11.712982,11.710754,12.799988,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2266.2441,6.80369e-05,0.0,52.252632,249.998,21.220942,30.000002,0.09041594,40.29068,252.89275,210.90173,0.0,52.252632,0.11375526,4.4284453,49.48078,8.330017
21182,20710920.0,0.0,24.716736,28.027344,23.860352,25.156311,22.898682,22.818848,11.697937,11.705872,11.704712,12.799988,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2264.6228,6.8012094e-05,0.0,52.25265,249.99802,21.233202,30.000002,0.090386726,40.273518,252.89297,210.90173,0.0,52.25265,0.11375526,4.4292817,49.480804,8.330017
21183,20710980.0,0.0,24.705261,27.989838,23.854248,25.143951,22.896729,22.818268,11.697845,11.701813,11.701233,12.799988,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2263.0054,6.798704e-05,0.0,52.252674,249.99802,21.245625,30.000002,0.09035711,40.256126,252.89319,210.90173,0.0,52.252674,0.11375526,4.4296784,49.480827,8.330017
21184,20711040.0,0.0,24.693481,27.95163,23.848236,25.131683,22.894775,22.818146,11.697845,11.700073,12.726318,12.799988,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2261.3801,6.796215e-05,0.0,52.252693,249.99811,21.255472,30.000002,0.09033363,40.24234,252.89339,210.9018,9.035805,52.252693,0.113755286,4.429688,49.480843,8.330017
21185,20711100.0,0.0,24.683075,27.91272,23.843994,25.119476,22.895996,22.820862,11.697937,12.58255,12.462555,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2259.9272,6.793866e-05,0.0,52.25271,249.99812,21.266867,30.000002,0.09030643,40.226383,252.89359,210.90181,0.0,52.25271,0.113755286,4.4293656,49.480865,8.330017
21186,20711160.0,0.0,24.671844,27.873108,23.838867,25.106781,22.89618,22.82196,11.698059,12.180481,12.115051,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,2258.468,6.791736e-05,0.0,52.252735,249.99814,21.27835,30.000002,0.090279005,40.210308,252.8938,210.90181,0.0,52.252735,0.113755286,4.4287453,49.480885,8.330017
21187,20711220.0,0.0,24.660034,27.832825,23.833252,25.094177,22.895355,22.822235,11.698181,11.96051,11.924927,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,2256.967,6.7897105e-05,0.0,52.25275,249.99815,21.289549,30.000002,0.090252236,40.19463,252.894,210.90182,0.0,52.25275,0.113755286,4.42829,49.480904,8.330017
21188,20711280.0,0.0,24.647827,27.7919,23.827362,25.081635,22.893982,22.822083,11.698273,11.838593,11.81955,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2255.4548,6.787788e-05,0.0,52.252777,249.99817,21.300741,30.000002,0.09022547,40.178963,252.8942,210.90182,0.0,52.252777,0.113755286,4.427899,49.480923,8.330017
21189,20711340.0,0.0,24.635376,27.750336,23.82135,25.069153,22.892303,22.821655,11.698364,11.773376,11.763184,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2253.9392,6.785974e-05,0.0,52.252792,249.9982,21.311481,30.000002,0.090199776,40.163925,252.8944,210.90184,0.0,52.252792,0.113755286,4.427518,49.480946,8.330017
21190,20711400.0,0.0,24.62268,27.70819,23.815277,25.056732,22.890472,22.821106,11.698486,11.739105,11.733582,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2252.4285,6.784271e-05,0.0,52.25281,249.99821,21.322063,30.000002,0.09017444,40.14911,252.89459,210.90186,0.0,52.25281,0.113755286,4.427134,49.480965,8.330017
21191,20711460.0,0.0,24.608795,27.665436,23.807861,25.042633,22.88742,22.819366,11.698547,11.720551,11.71756,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2250.8306,6.78265e-05,0.0,52.25283,249.99825,21.332485,30.000002,0.09014947,40.134518,252.89478,210.90187,0.0,52.25283,0.113755286,4.4268074,49.48098,8.330017
21192,20711520.0,0.0,24.594757,27.622131,23.800354,25.028625,22.884338,22.817566,11.698608,11.710083,11.708527,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,2249.2112,6.781063e-05,0.0,52.252846,249.99826,21.343159,30.000002,0.09012389,40.11958,252.89497,210.90187,0.0,52.252846,0.1137553,4.426613,49.481003,8.330017
21193,20711580.0,0.0,24.580536,27.578308,23.792877,25.014679,22.881226,22.815735,11.698639,11.704834,11.7039795,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2247.5896,6.7795365e-05,0.0,52.252865,249.99829,21.353,30.000002,0.09010028,40.1058,252.89516,210.9019,0.0,52.252865,0.1137553,4.42642,49.481018,8.330017
21194,20711640.0,0.0,24.566284,27.533936,23.785461,25.000793,22.878143,22.813934,11.69873,11.701843,11.701416,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2245.9937,6.778107e-05,0.0,52.252884,249.99828,21.363873,30.000002,0.0900742,40.09058,252.89536,210.90189,0.0,52.252884,0.113755286,4.4261413,49.481037,8.330017
21195,20711700.0,0.0,24.552155,27.489075,23.778534,24.987,22.875671,22.81366,11.6987915,12.859802,12.855225,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2244.4268,6.776774e-05,2.2787514,52.2529,249.99837,21.372423,30.000002,0.09005368,40.078606,252.89552,210.90195,0.0,52.2529,0.11375532,4.4258175,49.481052,8.330017
21196,20711760.0,0.0,24.538849,27.443726,23.772675,24.972778,22.875763,22.814545,11.698944,12.430817,12.332367,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,2242.991,6.7756126e-05,0.0,52.25292,249.99838,21.382298,30.000002,0.090029955,40.064785,252.8957,210.90195,0.0,52.25292,0.11375531,4.425305,49.48107,8.330017
21197,20711820.0,0.0,24.52481,27.39795,23.766052,24.958618,22.87436,22.814178,11.699066,12.097565,12.043945,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,2241.5156,6.77459e-05,0.0,52.252937,249.9984,21.392004,30.000002,0.09000663,40.051193,252.89587,210.90196,0.0,52.252937,0.11375531,4.424804,49.481087,8.330017
21198,20711880.0,0.0,24.510315,27.351715,23.759003,24.94455,22.87207,22.81314,11.699127,11.917267,11.887909,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,2240.0012,6.773623e-05,0.0,52.252953,249.9984,21.401712,30.000002,0.08998328,40.0376,252.89606,210.90196,0.0,52.252953,0.11375531,4.424511,49.481102,8.330017
21199,20711940.0,0.0,24.495544,27.305054,23.75174,24.930573,22.869385,22.811707,11.699188,11.817566,11.801636,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,2238.466,6.772699e-05,0.0,52.25297,249.99841,21.411154,30.000002,0.08996057,40.024384,252.89622,210.90198,0.0,52.25297,0.11375531,4.4243116,49.48112,8.330017
21200,20712000.0,0.0,24.480621,27.258026,23.744385,24.916626,22.866455,22.81009,11.699219,11.762482,11.753967,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2236.9233,6.771818e-05,0.0,52.252983,249.99844,21.420446,30.000002,0.0899382,40.011375,252.89641,210.90198,0.0,52.252983,0.11375531,4.4241443,49.48114,8.330017
21201,20712060.0,0.0,24.465332,27.210632,23.736786,24.902344,22.86319,22.80835,11.699249,11.733582,11.728943,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2235.3542,6.7709705e-05,0.0,52.253002,249.99846,21.429474,30.000002,0.08991646,39.99874,252.89656,210.902,0.0,52.253002,0.11375532,4.424011,49.481155,8.330017
21202,20712120.0,0.0,24.44992,27.162872,23.729126,24.888123,22.859863,22.80658,11.69928,11.7178955,11.715393,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2233.7788,6.770145e-05,0.0,52.25302,249.99847,21.43843,30.000002,0.089894876,39.986195,252.89673,210.90201,0.0,52.25302,0.11375532,4.423917,49.481167,8.330017
21203,20712180.0,0.0,24.43451,27.114807,23.721497,24.873962,22.856506,22.804749,11.69931,11.709045,11.707703,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2232.2063,6.76935e-05,0.0,52.253033,249.99849,21.447575,30.000002,0.08987284,39.973396,252.8969,210.90201,0.0,52.253033,0.11375532,4.423814,49.481186,8.330017
21204,20712240.0,0.0,24.419006,27.066406,23.713898,24.859894,22.85315,22.802948,11.699341,11.704041,11.7034,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2230.635,6.7685876e-05,0.0,52.253048,249.99849,21.45683,30.000002,0.089850515,39.960438,252.89706,210.90201,0.0,52.253048,0.11375532,4.4237075,49.4812,8.330017
21205,20712300.0,0.0,24.40332,27.01773,23.70636,24.845886,22.849792,22.801117,11.699341,11.702057,11.701691,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,2229.0498,6.767848e-05,0.0,52.253063,249.99857,21.464031,30.000002,0.08983315,39.95035,252.89722,210.90207,0.0,52.253063,0.11375534,4.4236264,49.481216,8.330017
21206,20712360.0,0.0,24.388428,26.968811,23.699768,24.831543,22.848206,22.80194,11.699371,12.809845,12.660492,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2227.5369,6.767131e-05,0.0,52.25308,249.99858,21.472612,30.000002,0.089812435,39.938343,252.89737,210.90207,0.0,52.25308,0.11375534,4.423541,49.481228,8.330017
21207,20712420.0,0.0,24.373749,26.919617,23.693542,24.81726,22.847504,22.80246,11.699463,12.304962,12.224213,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2226.0935,6.7665394e-05,0.0,52.25309,249.9986,21.481117,30.000002,0.089791894,39.926434,252.89752,210.90207,0.0,52.25309,0.11375534,4.4232206,49.481243,8.330017
21208,20712480.0,0.0,24.35849,26.870209,23.686676,24.80304,22.84555,22.80191,11.699493,12.029663,11.985626,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2224.5906,6.765974e-05,0.0,52.25311,249.99861,21.489408,30.000002,0.08977186,39.91483,252.89769,210.90208,0.0,52.25311,0.11375534,4.423047,49.48126,8.330017
21209,20712540.0,0.0,24.342926,26.820618,23.679474,24.78891,22.842896,22.800842,11.699493,11.880005,11.8559265,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2223.0432,6.765378e-05,0.0,52.25312,249.99861,21.497887,30.000002,0.08975137,39.902958,252.89784,210.90208,0.0,52.25312,0.11375534,4.423061,49.481274,8.330017
21210,20712600.0,0.0,24.327148,26.770844,23.67212,24.774841,22.839844,22.799438,11.699463,11.798828,11.7855835,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,2221.4646,6.764746e-05,0.0,52.25314,249.99863,21.505812,30.000002,0.089732215,39.89186,252.89798,210.9021,0.0,52.25314,0.11375534,4.423153,49.48129,8.330017
21211,20712660.0,0.0,24.311035,26.720917,23.664398,24.760315,22.836456,22.797882,11.699432,11.753387,11.746216,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,2219.8418,6.764063e-05,0.0,52.25315,249.99864,21.51372,30.000002,0.089713074,39.880795,252.89813,210.9021,0.0,52.25315,0.11375534,4.423299,49.4813,8.330017
21212,20712720.0,0.0,24.29486,26.670837,23.656647,24.74588,22.832977,22.796234,11.699371,11.7282715,11.724426,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,2218.1975,6.763322e-05,0.0,52.253162,249.99867,21.521542,30.000002,0.08969415,39.869843,252.89828,210.90211,0.0,52.253162,0.113755345,4.4234834,49.481316,8.330017
21213,20712780.0,0.0,24.278625,26.620636,23.648926,24.731506,22.829437,22.794556,11.699341,11.714905,11.71283,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,2216.5374,6.7625304e-05,0.0,52.25318,249.99869,21.529327,30.000002,0.0896753,39.858944,252.89842,210.90213,0.0,52.25318,0.113755345,4.423668,49.48133,8.330017
21214,20712840.0,0.0,24.26236,26.570374,23.641205,24.717224,22.825867,22.792847,11.69928,11.707794,11.706665,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,2214.8604,6.761686e-05,0.0,52.253193,249.9987,21.53675,30.000002,0.08965732,39.84855,252.89856,210.90213,0.0,52.253193,0.113755345,4.4238524,49.481342,8.330017
21215,20712900.0,0.0,24.246155,26.52002,23.633514,24.703003,22.822296,22.791138,11.699249,11.703644,11.703064,12.799988,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,2213.1768,6.76079e-05,0.0,52.253204,249.9987,21.544844,30.000002,0.08963771,39.83722,252.89871,210.90213,0.0,52.253204,0.11375534,4.424034,49.481358,8.330017
21216,20712960.0,0.0,24.229645,26.469604,23.62564,24.688324,22.818634,22.78955,11.699188,11.701752,12.027161,12.799988,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,2211.45,6.7598216e-05,0.0,52.253216,249.99876,21.551098,30.000002,0.08962256,39.82846,252.89883,210.90218,41.904827,52.253216,0.11375536,4.4242444,49.48137,8.330017
21217,20713020.0,0.0,24.214539,26.419159,23.619476,24.673737,22.817932,22.79126,11.699158,12.618134,12.501709,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,2209.8442,6.758835e-05,0.0,52.253227,249.99878,21.558432,30.000002,0.08960478,39.818195,252.89897,210.90218,0.0,52.253227,0.11375536,4.424381,49.48138,8.330017
21218,20713080.0,0.0,24.199066,26.368744,23.612885,24.65924,22.816559,22.791504,11.699158,12.201569,12.137909,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,2208.2292,6.7578854e-05,0.0,52.25324,249.99878,21.565805,30.000002,0.089586884,39.807873,252.89911,210.90218,0.0,52.25324,0.113755345,4.424338,49.48139,8.330017
21219,20713140.0,0.0,24.183167,26.318298,23.605774,24.644775,22.814178,22.790894,11.699127,11.972046,11.9374695,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,2206.5447,6.756856e-05,0.0,52.253254,249.9988,21.572916,30.000002,0.08956963,39.797916,252.89925,210.90219,0.0,52.253254,0.11375536,4.4245057,49.481403,8.330017
21220,20713200.0,0.0,24.167023,26.267914,23.598389,24.630432,22.811218,22.789795,11.699036,11.84729,11.828522,12.799988,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,2204.8062,6.755715e-05,0.0,52.253265,249.9988,21.580017,30.000002,0.089552395,39.78798,252.89937,210.90219,0.0,52.253265,0.11375536,4.4248233,49.481415,8.330017
21221,20713260.0,0.0,24.150574,26.21756,23.590607,24.615631,22.8078,22.788422,11.698944,11.7795105,11.769318,12.799988,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,2203.0103,6.754454e-05,0.0,52.253277,249.99881,21.586843,30.000002,0.08953582,39.77842,252.8995,210.9022,0.0,52.253277,0.11375536,4.4252114,49.481426,8.330017
21222,20713320.0,0.0,24.134094,26.167297,23.582764,24.600922,22.80423,22.786926,11.698853,11.742004,11.736542,12.799988,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,2201.1775,6.753063e-05,0.0,52.25329,249.99883,21.593668,30.000002,0.08951925,39.768867,252.89963,210.9022,0.0,52.25329,0.11375536,4.425644,49.481438,8.330017
21223,20713380.0,0.0,24.117584,26.117157,23.57492,24.586273,22.800568,22.78537,11.69873,11.7222595,11.719299,12.799988,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,2199.3142,6.751547e-05,0.0,52.2533,249.99886,21.600288,30.000002,0.089503154,39.759598,252.89975,210.90222,0.0,52.2533,0.11375536,4.426082,49.481453,8.330017
21224,20713440.0,0.0,24.101105,26.067108,23.567078,24.571716,22.796906,22.783752,11.698639,11.711029,11.709473,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2197.4294,6.749913e-05,0.0,52.25331,249.99886,21.607086,30.000002,0.08948662,39.75008,252.89987,210.90222,0.0,52.25331,0.11375536,4.426507,49.481464,8.330017
21225,20713500.0,0.0,24.084686,26.017181,23.559265,24.55722,22.793182,22.782135,11.698517,11.704651,11.703918,12.799988,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,2195.5217,6.7481626e-05,0.0,52.253323,249.99886,21.613974,30.000002,0.08946987,39.740437,252.90001,210.90222,0.0,52.253323,0.11375536,4.4269233,49.481476,8.330017
21226,20713560.0,0.0,24.068054,25.967438,23.55127,24.542358,22.789398,22.780518,11.698425,11.702026,11.701599,12.799988,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,2193.5618,6.74626e-05,0.0,52.253334,249.99892,21.619326,30.000002,0.08945686,39.732944,252.90012,210.90227,0.0,52.253334,0.113755375,4.4273653,49.481487,8.330017
21227,20713620.0,0.0,24.051788,25.917908,23.54364,24.527557,22.78598,22.780182,11.698303,12.576447,12.908234,12.799988,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,2191.5962,6.744202e-05,16.302813,52.25335,249.99893,21.625654,30.000002,0.08944146,39.724083,252.90024,210.90227,0.0,52.25335,0.113755375,4.4278007,49.481495,8.330017
21228,20713680.0,0.0,24.036743,25.86853,23.537537,24.512817,22.785736,22.781433,11.698242,12.476074,12.364258,12.799988,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,2189.7593,6.742159e-05,0.0,52.25336,249.99893,21.631962,30.000002,0.08942611,39.715256,252.90034,210.90227,0.0,52.25336,0.113755375,4.428042,49.481506,8.330017
21229,20713740.0,0.0,24.021149,25.819397,23.53067,24.498169,22.783905,22.781403,11.698181,12.122345,12.061432,12.799988,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,2187.854,6.740042e-05,0.0,52.253365,249.99895,21.63816,30.000002,0.08941101,39.706573,252.90047,210.90227,0.0,52.253365,0.113755375,4.428288,49.481518,8.330017
21230,20713800.0,0.0,24.005219,25.770538,23.523346,24.483582,22.78122,22.78064,11.698059,11.929932,11.896637,12.799988,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,2185.873,6.737763e-05,0.0,52.253376,249.99896,21.644234,30.000002,0.08939622,39.698074,252.90059,210.90228,0.0,52.253376,0.113755375,4.428749,49.48153,8.330017
21231,20713860.0,0.0,23.98877,25.721924,23.51529,24.467896,22.777924,22.77951,11.697937,11.823914,11.805847,12.799988,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,2183.7964,6.735293e-05,0.0,52.253387,249.99896,21.650356,30.000002,0.0893813,39.689503,252.9007,210.90228,0.0,52.253387,0.113755375,4.4293456,49.481537,8.330017
21232,20713920.0,0.0,23.972229,25.673584,23.50711,24.45227,22.774353,22.778198,11.697754,11.766266,11.75647,12.799988,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,2181.6584,6.732611e-05,0.0,52.253403,249.99898,21.65621,30.000002,0.08936704,39.681305,252.9008,210.9023,0.0,52.253403,0.113755375,4.4300427,49.48155,8.330017
21233,20713980.0,0.0,23.95575,25.62558,23.498901,24.436707,22.77066,22.776733,11.697571,11.734375,11.729126,12.799988,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,2179.483,6.729737e-05,0.0,52.253407,249.999,21.662054,30.000002,0.0893528,39.673126,252.90092,210.9023,0.0,52.253407,0.11375538,4.430726,49.48156,8.330017
21234,20714040.0,0.0,23.939331,25.577911,23.490662,24.421265,22.766907,22.775238,11.697418,11.717316,11.714508,12.799988,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,2177.272,6.72668e-05,0.0,52.253418,249.99901,21.667841,30.000002,0.08933868,39.665024,252.90103,210.90231,0.0,52.253418,0.11375538,4.431381,49.48157,8.330017
21235,20714100.0,0.0,23.922974,25.530579,23.482452,24.405884,22.763123,22.773682,11.697266,11.708191,11.706665,12.799988,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,2175.027,6.7234425e-05,0.0,52.25343,249.99902,21.673363,30.000002,0.08932521,39.65729,252.90114,210.90231,0.0,52.25343,0.11375538,4.4320245,49.48158,8.330017
21236,20714160.0,0.0,23.906525,25.483643,23.47409,24.390045,22.759277,22.772308,11.697113,11.703522,11.702637,12.799988,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,2172.73,6.719989e-05,0.0,52.253437,249.99905,21.678524,30.000002,0.08931263,39.650066,252.90123,210.90234,0.0,52.253437,0.11375538,4.4326653,49.48159,8.330017
21237,20714220.0,0.0,23.890198,25.437073,23.465729,24.374298,22.755402,22.770935,11.69696,11.70108,11.7005005,12.799988,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,2170.3943,6.7163106e-05,0.0,52.25345,249.99907,21.683954,30.000002,0.08929937,39.642464,252.90134,210.90234,0.0,52.25345,0.11375538,4.4332733,49.481598,8.330017
21238,20714280.0,0.0,23.874512,25.390259,23.458313,24.358368,22.753082,22.771881,11.696808,12.870331,12.700012,12.799988,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,2168.0747,6.712496e-05,0.0,52.253456,249.99907,21.689497,30.000002,0.089285836,39.634705,252.90144,210.90234,0.0,52.253456,0.11375538,4.433876,49.481606,8.330017
