,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21239,20714340.0,0.0,23.859833,25.345245,23.45166,24.342987,22.752167,22.772858,11.696716,12.3411255,12.249908,12.799988,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,2165.8794,6.70871e-05,0.0,52.253468,249.99908,21.694815,30.000002,0.08927285,39.62726,252.90154,210.90234,0.0,52.253468,0.11375538,4.4342704,49.481617,8.330017
21240,20714400.0,0.0,23.844482,25.300018,23.444275,24.327484,22.749908,22.772766,11.696564,12.049255,11.999359,12.799988,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,2163.5662,6.7047076e-05,0.0,52.25347,249.99908,21.700222,30.000002,0.08925963,39.619686,252.90164,210.90236,0.0,52.25347,0.11375538,4.4347734,49.481625,8.330017
21241,20714460.0,0.0,23.904419,25.255005,23.526245,24.296783,22.741058,22.766357,11.811188,11.903107,11.87558,12.792145,0.0,0.03148611,0.03148611,0.06362785,250.0,11.700012,0.0,0.0,20.652538,2306.989,6.87219e-05,0.0,52.509544,236.38118,21.361965,30.000002,0.09892137,40.09325,254.53006,211.09851,0.0,52.509544,0.12657975,5.1192365,55.220245,8.330017
21242,20714520.0,0.0,23.928558,25.209991,23.56781,24.25,22.7323,22.760132,11.952209,11.895416,11.880188,12.795837,0.0,0.031360883,0.031360883,0.075874224,250.0,11.700012,0.0,0.0,29.597998,2486.4668,7.250492e-05,0.0,52.888657,227.62468,20.987652,30.000002,0.108173795,40.617287,257.07193,212.99738,0.0,52.888657,0.1385796,5.194676,59.408783,8.330017
21243,20714580.0,0.0,23.934753,25.165009,23.587952,24.18814,22.723816,22.75415,12.038605,11.939362,11.930908,12.795319,0.0,0.031305023,0.031305023,0.088666506,250.0,11.700012,0.0,0.0,37.849724,2673.8093,7.69158e-05,0.0,53.275467,220.23132,20.594654,30.000002,0.11805725,41.167484,260.5118,215.73166,0.0,53.275467,0.15126412,5.440452,63.151314,8.330017
21244,20714640.0,0.0,23.918823,25.119995,23.582672,24.111084,22.715546,22.748383,12.086212,11.993591,11.988831,12.793945,0.0,0.031358186,0.031358186,0.10079491,250.0,11.700012,0.0,0.0,45.22518,2856.5115,8.166501e-05,0.0,53.635033,215.17119,20.19497,30.000002,0.1277966,41.727043,264.80594,219.32466,0.0,53.635033,0.16350287,5.777154,66.30193,8.330017
21245,20714700.0,0.0,23.885529,25.075012,23.555664,24.02124,22.707336,22.742676,12.104004,12.038727,12.036102,12.791962,0.0,0.03148238,0.03148238,0.11184373,250.0,11.700012,0.0,0.0,51.663513,3025.6482,8.6418295e-05,0.0,53.93397,212.33472,19.831133,30.000002,0.13690935,42.236416,269.76022,223.58308,0.0,53.93397,0.17480545,6.226195,68.88568,8.330017
21246,20714760.0,0.0,23.836792,25.029999,23.511047,23.921906,22.69931,22.737335,12.096924,12.066223,12.064758,12.789703,0.0,0.031660635,0.031660635,0.12137874,250.0,11.700012,0.0,0.0,57.02461,3173.469,9.094139e-05,0.0,54.141212,211.87393,19.46725,30.000002,0.14514865,42.74585,275.08826,228.46638,0.0,54.141212,0.18470086,6.8024645,70.879234,8.330017
21247,20714820.0,0.0,23.77716,24.985016,23.451782,23.813538,22.691101,22.731842,12.072754,12.075012,12.074188,12.787659,0.0,0.031862576,0.031862576,0.12926456,250.0,11.700012,0.0,0.0,61.252064,3297.0369,9.507765e-05,0.0,54.249023,213.4361,19.173258,30.000002,0.15209742,43.15744,280.41043,233.7491,0.0,54.249023,0.1929943,7.4762235,72.33706,8.330017
21248,20714880.0,0.0,23.709229,24.940002,23.381561,23.6987,22.682709,22.726135,12.036041,12.06723,12.066772,12.786011,0.0,0.032068223,0.032068223,0.13543184,250.0,11.700012,0.0,0.0,64.33178,3394.4314,9.87215e-05,0.0,54.260094,216.68462,18.934692,30.000002,0.15768093,43.491432,285.35922,239.21571,0.0,54.260094,0.19957522,8.218872,73.31209,8.330017
21249,20714940.0,0.0,23.634613,24.89502,23.303955,23.579285,22.676392,22.723022,11.988861,12.885437,12.770264,12.784882,0.0,0.0322638,0.0322638,0.13974564,250.0,11.700012,0.0,0.0,66.197,3463.1558,0.00010176927,0.0,54.175926,221.43164,18.71177,30.000002,0.16189525,43.80352,289.63522,244.68057,0.0,54.175926,0.20428383,9.005477,73.82667,8.330017
21250,20715000.0,0.0,23.55664,24.850006,23.22107,23.457733,22.669525,22.718475,11.934204,12.465393,12.4036255,12.784515,0.0,0.032432735,0.032432735,0.14218561,250.0,11.700012,0.0,0.0,66.83409,3502.7786,0.00010414589,0.0,54.00965,227.2852,18.55867,30.000002,0.164475,44.017864,293.07825,249.85382,0.0,54.00965,0.20706351,9.792497,73.92925,8.330017
21251,20715060.0,0.0,23.47937,24.804993,23.138733,23.341217,22.660736,22.712341,11.874207,12.210358,12.176971,12.784912,0.0,0.032563794,0.032563794,0.1428161,250.0,11.700012,0.0,0.0,66.32997,3514.0437,0.00010580171,0.0,53.779472,233.82188,18.454433,30.000002,0.16550939,44.16379,295.5125,254.45628,0.0,53.779472,0.20795704,10.540431,73.67526,8.330017
21252,20715120.0,0.0,23.40213,24.76001,23.056274,23.226746,22.651123,22.705475,11.810974,12.044128,12.0260315,12.786133,0.0,0.03265592,0.03265592,0.1417259,250.0,11.700012,0.0,0.0,64.690155,3497.913,0.000106713145,0.0,53.505783,240.68297,18.389208,30.000002,0.16508885,44.255108,296.8208,258.26392,0.0,53.505783,0.20705153,11.206748,73.11055,8.330017
21253,20715180.0,0.0,23.32721,24.714996,22.975739,23.11618,22.640991,22.69812,11.745728,11.924286,11.914551,12.788116,0.0,0.032711506,0.032711506,0.13899377,250.0,11.700012,0.0,0.0,61.962574,3455.8164,0.0001068645,0.0,53.20605,247.5837,18.387856,30.000002,0.16318345,44.257,296.96045,261.09744,0.0,53.20605,0.20443055,11.754143,72.26543,8.330017
21254,20715240.0,0.0,23.255157,24.670013,22.898895,23.01117,22.630463,22.6904,11.679657,11.828857,11.823639,12.7907715,0.0,0.032735065,0.032735065,0.13474368,250.0,11.700012,0.0,0.0,58.213806,3389.407,0.000106252795,0.0,52.896152,254.2673,18.417593,30.000002,0.16001397,44.21537,295.9914,262.82965,0.0,52.896152,0.20022672,12.151558,71.167076,8.330017
21255,20715300.0,0.0,23.187164,24.625,22.82724,22.913116,22.619629,22.682434,11.613953,11.74704,11.744232,12.794006,0.0,0.03273126,0.03273126,0.12910697,250.0,11.700012,0.0,0.0,53.518456,3300.7986,0.00010488997,0.0,52.588486,260.53302,18.478327,30.000002,0.15569352,44.130344,294.05225,263.3856,0.0,52.588486,0.1945815,12.371398,69.832726,8.330017
21256,20715360.0,0.0,23.130249,24.580017,22.766632,22.830505,22.608673,22.674469,11.550629,11.673279,11.671722,12.7977295,0.0,0.032701463,0.032701463,0.12220053,250.0,11.700012,0.0,0.0,48.000698,3192.3381,0.00010275121,0.0,52.296085,266.09412,18.648977,30.000002,0.15005483,43.89143,291.25787,262.64136,0.0,52.296085,0.18761398,12.378554,68.27269,8.330017
21257,20715420.0,0.0,23.076813,24.535004,22.713287,22.756836,22.597595,22.666382,11.490326,11.604614,11.60376,12.801666,0.0,0.032654494,0.032654494,0.11435506,250.0,11.700012,0.0,0.0,41.81164,3067.6262,9.99533e-05,0.0,52.026867,270.88632,18.776379,30.000002,0.14389111,43.713074,287.90912,260.76022,0.0,52.026867,0.17967343,12.184984,66.51986,8.330017
21258,20715480.0,0.0,23.029938,24.49002,22.667236,22.692352,22.586365,22.658142,11.433319,11.539978,11.53952,12.805725,0.0,0.032596294,0.032596294,0.10575688,250.0,11.700012,0.0,0.0,35.07319,2930.0059,9.656577e-05,0.0,51.78473,274.90283,18.967005,30.000002,0.13700141,43.446194,284.14084,257.8646,0.0,51.78473,0.17095757,11.796677,64.57529,8.330017
21259,20715540.0,0.0,22.991302,24.445007,22.62976,22.6391,22.575012,22.64978,11.381805,11.480164,11.479919,12.809692,0.0,0.032533824,0.032533824,0.0964277,250.0,11.700012,0.0,0.0,27.803633,2780.135,9.256127e-05,0.0,51.575863,278.07068,19.235521,30.000002,0.12939996,43.070267,279.96747,253.9528,0.0,51.575863,0.16150533,11.191588,62.40108,8.330017
21260,20715600.0,0.0,22.957611,24.400055,22.601013,22.595642,22.566467,22.644867,11.335114,12.700012,12.529419,12.813416,0.0,0.03246258,0.03246258,0.08675058,250.0,11.700012,0.0,0.0,20.204254,2622.5308,8.8103705e-05,0.0,51.397156,280.3937,19.47676,30.000002,0.12167785,42.732533,275.6185,249.27025,0.0,51.397156,0.15167946,10.425344,60.02226,8.330017
21261,20715660.0,0.0,22.930725,24.355011,22.581818,22.566132,22.55835,22.63919,11.295288,12.066986,11.974152,12.816681,0.0,0.032387413,0.032387413,0.0768732,250.0,11.700012,0.0,0.0,12.365901,2459.4949,8.322418e-05,0.0,51.25373,281.81534,19.72808,30.000002,0.11384853,42.380688,271.19315,243.91974,0.0,51.25373,0.14165,9.507029,57.369583,8.330017
21262,20715720.0,0.0,22.910461,24.309998,22.569519,22.54831,22.548676,22.632202,11.264618,11.721069,11.668823,12.819336,0.0,0.0323182,0.0323182,0.066940576,250.0,11.700012,0.0,0.0,4.4014344,2293.9595,7.801794e-05,0.0,51.14759,282.44876,20.047182,30.000002,0.10587324,41.933945,266.8121,238.09645,0.0,51.14759,0.1315851,8.45894,54.38064,8.330017
21263,20715780.0,0.0,22.89264,24.265015,22.562195,22.54013,22.538269,22.624603,11.243469,11.509827,11.480988,12.820251,0.0,0.032194823,0.032194823,0.05801614,250.0,11.700012,0.0,0.0,0.0,2133.5112,7.264209e-05,0.0,51.07633,281.38428,20.31222,30.000002,0.09869658,41.562893,262.72244,231.92776,0.0,51.07633,0.12239631,7.399844,51.36209,8.330017
21264,20715840.0,0.0,22.878937,24.220001,22.556854,22.538116,22.52768,22.616882,11.277618,11.391937,11.37616,12.815216,0.0,0.031947426,0.031947426,0.054417137,250.0,11.700012,0.0,0.0,0.0,2028.2313,6.792043e-05,0.0,51.134907,275.3191,20.457457,30.000002,0.09543894,41.359562,259.77606,226.37144,0.0,51.134907,0.11829979,6.7745795,50.236927,8.330017
21265,20715900.0,0.0,22.866455,24.175018,22.55249,22.53897,22.51709,22.609192,11.352936,11.356049,11.347382,12.81311,0.0,0.031829003,0.031829003,0.05225601,250.0,11.700012,0.0,0.0,0.0,1959.1754,6.436604e-05,0.0,51.273113,269.64648,20.547823,30.000002,0.09352352,41.23305,257.664,222.0762,0.0,51.273113,0.11590356,6.1710415,49.643726,8.330017
21266,20715960.0,0.0,22.854584,24.130005,22.54837,22.540619,22.506714,22.601654,11.429596,11.371338,11.366608,12.810822,0.0,0.031777706,0.031777706,0.050957847,250.0,11.700012,0.0,0.0,0.0,1910.9767,6.1710256e-05,0.0,51.429348,264.81668,20.610828,30.000002,0.09238194,41.14484,256.14825,218.81644,0.0,51.429348,0.114504665,5.6883717,49.356976,8.330017
21267,20716020.0,0.0,22.843262,24.084991,22.544678,22.543304,22.49649,22.5943,11.498108,11.412964,11.41037,12.808563,0.0,0.03177283,0.03177283,0.050205167,250.0,11.700012,0.0,0.0,0.0,1878.073,5.979793e-05,0.0,51.5841,260.90506,20.653763,30.000002,0.091741264,41.084732,255.07666,216.4014,0.0,51.5841,0.11374398,5.3164268,49.24192,8.330017
21268,20716080.0,0.0,22.832306,24.040009,22.54126,22.54654,22.48645,22.587128,11.554382,11.464172,11.462738,12.80658,0.0,0.03179559,0.03179559,0.04978963,250.0,11.700012,0.0,0.0,0.0,1856.0789,5.846193e-05,0.0,51.725037,257.8511,20.685806,30.000002,0.091404825,41.039867,254.32976,214.64891,0.0,51.725037,0.11337555,5.038918,49.218044,8.330017
21269,20716140.0,0.0,22.821564,23.994995,22.538055,22.55011,22.476593,22.580078,11.5979,11.514984,11.514191,12.804901,0.0,0.03183248,0.03183248,0.049577385,250.0,11.700012,0.0,0.0,0.0,1841.6464,5.7551497e-05,0.0,51.84644,255.53552,20.710312,30.000002,0.09125027,41.00556,253.81725,213.40244,0.0,51.84644,0.11323842,4.8382792,49.238747,8.330017
21270,20716200.0,0.0,22.811005,23.950073,22.535126,22.553772,22.466888,22.574127,11.629944,11.559937,13.19458,12.803528,0.0,0.031874258,0.031874258,0.049483,250.0,11.700012,0.0,0.0,0.0,1832.296,5.6944005e-05,80.49612,51.946545,253.82721,20.7288,30.000002,0.091200136,40.97968,253.47224,212.53502,0.0,51.946545,0.11322864,4.697712,49.277287,8.330017
21271,20716260.0,0.0,22.801422,23.905487,22.533325,22.554413,22.462006,22.571533,11.652588,12.700012,12.5686035,12.80249,0.0,0.03191464,0.03191464,0.049451422,250.0,11.700012,0.0,0.0,0.0,1826.28,5.6544173e-05,0.0,52.025837,252.59966,20.745993,30.000002,0.09119547,40.95561,253.24437,211.94403,0.0,52.025837,0.113278635,4.60209,49.31848,8.330017
21272,20716320.0,0.0,22.790802,23.860016,22.530487,22.555054,22.45523,22.567047,11.668579,12.226349,12.154846,12.801697,0.0,0.03195178,0.03195178,0.049452707,250.0,11.700012,0.0,0.0,0.0,1822.1327,5.627614e-05,0.0,52.088737,251.7116,20.762737,30.000002,0.09121045,40.932167,253.09326,211.5391,0.0,52.088737,0.11335483,4.5368743,49.35723,8.330017
21273,20716380.0,0.0,22.779755,23.815002,22.527039,22.555695,22.447327,22.561646,11.679108,11.977478,11.938202,12.801147,0.0,0.0319831,0.0319831,0.049469247,250.0,11.700012,0.0,0.0,0.0,1819.1833,5.6101246e-05,0.0,52.13585,251.10406,20.779335,30.000002,0.09122818,40.908928,252.99916,211.27762,0.0,52.13585,0.11343445,4.495412,49.389526,8.330017
21274,20716440.0,0.0,22.768372,23.77002,22.523224,22.556305,22.438812,22.555725,11.685944,11.843689,11.822235,12.80072,0.0,0.03200872,0.03200872,0.04949054,250.0,11.700012,0.0,0.0,0.0,1816.8458,5.5981687e-05,0.0,52.17086,250.69054,20.794582,30.000002,0.091244236,40.887585,252.94136,211.11021,0.0,52.17086,0.113507316,4.469417,49.415215,8.330017
21275,20716500.0,0.0,22.756805,23.725006,22.519257,22.556885,22.429993,22.54953,11.690247,11.773315,11.761566,12.800476,0.0,0.032029014,0.032029014,0.049511652,250.0,11.700012,0.0,0.0,0.0,1814.827,5.5896184e-05,0.0,52.196342,250.41605,20.8114,30.000002,0.09124889,40.86404,252.90758,211.0068,0.0,52.196342,0.113569245,4.453785,49.434837,8.330017
21276,20716560.0,0.0,22.744019,23.679993,22.513794,22.55429,22.420868,22.54303,11.69281,11.736053,11.729675,12.800293,0.0,0.03204468,0.03204468,0.04953015,250.0,11.700012,0.0,0.0,0.0,1812.82,5.582961e-05,0.0,52.21458,250.23778,20.826725,30.000002,0.09124852,40.842583,252.8889,210.9452,0.0,52.21458,0.11361922,4.444876,49.449352,8.330017
21277,20716620.0,0.0,22.73108,23.63501,22.50824,22.551697,22.411713,22.536469,11.694244,11.716614,11.713165,12.800171,0.0,0.032056477,0.032056477,0.049545288,250.0,11.700012,0.0,0.0,0.0,1810.7828,5.5772256e-05,0.0,52.22738,250.12544,20.843145,30.000002,0.091237694,40.819595,252.87965,210.91058,0.0,52.22738,0.11365807,4.440419,49.45978,8.330017
21278,20716680.0,0.0,22.71811,23.589996,22.502655,22.549103,22.402496,22.529877,11.695007,11.70636,11.704498,12.800079,0.0,0.03206521,0.03206521,0.049557116,250.0,11.700012,0.0,0.0,0.0,1808.6962,5.5719083e-05,0.0,52.23625,250.05656,20.859394,30.000002,0.091220535,40.79685,252.8759,210.89253,0.0,52.23625,0.11368743,4.438415,49.467125,8.330017
21279,20716740.0,0.0,22.705109,23.545013,22.49707,22.546509,22.39328,22.523254,11.6953125,11.701172,11.700165,12.800049,0.0,0.032071512,0.032071512,0.04956601,250.0,11.700012,0.0,0.0,0.0,1806.5378,5.5667242e-05,0.0,52.242226,250.01701,20.875792,30.000002,0.09119746,40.77389,252.8754,210.88484,0.0,52.242226,0.11370898,4.43789,49.472126,8.330017
21280,20716800.0,0.0,22.692017,23.5,22.491486,22.543945,22.384094,22.516663,11.695374,11.6987,11.69812,12.800018,0.0,0.032075733,0.032075733,0.04957216,250.0,11.700012,0.0,0.0,0.0,1804.283,5.5614488e-05,0.0,52.245914,249.9979,20.890371,30.000002,0.09117371,40.75348,252.87665,210.88353,0.0,52.245914,0.1137236,4.4382505,49.475235,8.330017
21281,20716860.0,0.0,22.677673,23.455505,22.484161,22.538544,22.37497,22.507935,11.695251,11.697235,12.89035,12.799988,0.0,0.03207875,0.03207875,0.049576607,250.0,11.700012,0.0,0.0,0.0,1801.8472,5.5560133e-05,0.0,52.2484,249.98792,20.906466,30.000002,0.091143474,40.73095,252.87837,210.88449,0.7163881,52.2484,0.113734104,4.439038,49.477325,8.330017
21282,20716920.0,0.0,22.664246,23.410004,22.478302,22.53305,22.369232,22.501495,11.695099,12.54126,12.418854,12.799988,0.0,0.032080956,0.032080956,0.049579896,250.0,11.700012,0.0,0.0,0.0,1799.3911,5.550243e-05,0.0,52.250107,249.98352,20.922672,30.000002,0.09111097,40.70826,252.8803,210.88669,0.0,52.250107,0.1137418,4.43999,49.478752,8.330017
21283,20716980.0,0.0,22.65039,23.36502,22.471802,22.527649,22.362183,22.493744,11.694977,12.156464,12.089783,12.799988,0.0,0.032082416,0.032082416,0.049582094,250.0,11.700012,0.0,0.0,0.0,1796.8777,5.544396e-05,0.0,52.25114,249.9829,20.938812,30.000002,0.09107676,40.68566,252.88213,210.88931,0.0,52.25114,0.113746926,4.4407263,49.479614,8.330017
21284,20717040.0,0.0,22.636108,23.320007,22.464813,22.522278,22.354187,22.48523,11.694794,11.947113,11.910675,12.799988,0.0,0.032083377,0.032083377,0.04958354,250.0,11.700012,0.0,0.0,0.0,1794.2644,5.5383316e-05,0.0,52.251762,249.98419,20.954542,30.000002,0.09104225,40.663643,252.88376,210.89189,0.0,52.251762,0.113750294,4.4415426,49.480118,8.330017
21285,20717100.0,0.0,22.621613,23.274994,22.45758,22.516937,22.345673,22.476318,11.694611,11.833649,11.813599,12.799988,0.0,0.032083992,0.032083992,0.04958446,250.0,11.700012,0.0,0.0,0.0,1791.581,5.532062e-05,0.0,52.252113,249.98625,20.970587,30.000002,0.0910061,40.64118,252.88515,210.89417,0.0,52.252113,0.113752455,4.4423375,49.480396,8.330017
21286,20717160.0,0.0,22.606262,23.230011,22.44934,22.510132,22.336792,22.466278,11.694458,11.770081,11.759186,12.799988,0.0,0.032084376,0.032084376,0.049585037,250.0,11.700012,0.0,0.0,0.0,1788.7805,5.5255954e-05,0.0,52.252304,249.98846,20.985754,30.000002,0.09097141,40.61994,252.88628,210.89606,0.0,52.252304,0.113753796,4.443083,49.48054,8.330017
21287,20717220.0,0.0,22.59079,23.184998,22.440979,22.503326,22.32779,22.456146,11.694275,11.734863,11.729034,12.799988,0.0,0.032084614,0.032084614,0.049585383,250.0,11.700012,0.0,0.0,0.0,1785.9204,5.518928e-05,0.0,52.252407,249.99052,21.000927,30.000002,0.09093631,40.5987,252.88722,210.89757,0.0,52.252407,0.113754615,4.4438205,49.48061,8.330017
21288,20717280.0,0.0,22.575287,23.140015,22.432617,22.496582,22.318726,22.445953,11.694122,11.716064,11.712921,12.799988,0.0,0.032084744,0.032084744,0.049585573,250.0,11.700012,0.0,0.0,0.0,1783.031,5.5121232e-05,0.0,52.25245,249.9923,21.01603,30.000002,0.09090109,40.57756,252.88799,210.89873,0.0,52.25245,0.11375508,4.444406,49.48063,8.330017
21289,20717340.0,0.0,22.559784,23.095001,22.424255,22.489868,22.309662,22.435791,11.694031,11.706024,11.704315,12.799988,0.0,0.03208482,0.03208482,0.04958567,250.0,11.700012,0.0,0.0,0.0,1780.1229,5.5052235e-05,0.0,52.25246,249.99374,21.030449,30.000002,0.09086728,40.55737,252.8886,210.8996,0.0,52.25246,0.11375531,4.4448214,49.48063,8.330017
21290,20717400.0,0.0,22.54425,23.050018,22.415924,22.483185,22.300568,22.425598,11.69397,11.700165,11.69931,12.799988,0.0,0.03208485,0.03208485,0.049585707,250.0,11.700012,0.0,0.0,0.0,1777.2102,5.4982705e-05,0.0,52.25246,249.99484,21.046148,30.000002,0.09083034,40.535393,252.88911,210.90022,0.0,52.25246,0.11375541,4.4451056,49.48062,8.330017
21291,20717460.0,0.0,22.52829,23.005005,22.407074,22.475464,22.291443,22.415253,11.693909,11.69754,11.6970215,12.799988,0.0,0.032084867,0.032084867,0.049585726,250.0,11.700012,0.0,0.0,0.0,1774.2434,5.491243e-05,0.0,52.25246,249.99574,21.05832,30.000002,0.09080167,40.518353,252.88953,210.90071,0.0,52.25246,0.11375546,4.445328,49.480614,8.330017
21292,20717520.0,0.0,22.512848,22.959991,22.398926,22.467773,22.283325,22.4068,11.693848,12.95752,12.792694,12.799988,0.0,0.032084864,0.032084864,0.04958571,250.0,11.700012,0.0,0.0,0.0,1771.3049,5.484165e-05,0.0,52.252453,249.99638,21.072582,30.000002,0.09076797,40.498386,252.8899,210.90102,0.0,52.252453,0.11375545,4.4455442,49.48061,8.330017
21293,20717580.0,0.0,22.49826,22.915009,22.391815,22.460114,22.277496,22.399078,11.693909,12.410156,12.294769,12.800018,0.0,0.032084856,0.032084856,0.049585696,250.0,11.700012,0.0,0.0,0.0,1768.4855,5.4771866e-05,0.0,52.25246,249.99684,21.086615,30.000002,0.090734795,40.47874,252.89021,210.90123,0.0,52.25246,0.11375542,4.445391,49.48061,8.330017
21294,20717640.0,0.0,22.483032,22.869995,22.383972,22.452484,22.270233,22.390198,11.693939,12.084869,12.021881,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1765.6263,5.470272e-05,0.0,52.252464,249.99716,21.100752,30.000002,0.09070134,40.458946,252.89052,210.90137,0.0,52.252464,0.11375538,4.4451833,49.480618,8.330017
21295,20717700.0,0.0,22.467468,22.825012,22.375763,22.444916,22.262177,22.380737,11.693939,11.906189,11.871979,12.800018,0.0,0.03208484,0.03208484,0.049585663,250.0,11.700012,0.0,0.0,0.0,1762.7264,5.463335e-05,0.0,52.252472,249.99739,21.114517,30.000002,0.09066874,40.43968,252.8908,210.90147,0.0,52.252472,0.113755345,4.4451647,49.480625,8.330017
21296,20717760.0,0.0,22.451385,22.779999,22.366852,22.436462,22.25357,22.370758,11.693939,11.809174,11.790619,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1759.7717,5.456362e-05,0.0,52.25249,249.99756,21.127827,30.000002,0.0906372,40.421043,252.89105,210.90155,0.0,52.25249,0.11375532,4.4452415,49.480637,8.330017
21297,20717820.0,0.0,22.43515,22.735016,22.35785,22.42804,22.244781,22.360626,11.693909,11.755554,11.745636,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1756.7952,5.449349e-05,0.0,52.252502,249.99768,21.141104,30.000002,0.09060571,40.402454,252.8913,210.9016,0.0,52.252502,0.11375531,4.445361,49.480656,8.330017
21298,20717880.0,0.0,22.418884,22.690002,22.348816,22.419678,22.23587,22.350403,11.693878,11.727356,11.721985,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1753.8137,5.442322e-05,0.0,52.252518,249.99777,21.15399,30.000002,0.090575136,40.384415,252.89154,210.90164,0.0,52.252518,0.113755286,4.4454374,49.480675,8.330017
21299,20717940.0,0.0,22.402618,22.64502,22.339783,22.411346,22.226929,22.34018,11.693878,11.711792,11.708893,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1750.8387,5.435311e-05,0.0,52.252544,249.99785,21.166891,30.000002,0.0905445,40.366352,252.89177,210.90166,0.0,52.252544,0.113755286,4.4454293,49.48069,8.330017
21300,20718000.0,0.0,22.386322,22.600006,22.33075,22.403076,22.217957,22.329956,11.693909,11.703522,11.701965,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1747.8729,5.4283308e-05,0.0,52.25256,249.9979,21.17968,30.000002,0.090514116,40.348446,252.892,210.90169,0.0,52.25256,0.11375527,4.4453526,49.480713,8.330017
21301,20718060.0,0.0,22.366882,22.554993,22.31781,22.390228,22.20517,22.315826,11.691101,11.698639,11.697815,12.799866,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1742.3221,5.4170247e-05,0.0,52.25258,249.99794,21.191696,30.000002,0.09048555,40.331623,252.89223,210.9017,0.0,52.25258,0.11375527,4.4544926,49.480732,8.330017
21302,20718120.0,0.0,22.34726,22.51001,22.304626,22.37741,22.192383,22.301758,11.682922,11.693146,11.6927185,12.79953,0.0,0.032084823,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,1733.7639,5.3925294e-05,0.0,52.2526,249.99797,21.204363,30.000002,0.09045541,40.313892,252.89246,210.90172,0.0,52.2526,0.11375527,4.4875684,49.480755,8.330017
21303,20718180.0,0.0,22.328674,22.464996,22.292816,22.364685,22.181702,22.290619,11.676605,12.777191,12.620697,12.7994995,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1724.4889,5.3617478e-05,0.0,52.25262,249.99803,21.215626,30.000002,0.09042861,40.298126,252.89267,210.90175,0.0,52.25262,0.11375527,4.5151453,49.480774,8.330017
21304,20718240.0,0.0,22.310242,22.420013,22.281189,22.35202,22.171692,22.278778,11.673584,12.276581,12.191193,12.799683,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1715.2727,5.329551e-05,0.0,52.252644,249.99805,21.227793,30.000002,0.09039963,40.28109,252.89288,210.90176,0.0,52.252644,0.11375527,4.5274606,49.480793,8.330017
21305,20718300.0,0.0,22.29129,22.375,22.268951,22.339417,22.160461,22.265991,11.672089,12.002899,11.956207,12.799805,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1706.0454,5.2966156e-05,0.0,52.252663,249.99806,21.239698,30.000002,0.09037125,40.264423,252.8931,210.90176,0.0,52.252663,0.11375527,4.5332937,49.480812,8.330017
21306,20718360.0,0.0,22.272003,22.330017,22.256287,22.326477,22.148743,22.252777,11.671539,11.851532,11.826202,12.799927,0.0,0.032084823,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,1696.8926,5.2636107e-05,0.0,52.252686,249.99806,21.251574,30.000002,0.09034292,40.247795,252.89331,210.90176,0.0,52.252686,0.11375527,4.5354896,49.480835,8.330017
21307,20718420.0,0.0,22.252594,22.285004,22.2435,22.313599,22.136688,22.23935,11.671539,11.769257,11.755493,12.799988,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1687.887,5.2309864e-05,0.0,52.252705,249.9981,21.26299,30.000002,0.09031568,40.23181,252.89351,210.90178,0.0,52.252705,0.11375527,4.5353293,49.480854,8.330017
21308,20718480.0,0.0,22.233124,22.24002,22.230652,22.300781,22.12445,22.225769,11.671936,11.723907,11.716522,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1679.0768,5.1990555e-05,0.0,52.252728,249.99811,21.274374,30.000002,0.0902885,40.215874,252.89372,210.9018,0.0,52.252728,0.11375527,4.533698,49.480877,8.330017
21309,20718540.0,0.0,22.213623,22.195007,22.217773,22.288055,22.112152,22.212128,11.672577,11.700012,11.696075,12.800049,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1670.4836,5.1679825e-05,0.0,52.252747,249.99814,21.28565,30.000002,0.09026155,40.20009,252.89392,210.90181,0.0,52.252747,0.113755286,4.531117,49.480896,8.330017
21310,20718600.0,0.0,22.194122,22.149994,22.204926,22.27536,22.099823,22.198517,11.67334,11.687653,11.685516,12.800049,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1662.1198,5.1378694e-05,0.0,52.25276,249.99817,21.296413,30.000002,0.09023582,40.18502,252.89412,210.90182,0.0,52.25276,0.113755286,4.5279884,49.480915,8.330017
21311,20718660.0,0.0,22.174286,22.105011,22.19168,22.261932,22.087341,22.184662,11.674194,11.681854,11.680634,12.800079,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1653.995,5.10892e-05,0.0,52.25278,249.99821,21.306482,30.000002,0.09021174,40.170925,252.89432,210.90186,0.0,52.25278,0.1137553,4.524605,49.480934,8.330017
21312,20718720.0,0.0,22.15445,22.059998,22.178436,22.248566,22.07489,22.170898,11.675018,11.679291,11.678497,12.800079,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1646.1595,5.0812658e-05,0.0,52.252804,249.99825,21.31707,30.000002,0.090186395,40.156097,252.8945,210.90187,0.0,52.252804,0.1137553,4.5211935,49.480953,8.330017
21313,20718780.0,0.0,22.134674,22.015015,22.165314,22.23526,22.06247,22.15744,11.675873,11.677704,12.527771,12.800079,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1638.4631,5.0542258e-05,0.0,52.252823,249.99825,21.327682,30.000002,0.09016098,40.141243,252.8947,210.90187,18.70293,52.252823,0.1137553,4.5177765,49.480972,8.330017
21314,20718840.0,0.0,22.116302,21.970001,22.153961,22.222046,22.053223,22.147095,11.676788,12.58728,12.459076,12.800079,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1631.094,5.0281084e-05,0.0,52.252842,249.99828,21.338078,30.000002,0.09013607,40.12669,252.89488,210.90189,0.0,52.252842,0.1137553,4.5141892,49.48099,8.330017
21315,20718900.0,0.0,22.097504,21.925018,22.14209,22.208862,22.043152,22.135284,11.677765,12.17395,12.104004,12.800079,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1624.644,5.0031787e-05,0.0,52.252857,249.99829,21.348515,30.000002,0.09011105,40.11208,252.89508,210.9019,0.0,52.252857,0.1137553,4.510214,49.48101,8.330017
21316,20718960.0,0.0,22.078247,21.880005,22.12967,22.195465,22.032227,22.122803,11.678711,11.9479065,11.909851,12.800079,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1618.4966,4.9792932e-05,0.0,52.252876,249.9983,21.358765,30.000002,0.09008646,40.09773,252.89526,210.9019,0.0,52.252876,0.1137553,4.5064645,49.48103,8.330017
21317,20719020.0,0.0,22.058807,21.834991,22.117004,22.182129,22.020813,22.109955,11.679901,11.823059,11.802704,12.80011,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1612.7273,4.9569517e-05,0.0,52.252895,249.9983,21.36897,30.000002,0.090061955,40.083443,252.89545,210.90192,0.0,52.252895,0.1137553,4.5016065,49.481045,8.330017
21318,20719080.0,0.0,22.039246,21.790009,22.104248,22.168884,22.009094,22.096863,11.680878,11.756714,11.745819,12.800079,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1607.1052,4.9356036e-05,0.0,52.252914,249.99834,21.378763,30.000002,0.09003844,40.069733,252.89563,210.90193,0.0,52.252914,0.11375531,4.4975543,49.481064,8.330017
21319,20719140.0,0.0,22.019653,21.744995,22.09143,22.15567,21.997253,22.08368,11.681671,11.7222595,11.716339,12.800079,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1601.5974,4.91506e-05,0.0,52.25293,249.99837,21.38841,30.000002,0.09001526,40.056225,252.89581,210.90195,0.0,52.25293,0.11375531,4.4943447,49.48108,8.330017
21320,20719200.0,0.0,22.000061,21.700012,22.078644,22.142578,21.985352,22.070465,11.682343,11.703522,11.700378,12.800079,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1596.1967,4.8952126e-05,0.0,52.25295,249.99838,21.397995,30.000002,0.089992225,40.04281,252.89598,210.90195,0.0,52.25295,0.11375531,4.4916224,49.4811,8.330017
21321,20719260.0,0.0,21.980469,21.654999,22.065857,22.129242,21.973633,22.057434,11.682953,11.694,11.692291,12.800049,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1590.8965,4.8759986e-05,0.0,52.25296,249.99841,21.407333,30.000002,0.089969754,40.029736,252.89616,210.90196,0.0,52.25296,0.11375531,4.489239,49.481113,8.330017
21322,20719320.0,0.0,21.960907,21.610016,22.0531,22.115997,21.961945,22.044464,11.683472,11.689484,11.688477,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1585.7074,4.857447e-05,0.0,52.25298,249.99846,21.415964,30.000002,0.089949,40.01765,252.89633,210.902,0.0,52.25298,0.11375532,4.48713,49.48113,8.330017
21323,20719380.0,0.0,21.941376,21.565002,22.040436,22.102875,21.950287,22.031525,11.683929,11.687378,11.686768,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1580.635,4.8395712e-05,0.0,52.252995,249.99847,21.42504,30.000002,0.089927144,40.004944,252.8965,210.90201,0.0,52.252995,0.11375532,4.485223,49.481144,8.330017
21324,20719440.0,0.0,21.922241,21.52002,22.02829,22.089783,21.93924,22.020172,11.684387,12.824371,12.858398,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1575.6433,4.8220154e-05,4.149013,52.253006,249.99849,21.43414,30.000002,0.089905225,39.992203,252.89665,210.90201,0.0,52.253006,0.11375532,4.4833946,49.481163,8.330017
21325,20719500.0,0.0,21.904144,21.475006,22.017487,22.076721,21.93106,22.01007,11.684906,12.4322815,12.327759,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1570.8549,4.8049824e-05,0.0,52.253025,249.9985,21.443134,30.000002,0.08988354,39.979614,252.89682,210.90202,0.0,52.253025,0.11375532,4.4813724,49.48118,8.330017
21326,20719560.0,0.0,21.885468,21.429993,22.00595,22.063538,21.921509,21.998901,11.685364,12.09256,12.0355835,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1566.1124,4.7884998e-05,0.0,52.253044,249.99852,21.452023,30.000002,0.089862116,39.96717,252.89699,210.90202,0.0,52.253044,0.11375532,4.4793963,49.481194,8.330017
21327,20719620.0,0.0,21.866455,21.38501,21.993958,22.050415,21.911133,21.987091,11.6857605,11.908112,11.876953,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1561.3977,4.7724167e-05,0.0,52.253056,249.99852,21.461046,30.000002,0.089840345,39.954536,252.89716,210.90202,0.0,52.253056,0.11375532,4.4777946,49.48121,8.330017
21328,20719680.0,0.0,21.84726,21.339996,21.981812,22.037354,21.90036,21.974945,11.686096,11.806549,11.789642,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1556.7229,4.7566864e-05,0.0,52.253075,249.99854,21.469471,30.000002,0.08982001,39.94274,252.89731,210.90204,0.0,52.253075,0.11375532,4.4764266,49.48122,8.330017
21329,20719740.0,0.0,21.828003,21.295013,21.969574,22.024353,21.889343,21.962616,11.686432,11.75058,11.741547,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1552.0975,4.7412963e-05,0.0,52.253086,249.99857,21.477922,30.000002,0.08979961,39.93091,252.89746,210.90205,0.0,52.253086,0.11375534,4.475165,49.48124,8.330017
21330,20719800.0,0.0,21.808716,21.25,21.957306,22.011414,21.878235,21.950226,11.686707,11.720978,11.7161255,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1547.526,4.7262405e-05,0.0,52.253105,249.99858,21.486326,30.000002,0.08977931,39.919144,252.89761,210.90207,0.0,52.253105,0.11375534,4.47396,49.481255,8.330017
21331,20719860.0,0.0,21.789429,21.205017,21.945068,21.998352,21.867218,21.937988,11.687012,11.705383,11.702759,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1543.0092,4.7115027e-05,0.0,52.253117,249.99861,21.494339,30.000002,0.08975994,39.907925,252.89777,210.90208,0.0,52.253117,0.11375534,4.47281,49.481266,8.330017
21332,20719920.0,0.0,21.770142,21.160004,21.93283,21.985352,21.856232,21.92575,11.687286,11.696686,11.6953125,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1538.5474,4.697074e-05,0.0,52.25313,249.99861,21.502668,30.000002,0.089739814,39.896267,252.89792,210.90208,0.0,52.25313,0.11375534,4.4716945,49.48128,8.330017
21333,20719980.0,0.0,21.750885,21.11502,21.920654,21.972412,21.845245,21.913544,11.687561,11.691895,11.691223,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1534.14,4.6829467e-05,0.0,52.253143,249.99861,21.511106,30.000002,0.0897194,39.884453,252.89807,210.90208,0.0,52.253143,0.11375534,4.4706097,49.481297,8.330017
21334,20720040.0,0.0,21.73169,21.070007,21.908508,21.959564,21.83429,21.901367,11.687805,11.6901245,11.689728,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1529.7943,4.6691453e-05,0.0,52.25316,249.99869,21.517668,30.000002,0.08970353,39.875263,252.89821,210.90213,0.0,52.25316,0.113755345,4.469595,49.481308,8.330017
21335,20720100.0,0.0,21.71341,21.024994,21.897583,21.946777,21.825226,21.891846,11.688049,12.817871,12.660004,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1525.572,4.655635e-05,0.0,52.25317,249.9987,21.525469,30.000002,0.08968465,39.864346,252.89836,210.90213,0.0,52.25317,0.113755345,4.4685965,49.48132,8.330017
21336,20720160.0,0.0,21.695435,20.980011,21.887054,21.933868,21.817322,21.882202,11.688385,12.304413,12.218933,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1521.4691,4.642485e-05,0.0,52.253185,249.9987,21.53322,30.000002,0.089665875,39.853493,252.8985,210.90215,0.0,52.253185,0.113755345,4.4672866,49.481335,8.330017
21337,20720220.0,0.0,21.67694,20.934998,21.875885,21.92102,21.808167,21.871521,11.688629,12.024384,11.977783,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1517.3663,4.6296194e-05,0.0,52.253197,249.99872,21.540781,30.000002,0.08964756,39.842907,252.89864,210.90215,0.0,52.253197,0.113755345,4.4661713,49.481346,8.330017
21338,20720280.0,0.0,21.658173,20.890015,21.86438,21.908203,21.79831,21.860352,11.688843,11.872253,11.846771,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1513.2628,4.6169367e-05,0.0,52.253212,249.99872,21.54851,30.000002,0.08962882,39.832085,252.89877,210.90215,0.0,52.253212,0.113755345,4.465366,49.48136,8.330017
21339,20720340.0,0.0,21.639282,20.845001,21.852753,21.895508,21.788116,21.848877,11.688995,11.789825,11.775787,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1509.1716,4.6044184e-05,0.0,52.253223,249.99875,21.555733,30.000002,0.089611314,39.82197,252.89891,210.90216,0.0,52.253223,0.113755345,4.464712,49.481373,8.330017
21340,20720400.0,0.0,21.620361,20.800018,21.841034,21.882843,21.77774,21.83728,11.689148,11.743774,11.736145,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1505.1012,4.592053e-05,0.0,52.253235,249.99876,21.562943,30.000002,0.08959383,39.811882,252.89905,210.90218,0.0,52.253235,0.113755345,4.4641266,49.481384,8.330017
21341,20720460.0,0.0,21.60138,20.755005,21.829315,21.870056,21.767426,21.825745,11.68927,11.718842,11.714691,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1501.0553,4.579843e-05,0.0,52.253246,249.99878,21.570011,30.000002,0.089576684,39.801987,252.89919,210.90218,0.0,52.253246,0.11375536,4.463566,49.4814,8.330017
21342,20720520.0,0.0,21.582428,20.709991,21.817596,21.85736,21.75705,21.81424,11.689423,11.705109,11.702911,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1497.0358,4.5677847e-05,0.0,52.253265,249.9988,21.577074,30.000002,0.08955954,39.792095,252.89932,210.90219,0.0,52.253265,0.11375536,4.4630184,49.48141,8.330017
21343,20720580.0,0.0,21.563477,20.665009,21.805908,21.844696,21.746704,21.802704,11.689545,11.697968,11.696777,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1493.0431,4.5558674e-05,0.0,52.253277,249.99881,21.583925,30.000002,0.0895429,39.782505,252.89944,210.90219,0.0,52.253277,0.11375536,4.4625006,49.481426,8.330017
21344,20720640.0,0.0,21.544556,20.619995,21.79425,21.832123,21.736359,21.79123,11.689667,11.693878,11.693268,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1489.0754,4.544085e-05,0.0,52.25329,249.99881,21.591303,30.000002,0.089524984,39.77218,252.89958,210.90219,0.0,52.25329,0.113755345,4.462007,49.481438,8.330017
21345,20720700.0,0.0,21.525665,20.575012,21.782684,21.81961,21.726074,21.779846,11.689789,11.691742,12.0208435,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1485.1335,4.5324297e-05,0.0,52.2533,249.99884,21.59771,30.000002,0.08950942,39.763206,252.8997,210.90222,42.249107,52.2533,0.113755375,4.4615383,49.48145,8.330017
21346,20720760.0,0.0,21.50821,20.529999,21.772858,21.807007,21.718903,21.771973,11.689911,12.622833,12.499786,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1481.3384,4.520938e-05,0.0,52.253307,249.99889,21.603731,30.000002,0.08949479,39.754776,252.89983,210.90224,0.0,52.253307,0.113755375,4.4610066,49.481457,8.330017
21347,20720820.0,0.0,21.490356,20.485016,21.762604,21.794464,21.711151,21.762665,11.690094,12.198578,12.13147,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1477.5841,4.509704e-05,0.0,52.25332,249.99889,21.610405,30.000002,0.08947856,39.745434,252.89995,210.90224,0.0,52.25332,0.113755375,4.460221,49.48147,8.330017
21348,20720880.0,0.0,21.472107,20.440002,21.751862,21.781982,21.702332,21.752533,11.690216,11.967529,11.930939,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1473.8015,4.4985696e-05,0.0,52.25333,249.9989,21.61683,30.000002,0.08946293,39.73644,252.90007,210.90225,0.0,52.25333,0.113755375,4.459714,49.48148,8.330017
21349,20720940.0,0.0,21.453644,20.39502,21.740814,21.769562,21.692993,21.741943,11.690277,11.84079,11.820923,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1469.9971,4.487464e-05,0.0,52.25334,249.9989,21.623394,30.000002,0.08944696,39.727245,252.90019,210.90225,0.0,52.25334,0.113755375,4.459469,49.481495,8.330017
21350,20721000.0,0.0,21.435059,20.350006,21.729675,21.757202,21.68338,21.73114,11.690308,11.770782,11.760162,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1466.1841,4.4763834e-05,0.0,52.253353,249.99892,21.629679,30.000002,0.089431666,39.71845,252.9003,210.90225,0.0,52.253353,0.113755375,4.459325,49.481503,8.330017
21351,20721060.0,0.0,21.416443,20.304993,21.718475,21.744751,21.673706,21.720306,11.690338,11.734009,11.728241,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1462.3679,4.465324e-05,0.0,52.253365,249.99893,21.635801,30.000002,0.089416765,39.709877,252.90042,210.90227,0.0,52.253365,0.113755375,4.4592276,49.481514,8.330017
21352,20721120.0,0.0,21.397827,20.26001,21.707275,21.732391,21.66394,21.709442,11.690369,11.71405,11.710907,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1458.5533,4.4542845e-05,0.0,52.253372,249.99895,21.641876,30.000002,0.08940197,39.701374,252.90054,210.90228,0.0,52.253372,0.113755375,4.459145,49.48152,8.330017
21353,20721180.0,0.0,21.37918,20.214996,21.696075,21.720062,21.654175,21.698578,11.690369,11.702789,11.701141,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1454.7424,4.4432672e-05,0.0,52.253384,249.99896,21.648077,30.000002,0.08938686,39.692696,252.90065,210.90228,0.0,52.253384,0.113755375,4.45906,49.481537,8.330017
21354,20721240.0,0.0,21.360565,20.170013,21.684937,21.707825,21.64444,21.687744,11.690399,11.696472,11.695648,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1450.9355,4.432267e-05,0.0,52.253395,249.99896,21.654314,30.000002,0.08937166,39.68396,252.90077,210.90228,0.0,52.253395,0.113755375,4.4589863,49.48155,8.330017
21355,20721300.0,0.0,21.342041,20.125,21.673828,21.695648,21.634705,21.67691,11.690399,11.693848,11.69339,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1447.1349,4.4212775e-05,0.0,52.253407,249.99901,21.659246,30.000002,0.08935965,39.677055,252.90086,210.90231,0.0,52.253407,0.11375538,4.458939,49.481556,8.330017
21356,20721360.0,0.0,21.323761,20.080017,21.663116,21.68338,21.625458,21.667542,11.69043,12.525787,12.907288,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1443.3527,4.4102948e-05,18.71946,52.253414,249.99902,21.665047,30.000002,0.0893455,39.668934,252.90099,210.90231,0.0,52.253414,0.11375538,4.4589,49.481564,8.330017
21357,20721420.0,0.0,21.306702,20.035004,21.65393,21.671173,21.619415,21.65982,11.690491,12.463257,12.361053,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1439.7063,4.3994125e-05,0.0,52.253426,249.99902,21.670797,30.000002,0.08933147,39.660885,252.9011,210.90233,0.0,52.253426,0.11375538,4.4586515,49.481575,8.330017
21358,20721480.0,0.0,21.289032,19.99002,21.644012,21.659027,21.611816,21.650818,11.690552,12.111877,12.056183,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1436.0349,4.388631e-05,0.0,52.25343,249.99904,21.676435,30.000002,0.08931772,39.652992,252.90118,210.90233,0.0,52.25343,0.11375538,4.458324,49.481583,8.330017
21359,20721540.0,0.0,21.271027,19.945007,21.633636,21.646973,21.603363,21.641113,11.690552,11.920776,11.89035,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1432.3143,4.377801e-05,0.0,52.253445,249.99905,21.681967,30.000002,0.089304216,39.645245,252.90129,210.90233,0.0,52.253445,0.11375538,4.45832,49.481594,8.330017
21360,20721600.0,0.0,21.252838,19.899994,21.623077,21.634949,21.594482,21.631042,11.690491,11.817291,11.800537,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1428.5557,4.366887e-05,0.0,52.253456,249.99905,21.687597,30.000002,0.08929048,39.637363,252.9014,210.90233,0.0,52.253456,0.11375538,4.4585156,49.4816,8.330017
21361,20721660.0,0.0,21.23471,19.855438,21.612457,21.623016,21.585419,21.620941,11.69046,11.759308,11.750214,12.799988,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1424.7839,4.3558975e-05,0.0,52.25346,249.99907,21.692907,30.000002,0.089277506,39.62993,252.9015,210.90234,0.0,52.25346,0.11375538,4.4587507,49.481613,8.330017
21362,20721720.0,0.0,21.216736,19.811707,21.601807,21.611115,21.576263,21.610748,11.69043,11.727264,11.722412,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1421.0276,4.3449007e-05,0.0,52.25347,249.99908,21.69821,30.000002,0.08926456,39.622505,252.9016,210.90234,0.0,52.25347,0.11375538,4.4588556,49.48162,8.330017
21363,20721780.0,0.0,21.198944,19.768799,21.591156,21.599274,21.567047,21.600525,11.69043,11.710236,11.707611,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1417.2999,4.3339525e-05,0.0,52.25348,249.99908,21.703485,30.000002,0.08925167,39.61512,252.9017,210.90236,0.0,52.25348,0.11375538,4.458772,49.48163,8.330017
21364,20721840.0,0.0,21.181335,19.726776,21.580536,21.587524,21.5578,21.590302,11.690491,11.701202,11.699768,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1413.6063,4.323077e-05,0.0,52.25349,249.99911,21.708515,30.000002,0.089239374,39.608078,252.9018,210.90236,0.0,52.25349,0.11375538,4.458566,49.48164,8.330017
21365,20721900.0,0.0,21.16394,19.685608,21.569977,21.575836,21.548584,21.580109,11.690552,11.696014,11.695282,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1409.948,4.3122916e-05,0.0,52.253498,249.9991,21.714,30.000002,0.08922596,39.6004,252.9019,210.90236,0.0,52.253498,0.11375538,4.458292,49.481647,8.330017
21366,20721960.0,0.0,21.14685,19.645294,21.55951,21.564209,21.53952,21.570099,11.690643,11.693726,11.693298,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1406.3411,4.3016196e-05,0.0,52.25351,249.99915,21.718222,30.000002,0.08921565,39.59449,252.902,210.90239,0.0,52.25351,0.1137554,4.457959,49.48166,8.330017
21367,20722020.0,0.0,21.130554,19.605408,21.549988,21.55249,21.532043,21.562378,11.690735,12.857941,12.700012,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1402.7863,4.29092e-05,0.0,52.253513,249.99916,21.72326,30.000002,0.08920333,39.587437,252.90208,210.90239,0.0,52.253513,0.1137554,4.4575734,49.481667,8.330017
21368,20722080.0,0.0,21.115295,19.567322,21.54129,21.541107,21.526001,21.554932,11.690918,12.329803,12.246185,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1399.4489,4.280738e-05,0.0,52.25352,249.99916,21.728123,30.000002,0.08919143,39.580627,252.90218,210.9024,0.0,52.25352,0.1137554,4.4568367,49.48167,8.330017
21369,20722140.0,0.0,21.099487,19.529633,21.5318,21.529663,21.518585,21.546326,11.691071,12.039276,11.993683,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1396.0707,4.2705968e-05,0.0,52.253532,249.99916,21.733017,30.000002,0.089179456,39.573776,252.90227,210.9024,0.0,52.253532,0.1137554,4.4561806,49.48168,8.330017
21370,20722200.0,0.0,21.083618,19.492859,21.521973,21.51828,21.510468,21.53714,11.691162,11.880127,11.855377,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1392.69,4.2605177e-05,0.0,52.25354,249.99918,21.737818,30.000002,0.08916771,39.567055,252.90236,210.9024,0.0,52.25354,0.1137554,4.455809,49.48169,8.330017
21371,20722260.0,0.0,21.06784,19.45697,21.512024,21.506958,21.502075,21.527771,11.691223,11.793762,11.780334,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1389.3243,4.2504947e-05,0.0,52.25355,249.99919,21.742443,30.000002,0.08915638,39.560577,252.90244,210.9024,0.0,52.25355,0.1137554,4.455556,49.481697,8.330017
21372,20722320.0,0.0,21.052216,19.421967,21.502014,21.495697,21.49347,21.51828,11.691284,11.746094,11.738892,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1385.9836,4.240542e-05,0.0,52.253555,249.99919,21.747066,30.000002,0.089145064,39.554108,252.90253,210.90242,0.0,52.253555,0.1137554,4.455304,49.481705,8.330017
21373,20722380.0,0.0,21.036743,19.387878,21.491974,21.484497,21.484772,21.508698,11.691345,11.721039,11.717163,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1382.6742,4.2306685e-05,0.0,52.253563,249.9992,21.75155,30.000002,0.08913408,39.547832,252.90262,210.90242,0.0,52.253563,0.1137554,4.455032,49.481712,8.330017
21374,20722440.0,0.0,21.021484,19.354675,21.481964,21.473328,21.476044,21.499115,11.691437,11.707245,11.70517,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1379.3995,4.220885e-05,0.0,52.253574,249.99922,21.756039,30.000002,0.089123085,39.541546,252.9027,210.90244,0.0,52.253574,0.1137554,4.45473,49.48172,8.330017
21375,20722500.0,0.0,21.00644,19.322388,21.471954,21.46225,21.467316,21.489502,11.691498,11.699951,11.698822,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1376.1631,4.2111977e-05,0.0,52.25358,249.99922,21.76049,30.000002,0.089112185,39.535313,252.90279,210.90244,0.0,52.25358,0.11375541,4.454399,49.481728,8.330017
21376,20722560.0,0.0,20.9917,19.291046,21.462067,21.451202,21.45871,21.480103,11.691589,11.696106,11.695496,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1372.9713,4.201612e-05,0.0,52.253586,249.99924,21.764736,30.000002,0.08910178,39.529373,252.90286,210.90244,0.0,52.253586,0.11375541,4.454047,49.481735,8.330017
