,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21377,20722620.0,0.0,20.977142,19.26062,21.45221,21.440247,21.450104,21.470703,11.691681,11.693939,11.693634,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1369.821,4.1921383e-05,0.0,52.253593,249.99924,21.769365,30.000002,0.08909043,39.52289,252.90295,210.90244,0.0,52.253593,0.1137554,4.4536686,49.481743,8.330017
21378,20722680.0,0.0,20.964111,19.23111,21.44397,21.429321,21.444305,21.4646,11.6918335,12.658997,12.533691,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1366.8236,4.1828192e-05,0.0,52.253597,249.99928,21.772991,30.000002,0.08908154,39.517815,252.90303,210.90247,0.0,52.253597,0.11375541,4.453181,49.48175,8.330017
21379,20722740.0,0.0,20.95105,19.202545,21.435486,21.418457,21.438171,21.457245,11.692017,12.219543,12.151093,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1363.902,4.1737716e-05,0.0,52.25361,249.99928,21.777245,30.000002,0.08907111,39.51186,252.9031,210.90247,0.0,52.25361,0.11375541,4.452378,49.48176,8.330017
21380,20722800.0,0.0,20.937775,19.174896,21.426453,21.407654,21.43097,21.449005,11.692139,11.980011,11.942657,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1360.9777,4.1648484e-05,0.0,52.253616,249.99928,21.781332,30.000002,0.08906108,39.506134,252.90318,210.90247,0.0,52.253616,0.11375541,4.451808,49.481766,8.330017
21381,20722860.0,0.0,20.9245,19.148224,21.417175,21.396912,21.423279,21.44043,11.69223,11.84845,11.8281555,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1358.0593,4.155983e-05,0.0,52.25362,249.9993,21.785501,30.000002,0.08905085,39.500298,252.90326,210.90247,0.0,52.25362,0.11375541,4.4514775,49.48177,8.330017
21382,20722920.0,0.0,20.911346,19.122467,21.407745,21.3862,21.415253,21.43158,11.692291,11.777069,11.766052,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1355.1606,4.1471812e-05,0.0,52.253628,249.9993,21.78946,30.000002,0.08904114,39.49476,252.90334,210.90248,0.0,52.253628,0.11375541,4.451217,49.48178,8.330017
21383,20722980.0,0.0,20.898346,19.097687,21.398285,21.37555,21.407074,21.422638,11.692352,11.73764,11.7317505,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1352.2899,4.138455e-05,0.0,52.253635,249.99931,21.793413,30.000002,0.089031436,39.48922,252.90341,210.90248,0.0,52.253635,0.11375541,4.450951,49.481785,8.330017
21384,20723040.0,0.0,20.885529,19.073883,21.388794,21.36496,21.398834,21.413635,11.692444,11.716705,11.713562,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1349.4537,4.1298157e-05,0.0,52.25364,249.99931,21.797333,30.000002,0.08902182,39.483734,252.90349,210.90248,0.0,52.25364,0.11375541,4.450658,49.481792,8.330017
21385,20723100.0,0.0,20.872955,19.051025,21.379333,21.354431,21.390564,21.404602,11.692505,11.705627,11.703918,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1346.6565,4.121272e-05,0.0,52.253647,249.99933,21.801067,30.000002,0.089012645,39.478504,252.90356,210.9025,0.0,52.253647,0.11375541,4.4503336,49.481796,8.330017
21386,20723160.0,0.0,20.860657,19.029144,21.369934,21.343933,21.382416,21.395721,11.692596,11.699646,11.69873,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1343.9038,4.1128336e-05,0.0,52.25365,249.99934,21.804821,30.000002,0.08900343,39.47325,252.90364,210.9025,0.0,52.25365,0.11375541,4.449976,49.481804,8.330017
21387,20723220.0,0.0,20.848572,19.00821,21.360596,21.333496,21.374268,21.386871,11.692688,11.696228,11.69577,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1341.1946,4.1045107e-05,0.0,52.253662,249.99934,21.808842,30.000002,0.08899355,39.46762,252.9037,210.9025,0.0,52.253662,0.11375541,4.4495873,49.48181,8.330017
21388,20723280.0,0.0,20.836945,18.988281,21.351501,21.32312,21.36621,21.379028,11.69278,12.045166,12.934479,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1338.5443,4.09631e-05,41.135292,52.25367,249.99937,21.811981,30.000002,0.088985845,39.463226,252.90378,210.90251,0.0,52.25367,0.11375542,4.4491854,49.481815,8.330017
21389,20723340.0,0.0,20.826843,18.96936,21.344086,21.312805,21.361694,21.37323,11.692963,12.494171,12.389923,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1336.0687,4.0883115e-05,0.0,52.253677,249.99937,21.81562,30.000002,0.0889769,39.45813,252.90384,210.90251,0.0,52.253677,0.11375542,4.44856,49.481823,8.330017
21390,20723400.0,0.0,20.816345,18.951385,21.335938,21.302551,21.35559,21.366089,11.693146,12.130463,12.073578,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1333.6235,4.080563e-05,0.0,52.25368,249.99937,21.819275,30.000002,0.08896792,39.45302,252.90392,210.90251,0.0,52.25368,0.11375542,4.447758,49.48183,8.330017
21391,20723460.0,0.0,20.805725,18.934448,21.327332,21.292328,21.348694,21.358307,11.693268,11.930603,11.899719,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1331.1805,4.07291e-05,0.0,52.25369,249.99939,21.822834,30.000002,0.08895917,39.448032,252.90398,210.90253,0.0,52.25369,0.11375542,4.447257,49.481834,8.330017
21392,20723520.0,0.0,20.795166,18.918488,21.318542,21.282135,21.341309,21.35019,11.693359,11.819305,11.8029175,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1328.7501,4.0653238e-05,0.0,52.253693,249.99939,21.826351,30.000002,0.08895052,39.443108,252.90405,210.90253,0.0,52.253693,0.11375542,4.4469266,49.481842,8.330017
21393,20723580.0,0.0,20.78476,18.903534,21.309631,21.272034,21.33368,21.341827,11.69342,11.759399,11.750824,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1326.344,4.0578103e-05,0.0,52.2537,249.99939,21.829792,30.000002,0.08894206,39.43829,252.90411,210.90253,0.0,52.2537,0.11375542,4.446648,49.48185,8.330017
21394,20723640.0,0.0,20.774536,18.889618,21.30066,21.261963,21.325928,21.333374,11.693481,11.729248,11.724579,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1323.9707,4.0503804e-05,0.0,52.253704,249.9994,21.833057,30.000002,0.088934034,39.433716,252.90417,210.90254,0.0,52.253704,0.11375542,4.4463625,49.48185,8.330017
21395,20723700.0,0.0,20.764526,18.876709,21.291687,21.251953,21.318115,21.32489,11.693573,11.7126465,11.710144,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1321.6355,4.043049e-05,0.0,52.25371,249.99942,21.836378,30.000002,0.08892587,39.429073,252.90424,210.90254,0.0,52.25371,0.11375542,4.4460373,49.481857,8.330017
21396,20723760.0,0.0,20.754791,18.864807,21.282806,21.241974,21.310364,21.316498,11.693665,11.703949,11.702576,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1319.3462,4.035826e-05,0.0,52.25371,249.99942,21.839615,30.000002,0.0889179,39.424538,252.9043,210.90254,0.0,52.25371,0.11375542,4.4456706,49.48186,8.330017
21397,20723820.0,0.0,20.7453,18.853943,21.273926,21.232025,21.302612,21.308136,11.693756,11.69928,11.698517,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1317.1024,4.0287207e-05,0.0,52.253716,249.99944,21.842829,30.000002,0.08891,39.42004,252.90436,210.90256,0.0,52.253716,0.11375542,4.4452705,49.48187,8.330017
21398,20723880.0,0.0,20.736053,18.844116,21.265076,21.222137,21.294891,21.299774,11.693848,11.696594,11.696228,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1314.9038,4.021737e-05,0.0,52.253723,249.99944,21.846268,30.000002,0.088901535,39.415226,252.90443,210.90254,0.0,52.253723,0.11375542,4.444852,49.481876,8.330017
21399,20723940.0,0.0,20.727753,18.835327,21.257141,21.21231,21.288544,21.29358,11.69397,12.907715,12.749817,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1312.8025,4.0148832e-05,0.0,52.25373,249.99947,21.848963,30.000002,0.0888949,39.411453,252.90448,210.90257,0.0,52.25373,0.113755435,4.444408,49.48188,8.330017
21400,20724000.0,0.0,20.720306,18.827576,21.24997,21.202545,21.283905,21.28775,11.694183,12.356537,12.271088,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1310.85,4.008302e-05,0.0,52.253735,249.99947,21.852085,30.000002,0.088887215,39.40708,252.90454,210.90257,0.0,52.253735,0.113755435,4.4436216,49.481884,8.330017
21401,20724060.0,0.0,20.712555,18.820892,21.242157,21.19281,21.277954,21.280914,11.694336,12.05542,12.00882,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1308.9119,4.0019248e-05,0.0,52.253742,249.99947,21.855158,30.000002,0.08887965,39.40278,252.9046,210.90257,0.0,52.253742,0.11375542,4.442873,49.481888,8.330017
21402,20724120.0,0.0,20.704742,18.815247,21.233948,21.183105,21.27127,21.273499,11.694458,11.891785,11.8663025,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1306.9791,3.995633e-05,0.0,52.253746,249.99947,21.858286,30.000002,0.08887195,39.398403,252.90466,210.90257,0.0,52.253746,0.11375542,4.4424186,49.481895,8.330017
21403,20724180.0,0.0,20.697021,18.810669,21.225586,21.173462,21.26419,21.265747,11.69455,11.801605,11.787781,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1305.0656,3.989412e-05,0.0,52.253754,249.99948,21.861202,30.000002,0.088864766,39.394318,252.90472,210.90257,0.0,52.253754,0.11375542,4.442097,49.4819,8.330017
21404,20724240.0,0.0,20.689484,18.807129,21.217102,21.163849,21.256927,21.257843,11.694611,11.751801,11.744415,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1303.1823,3.9832765e-05,0.0,52.253754,249.99948,21.864128,30.000002,0.08885756,39.390217,252.90477,210.90257,0.0,52.253754,0.113755435,4.44179,49.481903,8.330017
21405,20724300.0,0.0,20.68216,18.804688,21.208618,21.154297,21.249573,21.249847,11.694702,11.725372,11.721405,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1301.3368,3.977239e-05,0.0,52.253757,249.9995,21.867039,30.000002,0.088850394,39.386147,252.90483,210.90259,0.0,52.253757,0.113755435,4.4414577,49.48191,8.330017
21406,20724360.0,0.0,20.67511,18.803314,21.200165,21.144775,21.242218,21.241943,11.694794,11.711365,11.7092285,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1299.5372,3.9713123e-05,0.0,52.253765,249.9995,21.869812,30.000002,0.088843554,39.382263,252.90488,210.90259,0.0,52.253765,0.113755435,4.4410853,49.481915,8.330017
21407,20724420.0,0.0,20.668274,18.80304,21.191742,21.135315,21.234863,21.23404,11.694885,11.703491,11.702362,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1297.784,3.9655082e-05,0.0,52.25377,249.99951,21.872694,30.000002,0.088836454,39.378227,252.90494,210.90259,0.0,52.25377,0.113755435,4.440675,49.48192,8.330017
21408,20724480.0,0.0,20.661743,18.803833,21.18332,21.125885,21.227509,21.226105,11.695007,11.699097,11.698547,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1296.079,3.9598315e-05,0.0,52.253777,249.99951,21.875618,30.000002,0.08882925,39.374134,252.905,210.90259,0.0,52.253777,0.113755435,4.44024,49.481926,8.330017
21409,20724540.0,0.0,20.655457,18.805725,21.174927,21.116547,21.220184,21.218231,11.695099,11.697266,11.69696,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1294.4247,3.954283e-05,0.0,52.253777,249.99953,21.878075,30.000002,0.0888232,39.370693,252.90504,210.9026,0.0,52.253777,0.113755435,4.4397874,49.48193,8.330017
21410,20724600.0,0.0,20.650635,18.808685,21.16809,21.107239,21.215393,21.21344,11.695251,12.700012,12.57135,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1292.9191,3.9489183e-05,0.0,52.253784,249.99954,21.880596,30.000002,0.088816985,39.367165,252.90509,210.9026,0.0,52.253784,0.113755435,4.439253,49.481934,8.330017
21411,20724660.0,0.0,20.645935,18.812775,21.161133,21.09793,21.210693,21.207733,11.695465,12.242767,12.172394,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1291.5059,3.943824e-05,0.0,52.253788,249.99954,21.883293,30.000002,0.08881033,39.36339,252.90515,210.9026,0.0,52.253788,0.113755435,4.438357,49.481937,8.330017
21412,20724720.0,0.0,20.641083,18.817993,21.153625,21.088684,21.204865,21.20111,11.695618,11.993256,11.954956,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1290.1069,3.9389084e-05,0.0,52.253796,249.99954,21.885931,30.000002,0.08880383,39.359695,252.9052,210.90262,0.0,52.253796,0.113755435,4.437667,49.481945,8.330017
21413,20724780.0,0.0,20.6362,18.82428,21.145813,21.079498,21.198425,21.19403,11.69574,11.854553,11.834106,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1288.7203,3.934076e-05,0.0,52.253796,249.99954,21.888573,30.000002,0.088797316,39.355995,252.90524,210.90262,0.0,52.253796,0.113755435,4.43723,49.481945,8.330017
21414,20724840.0,0.0,20.633331,18.831696,21.140198,21.076447,21.19168,21.186676,11.695831,11.781433,11.770416,14.961975,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1287.4967,3.929356e-05,0.0,52.2538,249.99956,21.890928,30.000002,0.08879151,39.3527,252.90529,210.90262,0.0,52.2538,0.113755435,18.901964,49.48195,8.330017
21415,20724900.0,0.0,20.633392,18.84024,21.138062,21.081085,21.184753,21.179169,11.6961975,11.742737,11.736694,15.690887,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1286.6638,3.9251587e-05,0.0,52.253807,249.99956,21.89346,30.000002,0.08878526,39.349155,252.90533,210.90262,0.0,52.253807,0.113755435,20.96697,49.481956,8.330017
21416,20724960.0,0.0,20.634735,18.849915,21.137238,21.088654,21.177795,21.171692,11.696655,11.721619,11.718323,16.205505,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1286.0787,3.921567e-05,0.0,52.253807,249.99957,21.895964,30.000002,0.088779084,39.345654,252.90538,210.90262,0.0,52.253807,0.113755435,21.015314,49.481956,8.330017
21417,20725020.0,0.0,20.636963,18.860718,21.137238,21.098053,21.170807,21.164215,11.6970825,11.710114,11.7083435,16.447723,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1285.6667,3.918443e-05,0.0,52.25381,249.99957,21.898449,30.000002,0.08877295,39.34217,252.90544,210.90263,0.0,52.25381,0.113755435,19.771553,49.481964,8.330017
21418,20725080.0,0.0,20.639648,18.87268,21.137451,21.107971,21.163818,21.156708,11.697418,11.704224,11.703278,16.419342,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1285.3684,3.9156865e-05,0.0,52.25382,249.99957,21.900822,30.000002,0.0887671,39.338852,252.90549,210.90263,0.0,52.25382,0.113755435,17.623857,49.481968,8.330017
21419,20725140.0,0.0,20.642273,18.885773,21.137299,21.116882,21.15686,21.149231,11.697693,11.701111,11.700623,16.161163,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1285.1117,3.913168e-05,0.0,52.253826,249.99959,21.903185,30.000002,0.08876126,39.33554,252.90553,210.90263,0.0,52.253826,0.113755435,15.0044155,49.48197,8.330017
21420,20725200.0,0.0,20.644653,18.899994,21.136505,21.123901,21.149902,21.142487,11.697845,11.699921,12.899994,15.735016,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1284.8527,3.9107843e-05,55.12,52.253826,249.99959,21.905357,30.000002,0.088755906,39.3325,252.90558,210.90265,0.0,52.253826,0.11375545,12.295899,49.481976,8.330017
21421,20725260.0,0.0,20.64682,18.914917,21.135193,21.126648,21.14569,21.137482,11.697937,12.526978,12.421173,15.270233,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1284.5869,3.9084596e-05,0.0,52.25383,249.9996,21.907661,30.000002,0.08875021,39.329273,252.90561,210.90265,0.0,52.25383,0.11375545,10.739715,49.48198,8.330017
21422,20725320.0,0.0,20.647583,18.929962,21.13208,21.126984,21.140106,21.131073,11.697845,12.151093,12.093292,14.832642,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1284.1582,3.9059778e-05,0.0,52.25383,249.9996,21.909988,30.000002,0.08874447,39.326015,252.90565,210.90265,0.0,52.25383,0.11375545,9.392328,49.481983,8.330017
21423,20725380.0,0.0,20.647247,18.94519,21.127502,21.125183,21.133575,21.123932,11.697601,11.946075,11.914429,14.46814,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1283.54,3.903099e-05,0.0,52.253838,249.9996,21.912197,30.000002,0.08873902,39.322926,252.9057,210.90265,0.0,52.253838,0.11375545,8.705437,49.481983,8.330017
21424,20725440.0,0.0,20.64621,18.960571,21.121979,21.121796,21.126587,21.116394,11.697266,11.83313,11.815857,14.215363,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1282.7638,3.89979e-05,0.0,52.25384,249.99962,21.91439,30.000002,0.0887336,39.31985,252.90575,210.90265,0.0,52.25384,0.11375545,8.680394,49.48199,8.330017
21425,20725500.0,0.0,20.644775,18.976105,21.115875,21.117462,21.119324,21.108643,11.69696,11.771149,11.761749,14.091827,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1281.8701,3.896091e-05,0.0,52.25384,249.99962,21.916489,30.000002,0.08872842,39.316914,252.90579,210.90266,0.0,52.25384,0.11375545,9.228504,49.481995,8.330017
21426,20725560.0,0.0,20.643097,18.99176,21.109406,21.112366,21.112,21.100922,11.696655,11.737457,11.7323,14.113281,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1280.888,3.8920578e-05,0.0,52.25385,249.99962,21.918663,30.000002,0.08872305,39.31387,252.90582,210.90266,0.0,52.25385,0.11375545,10.459135,49.482,8.330017
21427,20725620.0,0.0,20.641571,19.007568,21.10315,21.107819,21.104614,21.09314,11.696381,11.718903,11.716095,14.255432,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1279.8647,3.8877555e-05,0.0,52.25385,249.99963,21.920734,30.000002,0.08871794,39.31097,252.90587,210.90266,0.0,52.25385,0.11375545,11.835323,49.482,8.330017
21428,20725680.0,0.0,20.640442,19.023499,21.09729,21.10431,21.097229,21.085358,11.6961975,11.708649,11.707092,14.481506,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1278.838,3.8832666e-05,0.0,52.253853,249.99963,21.922823,30.000002,0.08871278,39.308052,252.90591,210.90266,0.0,52.253853,0.11375545,13.229975,49.482002,8.330017
21429,20725740.0,0.0,20.639893,19.03955,21.092194,21.102173,21.089813,21.078552,11.696045,11.702972,14.140808,14.750458,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1277.8376,3.8786573e-05,0.0,52.25386,249.99963,21.92482,30.000002,0.08870784,39.305252,252.90594,210.90266,100.0,52.25386,0.11375545,14.463082,49.48201,8.330017
21430,20725800.0,0.0,20.6427,19.055756,21.091309,21.101501,21.082428,21.08429,11.696075,11.699829,15.67804,15.021088,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1277.1342,3.8741327e-05,0.0,52.25386,249.99965,21.92684,30.000002,0.08870285,39.302425,252.90599,210.90266,10.252219,52.25386,0.11375545,15.394724,49.48201,8.330017
21431,20725860.0,0.0,20.646423,19.072052,21.091583,21.100464,21.081635,21.088379,11.696228,15.798187,15.848236,15.315582,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1276.5817,3.86988e-05,8.587721,52.25387,249.99965,21.928816,30.000002,0.08869797,39.29966,252.90602,210.90268,12.040255,52.25387,0.11375545,16.84422,49.482014,8.330017
21432,20725920.0,0.0,20.652313,19.08844,21.094604,21.101013,21.086823,21.093292,11.696472,15.702667,16.130707,15.585999,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1276.3025,3.8659568e-05,10.974078,52.25387,249.99965,21.93078,30.000002,0.08869312,39.296906,252.90607,210.90268,12.678437,52.25387,0.11375545,17.522781,49.482018,8.330017
21433,20725980.0,0.0,20.658905,19.10495,21.09851,21.102783,21.092377,21.098969,11.696716,15.8941345,16.338867,15.793152,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1276.1432,3.862315e-05,11.848996,52.253872,249.99966,21.932749,30.000002,0.088688254,39.294155,252.9061,210.90268,12.679646,52.253872,0.11375545,17.752508,49.48202,8.330017
21434,20726040.0,0.0,20.666077,19.121582,21.103119,21.105408,21.098602,21.105103,11.696869,16.069061,16.409332,15.918457,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1276.0587,3.858814e-05,11.877834,52.253872,249.99966,21.934626,30.000002,0.08868361,39.291527,252.90614,210.90268,12.192488,52.253872,0.11375545,17.56588,49.482025,8.330017
21435,20726100.0,0.0,20.673492,19.138275,21.108002,21.108429,21.105164,21.111145,11.69696,16.11914,16.329529,15.956696,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1276.0055,3.855372e-05,11.348143,52.25388,249.99966,21.936556,30.000002,0.088678844,39.288822,252.90617,210.90268,11.332486,52.25388,0.11375545,17.044264,49.482025,8.330017
21436,20726160.0,0.0,20.680298,19.15509,21.112091,21.11084,21.110931,21.116028,11.69696,16.042542,16.135712,15.934204,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1275.8948,3.8518843e-05,10.633245,52.25388,249.99966,21.938381,30.000002,0.08867433,39.286266,252.9062,210.90268,10.417801,52.25388,0.11375545,16.608276,49.48203,8.330017
21437,20726220.0,0.0,20.686737,19.171967,21.115631,21.112915,21.11612,21.120056,11.696869,15.842316,15.848114,15.861389,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1275.705,3.8482267e-05,9.604725,52.253883,249.99968,21.940264,30.000002,0.08866967,39.28363,252.90625,210.90268,9.314454,52.253883,0.11375545,15.955737,49.482033,8.330017
21438,20726280.0,0.0,20.692566,19.188934,21.118439,21.114502,21.120422,21.123016,11.696716,15.541016,15.495026,15.751617,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1275.4202,3.8443603e-05,8.445592,52.25389,249.99968,21.942057,30.000002,0.08866524,39.28112,252.90628,210.9027,8.185978,52.25389,0.11375545,15.306584,49.482037,8.330017
21439,20726340.0,0.0,20.697693,19.205963,21.12027,21.115417,21.123566,21.124756,11.696503,15.169495,15.108124,15.622925,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1275.0212,3.8402497e-05,7.2663813,52.25389,249.9997,21.94373,30.000002,0.088661104,39.278778,252.90631,210.9027,7.124547,52.25389,0.11375545,14.736384,49.48204,8.330017
21440,20726400.0,0.0,20.702026,19.223053,21.121094,21.115662,21.125336,21.125244,11.696289,14.768738,14.724915,15.496185,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1274.4933,3.8358587e-05,6.1812353,52.25389,249.9997,21.945587,30.000002,0.08865651,39.276176,252.90634,210.9027,6.219223,52.25389,0.11375545,14.3161,49.48204,8.330017
21441,20726460.0,0.0,20.705109,19.240204,21.12024,21.114685,21.124939,21.123901,11.696014,14.400818,14.396362,15.407288,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1273.792,3.8311475e-05,5.5154247,52.253895,249.9997,21.947237,30.000002,0.08865243,39.27387,252.90639,210.9027,5.724547,52.253895,0.11375545,14.400092,49.482044,8.330017
21442,20726520.0,0.0,20.70758,19.257416,21.118622,21.113342,21.123383,21.121643,11.69574,14.090851,14.141785,15.361176,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1272.957,3.826084e-05,5.0204787,52.253895,249.9997,21.948982,30.000002,0.08864811,39.271423,252.90642,210.9027,5.429402,52.253895,0.11375545,14.548683,49.482048,8.330017
21443,20726580.0,0.0,20.709686,19.274689,21.116547,21.111938,21.120941,21.118744,11.695465,13.859253,13.974152,15.354828,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1272.0332,3.8207458e-05,4.7978325,52.253902,249.9997,21.950708,30.000002,0.08864384,39.269005,252.90645,210.9027,5.398514,52.253902,0.11375545,14.827124,49.48205,8.330017
21444,20726640.0,0.0,20.711609,19.291992,21.114166,21.110596,21.11789,21.115448,11.695251,13.715668,13.897888,15.384247,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1271.047,3.8151873e-05,4.842977,52.253902,249.99971,21.952257,30.000002,0.08864001,39.26684,252.90648,210.90271,5.6156116,52.253902,0.11375545,15.196753,49.48205,8.330017
21445,20726700.0,0.0,20.713501,19.309357,21.111755,21.109467,21.114502,21.11206,11.695099,13.6657715,13.912567,15.441406,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1270.0278,3.8094742e-05,5.1316466,52.253906,249.99971,21.953934,30.000002,0.08863587,39.264496,252.90651,210.90271,6.044854,52.253906,0.11375545,15.59716,49.482056,8.330017
21446,20726760.0,0.0,20.715302,19.326752,21.109222,21.108307,21.110718,21.108612,11.694977,13.720764,14.019897,15.529175,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1268.9816,3.8036582e-05,5.74107,52.253906,249.99971,21.955507,30.000002,0.088631965,39.262287,252.90654,210.90271,6.720024,52.253906,0.11375545,16.19705,49.48206,8.330017
21447,20726820.0,0.0,20.717438,19.344177,21.107117,21.107666,21.10733,21.105682,11.694916,13.8619995,14.1996765,15.629852,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1267.9492,3.7977792e-05,6.4514956,52.253914,249.99973,21.957129,30.000002,0.08862796,39.260017,252.90657,210.90271,7.4659586,52.253914,0.11375545,16.620749,49.482063,8.330017
21448,20726880.0,0.0,20.720062,19.361603,21.10559,21.107544,21.104553,21.103424,11.694885,14.070587,14.432434,15.728058,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1266.9592,3.7919024e-05,7.23358,52.253914,249.99973,21.95868,30.000002,0.08862413,39.25785,252.9066,210.90271,8.246507,52.253914,0.11375545,16.932014,49.482067,8.330017
21449,20726940.0,0.0,20.723236,19.379059,21.104767,21.10791,21.1026,21.10199,11.694916,14.32074,14.692841,15.810516,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1266.0294,3.7860907e-05,8.01094,52.25392,249.99973,21.96012,30.000002,0.08862056,39.255833,252.90663,210.90273,8.991876,52.25392,0.11375546,17.096487,49.482067,8.330017
21450,20727000.0,0.0,20.726898,19.396545,21.104584,21.108643,21.101562,21.10141,11.694977,14.588318,14.958496,15.869202,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1265.165,3.780374e-05,8.720744,52.25392,249.99973,21.96175,30.000002,0.08861652,39.25355,252.90666,210.90271,9.647635,52.25392,0.11375545,17.114868,49.482067,8.330017
21451,20727060.0,0.0,20.730804,19.414001,21.104706,21.109192,21.101166,21.10147,11.695068,14.858856,15.215729,15.913696,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1264.3456,3.774761e-05,9.389017,52.25392,249.99974,21.963177,30.000002,0.088612996,39.251553,252.9067,210.90273,10.235966,52.25392,0.11375546,17.220387,49.48207,8.330017
21452,20727120.0,0.0,20.735138,19.431488,21.105377,21.109894,21.101654,21.102295,11.69516,15.103699,15.439941,15.938202,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1263.5768,3.7692385e-05,9.868738,52.253925,249.99974,21.964737,30.000002,0.08860913,39.249367,252.90672,210.90273,10.636461,52.253925,0.11375546,17.143324,49.482075,8.330017
21453,20727180.0,0.0,20.739807,19.448975,21.106476,21.110657,21.102936,21.10376,11.695221,15.305878,15.617249,15.941101,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1262.8578,3.763817e-05,10.16433,52.253925,249.99974,21.966179,30.000002,0.08860556,39.24735,252.90675,210.90273,10.856526,52.253925,0.11375546,16.990387,49.48208,8.330017
21454,20727240.0,0.0,20.74469,19.46643,21.10785,21.11142,21.104797,21.105713,11.6953125,15.452881,15.737946,15.924408,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1262.1808,3.758498e-05,10.268292,52.253933,249.99974,21.967545,30.000002,0.088602185,39.245438,252.90677,210.90273,10.894136,52.253933,0.11375546,16.786688,49.48208,8.330017
21455,20727300.0,0.0,20.749695,19.483917,21.109344,21.112,21.106995,21.10794,11.695404,15.53537,15.795868,15.893738,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1261.5282,3.753266e-05,10.189697,52.253933,249.99974,21.969048,30.000002,0.08859846,39.243336,252.9068,210.90273,10.763517,52.253933,0.11375546,16.572624,49.48208,8.330017
21456,20727360.0,0.0,20.754364,19.501343,21.110474,21.112,21.108978,21.109863,11.695465,15.567535,15.80542,15.867462,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1260.8643,3.748092e-05,10.075394,52.253933,249.99976,21.970358,30.000002,0.08859522,39.241497,252.90683,210.90273,10.602458,52.253933,0.11375546,16.590975,49.482082,8.330017
21457,20727420.0,0.0,20.759003,19.518738,21.111511,21.111877,21.110962,21.111725,11.695496,15.547333,15.766724,15.847717,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1260.1907,3.7429316e-05,9.802397,52.253937,249.99976,21.971752,30.000002,0.08859176,39.239548,252.90686,210.90273,10.302068,52.253937,0.11375546,16.553202,49.482086,8.330017
21458,20727480.0,0.0,20.763489,19.536133,21.112427,21.111694,21.112762,21.113342,11.695496,15.482758,15.688599,15.834473,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1259.51,3.7377926e-05,9.450431,52.253937,249.99976,21.973215,30.000002,0.08858814,39.2375,252.90689,210.90273,9.93738,52.253937,0.11375546,16.55541,49.48209,8.330017
21459,20727540.0,0.0,20.767822,19.553467,21.113098,21.11145,21.114258,21.114655,11.695526,15.382874,15.580048,15.828217,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1258.821,3.7326798e-05,9.056683,52.253944,249.99977,21.974363,30.000002,0.088585295,39.23589,252.9069,210.90274,9.543026,52.253944,0.11375546,16.587166,49.482094,8.330017
21460,20727600.0,0.0,20.772003,19.5708,21.113586,21.111176,21.115356,21.1156,11.695557,15.255371,15.448669,15.82901,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1258.1221,3.7275957e-05,8.64591,52.253944,249.99977,21.97576,30.000002,0.08858184,39.233936,252.90694,210.90274,9.141886,52.253944,0.11375546,16.643984,49.482094,8.330017
21461,20727660.0,0.0,20.775635,19.588043,21.113434,21.110596,21.11554,21.115662,11.695587,15.13327,15.324768,15.849335,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1257.3837,3.722528e-05,8.416086,52.253944,249.99977,21.976963,30.000002,0.08857886,39.23225,252.90695,210.90274,8.910091,52.253944,0.11375546,16.914043,49.482094,8.330017
21462,20727720.0,0.0,20.779144,19.605255,21.113068,21.110199,21.115204,21.115265,11.695587,15.030518,15.222321,15.882446,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1256.6256,3.7174625e-05,8.229516,52.25395,249.99977,21.978228,30.000002,0.08857573,39.23048,252.90698,210.90274,8.730736,52.25395,0.11375546,17.091951,49.482098,8.330017
21463,20727780.0,0.0,20.782562,19.622406,21.11264,21.109924,21.114685,21.114685,11.695587,14.941132,15.134003,15.917664,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1255.8668,3.7124195e-05,8.095052,52.25395,249.99977,21.979586,30.000002,0.08857236,39.22858,252.90701,210.90274,8.604031,52.25395,0.11375546,17.250732,49.482098,8.330017
21464,20727840.0,0.0,20.78592,19.639496,21.112152,21.109863,21.113892,21.113861,11.697235,14.877167,15.0720215,15.953644,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1255.945,3.7101072e-05,8.055078,52.25395,249.99979,21.980778,30.000002,0.08856941,39.226913,252.90703,210.90274,8.571915,52.25395,0.11375546,17.386904,49.4821,8.330017
21465,20727900.0,0.0,20.789276,19.656525,21.111664,21.109955,21.112976,21.112885,11.699402,14.841187,15.038452,15.985535,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1256.4574,3.7106776e-05,8.074872,52.253956,249.99979,21.982092,30.000002,0.088566154,39.22507,252.90706,210.90274,8.599508,52.253956,0.11375546,17.4431,49.482105,8.330017
21466,20727960.0,0.0,20.79242,19.673462,21.1109,21.109894,21.111633,21.111572,11.700317,14.843384,15.041718,16.019135,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1256.9584,3.7116733e-05,8.263753,52.253956,249.99979,21.983227,30.000002,0.08856334,39.223484,252.90707,210.90276,8.781878,52.253956,0.11375546,17.612522,49.482105,8.330017
21467,20728020.0,0.0,20.795593,19.690338,21.11023,21.109985,21.110382,21.110352,11.700592,14.877167,15.075775,16.0484,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1257.4053,3.7124577e-05,8.483223,52.253956,249.99979,21.984509,30.000002,0.088560164,39.221687,252.9071,210.90274,8.999331,52.253956,0.11375546,17.669916,49.48211,8.330017
21468,20728080.0,0.0,20.79889,19.707123,21.109741,21.110199,21.109314,21.109314,11.700684,14.93631,15.134857,16.069641,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1257.8519,3.7132333e-05,8.738111,52.25396,249.99979,21.985722,30.000002,0.088557154,39.21999,252.90712,210.90276,9.253281,52.25396,0.11375546,17.68649,49.48211,8.330017
21469,20728140.0,0.0,20.802277,19.723816,21.109375,21.110504,21.10849,21.10849,11.700684,15.016693,15.215088,16.082092,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1258.3082,3.7140257e-05,9.012976,52.25396,249.9998,21.986713,30.000002,0.0885547,39.2186,252.90715,210.90276,9.529094,52.25396,0.11375546,17.657534,49.48211,8.330017
21470,20728200.0,0.0,20.805786,19.740417,21.109222,21.11087,21.10794,21.10794,11.700714,15.107452,15.306244,16.084625,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1258.7823,3.7148533e-05,9.27498,52.25396,249.9998,21.987923,30.000002,0.08855171,39.216908,252.90717,210.90276,9.795292,52.25396,0.11375546,17.591373,49.482113,8.330017
21471,20728260.0,0.0,20.809235,19.756927,21.108978,21.11087,21.107483,21.107483,11.700745,15.209198,15.408142,16.089111,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1259.2556,3.7157013e-05,9.579038,52.253967,249.9998,21.988998,30.000002,0.08854903,39.2154,252.9072,210.90276,10.098041,52.253967,0.11375546,17.670189,49.482117,8.330017
21472,20728320.0,0.0,20.812805,19.773315,21.108917,21.110931,21.107391,21.10736,11.700745,15.309601,15.509308,16.093384,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1259.7374,3.7165508e-05,9.8115425,52.253967,249.9998,21.990139,30.000002,0.08854621,39.213806,252.90721,210.90276,10.336074,52.253967,0.11375546,17.67529,49.482117,8.330017
21473,20728380.0,0.0,20.816467,19.789581,21.10907,21.110992,21.107605,21.107574,11.700745,15.398712,15.600098,16.095825,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1260.2345,3.7174228e-05,9.98132,52.253967,249.9998,21.991322,30.000002,0.08854328,39.21215,252.90724,210.90276,10.5148325,52.253967,0.11375546,17.669376,49.48212,8.330017
21474,20728440.0,0.0,20.820251,19.805756,21.109344,21.111053,21.108124,21.108032,11.700775,15.472076,15.676178,16.096375,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1260.747,3.71832e-05,10.083762,52.253975,249.99982,21.992273,30.000002,0.08854092,39.210815,252.90726,210.90276,10.629145,52.253975,0.11375546,17.656363,49.48212,8.330017
21475,20728500.0,0.0,20.824127,19.821808,21.109772,21.111115,21.108826,21.108704,11.700806,15.524353,15.732208,16.095123,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1261.271,3.7192443e-05,10.114365,52.253975,249.99982,21.99337,30.000002,0.0885382,39.209282,252.90727,210.90276,10.673581,52.253975,0.11375546,17.638592,49.48212,8.330017
21476,20728560.0,0.0,20.82782,19.837708,21.110016,21.1109,21.109436,21.109283,11.700806,15.559509,15.770874,16.10315,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1261.7838,3.720174e-05,10.155803,52.253975,249.99982,21.994347,30.000002,0.088535786,39.207916,252.9073,210.90277,10.720425,52.253975,0.11375546,17.781,49.482124,8.330017
21477,20728620.0,0.0,20.831512,19.853516,21.110321,21.110718,21.110107,21.109955,11.700806,15.573883,15.788422,16.116425,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1262.2931,3.7210888e-05,10.108318,52.25398,249.99982,21.99537,30.000002,0.088533245,39.206486,252.90732,210.90277,10.679833,52.25398,0.11375546,17.85015,49.482124,8.330017
21478,20728680.0,0.0,20.835236,19.86914,21.110657,21.110626,21.110779,21.110657,11.700806,15.5746765,15.792084,16.130646,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1262.8014,3.722001e-05,10.030641,52.25398,249.99982,21.996462,30.000002,0.08853054,39.204956,252.90733,210.90277,10.607169,52.25398,0.11375546,17.91307,49.48213,8.330017
21479,20728740.0,0.0,20.838898,19.884644,21.111023,21.110596,21.11142,21.111328,11.700806,15.559143,15.778717,16.14444,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1263.3077,3.722909e-05,9.921945,52.25398,249.99982,21.997412,30.000002,0.088528186,39.203625,252.90736,210.90277,10.500392,52.25398,0.11375546,17.959202,49.48213,8.330017
21480,20728800.0,0.0,20.84256,19.899994,21.111359,21.110626,21.111969,21.111908,11.700806,15.529327,15.750122,16.156616,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1263.8105,3.7238136e-05,9.79069,52.25398,249.99982,21.99846,30.000002,0.088525586,39.202156,252.90738,210.90277,10.367604,52.25398,0.11375546,17.986036,49.482132,8.330017
21481,20728860.0,0.0,20.84372,19.915283,21.108551,21.106354,21.109772,21.109772,14.990814,14.598541,14.869873,15.078033,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,337.00076,9.54197e-21,0.0,52.253986,249.99983,21.999369,30.000002,0.08852333,39.200886,252.9074,210.90277,15.902504,52.253986,0.11375546,8.223406,49.482136,8.330017
21482,20728920.0,0.0,20.847656,19.930573,21.109253,21.108307,21.108246,21.112915,17.766846,15.523315,17.80664,17.785004,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,178.3508,9.54197e-21,0.0,52.253986,249.99983,22.00033,30.000002,0.088520944,39.199535,252.90741,210.90277,9.134165,52.253986,0.11375546,16.991026,49.482136,8.330017
21483,20728980.0,0.0,20.858307,19.945831,21.118622,21.122223,21.111206,21.123047,19.33368,16.969696,19.401154,19.440552,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,88.38845,9.54197e-21,0.0,52.253986,249.99983,22.00129,30.000002,0.08851857,39.198193,252.90742,210.90277,4.767296,52.253986,0.11375546,8.698007,49.482136,8.330017
21484,20729040.0,0.0,20.87268,19.96112,21.132751,21.141174,21.118927,21.13675,20.137604,18.262146,20.19159,19.851074,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,42.587162,9.54197e-21,0.0,52.253986,249.99983,22.002216,30.000002,0.08851627,39.196896,252.90746,210.90277,2.3345246,52.253986,0.11375546,0.0,49.482136,8.330017
21485,20729100.0,0.0,20.888397,19.97638,21.148651,21.160736,21.130249,21.151642,19.175873,18.989655,20.140167,19.864838,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,316.84277,6.714513e-06,0.0,52.25399,249.99983,22.00313,30.000002,0.08851401,39.195618,252.90747,210.90277,0.0,52.25399,0.11375546,0.0,49.48214,8.330017
21486,20729160.0,0.0,20.903015,19.991669,21.163086,21.177856,21.141815,21.164368,18.673553,18.926727,19.55597,19.45401,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,355.47812,7.530188e-06,0.0,52.25399,249.99983,22.004042,30.000002,0.08851174,39.19434,252.90749,210.90279,0.0,52.25399,0.11375546,0.0,49.48214,8.330017
21487,20729220.0,0.0,20.91632,20.006927,21.175873,21.19278,21.152832,21.175323,18.425018,18.736847,19.080933,19.069214,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,359.05814,7.206621e-06,0.0,52.25399,249.99985,22.004955,30.000002,0.08850948,39.193066,252.9075,210.90279,0.0,52.25399,0.11375546,0.0,49.482143,8.330017
21488,20729280.0,0.0,20.928558,20.022186,21.187286,21.20581,21.163177,21.184967,18.341309,18.572296,18.760712,18.78595,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,362.436,7.1403883e-06,0.0,52.25399,249.99985,22.005838,30.000002,0.08850729,39.191826,252.90752,210.90279,0.0,52.25399,0.11375546,0.0,49.482143,8.330017
21489,20729340.0,0.0,20.940033,20.037445,21.197723,21.21759,21.173035,21.193787,18.31659,18.459991,18.563385,18.5979,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,364.3099,7.1503987e-06,0.0,52.253998,249.99985,22.006676,30.000002,0.08850521,39.190655,252.90753,210.90279,0.0,52.253998,0.11375547,0.0,49.482147,8.330017
21490,20729400.0,0.0,20.95105,20.052704,21.20755,21.228546,21.182556,21.202087,18.305756,18.391693,18.447937,18.47995,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,365.60104,7.1476024e-06,0.0,52.253998,249.99985,22.007574,30.000002,0.08850298,39.189396,252.90755,210.90279,0.0,52.253998,0.11375546,0.0,49.482147,8.330017
21491,20729460.0,0.0,20.96103,20.067963,21.216064,21.237762,21.19104,21.209259,18.303314,18.351837,18.382416,18.407898,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,367.02478,7.169673e-06,0.0,52.253998,249.99985,22.00842,30.000002,0.08850088,39.18821,252.90758,210.90279,0.0,52.253998,0.11375546,0.0,49.482147,8.330017
21492,20729520.0,0.0,20.970795,20.08319,21.224274,21.246674,21.199402,21.216248,18.302216,18.329102,18.34549,18.364258,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,368.33725,7.188664e-06,0.0,52.253998,249.99985,22.009268,30.000002,0.08849878,39.187023,252.9076,210.90279,0.0,52.253998,0.11375546,0.0,49.482147,8.330017
21493,20729580.0,0.0,20.980438,20.09845,21.23233,21.25531,21.207672,21.223114,18.302002,18.316742,18.325653,18.338715,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,369.66296,7.210142e-06,0.0,52.254,249.99985,22.010092,30.000002,0.08849673,39.18587,252.90761,210.90279,0.0,52.254,0.11375546,0.0,49.48215,8.330017
21494,20729640.0,0.0,20.98996,20.113678,21.240295,21.263824,21.215881,21.22992,18.30194,18.309875,18.314636,18.323395,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,370.988,7.231715e-06,0.0,52.254,249.99985,22.010906,30.000002,0.08849472,39.18473,252.90762,210.90279,0.0,52.254,0.11375547,0.0,49.48215,8.330017
21495,20729700.0,0.0,20.99945,20.128906,21.248169,21.272247,21.22403,21.236694,18.30188,18.306183,18.308746,18.314484,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,372.30237,7.253169e-06,0.0,52.254,249.99986,22.011717,30.000002,0.08849271,39.183598,252.90764,210.90279,0.0,52.254,0.11375547,0.0,49.48215,8.330017
21496,20729760.0,0.0,21.008331,20.144135,21.255249,21.279663,21.231384,21.242767,18.30185,18.30423,18.305603,18.309326,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,373.57455,7.2742782e-06,0.0,52.254,249.99986,22.01249,30.000002,0.08849079,39.182518,252.90765,210.90279,0.0,52.254,0.11375547,0.0,49.482155,8.330017
21497,20729820.0,0.0,21.01712,20.159363,21.262238,21.287048,21.238739,21.24881,18.301819,18.30307,18.303772,18.306091,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,374.80905,7.2945236e-06,0.0,52.25401,249.99986,22.01333,30.000002,0.0884887,39.181335,252.90767,210.90279,0.0,52.25401,0.11375546,0.0,49.482155,8.330017
21498,20729880.0,0.0,21.025879,20.17456,21.269165,21.294373,21.246033,21.254822,18.301758,18.302399,18.302765,18.304169,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,376.02664,7.3143688e-06,0.0,52.25401,249.99986,22.014101,30.000002,0.08848679,39.18026,252.90768,210.90279,0.0,52.25401,0.11375547,0.0,49.48216,8.330017
21499,20729940.0,0.0,21.034637,20.189758,21.276093,21.301636,21.253296,21.260834,18.301727,18.302124,18.302338,18.303223,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,377.23456,7.3340193e-06,0.0,52.25401,249.99986,22.014734,30.000002,0.08848522,39.179375,252.9077,210.9028,0.0,52.25401,0.11375547,0.0,49.48216,8.330017
21500,20730000.0,0.0,21.043335,20.204956,21.282959,21.308838,21.260529,21.266785,18.301727,18.301971,18.302094,18.302704,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,378.4384,7.3536094e-06,0.0,52.25401,249.99986,22.015472,30.000002,0.08848339,39.178337,252.90771,210.9028,0.0,52.25401,0.11375547,0.0,49.482162,8.330017
21501,20730060.0,0.0,21.051544,20.220123,21.289185,21.315308,21.26712,21.272217,18.301697,18.30185,18.30191,18.302307,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,379.60928,7.3728884e-06,0.0,52.25401,249.99986,22.01626,30.000002,0.08848143,39.177235,252.90773,210.9028,0.0,52.25401,0.11375547,0.0,49.482162,8.330017
21502,20730120.0,0.0,21.059692,20.23529,21.29535,21.321716,21.273682,21.277588,18.301666,18.301788,18.301819,18.302063,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,380.7467,7.391407e-06,0.0,52.254017,249.99988,22.016926,30.000002,0.08847978,39.176304,252.90773,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
21503,20730180.0,0.0,21.06781,20.250458,21.301514,21.328094,21.280212,21.282959,18.301636,18.301727,18.301758,18.30191,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,381.87387,7.409708e-06,0.0,52.254017,249.99988,22.017633,30.000002,0.08847803,39.175312,252.90775,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
21504,20730240.0,0.0,21.075897,20.265594,21.307587,21.334412,21.286682,21.2883,18.301605,18.301697,18.301697,18.301819,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,382.9921,7.4278564e-06,0.0,52.254017,249.99988,22.01832,30.000002,0.088476315,39.17435,252.90776,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
21505,20730300.0,0.0,21.083984,20.280731,21.31369,21.340729,21.293182,21.29364,18.301605,18.301666,18.301666,18.301758,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,384.11392,7.446024e-06,0.0,52.254017,249.99988,22.01901,30.000002,0.0884746,39.173386,252.90778,210.9028,0.0,52.254017,0.11375547,0.0,49.482166,8.330017
21506,20730360.0,0.0,21.091644,20.295868,21.319244,21.346405,21.299103,21.298492,18.301575,18.301636,18.301636,18.301697,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,385.2047,7.463888e-06,0.0,52.254017,249.99988,22.019745,30.000002,0.08847278,39.172356,252.90779,210.9028,0.0,52.254017,0.11375547,0.0,49.482166,8.330017
21507,20730420.0,0.0,21.099274,20.310974,21.324738,21.352081,21.305023,21.303345,18.301544,18.301605,18.301605,18.301636,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,386.27087,7.4812046e-06,0.0,52.25402,249.99988,22.020473,30.000002,0.08847098,39.171337,252.9078,210.9028,0.0,52.25402,0.11375547,0.0,49.482166,8.330017
21508,20730480.0,0.0,21.106873,20.32608,21.33023,21.357727,21.310913,21.308167,18.301514,18.301575,18.301575,18.301575,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,387.3233,7.4981926e-06,0.0,52.25402,249.99988,22.021032,30.000002,0.08846959,39.170555,252.90782,210.9028,0.0,52.25402,0.11375547,0.0,49.48217,8.330017
21509,20730540.0,0.0,21.11444,20.341187,21.335663,21.363312,21.316772,21.312988,18.301483,18.301544,18.301544,18.301544,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,388.3716,7.51512e-06,0.0,52.25402,249.99988,22.021683,30.000002,0.08846797,39.169647,252.90784,210.9028,0.0,52.25402,0.11375547,0.0,49.48217,8.330017
21510,20730600.0,0.0,21.121979,20.356262,21.341064,21.368835,21.322601,21.317749,18.301483,18.301514,18.301514,18.301544,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,389.41345,7.5319435e-06,0.0,52.25402,249.9999,22.022314,30.000002,0.088466406,39.16876,252.90784,210.9028,0.0,52.25402,0.11375547,0.0,49.48217,8.330017
21511,20730660.0,0.0,21.12918,20.371307,21.346039,21.37384,21.327942,21.322113,18.301453,18.301514,18.301514,18.301514,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,390.4319,7.548505e-06,0.0,52.25402,249.9999,22.02295,30.000002,0.088464834,39.167873,252.90785,210.9028,0.0,52.25402,0.11375547,0.0,49.482174,8.330017
21512,20730720.0,0.0,21.136322,20.386353,21.350922,21.378845,21.333282,21.326477,18.301453,18.301483,18.301483,18.301483,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,391.42792,7.5645958e-06,0.0,52.25402,249.9999,22.023573,30.000002,0.088463284,39.167,252.90787,210.9028,0.0,52.25402,0.11375547,0.0,49.482174,8.330017
21513,20730780.0,0.0,21.143433,20.401398,21.355804,21.383759,21.338562,21.33081,18.301422,18.301453,18.301453,18.301453,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,392.4131,7.5804764e-06,0.0,52.25403,249.9999,22.024178,30.000002,0.08846179,39.166153,252.90788,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
