,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21514,20730840.0,0.0,21.150574,20.416412,21.360657,21.388702,21.343872,21.335114,18.301392,18.301453,18.301453,18.301453,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,393.40128,7.5963762e-06,0.0,52.25403,249.9999,22.024784,30.000002,0.088460274,39.1653,252.9079,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
21515,20730900.0,0.0,21.157654,20.431427,21.365509,21.393616,21.349152,21.339447,18.301392,18.301422,18.301422,18.301422,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,394.38303,7.6121632e-06,0.0,52.25403,249.9999,22.025383,30.000002,0.08845879,39.164467,252.9079,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
21516,20730960.0,0.0,21.164429,20.446411,21.369965,21.39804,21.354004,21.343384,18.301361,18.301392,18.301392,18.301422,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,395.34274,7.627739e-06,0.0,52.25403,249.9999,22.026018,30.000002,0.088457204,39.16357,252.90791,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
21517,20731020.0,0.0,21.171143,20.461365,21.374329,21.402466,21.358826,21.34729,18.30133,18.301392,18.301392,18.301392,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,396.27997,7.642811e-06,0.0,52.25403,249.9999,22.026558,30.000002,0.08845586,39.16282,252.90793,210.90282,0.0,52.25403,0.11375547,0.0,49.482178,8.330017
21518,20731080.0,0.0,21.177856,20.476318,21.378723,21.40683,21.363647,21.351196,18.30133,18.301361,18.301361,18.301361,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,397.20996,7.657734e-06,0.0,52.25403,249.9999,22.02713,30.000002,0.08845445,39.162018,252.90794,210.90282,0.0,52.25403,0.11375547,0.0,49.482178,8.330017
21519,20731140.0,0.0,21.18454,20.491272,21.383057,21.411163,21.368439,21.355103,18.30133,18.301361,18.301361,18.301361,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,398.1334,7.672546e-06,0.0,52.254032,249.9999,22.027687,30.000002,0.08845307,39.16124,252.90794,210.90282,0.0,52.254032,0.11375547,0.0,49.482178,8.330017
21520,20731200.0,0.0,21.191223,20.506165,21.38739,21.415527,21.3732,21.358978,18.3013,18.30133,18.30133,18.30133,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,399.05933,7.687373e-06,0.0,52.254032,249.9999,22.028246,30.000002,0.08845168,39.160454,252.90796,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
21521,20731260.0,0.0,21.197632,20.521088,21.391357,21.419434,21.377625,21.362549,18.3013,18.30133,18.30133,18.30133,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,399.96344,7.701988e-06,0.0,52.254032,249.9999,22.02884,30.000002,0.0884502,39.159626,252.90797,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
21522,20731320.0,0.0,21.20398,20.53595,21.395294,21.42331,21.381989,21.366089,18.30127,18.3013,18.3013,18.3013,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,400.85028,7.716224e-06,0.0,52.254032,249.9999,22.029428,30.000002,0.08844875,39.158802,252.90797,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
21523,20731380.0,0.0,21.210327,20.550812,21.3992,21.427185,21.386353,21.369598,18.301239,18.30127,18.30127,18.30127,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,401.72726,7.730229e-06,0.0,52.254032,249.99991,22.029882,30.000002,0.08844762,39.158165,252.90799,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
21524,20731440.0,0.0,21.216644,20.565643,21.403107,21.43103,21.390717,21.373108,18.301239,18.30127,18.30127,18.30127,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,402.60104,7.744187e-06,0.0,52.254032,249.99991,22.030407,30.000002,0.08844631,39.15743,252.908,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
21525,20731500.0,0.0,21.22293,20.580475,21.406952,21.434814,21.39502,21.376617,18.301239,18.301239,18.301239,18.301239,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,403.4698,7.758064e-06,0.0,52.254032,249.99991,22.030918,30.000002,0.088445045,39.156715,252.908,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
21526,20731560.0,0.0,21.228973,20.595276,21.410522,21.438293,21.399017,21.379822,18.301208,18.301239,18.301239,18.301239,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,404.32242,7.771765e-06,0.0,52.25404,249.99991,22.031433,30.000002,0.08844377,39.155994,252.90802,210.90282,0.0,52.25404,0.11375547,0.0,49.482185,8.330017
21527,20731620.0,0.0,21.234985,20.610046,21.414032,21.441711,21.403015,21.382996,18.301178,18.301208,18.301208,18.301208,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,405.1591,7.7851355e-06,0.0,52.25404,249.99991,22.031937,30.000002,0.08844252,39.15529,252.90804,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
21528,20731680.0,0.0,21.240967,20.624817,21.417511,21.445099,21.406982,21.38617,18.301178,18.301208,18.301208,18.301208,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,405.98764,7.798352e-06,0.0,52.25404,249.99991,22.032427,30.000002,0.0884413,39.154606,252.90804,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
21529,20731740.0,0.0,21.246948,20.639526,21.42102,21.448517,21.41092,21.389343,18.301178,18.301178,18.301178,18.301208,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,406.81836,7.811584e-06,0.0,52.25404,249.99991,22.032919,30.000002,0.088440076,39.153915,252.90805,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
21530,20731800.0,0.0,21.25293,20.654236,21.4245,21.451874,21.414856,21.392517,18.301147,18.301178,18.301178,18.301178,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,407.64404,7.8247285e-06,0.0,52.25404,249.99991,22.033401,30.000002,0.088438876,39.15324,252.90807,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
21531,20731860.0,0.0,21.258667,20.668945,21.427673,21.454926,21.418518,21.395416,18.301147,18.301178,18.301178,18.301178,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,408.4517,7.837669e-06,0.0,52.25404,249.99991,22.033878,30.000002,0.08843769,39.15257,252.90807,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
21532,20731920.0,0.0,21.264374,20.683594,21.430847,21.457947,21.42215,21.398285,18.301117,18.301147,18.301147,18.301147,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,409.24698,7.850343e-06,0.0,52.25404,249.99991,22.034351,30.000002,0.08843652,39.15191,252.90808,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
21533,20731980.0,0.0,21.27008,20.698242,21.43399,21.460968,21.42575,21.401184,18.301117,18.301147,18.301147,18.301147,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,410.0358,7.862881e-06,0.0,52.254044,249.99992,22.034813,30.000002,0.088435374,39.15126,252.90808,210.90282,0.0,52.254044,0.11375547,0.0,49.48219,8.330017
21534,20732040.0,0.0,21.275757,20.71286,21.437103,21.463959,21.429352,21.404022,18.301117,18.301117,18.301117,18.301117,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,410.81915,7.8753255e-06,0.0,52.254044,249.99992,22.035263,30.000002,0.08843426,39.15063,252.9081,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
21535,20732100.0,0.0,21.281403,20.727448,21.440216,21.466919,21.432953,21.40689,18.301086,18.301117,18.301117,18.301117,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,411.60437,7.887783e-06,0.0,52.254044,249.99992,22.035717,30.000002,0.08843313,39.149998,252.90811,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
21536,20732160.0,0.0,21.286865,20.742004,21.443085,21.469635,21.43628,21.409515,18.301086,18.301117,18.301117,18.301117,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,412.3737,7.900084e-06,0.0,52.254044,249.99992,22.036196,30.000002,0.08843194,39.149326,252.90811,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
21537,20732220.0,0.0,21.292297,20.756561,21.445923,21.47229,21.439575,21.41211,18.301056,18.301086,18.301086,18.301086,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,413.1304,7.912113e-06,0.0,52.254044,249.99992,22.036673,30.000002,0.088430755,39.14866,252.90813,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
21538,20732280.0,0.0,21.29773,20.771057,21.448761,21.474945,21.442902,21.414703,18.301056,18.301086,18.301086,18.301086,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,413.87973,7.923973e-06,0.0,52.254044,249.99992,22.037039,30.000002,0.08842984,39.148144,252.90813,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
21539,20732340.0,0.0,21.303131,20.785553,21.451569,21.4776,21.446167,21.417297,18.301056,18.301056,18.301056,18.301056,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,414.6264,7.935792e-06,0.0,52.254044,249.99992,22.037464,30.000002,0.08842878,39.14755,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
21540,20732400.0,0.0,21.308502,20.800018,21.454346,21.480194,21.449432,21.41986,18.301025,18.301056,18.301056,18.301056,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,415.36685,7.947518e-06,0.0,52.254044,249.99992,22.037878,30.000002,0.08842776,39.14697,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
21541,20732460.0,0.0,21.31369,20.81427,21.45691,21.482574,21.452484,21.42221,18.301025,18.301056,18.301056,18.301056,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,416.09662,7.9591355e-06,0.0,52.25405,249.99992,22.038294,30.000002,0.08842673,39.14639,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.482197,8.330017
21542,20732520.0,0.0,21.318756,20.828217,21.459442,21.484924,21.455505,21.42456,18.300995,18.301025,18.301025,18.301025,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,416.80524,7.970389e-06,0.0,52.25405,249.99992,22.038702,30.000002,0.08842571,39.145817,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
21543,20732580.0,0.0,21.3237,20.841827,21.461975,21.487244,21.458496,21.42691,18.300995,18.301025,18.301025,18.301025,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,417.49393,7.981305e-06,0.0,52.25405,249.99992,22.039097,30.000002,0.08842473,39.145264,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
21544,20732640.0,0.0,21.328644,20.855103,21.464478,21.489563,21.461487,21.42923,18.300964,18.300995,18.300995,18.300995,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,418.1861,7.992274e-06,0.0,52.25405,249.99992,22.039495,30.000002,0.088423744,39.144707,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
21545,20732700.0,0.0,21.333466,20.868073,21.46698,21.491852,21.464478,21.43158,18.300964,18.300995,18.300995,18.300995,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,418.86023,8.002954e-06,0.0,52.25405,249.99992,22.039886,30.000002,0.08842277,39.144157,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
21546,20732760.0,0.0,21.338074,20.880707,21.469269,21.493927,21.467255,21.433685,18.300934,18.300964,18.300964,18.300964,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,419.51355,8.013371e-06,0.0,52.25405,249.99992,22.040276,30.000002,0.08842181,39.143616,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
21547,20732820.0,0.0,21.34259,20.893066,21.471558,21.495972,21.470032,21.435822,18.300903,18.300934,18.300934,18.300934,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,420.1478,8.023431e-06,0.0,52.25405,249.99994,22.040657,30.000002,0.08842085,39.14308,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
21548,20732880.0,0.0,21.347046,20.90512,21.473816,21.498016,21.472778,21.437927,18.300873,18.300934,18.300934,18.300934,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,420.76703,8.033219e-06,0.0,52.25405,249.99994,22.04103,30.000002,0.08841993,39.14256,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
21549,20732940.0,0.0,21.35138,20.9169,21.476074,21.500061,21.475494,21.440033,18.300873,18.300903,18.300903,18.300903,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,421.36957,8.042736e-06,0.0,52.25405,249.99994,22.041395,30.000002,0.08841902,39.142048,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
21550,20733000.0,0.0,21.355713,20.928375,21.478302,21.502075,21.478241,21.442108,18.300842,18.300873,18.300873,18.300873,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,421.975,8.052299e-06,0.0,52.25406,249.99994,22.04176,30.000002,0.08841811,39.141537,252.90822,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
21551,20733060.0,0.0,21.359772,20.939606,21.480347,21.503784,21.480774,21.444061,18.300842,18.300873,18.300873,18.300873,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,422.55682,8.061589e-06,0.0,52.25406,249.99994,22.042149,30.000002,0.08841715,39.14099,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
21552,20733120.0,0.0,21.36377,20.950562,21.48233,21.505493,21.483307,21.445984,18.300812,18.300842,18.300842,18.300842,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,423.11853,8.070488e-06,0.0,52.25406,249.99994,22.042534,30.000002,0.08841619,39.14045,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
21553,20733180.0,0.0,21.367706,20.961243,21.484314,21.507172,21.48584,21.447906,18.300781,18.300812,18.300812,18.300812,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,423.66513,8.079094e-06,0.0,52.25406,249.99994,22.042831,30.000002,0.08841545,39.140038,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
21554,20733240.0,0.0,21.371552,20.97168,21.486298,21.50885,21.488342,21.44983,18.30075,18.300781,18.300781,18.300812,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,424.2019,8.087548e-06,0.0,52.25406,249.99994,22.043177,30.000002,0.088414595,39.139553,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
21555,20733300.0,0.0,21.375336,20.981842,21.488281,21.510529,21.490814,21.451752,18.30075,18.300781,18.300781,18.300781,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,424.72534,8.095792e-06,0.0,52.25406,249.99994,22.04351,30.000002,0.08841377,39.139088,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
21556,20733360.0,0.0,21.378967,20.99179,21.490082,21.512024,21.493164,21.453491,18.30072,18.30075,18.30075,18.30075,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,425.24133,8.1039725e-06,0.0,52.25406,249.99994,22.043846,30.000002,0.08841293,39.138615,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
21557,20733420.0,0.0,21.382538,21.001526,21.491852,21.513489,21.495453,21.45523,18.30072,18.30075,18.30075,18.30075,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,425.73828,8.111816e-06,0.0,52.25406,249.99994,22.044176,30.000002,0.08841211,39.138153,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
21558,20733480.0,0.0,21.385986,21.011017,21.493622,21.514923,21.497772,21.45697,18.30069,18.30072,18.30072,18.30072,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,426.22043,8.119407e-06,0.0,52.25406,249.99994,22.044497,30.000002,0.08841131,39.137703,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
21559,20733540.0,0.0,21.389465,21.020294,21.495422,21.516388,21.500061,21.45871,18.30069,18.30072,18.30072,18.30072,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,426.70483,8.127032e-06,0.0,52.25406,249.99994,22.044819,30.000002,0.08841051,39.137253,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
21560,20733600.0,0.0,21.392853,21.029358,21.497162,21.517822,21.50235,21.460419,18.30066,18.30069,18.30069,18.30069,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,427.1767,8.134458e-06,0.0,52.25406,249.99994,22.045135,30.000002,0.08840973,39.13681,252.9083,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
21561,20733660.0,0.0,21.396088,21.038208,21.49878,21.519104,21.504486,21.462006,18.30066,18.30069,18.30069,18.30069,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,427.63397,8.141701e-06,0.0,52.254063,249.99994,22.045448,30.000002,0.08840895,39.13637,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
21562,20733720.0,0.0,21.399261,21.046875,21.500397,21.520386,21.506622,21.463593,18.300629,18.30066,18.30066,18.30066,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,428.0782,8.1487005e-06,0.0,52.254063,249.99994,22.045757,30.000002,0.08840818,39.13594,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
21563,20733780.0,0.0,21.402374,21.055359,21.501984,21.521637,21.508728,21.465149,18.300629,18.300629,18.300629,18.30066,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,428.5124,8.15552e-06,0.0,52.254063,249.99994,22.04606,30.000002,0.088407435,39.135517,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
21564,20733840.0,0.0,21.405426,21.06363,21.50354,21.522888,21.510834,21.466705,18.300598,18.300629,18.300629,18.300629,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,428.93588,8.1621665e-06,0.0,52.254063,249.99994,22.046354,30.000002,0.0884067,39.135105,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
21565,20733900.0,0.0,21.408478,21.071747,21.505127,21.52417,21.512909,21.468292,18.300598,18.300629,18.300629,18.300629,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,429.3611,8.16884e-06,0.0,52.254063,249.99995,22.046652,30.000002,0.08840596,39.13469,252.90833,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
21566,20733960.0,0.0,21.411377,21.079712,21.506592,21.525269,21.514893,21.469696,18.300568,18.300598,18.300598,18.300598,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,429.77176,8.175348e-06,0.0,52.254063,249.99995,22.046965,30.000002,0.08840518,39.13425,252.90833,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
21567,20734020.0,0.0,21.414215,21.087494,21.507996,21.526367,21.516846,21.47113,18.300568,18.300598,18.300598,18.300598,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,430.17004,8.181615e-06,0.0,52.254063,249.99995,22.047277,30.000002,0.0884044,39.133812,252.90833,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
21568,20734080.0,0.0,21.417023,21.095123,21.50943,21.527435,21.518768,21.472565,18.300537,18.300568,18.300568,18.300568,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,430.55908,8.187704e-06,0.0,52.254063,249.99995,22.047518,30.000002,0.088403806,39.133472,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
21569,20734140.0,0.0,21.4198,21.1026,21.510834,21.528534,21.520721,21.473969,18.300537,18.300568,18.300568,18.300568,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,430.94223,8.193702e-06,0.0,52.254063,249.99995,22.047796,30.000002,0.08840311,39.133087,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
21570,20734200.0,0.0,21.422455,21.109833,21.512238,21.529572,21.522583,21.475342,18.300537,18.300537,18.300537,18.300568,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,431.31128,8.199479e-06,0.0,52.254063,249.99995,22.048061,30.000002,0.08840245,39.132713,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
21571,20734260.0,0.0,21.42514,21.117157,21.51355,21.530548,21.524414,21.476654,18.300507,18.300537,18.300537,18.300537,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,431.68704,8.205403e-06,0.0,52.254063,249.99995,22.04834,30.000002,0.08840177,39.132328,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
21572,20734320.0,0.0,21.427704,21.124237,21.514801,21.531464,21.526215,21.477936,18.300507,18.300537,18.300537,18.300537,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,432.04468,8.211014e-06,0.0,52.254063,249.99995,22.048607,30.000002,0.0884011,39.13195,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
21573,20734380.0,0.0,21.430206,21.131195,21.516083,21.53241,21.527985,21.479218,18.300507,18.300507,18.300507,18.300507,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,432.39383,8.216477e-06,0.0,52.25407,249.99995,22.048864,30.000002,0.08840046,39.131588,252.90836,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21574,20734440.0,0.0,21.43274,21.138062,21.517334,21.533325,21.529755,21.480469,18.300476,18.300507,18.300507,18.300507,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,432.7442,8.22196e-06,0.0,52.25407,249.99995,22.049126,30.000002,0.08839981,39.131226,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21575,20734500.0,0.0,21.435211,21.144806,21.518616,21.53424,21.531525,21.48175,18.300476,18.300507,18.300507,18.300507,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,433.0878,8.227334e-06,0.0,52.25407,249.99995,22.049381,30.000002,0.08839917,39.130867,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21576,20734560.0,0.0,21.437592,21.151459,21.519745,21.535065,21.533173,21.48291,18.300476,18.300476,18.300476,18.300476,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,433.42178,8.232594e-06,0.0,52.25407,249.99995,22.049635,30.000002,0.088398546,39.130512,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21577,20734620.0,0.0,21.439941,21.15802,21.520874,21.535858,21.53482,21.48407,18.300446,18.300476,18.300476,18.300476,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,433.74792,8.237701e-06,0.0,52.25407,249.99995,22.049885,30.000002,0.08839793,39.13016,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21578,20734680.0,0.0,21.44226,21.16449,21.522003,21.536621,21.536469,21.48523,18.300446,18.300476,18.300476,18.300476,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,434.0687,8.24271e-06,0.0,52.25407,249.99995,22.05013,30.000002,0.08839731,39.129818,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21579,20734740.0,0.0,21.44455,21.170898,21.523132,21.537415,21.538086,21.486359,18.300446,18.300446,18.300446,18.300476,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,434.38434,8.247635e-06,0.0,52.25407,249.99995,22.05037,30.000002,0.08839672,39.129482,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21580,20734800.0,0.0,21.446838,21.177216,21.524261,21.538208,21.539703,21.487488,18.300446,18.300446,18.300446,18.300446,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,434.70084,8.252574e-06,0.0,52.25407,249.99995,22.050608,30.000002,0.088396125,39.12915,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21581,20734860.0,0.0,21.449036,21.183472,21.525269,21.538849,21.54123,21.488556,18.300446,18.300446,18.300446,18.300446,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,435.00867,8.257418e-06,0.0,52.25407,249.99995,22.050861,30.000002,0.08839549,39.12879,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21582,20734920.0,0.0,21.451202,21.189697,21.526276,21.53952,21.542725,21.489594,18.300415,18.300446,18.300446,18.300446,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,435.3096,8.2621245e-06,0.0,52.25407,249.99995,22.051113,30.000002,0.088394865,39.12844,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21583,20734980.0,0.0,21.453339,21.195862,21.527283,21.540192,21.54422,21.4906,18.300415,18.300415,18.300415,18.300446,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,435.60596,8.266737e-06,0.0,52.25407,249.99995,22.05131,30.000002,0.08839438,39.128166,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
21584,20735040.0,0.0,21.455475,21.201965,21.52829,21.540863,21.545715,21.491638,18.300415,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,435.90024,8.271317e-06,0.0,52.25407,249.99995,22.051535,30.000002,0.08839382,39.127853,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
21585,20735100.0,0.0,21.457611,21.208069,21.529266,21.541504,21.54721,21.492676,18.300415,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,436.19196,8.275859e-06,0.0,52.25407,249.99995,22.051754,30.000002,0.08839328,39.12755,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
21586,20735160.0,0.0,21.459656,21.214111,21.530182,21.542053,21.548584,21.493591,18.300415,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,436.4787,8.28035e-06,0.0,52.25407,249.99995,22.051973,30.000002,0.088392735,39.127235,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
21587,20735220.0,0.0,21.4617,21.220154,21.531067,21.542603,21.549957,21.494537,18.300385,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,436.76004,8.2847355e-06,0.0,52.25407,249.99995,22.052189,30.000002,0.0883922,39.126934,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
21588,20735280.0,0.0,21.463715,21.226166,21.531952,21.543152,21.55133,21.495453,18.300385,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,437.03882,8.289072e-06,0.0,52.25407,249.99995,22.0524,30.000002,0.08839168,39.12664,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
21589,20735340.0,0.0,21.46576,21.232208,21.532837,21.543701,21.552704,21.496368,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,437.31796,8.293413e-06,0.0,52.254074,249.99997,22.05261,30.000002,0.088391155,39.126347,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
21590,20735400.0,0.0,21.467773,21.23822,21.533722,21.54422,21.554077,21.497314,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,437.5959,8.297731e-06,0.0,52.254074,249.99997,22.052816,30.000002,0.08839063,39.126057,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
21591,20735460.0,0.0,21.469727,21.244232,21.534515,21.544678,21.555328,21.498138,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,437.86856,8.301994e-06,0.0,52.254074,249.99997,22.053022,30.000002,0.08839013,39.12577,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21592,20735520.0,0.0,21.47168,21.250275,21.535309,21.545135,21.55661,21.498962,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,438.13812,8.306187e-06,0.0,52.254074,249.99997,22.053225,30.000002,0.08838963,39.12549,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21593,20735580.0,0.0,21.473663,21.256348,21.536072,21.545563,21.557861,21.499786,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,438.40674,8.310357e-06,0.0,52.254074,249.99997,22.053423,30.000002,0.08838913,39.125206,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21594,20735640.0,0.0,21.475616,21.262451,21.536865,21.54602,21.559113,21.50061,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,438.67566,8.314529e-06,0.0,52.254074,249.99997,22.053616,30.000002,0.08838865,39.12494,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21595,20735700.0,0.0,21.47757,21.268585,21.537628,21.546448,21.560364,21.501465,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,438.94458,8.318699e-06,0.0,52.254074,249.99997,22.05381,30.000002,0.08838817,39.12467,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21596,20735760.0,0.0,21.479492,21.27475,21.53833,21.546814,21.561523,21.502197,18.300354,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,439.2104,8.322846e-06,0.0,52.254074,249.99997,22.054014,30.000002,0.08838765,39.12438,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21597,20735820.0,0.0,21.481415,21.280975,21.539032,21.54715,21.562683,21.50293,18.300354,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,439.47427,8.326942e-06,0.0,52.254074,249.99997,22.054218,30.000002,0.08838715,39.124092,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21598,20735880.0,0.0,21.483337,21.287262,21.539703,21.547516,21.563843,21.503693,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,439.73813,8.331024e-06,0.0,52.254074,249.99997,22.054377,30.000002,0.08838676,39.12387,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21599,20735940.0,0.0,21.48529,21.29358,21.540405,21.547852,21.565002,21.504425,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,440.0036,8.335134e-06,0.0,52.254074,249.99997,22.05456,30.000002,0.088386305,39.12362,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21600,20736000.0,0.0,21.487183,21.299896,21.541077,21.548187,21.566101,21.505157,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.2867,9.54197e-21,0.0,52.254074,249.99997,22.054733,30.000002,0.088385865,39.123375,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21601,20736060.0,0.0,21.501038,21.306183,21.526825,21.563263,21.57669,21.514587,18.313812,18.213562,18.213562,18.220673,0.0,0.0009845517,0.0009845517,0.0013676817,250.0,18.300018,0.0,0.0,0.0,10.241142,9.54197e-21,0.0,23.489395,80.511536,-9.723639e-07,30.000002,0.0033354713,70.0,27.526463,79.998024,0.0,23.489395,0.003411439,0.0,20.877726,8.330017
21602,20736120.0,0.0,21.537354,21.311829,21.54831,21.579895,21.588318,21.525024,18.290344,18.215088,18.215088,18.216644,0.0,0.00375893,0.00375893,0.0045019626,250.0,18.300018,0.0,0.0,0.0,13.196617,9.54197e-21,0.0,34.024296,113.99748,1.08103684e-07,30.000002,0.012013814,70.0,138.52173,97.58962,0.0,34.024296,0.012074911,0.0,29.827633,8.330017
21603,20736180.0,0.0,21.572937,21.316956,21.573608,21.59436,21.598053,21.533691,18.69571,18.263214,18.263214,18.246735,0.0,0.011560592,0.011560592,0.013538479,250.0,18.300018,0.0,0.0,0.0,39.34489,9.54197e-21,0.0,44.520817,133.76842,6.567828e-09,30.000002,0.036655143,70.0,240.04305,116.598366,0.0,44.520817,0.036685206,0.0,39.9315,8.330017
21604,20736240.0,9.0,21.58429,21.321533,21.584442,21.605042,21.60498,21.539764,19.627441,18.524078,18.524078,18.434265,0.0,0.019869326,0.019869326,0.025962178,250.0,18.300018,0.0,0.0,0.0,55.77264,9.54197e-21,0.0,50.21611,144.01445,-5.3828043e-14,30.000002,0.06567515,70.0,238.63977,134.0994,0.0,50.21611,0.065720394,0.0,46.465237,8.330017
21605,20736300.0,9.0,21.591614,21.325592,21.591736,21.612823,21.610565,21.544647,20.41037,19.076355,19.076355,18.901947,0.0,0.025389634,0.025389634,0.036171958,250.0,18.300018,0.0,0.0,0.0,49.875072,9.54197e-21,0.0,52.909077,155.4527,-2.1900467e-17,30.000002,0.086926766,70.0,238.49623,149.31429,0.0,52.909077,0.08697681,0.0,49.77469,8.330017
21606,20736360.0,9.0,21.59784,21.329071,21.59793,21.619293,21.616028,21.549408,19.31363,19.5141,19.5141,19.344788,0.0,0.02875679,0.02875679,0.042874184,250.0,18.300018,0.0,0.0,0.0,378.72205,7.647679e-06,0.0,54.124878,169.87091,-3.6947752e-24,30.000002,0.100370675,70.0,239.54701,162.93036,0.0,54.124878,0.10041815,0.0,51.22384,8.330017
21607,20736420.0,0.0,21.602997,21.332062,21.603088,21.624603,21.620758,21.553558,18.781067,19.269958,19.269958,19.197876,0.0,0.03074427,0.03074427,0.046861056,250.0,18.300018,0.0,0.0,0.0,436.11093,8.995409e-06,0.0,54.531498,185.37895,-7.209329e-29,30.000002,0.10833875,70.0,241.50941,174.82584,0.0,54.531498,0.108380005,0.0,51.69384,8.330017
21608,20736480.0,0.0,21.606506,21.334473,21.606567,21.628082,21.624176,21.556427,18.467438,18.963593,18.963593,18.955414,0.0,0.031877134,0.031877134,0.049062774,250.0,18.300018,0.0,0.0,0.0,448.665,8.652158e-06,0.0,54.48847,200.01016,2.824114e-32,30.000002,0.11281087,70.0,243.9098,184.69827,0.0,54.48847,0.11284428,0.0,51.667225,8.330017
21609,20736540.0,0.0,21.60849,21.336365,21.608551,21.629791,21.626373,21.558167,18.36554,18.716278,18.716278,18.737854,0.0,0.032464728,0.032464728,0.050175868,250.0,18.300018,0.0,0.0,0.0,461.6961,8.773628e-06,0.0,54.220478,212.6782,3.73476e-35,30.000002,0.11510237,70.0,246.3064,192.48727,0.0,54.220478,0.11512855,0.0,51.411797,8.330017
21610,20736600.0,0.0,21.609436,21.337708,21.609467,21.63028,21.627716,21.559113,18.326202,18.549011,18.549011,18.578949,0.0,0.032708056,0.032708056,0.05064206,250.0,18.300018,0.0,0.0,0.0,466.4989,8.815675e-06,0.0,53.87035,223.0004,-8.399383e-39,30.000002,0.11605707,70.0,248.35854,198.35524,0.0,53.87035,0.116076276,0.0,51.072384,8.330017
21611,20736660.0,0.0,21.609375,21.338531,21.609406,21.629517,21.628296,21.559296,18.309448,18.445496,18.445496,18.473694,0.0,0.032756504,0.032756504,0.050748087,250.0,18.300018,0.0,0.0,0.0,467.64883,8.813764e-06,0.0,53.521492,231.01318,3.6994e-41,30.000002,0.11626103,70.0,249.88506,202.60786,0.0,53.521492,0.11627483,0.0,50.730717,8.330017
21612,20736720.0,0.0,21.608917,21.338776,21.608948,21.628265,21.62857,21.559204,18.302277,18.38382,18.38382,18.406708,0.0,0.032705523,0.032705523,0.050669633,250.0,18.300018,0.0,0.0,0.0,467.05795,8.792956e-06,0.0,53.21216,236.99615,1.4e-43,30.000002,0.116081096,70.0,250.95866,205.58698,0.0,53.21216,0.11609075,0.0,50.425846,8.330017
21613,20736780.0,0.0,21.608276,21.338501,21.608276,21.626831,21.628723,21.559021,18.299133,18.347443,18.347443,18.364685,0.0,0.032613385,0.032613385,0.05051289,250.0,18.300018,0.0,0.0,0.0,465.6691,8.7626395e-06,0.0,52.956028,241.32867,0.0,30.000002,0.11574027,70.0,251.6844,207.61678,0.0,52.956028,0.11574686,0.0,50.17255,8.330017
21614,20736840.0,0.0,21.607544,21.337677,21.607544,21.625244,21.628784,21.558746,18.297882,18.326385,18.326385,18.338745,0.0,0.03251114,0.03251114,0.050334893,250.0,18.300018,0.0,0.0,0.0,464.02057,8.729905e-06,0.0,52.753216,244.37328,0.0,30.000002,0.115357764,70.0,252.1544,208.95631,0.0,52.753216,0.11536216,0.0,49.971752,8.330017
21615,20736900.0,0.0,21.606781,21.336334,21.606781,21.623657,21.628876,21.558472,18.297577,18.314331,18.314331,18.322906,0.0,0.032415375,0.032415375,0.050166562,250.0,18.300018,0.0,0.0,0.0,462.42194,8.69941e-06,0.0,52.598236,246.45483,0.0,30.000002,0.11499784,70.0,252.44614,209.81273,0.0,52.598236,0.11500071,0.0,49.818394,8.330017
21616,20736960.0,0.0,21.605957,21.334412,21.605957,21.621948,21.628876,21.558136,18.297668,18.307312,18.307312,18.31314,0.0,0.03233358,0.03233358,0.05002225,250.0,18.300018,0.0,0.0,0.0,461.01315,8.6731e-06,0.0,52.48283,247.85332,0.0,30.000002,0.11468981,70.0,252.62144,210.34845,0.0,52.48283,0.11469162,0.0,49.704422,8.330017
21617,20737020.0,0.0,21.605133,21.33194,21.605133,21.62027,21.628906,21.5578,18.297943,18.303253,18.303253,18.307098,0.0,0.032266952,0.032266952,0.049904544,250.0,18.300018,0.0,0.0,0.0,459.8314,8.651342e-06,0.0,52.39815,248.78082,0.0,30.000002,0.114438765,70.0,252.72282,210.67612,0.0,52.39815,0.11443993,0.0,49.62102,8.330017
21618,20737080.0,0.0,21.60434,21.328949,21.60434,21.618622,21.628937,21.557465,18.298279,18.300964,18.300964,18.303406,0.0,0.032214496,0.032214496,0.04981193,250.0,18.300018,0.0,0.0,0.0,458.87167,8.63388e-06,0.0,52.337135,249.38124,0.0,30.000002,0.11424112,70.0,252.77713,210.86765,0.0,52.337135,0.114241816,0.0,49.56114,8.330017
21619,20737140.0,0.0,21.603546,21.325409,21.603546,21.617004,21.628998,21.55716,18.298645,18.299988,18.299988,18.301544,0.0,0.032175228,0.032175228,0.049742773,250.0,18.300018,0.0,0.0,0.0,458.1215,8.620429e-06,0.0,52.296387,249.71637,0.0,30.000002,0.11409334,70.0,252.79529,210.95287,0.0,52.296387,0.11409373,0.0,49.521366,8.330017
21620,20737200.0,0.0,21.602783,21.32129,21.602783,21.615387,21.629028,21.556854,18.29895,18.2995,18.2995,18.300446,0.0,0.032146025,0.032146025,0.04969147,250.0,18.300018,0.0,0.0,0.0,457.53647,8.610054e-06,0.0,52.268116,249.91833,0.0,30.000002,0.11398356,70.0,252.79953,210.99231,0.0,52.268116,0.113983795,0.0,49.493893,8.330017
21621,20737260.0,0.0,21.60199,21.31665,21.60199,21.61377,21.62909,21.556519,18.299194,18.299377,18.299377,18.299957,0.0,0.03212553,0.03212553,0.049655624,250.0,18.300018,0.0,0.0,0.0,457.09348,8.602319e-06,0.0,52.25008,250.01797,0.0,30.000002,0.11390667,70.0,252.79425,210.9987,0.0,52.25008,0.113906816,0.0,49.4765,8.330017
21622,20737320.0,0.0,21.601227,21.311462,21.601227,21.612183,21.62918,21.556213,18.299408,18.299347,18.299347,18.299713,0.0,0.032111213,0.032111213,0.04963071,250.0,18.300018,0.0,0.0,0.0,456.75223,8.596445e-06,0.0,52.238495,250.06413,0.0,30.000002,0.11385309,70.0,252.78598,210.99136,0.0,52.238495,0.11385319,0.0,49.465405,8.330017
21623,20737380.0,0.0,21.600464,21.305725,21.600464,21.610596,21.629242,21.555908,18.29953,18.299408,18.299408,18.299591,0.0,0.03210119,0.03210119,0.04961334,250.0,18.300018,0.0,0.0,0.0,456.48245,8.59187e-06,0.0,52.231003,250.08195,0.0,30.000002,0.11381566,70.0,252.77737,210.97893,0.0,52.231003,0.11381573,0.0,49.458294,8.330017
21624,20737440.0,0.0,21.599731,21.299408,21.599731,21.60904,21.629333,21.555603,18.299652,18.299469,18.299469,18.29956,0.0,0.03209389,0.03209389,0.04960073,250.0,18.300018,0.0,0.0,0.0,456.2583,8.58812e-06,0.0,52.225883,250.08696,0.0,30.000002,0.11378842,70.0,252.76953,210.96585,0.0,52.225883,0.11378849,0.0,49.45347,8.330017
21625,20737500.0,0.0,21.598999,21.292572,21.598999,21.607483,21.629395,21.555298,18.299713,18.29956,18.29956,18.299622,0.0,0.032089893,0.032089893,0.04959392,250.0,18.300018,0.0,0.0,0.0,456.08945,8.585372e-06,0.0,52.223747,250.07425,0.0,30.000002,0.1137736,70.0,252.76222,210.95091,0.0,52.223747,0.11377369,0.0,49.45153,8.330017
21626,20737560.0,0.0,21.598236,21.285187,21.598236,21.605927,21.629486,21.554962,18.299774,18.299652,18.299652,18.299652,0.0,0.032087397,0.032087397,0.049589712,250.0,18.300018,0.0,0.0,0.0,455.94492,8.583069e-06,0.0,52.22268,250.06007,0.0,30.000002,0.11376439,70.0,252.75644,210.93846,0.0,52.22268,0.11376447,0.0,49.4506,8.330017
21627,20737620.0,0.0,21.597504,21.277222,21.597504,21.60437,21.629547,21.554657,18.299805,18.299713,18.299713,18.299713,0.0,0.032085832,0.032085832,0.0495871,250.0,18.300018,0.0,0.0,0.0,455.8155,8.58103e-06,0.0,52.2222,250.04688,0.0,30.000002,0.11375864,70.0,252.75198,210.92848,0.0,52.2222,0.113758735,0.0,49.450214,8.330017
21628,20737680.0,0.0,21.59674,21.268707,21.59674,21.602814,21.629608,21.554321,18.299835,18.299744,18.299744,18.299744,0.0,0.03208499,0.03208499,0.049585726,250.0,18.300018,0.0,0.0,0.0,455.69827,8.579203e-06,0.0,52.222137,250.03526,0.0,30.000002,0.113755584,70.0,252.7487,210.92085,0.0,52.222137,0.113755696,0.0,49.450214,8.330017
21629,20737740.0,0.0,21.596008,21.259674,21.596008,21.601288,21.6297,21.554016,18.299835,18.299805,18.299805,18.299774,0.0,0.03208452,0.03208452,0.04958498,250.0,18.300018,0.0,0.0,0.0,455.58783,8.577492e-06,0.0,52.22223,250.0258,0.0,30.000002,0.11375389,70.0,252.74629,210.9151,0.0,52.22223,0.113754004,0.0,49.450348,8.330017
21630,20737800.0,0.0,21.595276,21.250061,21.595276,21.599762,21.62976,21.55368,18.299866,18.299805,18.299805,18.299805,0.0,0.032084245,0.032084245,0.049584553,250.0,18.300018,0.0,0.0,0.0,455.4811,8.575846e-06,0.0,52.22237,250.01817,0.0,30.000002,0.11375292,70.0,252.74448,210.91068,0.0,52.22237,0.11375303,0.0,49.45052,8.330017
21631,20737860.0,0.0,21.594513,21.239868,21.594513,21.598206,21.629852,21.553345,18.299866,18.299835,18.299835,18.299835,0.0,0.03208422,0.03208422,0.04958454,250.0,18.300018,0.0,0.0,0.0,455.37753,8.574269e-06,0.0,52.2226,250.01259,0.0,30.000002,0.11375285,70.0,252.74335,210.9078,0.0,52.2226,0.113752976,0.0,49.450756,8.330017
21632,20737920.0,0.0,21.59375,21.229156,21.59378,21.59665,21.629913,21.553009,18.299866,18.299835,18.299835,18.299835,0.0,0.03208425,0.03208425,0.04958462,250.0,18.300018,0.0,0.0,0.0,455.2742,8.572687e-06,0.0,52.222794,250.00845,0.0,30.000002,0.11375299,70.0,252.74258,210.90579,0.0,52.222794,0.11375311,0.0,49.450962,8.330017
21633,20737980.0,0.0,21.593018,21.217865,21.593018,21.595123,21.629974,21.552673,18.299866,18.299866,18.299866,18.299866,0.0,0.032084297,0.032084297,0.04958472,250.0,18.300018,0.0,0.0,0.0,455.17136,8.571111e-06,0.0,52.222954,250.00533,0.0,30.000002,0.11375318,70.0,252.74203,210.90433,0.0,52.222954,0.11375331,0.0,49.451134,8.330017
21634,20738040.0,0.0,21.592285,21.206024,21.592285,21.593597,21.630035,21.552307,18.299866,18.299866,18.299866,18.299866,0.0,0.032084372,0.032084372,0.04958486,250.0,18.300018,0.0,0.0,0.0,455.06906,8.569538e-06,0.0,52.22309,250.00339,0.0,30.000002,0.113753475,70.0,252.74174,210.9035,0.0,52.22309,0.113753594,0.0,49.451267,8.330017
21635,20738100.0,0.0,21.591522,21.193634,21.591522,21.592072,21.630096,21.551971,18.299866,18.299866,18.299866,18.299866,0.0,0.032084435,0.032084435,0.049584985,250.0,18.300018,0.0,0.0,0.0,454.96732,8.567975e-06,0.0,52.223194,250.00206,0.0,30.000002,0.113753736,70.0,252.74156,210.90298,0.0,52.223194,0.113753855,0.0,49.45137,8.330017
21636,20738160.0,0.0,21.59076,21.180664,21.59076,21.590515,21.630157,21.551605,18.299866,18.299866,18.299866,18.299866,0.0,0.032084495,0.032084495,0.04958509,250.0,18.300018,0.0,0.0,0.0,454.86404,8.566403e-06,0.0,52.22327,250.0012,0.0,30.000002,0.113753945,70.0,252.74147,210.90268,0.0,52.22327,0.11375407,0.0,49.451447,8.330017
21637,20738220.0,0.0,21.589996,21.167145,21.589996,21.588959,21.630219,21.551239,18.299866,18.299866,18.299866,18.299866,0.0,0.03208454,0.03208454,0.049585167,250.0,18.300018,0.0,0.0,0.0,454.7595,8.5648e-06,0.0,52.223324,250.00067,0.0,30.000002,0.113754116,70.0,252.74141,210.9025,0.0,52.223324,0.11375424,0.0,49.451496,8.330017
21638,20738280.0,0.0,21.589233,21.153076,21.589233,21.587433,21.630249,21.550873,18.299866,18.299866,18.299866,18.299866,0.0,0.032084573,0.032084573,0.04958523,250.0,18.300018,0.0,0.0,0.0,454.65497,8.563192e-06,0.0,52.223362,250.00032,0.0,30.000002,0.11375424,70.0,252.7414,210.9024,0.0,52.223362,0.11375438,0.0,49.451534,8.330017
21639,20738340.0,0.0,21.588501,21.138428,21.588501,21.585907,21.63031,21.550507,18.299866,18.299866,18.299866,18.299866,0.0,0.0320846,0.0320846,0.04958528,250.0,18.300018,0.0,0.0,0.0,454.55075,8.561589e-06,0.0,52.22339,250.00009,0.0,30.000002,0.11375434,70.0,252.74138,210.90234,0.0,52.22339,0.11375448,0.0,49.45156,8.330017
21640,20738400.0,0.0,21.587738,21.12323,21.587738,21.584381,21.630371,21.55014,18.299866,18.299866,18.299866,18.299866,0.0,0.032084618,0.032084618,0.049585313,250.0,18.300018,0.0,0.0,0.0,454.44678,8.559989e-06,0.0,52.223404,250.0,0.0,30.000002,0.113754414,70.0,252.74138,210.90233,0.0,52.223404,0.113754556,0.0,49.451576,8.330017
21641,20738460.0,0.0,21.586945,21.107452,21.586945,21.582825,21.630402,21.549774,18.299866,18.299866,18.299866,18.299866,0.0,0.032084633,0.032084633,0.049585335,250.0,18.300018,0.0,0.0,0.0,454.3412,8.558379e-06,0.0,52.223415,249.99995,0.0,30.000002,0.113754466,70.0,252.74138,210.90234,0.0,52.223415,0.11375459,0.0,49.45159,8.330017
21642,20738520.0,0.0,21.586182,21.091125,21.586182,21.581268,21.630432,21.549377,18.299866,18.299866,18.299866,18.299866,0.0,0.03208464,0.03208464,0.04958535,250.0,18.300018,0.0,0.0,0.0,454.2345,8.556742e-06,0.0,52.22342,249.99994,0.0,30.000002,0.1137545,70.0,252.7414,210.90234,0.0,52.22342,0.11375463,0.0,49.451595,8.330017
21643,20738580.0,0.0,21.585419,21.07425,21.585419,21.579712,21.630463,21.54898,18.299866,18.299866,18.299866,18.299866,0.0,0.032084648,0.032084648,0.049585357,250.0,18.300018,0.0,0.0,0.0,454.12756,8.555092e-06,0.0,52.223427,249.99994,0.0,30.000002,0.11375452,70.0,252.7414,210.90236,0.0,52.223427,0.11375465,0.0,49.4516,8.330017
21644,20738640.0,0.0,21.584625,21.056793,21.584625,21.578186,21.630493,21.548584,18.299866,18.299866,18.299866,18.299866,0.0,0.03208465,0.03208465,0.04958537,250.0,18.300018,0.0,0.0,0.0,454.02112,8.553453e-06,0.0,52.223427,249.99994,0.0,30.000002,0.113754526,70.0,252.74141,210.90237,0.0,52.223427,0.11375467,0.0,49.451603,8.330017
21645,20738700.0,0.0,21.583862,21.038757,21.583862,21.57666,21.630524,21.548218,18.299866,18.299866,18.299866,18.299866,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.9152,8.551821e-06,0.0,52.22343,249.99995,0.0,30.000002,0.11375454,70.0,252.74141,210.90237,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
21646,20738760.0,0.0,21.583069,21.020172,21.583069,21.575104,21.630524,21.54779,18.299866,18.299866,18.299866,18.299866,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.80734,8.550178e-06,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
21647,20738820.0,0.0,21.582275,21.001007,21.582275,21.573547,21.630554,21.547394,18.299866,18.299866,18.299866,18.299866,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.6982,8.5485035e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74141,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21648,20738880.0,0.0,21.581482,20.981293,21.581482,21.571991,21.630554,21.546967,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,453.58914,8.546825e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21649,20738940.0,0.0,21.580719,20.960999,21.580719,21.570435,21.630585,21.54657,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,453.4799,8.5451375e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21650,20739000.0,0.0,21.579926,20.940125,21.579926,21.568909,21.630585,21.546143,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,453.37143,8.543465e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21651,20739060.0,0.0,21.579102,20.918701,21.579102,21.567322,21.630585,21.545715,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,453.26102,8.541783e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21652,20739120.0,0.0,21.578308,20.896667,21.578308,21.565735,21.630554,21.545258,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,453.149,8.54006e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21653,20739180.0,0.0,21.577484,20.874115,21.577484,21.564178,21.630554,21.54483,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,453.03708,8.538335e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21654,20739240.0,0.0,21.57669,20.850952,21.57669,21.562622,21.630554,21.544403,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.9263,8.536628e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21655,20739300.0,0.0,21.575897,20.82724,21.575897,21.561096,21.630524,21.543976,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.81528,8.534917e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
