,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21656,20739360.0,0.0,21.575043,20.802948,21.575043,21.559479,21.630493,21.543518,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.70218,8.533191e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21657,20739420.0,0.0,21.574219,20.778076,21.574219,21.557892,21.630463,21.54306,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.58765,8.531432e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21658,20739480.0,0.0,21.573395,20.752625,21.573395,21.556305,21.630432,21.542603,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.47275,8.529658e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21659,20739540.0,0.0,21.57257,20.726593,21.57257,21.554749,21.630402,21.542145,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.3587,8.527899e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21660,20739600.0,0.0,21.571747,20.700012,21.571747,21.553192,21.630371,21.541687,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.24576,8.526157e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21661,20739660.0,0.0,21.570831,20.671143,21.570831,21.551392,21.63031,21.541138,18.299835,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.124,8.524342e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21662,20739720.0,0.0,21.569885,20.638428,21.569885,21.549622,21.630249,21.540588,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.99628,8.522394e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21663,20739780.0,0.0,21.56894,20.60202,21.56894,21.547852,21.630188,21.54007,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.86746,8.520414e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21664,20739840.0,0.0,21.567993,20.561981,21.567993,21.546082,21.630127,21.53952,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.7368,8.518381e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21665,20739900.0,0.0,21.567078,20.518494,21.567078,21.544342,21.630096,21.539001,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.60748,8.516383e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21666,20739960.0,0.0,21.56601,20.47165,21.56601,21.542358,21.630005,21.53836,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.47034,8.514331e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21667,20740020.0,0.0,21.564972,20.42163,21.564972,21.540405,21.629913,21.53775,18.299805,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.32632,8.512122e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21668,20740080.0,0.0,21.563904,20.36853,21.563904,21.538422,21.629822,21.53714,18.299805,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.18143,8.509887e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21669,20740140.0,0.0,21.562866,20.3125,21.562866,21.536499,21.62976,21.53653,18.299805,18.299805,18.299805,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.0375,8.5076645e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21670,20740200.0,0.0,21.561829,20.253632,21.561829,21.534576,21.62967,21.53592,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.89325,8.505436e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21671,20740260.0,0.0,21.560669,20.192078,21.560669,21.53241,21.629547,21.535217,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.74136,8.503152e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21672,20740320.0,0.0,21.55951,20.12799,21.55951,21.530273,21.629456,21.534515,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.5839,8.500741e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21673,20740380.0,0.0,21.55835,20.061493,21.55835,21.528168,21.629333,21.533844,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.42422,8.498268e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21674,20740440.0,0.0,21.55722,19.992676,21.55722,21.526062,21.629211,21.533142,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.2657,8.495817e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21675,20740500.0,0.0,21.556091,19.921692,21.556091,21.523987,21.62912,21.53247,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.1086,8.493391e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21676,20740560.0,0.0,21.55484,19.848694,21.55484,21.521667,21.628967,21.531708,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.94345,8.490895e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21677,20740620.0,0.0,21.553589,19.773804,21.553589,21.51941,21.628815,21.530945,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.77307,8.488283e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21678,20740680.0,0.0,21.552338,19.697113,21.552338,21.51712,21.628693,21.530182,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.602,8.4856465e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21679,20740740.0,0.0,21.551117,19.618805,21.551117,21.514862,21.62854,21.529419,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.42947,8.482966e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21680,20740800.0,0.0,21.549866,19.53897,21.549866,21.512634,21.628387,21.528656,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.25845,8.48032e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21681,20740860.0,0.0,21.548553,19.457764,21.548553,21.510223,21.628235,21.527832,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.08145,8.477636e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21682,20740920.0,0.0,21.54721,19.375305,21.54721,21.507812,21.628052,21.527008,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.8992,8.47483e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21683,20740980.0,0.0,21.545898,19.291718,21.545898,21.505432,21.627869,21.526184,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.71658,8.472007e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21684,20741040.0,0.0,21.544586,19.207123,21.544586,21.503052,21.627716,21.52539,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.5355,8.4692065e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21685,20741100.0,0.0,21.543274,19.121704,21.543274,21.500702,21.627533,21.524567,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.354,8.466399e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21686,20741160.0,0.0,21.54187,19.035522,21.54187,21.498169,21.62732,21.523682,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.16635,8.463547e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21687,20741220.0,0.0,21.540466,18.948761,21.540466,21.495667,21.627136,21.522797,18.299744,18.299744,18.299744,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.9742,8.460594e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21688,20741280.0,0.0,21.539062,18.861511,21.539062,21.493164,21.626923,21.521912,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.78046,8.457589e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21689,20741340.0,0.0,21.53769,18.773956,21.53769,21.490692,21.626709,21.521027,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.5881,8.454612e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21690,20741400.0,0.0,21.536316,18.686157,21.536316,21.48822,21.626495,21.520142,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.39755,8.451663e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21691,20741460.0,0.0,21.53482,18.598267,21.534851,21.485596,21.626282,21.519196,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.19977,8.448652e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21692,20741520.0,0.0,21.533356,18.510468,21.533356,21.482971,21.626038,21.51825,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.9976,8.445539e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21693,20741580.0,0.0,21.53189,18.422821,21.53189,21.480377,21.625793,21.517334,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.795,8.442409e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21694,20741640.0,0.0,21.530426,18.33548,21.530426,21.477783,21.62555,21.516388,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.59143,8.439244e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21695,20741700.0,0.0,21.528961,18.248596,21.528961,21.47519,21.625305,21.515442,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.3894,8.436112e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21696,20741760.0,0.0,21.527435,18.162292,21.527435,21.472473,21.62503,21.514435,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.1819,8.432949e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21697,20741820.0,0.0,21.525879,18.07666,21.525879,21.469757,21.624756,21.513428,18.299713,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,445.96964,8.429671e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21698,20741880.0,0.0,21.524353,17.991882,21.524353,21.467041,21.624481,21.512451,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,445.7572,8.426381e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21699,20741940.0,0.0,21.522827,17.90805,21.522827,21.464386,21.624237,21.511444,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,445.54666,8.423118e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21700,20742000.0,0.0,21.521301,17.825287,21.521301,21.4617,21.623962,21.510468,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,445.33572,8.419846e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21701,20742060.0,0.0,21.519684,17.743774,21.519684,21.458893,21.623657,21.5094,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,445.1192,8.416539e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21702,20742120.0,0.0,21.518097,17.663605,21.518097,21.456085,21.623352,21.508331,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.8988,8.413138e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21703,20742180.0,0.0,21.51648,17.58493,21.51648,21.453278,21.623047,21.507294,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.67706,8.409695e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21704,20742240.0,0.0,21.514893,17.507874,21.514893,21.4505,21.622742,21.506256,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.45694,8.406279e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21705,20742300.0,0.0,21.513336,17.432526,21.513336,21.447784,21.622437,21.505219,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.23886,8.402897e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21706,20742360.0,0.0,21.511658,17.35907,21.511658,21.444855,21.6221,21.50409,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.01382,8.399455e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21707,20742420.0,0.0,21.50998,17.287598,21.50998,21.441956,21.621765,21.50299,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.7848,8.395918e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21708,20742480.0,0.0,21.508331,17.218292,21.508331,21.439087,21.62143,21.501892,18.299683,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.5556,8.392366e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21709,20742540.0,0.0,21.506653,17.151215,21.506683,21.436218,21.621063,21.500793,18.299683,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.32556,8.388784e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21710,20742600.0,0.0,21.505035,17.086548,21.505035,21.43338,21.620728,21.499695,18.299683,18.299683,18.299683,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.09717,8.385236e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21711,20742660.0,0.0,21.503265,17.024384,21.503265,21.430267,21.620361,21.498566,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.86105,8.3816385e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21712,20742720.0,0.0,21.501495,16.964905,21.501495,21.427185,21.619995,21.497467,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.61826,8.377882e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21713,20742780.0,0.0,21.499725,16.908173,21.499725,21.424103,21.619629,21.496338,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.375,8.374104e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21714,20742840.0,0.0,21.497986,16.85437,21.497986,21.421051,21.619263,21.49524,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.13373,8.370356e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21715,20742900.0,0.0,21.496246,16.80362,21.496246,21.418,21.618896,21.49414,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.89203,8.366599e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21716,20742960.0,0.0,16.762115,16.756042,21.494476,21.414886,21.61853,21.493042,18.159851,18.28949,18.28949,18.291168,0.0,0.03203579,0.03203579,0.049497366,250.0,18.300018,0.0,0.0,0.0,143.73676,6.562906e-06,0.0,52.247524,249.6911,49.999454,95.99928,3.7395338e-07,0.0007629139,252.78409,210.63939,0.0,52.247524,0.11356871,0.0,49.47643,8.330017
21717,20743020.0,0.0,16.714417,16.711731,21.49228,21.411224,21.617798,21.491547,17.803864,18.103699,18.103699,18.125153,0.0,0.032052096,0.032052096,0.04952702,250.0,18.300018,0.0,0.0,0.0,-55.72398,9.54197e-21,0.0,52.264435,249.745,48.431797,96.0,5.3227154e-06,2.1954875,252.81525,210.70265,0.0,52.264435,0.11363151,0.0,49.493187,8.330017
21718,20743080.0,0.0,17.041199,16.670898,21.48941,21.406708,21.616425,21.489502,17.606384,17.934814,17.934814,17.965515,0.0,0.032049783,0.032049783,0.04952329,250.0,18.300018,0.0,0.0,0.0,-41.308548,9.54197e-21,0.0,52.2843,249.92389,41.246464,96.0,0.011731894,12.254948,252.81616,210.78833,0.0,52.2843,0.11362289,0.0,49.51325,8.330017
21719,20743140.0,0.0,18.69162,16.633606,21.485657,21.401123,21.61435,21.486755,17.469421,17.729523,17.729523,17.76886,0.0,0.03207636,0.03207636,0.049571153,250.0,18.300018,0.0,0.0,0.0,58.95624,9.54197e-21,0.0,52.28601,250.061,31.541685,96.0,0.0498283,25.84164,252.79987,210.91566,0.0,52.28601,0.11372388,0.0,49.51456,8.330017
21720,20743200.0,0.0,19.19104,16.600006,21.481354,21.394928,21.611816,21.483612,17.886353,17.701721,17.701721,17.72522,0.0,0.032081448,0.032081448,0.049580045,250.0,18.300018,0.0,0.0,0.0,74.03828,9.54197e-21,0.0,52.285404,250.05899,28.643652,96.0,0.060283206,29.898888,252.7916,210.92555,0.0,52.285404,0.1137429,0.0,49.513783,8.330017
21721,20743260.0,0.0,18.68158,16.56836,21.477478,21.389221,21.609741,21.480865,18.393585,17.919342,17.919342,17.90863,0.0,0.032076135,0.032076135,0.04957021,250.0,18.300018,0.0,0.0,0.0,22.690826,9.54197e-21,0.0,52.288544,250.0096,32.047447,96.0,0.048018426,25.133574,252.79182,210.88873,0.0,52.288544,0.11372232,0.0,49.516903,8.330017
21722,20743320.0,0.0,18.053558,16.536865,21.47464,21.384827,21.608582,21.479004,18.561615,18.191895,18.191895,18.157501,0.0,0.03207767,0.03207767,0.049573015,250.0,18.300018,0.0,0.0,0.0,-24.600502,9.54197e-21,0.0,52.293438,249.93575,35.989513,96.0,0.03443137,19.61468,252.80226,210.85472,0.0,52.293438,0.11372826,0.0,49.52179,8.330017
21723,20743380.0,0.0,17.903717,16.505493,21.472687,21.38147,21.608124,21.477844,18.407898,18.32788,18.32788,18.294983,0.0,0.03208123,0.03208123,0.04957939,250.0,18.300018,0.0,0.0,0.0,-28.996489,9.54197e-21,0.0,52.29539,249.93507,36.68414,96.0,0.03218473,18.642204,252.8109,210.86221,0.0,52.29539,0.11374193,0.0,49.523678,8.330017
21724,20743440.0,0.0,18.133942,16.474304,21.471008,21.378448,21.60785,21.476807,18.212616,18.312225,18.312225,18.295471,0.0,0.032083698,0.032083698,0.04958376,250.0,18.300018,0.0,0.0,0.0,-7.17045,9.54197e-21,0.0,52.296,249.97935,34.846916,96.0,0.03825597,21.214317,252.81136,210.88998,0.0,52.296,0.11375124,0.0,49.524227,8.330017
21725,20743500.0,0.0,18.40741,16.443268,21.469147,21.375244,21.607391,21.475616,18.15982,18.247345,18.247345,18.244202,0.0,0.03208562,0.03208562,0.04958716,250.0,18.300018,0.0,0.0,0.0,12.205573,9.54197e-21,0.0,52.295643,250.00845,32.972,96.0,0.044755764,23.839201,252.80846,210.90884,0.0,52.295643,0.11375843,0.0,49.52382,8.330017
21726,20743560.0,0.0,18.463287,16.412384,21.467102,21.371826,21.60675,21.474274,18.237335,18.224548,18.224548,18.224548,0.0,0.032085434,0.032085434,0.04958673,250.0,18.300018,0.0,0.0,0.0,13.159043,9.54197e-21,0.0,52.295147,250.0116,32.58379,96.0,0.046127856,24.382692,252.80663,210.90994,0.0,52.295147,0.11375758,0.0,49.523293,8.330017
21727,20743620.0,0.0,18.340668,16.381683,21.465088,21.36847,21.60614,21.472961,18.32492,18.253632,18.253632,18.250244,0.0,0.0320845,0.0320845,0.049584996,250.0,18.300018,0.0,0.0,0.0,2.239294,9.54197e-21,0.0,52.2954,249.99995,33.274902,96.0,0.043688457,23.415134,252.80704,210.90198,0.0,52.2954,0.11375396,0.0,49.523537,8.330017
21728,20743680.0,0.0,18.220764,16.351135,21.463226,21.365295,21.605682,21.471771,18.342804,18.29306,18.29306,18.287018,0.0,0.032084398,0.032084398,0.049584813,250.0,18.300018,0.0,0.0,0.0,-6.179043,9.54197e-21,0.0,52.29593,249.99072,33.88496,96.0,0.04155953,22.561054,252.80864,210.8971,0.0,52.29593,0.11375361,0.0,49.524075,8.330017
21729,20743740.0,0.0,18.208252,16.3208,21.461517,21.362305,21.605316,21.470673,18.303162,18.307251,18.307251,18.30249,0.0,0.03208495,0.03208495,0.049585808,250.0,18.300018,0.0,0.0,0.0,-5.6758075,9.54197e-21,0.0,52.29615,249.99374,33.795727,96.0,0.041870326,22.685982,252.8094,210.89984,0.0,52.29615,0.11375572,0.0,49.52429,8.330017
21730,20743800.0,0.0,18.27356,16.29068,21.459778,21.359314,21.60495,21.469604,18.265411,18.295166,18.295166,18.293762,0.0,0.032085538,0.032085538,0.049586862,250.0,18.300018,0.0,0.0,0.0,-0.19391845,9.54197e-21,0.0,52.29598,250.00256,33.24945,96.0,0.04377964,23.450771,252.80872,210.90558,0.0,52.29598,0.11375795,0.0,49.5241,8.330017
21731,20743860.0,0.0,18.326172,16.260742,21.457977,21.356201,21.604492,21.468414,18.26297,18.279907,18.279907,18.28064,0.0,0.03208571,0.03208571,0.049587153,250.0,18.300018,0.0,0.0,0.0,3.294773,9.54197e-21,0.0,52.29565,250.00775,32.82118,96.0,0.04528824,24.05035,252.80751,210.90857,0.0,52.29565,0.11375858,0.0,49.52376,8.330017
21732,20743920.0,0.0,18.324036,16.231018,21.456146,21.353058,21.603973,21.467224,18.284119,18.277039,18.277039,18.277618,0.0,0.032085456,0.032085456,0.049586684,250.0,18.300018,0.0,0.0,0.0,2.4646137,9.54197e-21,0.0,52.29545,250.00732,32.73898,96.0,0.045578364,24.16543,252.80666,210.90779,0.0,52.29545,0.113757595,0.0,49.52356,8.330017
21733,20743980.0,0.0,18.29007,16.201508,21.454315,21.349945,21.603516,21.466064,18.300598,18.284851,18.284851,18.284302,0.0,0.03208519,0.03208519,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.28394195,9.54197e-21,0.0,52.295452,250.00444,32.83712,96.0,0.045230985,24.028032,252.8063,210.90575,0.0,52.295452,0.113756575,0.0,49.523567,8.330017
21734,20744040.0,0.0,18.268219,16.172241,21.452515,21.346924,21.603058,21.464905,18.299469,18.292297,18.292297,18.29123,0.0,0.03208517,0.03208517,0.049586166,250.0,18.300018,0.0,0.0,0.0,-1.6791663,9.54197e-21,0.0,52.295506,250.00307,32.849003,96.0,0.045188993,24.011396,252.80608,210.90501,0.0,52.295506,0.1137565,0.0,49.52362,8.330017
21735,20744100.0,0.0,18.274261,16.143219,21.450775,21.343903,21.60263,21.463776,18.288574,18.29306,18.29306,18.29242,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,-0.94964814,9.54197e-21,0.0,52.295464,250.00414,32.69375,96.0,0.045738235,24.228752,252.8056,210.90588,0.0,52.295464,0.11375709,0.0,49.523582,8.330017
21736,20744160.0,0.0,18.292389,16.11441,21.448975,21.34079,21.602142,21.462616,18.282227,18.289215,18.289215,18.289276,0.0,0.03208544,0.03208544,0.049586657,250.0,18.300018,0.0,0.0,0.0,0.4241856,9.54197e-21,0.0,52.295334,250.00578,32.47731,96.0,0.046505645,24.531765,252.80487,210.90698,0.0,52.295334,0.11375754,0.0,49.523445,8.330017
21737,20744220.0,0.0,18.298706,16.085846,21.447144,21.337708,21.601654,21.461426,18.285034,18.287048,18.287048,18.287292,0.0,0.03208542,0.03208542,0.049586616,250.0,18.300018,0.0,0.0,0.0,0.7428786,9.54197e-21,0.0,52.2952,250.00615,32.339508,96.0,0.04699516,24.72469,252.80415,210.90712,0.0,52.2952,0.11375746,0.0,49.523315,8.330017
21738,20744280.0,0.0,18.295074,16.057556,21.445343,21.334625,21.601166,21.460266,18.289337,18.287567,18.287567,18.287628,0.0,0.032085355,0.032085355,0.049586494,250.0,18.300018,0.0,0.0,0.0,0.36591986,9.54197e-21,0.0,52.29512,250.00569,32.260822,96.0,0.04727495,24.834848,252.80356,210.90674,0.0,52.29512,0.1137572,0.0,49.52323,8.330017
21739,20744340.0,0.0,18.28946,16.029541,21.443512,21.331543,21.600677,21.459106,18.29184,18.289062,18.289062,18.28894,0.0,0.032085307,0.032085307,0.049586415,250.0,18.300018,0.0,0.0,0.0,-0.08498148,9.54197e-21,0.0,52.29506,250.00513,32.193096,96.0,0.047515996,24.929663,252.80302,210.90636,0.0,52.29506,0.11375704,0.0,49.52317,8.330017
21740,20744400.0,0.0,18.288086,16.00177,21.441742,21.328522,21.60019,21.457947,18.29126,18.289856,18.289856,18.289703,0.0,0.032085318,0.032085318,0.04958643,250.0,18.300018,0.0,0.0,0.0,-0.16265179,9.54197e-21,0.0,52.295,250.00496,32.10093,96.0,0.047844455,25.058699,252.80249,210.90628,0.0,52.295,0.11375706,0.0,49.52311,8.330017
21741,20744460.0,0.0,18.288422,15.974304,21.43991,21.325409,21.5997,21.456757,18.290314,18.290283,18.290283,18.290161,0.0,0.032085333,0.032085333,0.04958646,250.0,18.300018,0.0,0.0,0.0,-0.120162874,9.54197e-21,0.0,52.29493,250.0049,32.000526,96.0,0.04820266,25.19926,252.80197,210.9063,0.0,52.29493,0.11375713,0.0,49.52304,8.330017
21742,20744520.0,0.0,18.29071,15.947113,21.43808,21.322296,21.599182,21.455566,18.289581,18.2901,18.2901,18.29004,0.0,0.032085355,0.032085355,0.049586497,250.0,18.300018,0.0,0.0,0.0,0.043138243,9.54197e-21,0.0,52.294846,250.00494,31.891987,96.0,0.048590306,25.351217,252.80142,210.90637,0.0,52.294846,0.11375721,0.0,49.522957,8.330017
21743,20744580.0,0.0,18.291534,15.920197,21.436249,21.319214,21.598663,21.454407,18.289948,18.29004,18.29004,18.290009,0.0,0.032085355,0.032085355,0.049586497,250.0,18.300018,0.0,0.0,0.0,0.08116237,9.54197e-21,0.0,52.294754,250.00488,31.79459,96.0,0.048938476,25.487576,252.80089,210.90634,0.0,52.294754,0.11375721,0.0,49.52287,8.330017
21744,20744640.0,0.0,18.291595,15.893616,21.434448,21.316162,21.598145,21.453217,18.290436,18.290192,18.290192,18.290161,0.0,0.03208535,0.03208535,0.04958649,250.0,18.300018,0.0,0.0,0.0,0.065559,9.54197e-21,0.0,52.294678,250.00478,31.703243,96.0,0.049265303,25.615463,252.80037,210.90627,0.0,52.294678,0.113757186,0.0,49.52279,8.330017
21745,20744700.0,0.0,18.291565,15.86734,21.432648,21.31311,21.597656,21.452057,18.290894,18.290405,18.290405,18.290375,0.0,0.032085348,0.032085348,0.049586486,250.0,18.300018,0.0,0.0,0.0,0.040465083,9.54197e-21,0.0,52.294594,250.00464,31.614134,96.0,0.049584385,25.740211,252.79987,210.90619,0.0,52.294594,0.113757186,0.0,49.522705,8.330017
21746,20744760.0,0.0,18.291351,15.84137,21.430786,21.309998,21.597107,21.450867,18.291199,18.29071,18.29071,18.29065,0.0,0.032085344,0.032085344,0.049586482,250.0,18.300018,0.0,0.0,0.0,0.01044892,9.54197e-21,0.0,52.29451,250.00449,31.527737,96.0,0.04989399,25.861168,252.79938,210.90611,0.0,52.29451,0.11375717,0.0,49.522625,8.330017
21747,20744820.0,0.0,18.291382,15.815704,21.428955,21.306885,21.596558,21.449646,18.291351,18.290955,18.290955,18.290894,0.0,0.032085344,0.032085344,0.049586486,250.0,18.300018,0.0,0.0,0.0,0.0013147806,9.54197e-21,0.0,52.294434,250.00436,31.441694,96.0,0.050202537,25.981627,252.7989,210.90605,0.0,52.294434,0.11375717,0.0,49.522545,8.330017
21748,20744880.0,0.0,18.291687,15.790405,21.427124,21.303802,21.596008,21.448456,18.291412,18.291168,18.291168,18.291107,0.0,0.032085348,0.032085348,0.04958649,250.0,18.300018,0.0,0.0,0.0,0.0131340865,9.54197e-21,0.0,52.29435,250.00426,31.35595,96.0,0.050510235,26.10167,252.79845,210.906,0.0,52.29435,0.113757186,0.0,49.52246,8.330017
21749,20744940.0,0.0,18.292053,15.765411,21.425293,21.30072,21.595459,21.447296,18.291534,18.29132,18.29132,18.29126,0.0,0.03208535,0.03208535,0.049586494,250.0,18.300018,0.0,0.0,0.0,0.027047416,9.54197e-21,0.0,52.294266,250.00417,31.271801,96.0,0.050812397,26.21948,252.79799,210.90596,0.0,52.294266,0.1137572,0.0,49.522377,8.330017
21750,20745000.0,0.0,18.292358,15.740784,21.423462,21.297668,21.59494,21.446106,18.291718,18.291473,18.291473,18.291412,0.0,0.03208535,0.03208535,0.049586494,250.0,18.300018,0.0,0.0,0.0,0.033968028,9.54197e-21,0.0,52.294178,250.00406,31.18996,96.0,0.05110643,26.334057,252.79755,210.90591,0.0,52.294178,0.1137572,0.0,49.522293,8.330017
21751,20745060.0,0.0,18.292511,15.716522,21.4216,21.294525,21.59436,21.444885,18.291962,18.291626,18.291626,18.291595,0.0,0.03208535,0.03208535,0.04958649,250.0,18.300018,0.0,0.0,0.0,0.031074228,9.54197e-21,0.0,52.294094,250.00395,31.110529,96.0,0.05139196,26.445261,252.79712,210.90585,0.0,52.294094,0.1137572,0.0,49.522205,8.330017
21752,20745120.0,0.0,18.292572,15.692596,21.419739,21.291412,21.59378,21.443695,18.292206,18.29184,18.29184,18.291779,0.0,0.032085348,0.032085348,0.04958649,250.0,18.300018,0.0,0.0,0.0,0.021392532,9.54197e-21,0.0,52.29401,250.00385,31.033377,96.0,0.051669426,26.553272,252.79669,210.9058,0.0,52.29401,0.113757186,0.0,49.52212,8.330017
21753,20745180.0,0.0,18.292664,15.669037,21.417908,21.28833,21.593231,21.442474,18.292389,18.292023,18.292023,18.291992,0.0,0.032085348,0.032085348,0.04958649,250.0,18.300018,0.0,0.0,0.0,0.01522007,9.54197e-21,0.0,52.293926,250.00375,30.95774,96.0,0.051941577,26.659164,252.79628,210.90575,0.0,52.293926,0.113757186,0.0,49.522038,8.330017
21754,20745240.0,0.0,18.292755,15.645874,21.416046,21.285248,21.592651,21.441284,18.292542,18.292236,18.292236,18.292175,0.0,0.032085348,0.032085348,0.04958649,250.0,18.300018,0.0,0.0,0.0,0.012190186,9.54197e-21,0.0,52.29384,250.00365,30.883663,96.0,0.05220821,26.76287,252.79588,210.9057,0.0,52.29384,0.113757186,0.0,49.521954,8.330017
21755,20745300.0,0.0,18.293,15.623077,21.414215,21.282196,21.592102,21.440094,18.292664,18.292389,18.292389,18.292358,0.0,0.032085348,0.032085348,0.04958649,250.0,18.300018,0.0,0.0,0.0,0.016916333,9.54197e-21,0.0,52.293755,250.00356,30.810728,96.0,0.052470855,26.864983,252.7955,210.90565,0.0,52.293755,0.113757186,0.0,49.52187,8.330017
21756,20745360.0,0.0,18.293243,15.600708,21.412354,21.279053,21.591492,21.438873,18.292816,18.292542,18.292542,18.292511,0.0,0.032085348,0.032085348,0.049586486,250.0,18.300018,0.0,0.0,0.0,0.02312266,9.54197e-21,0.0,52.29367,250.00346,30.73928,96.0,0.05272823,26.965008,252.79512,210.90561,0.0,52.29367,0.113757186,0.0,49.521786,8.330017
21757,20745420.0,0.0,18.293427,15.578705,21.410461,21.27591,21.590912,21.437653,18.293,18.292725,18.292725,18.292664,0.0,0.032085344,0.032085344,0.049586486,250.0,18.300018,0.0,0.0,0.0,0.02384489,9.54197e-21,0.0,52.293587,250.00339,30.669874,96.0,0.052978326,27.062174,252.79475,210.90555,0.0,52.293587,0.11375717,0.0,49.521698,8.330017
21758,20745480.0,0.0,18.29358,15.557098,21.4086,21.272827,21.590302,21.436432,18.293182,18.292877,18.292877,18.292847,0.0,0.03208534,0.03208534,0.04958648,250.0,18.300018,0.0,0.0,0.0,0.021428697,9.54197e-21,0.0,52.293503,250.0033,30.602392,96.0,0.053221565,27.15665,252.7944,210.9055,0.0,52.293503,0.11375717,0.0,49.521618,8.330017
21759,20745540.0,0.0,18.293701,15.535919,21.406769,21.269745,21.589722,21.435211,18.293365,18.29306,18.29306,18.293,0.0,0.03208534,0.03208534,0.049586475,250.0,18.300018,0.0,0.0,0.0,0.019456195,9.54197e-21,0.0,52.29342,250.0032,30.536556,96.0,0.053458933,27.248821,252.79405,210.90546,0.0,52.29342,0.11375716,0.0,49.521534,8.330017
21760,20745600.0,0.0,18.293854,15.515167,21.404907,21.266663,21.589142,21.434021,18.293518,18.293243,18.293243,18.293182,0.0,0.03208534,0.03208534,0.04958647,250.0,18.300018,0.0,0.0,0.0,0.017302042,9.54197e-21,0.0,52.293335,250.00311,30.472418,96.0,0.05369023,27.338612,252.79372,210.90541,0.0,52.293335,0.11375715,0.0,49.521454,8.330017
21761,20745660.0,0.0,18.294006,15.494843,21.403015,21.26352,21.588501,21.43277,18.29367,18.293396,18.293396,18.293365,0.0,0.032085337,0.032085337,0.04958647,250.0,18.300018,0.0,0.0,0.0,0.017432198,9.54197e-21,0.0,52.29326,250.00302,30.409674,96.0,0.05391656,27.426456,252.79338,210.90535,0.0,52.29326,0.11375715,0.0,49.52137,8.330017
21762,20745720.0,0.0,18.294159,15.474945,21.401154,21.260406,21.58789,21.43155,18.293823,18.293549,18.293549,18.293518,0.0,0.032085337,0.032085337,0.049586467,250.0,18.300018,0.0,0.0,0.0,0.018851042,9.54197e-21,0.0,52.293175,250.00294,30.348433,96.0,0.0541375,27.512192,252.79306,210.9053,0.0,52.293175,0.11375713,0.0,49.52129,8.330017
21763,20745780.0,0.0,18.294373,15.455505,21.399261,21.257294,21.58728,21.430328,18.293976,18.293701,18.293701,18.29367,0.0,0.032085333,0.032085333,0.04958646,250.0,18.300018,0.0,0.0,0.0,0.02055218,9.54197e-21,0.0,52.2931,250.00287,30.288792,96.0,0.054352716,27.595694,252.79276,210.90526,0.0,52.2931,0.113757126,0.0,49.52121,8.330017
21764,20745840.0,0.0,18.294525,15.436523,21.3974,21.25418,21.58667,21.429108,18.294128,18.293884,18.293884,18.293823,0.0,0.03208533,0.03208533,0.049586456,250.0,18.300018,0.0,0.0,0.0,0.020750737,9.54197e-21,0.0,52.293022,250.00278,30.23088,96.0,0.054561716,27.67677,252.79245,210.90521,0.0,52.293022,0.11375711,0.0,49.521133,8.330017
21765,20745900.0,0.0,18.294678,15.417969,21.395538,21.25113,21.58606,21.427887,18.294312,18.294037,18.294037,18.294006,0.0,0.032085326,0.032085326,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.02040758,9.54197e-21,0.0,52.292942,250.0027,30.174622,96.0,0.054764777,27.75553,252.79216,210.90517,0.0,52.292942,0.113757096,0.0,49.521057,8.330017
21766,20745960.0,0.0,18.2948,15.399902,21.393646,21.247986,21.585419,21.426636,18.294464,18.29419,18.29419,18.294159,0.0,0.03208532,0.03208532,0.049586445,250.0,18.300018,0.0,0.0,0.0,0.017925296,9.54197e-21,0.0,52.292866,250.00262,30.120045,96.0,0.054961793,27.831936,252.79187,210.90512,0.0,52.292866,0.11375709,0.0,49.520977,8.330017
21767,20746020.0,0.0,18.294952,15.382294,21.391754,21.244843,21.584778,21.425415,18.294617,18.294373,18.294373,18.294312,0.0,0.03208532,0.03208532,0.049586438,250.0,18.300018,0.0,0.0,0.0,0.01694528,9.54197e-21,0.0,52.29279,250.00255,30.066925,96.0,0.05515357,27.906307,252.7916,210.90508,0.0,52.29279,0.113757074,0.0,49.520905,8.330017
21768,20746080.0,0.0,18.295105,15.365204,21.389862,21.24173,21.584137,21.424164,18.29477,18.294525,18.294525,18.294495,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.017041093,9.54197e-21,0.0,52.292717,250.00247,30.015314,96.0,0.055339918,27.97856,252.79134,210.90503,0.0,52.292717,0.11375706,0.0,49.520832,8.330017
21769,20746140.0,0.0,18.295288,15.348572,21.38797,21.238617,21.583496,21.422943,18.294922,18.294678,18.294678,18.294647,0.0,0.032085314,0.032085314,0.049586426,250.0,18.300018,0.0,0.0,0.0,0.01906355,9.54197e-21,0.0,52.292645,250.0024,29.965157,96.0,0.055521034,28.048784,252.79108,210.90498,0.0,52.292645,0.11375705,0.0,49.52076,8.330017
21770,20746200.0,0.0,18.295471,15.332428,21.386108,21.235535,21.582855,21.421722,18.295074,18.29483,18.29483,18.2948,0.0,0.032085307,0.032085307,0.04958642,250.0,18.300018,0.0,0.0,0.0,0.020286893,9.54197e-21,0.0,52.292572,250.00232,29.916636,96.0,0.05569624,28.116713,252.79082,210.90494,0.0,52.292572,0.11375704,0.0,49.52069,8.330017
21771,20746260.0,0.0,18.295593,15.316803,21.384186,21.232391,21.582214,21.42044,18.295258,18.294983,18.294983,18.294952,0.0,0.032085303,0.032085303,0.049586415,250.0,18.300018,0.0,0.0,0.0,0.019025415,9.54197e-21,0.0,52.292503,250.00224,29.869778,96.0,0.05586545,28.18231,252.79057,210.90489,0.0,52.292503,0.11375702,0.0,49.520622,8.330017
21772,20746320.0,0.0,18.295746,15.301666,21.382294,21.229248,21.581543,21.41919,18.29541,18.295135,18.295135,18.295105,0.0,0.032085303,0.032085303,0.049586408,250.0,18.300018,0.0,0.0,0.0,0.01750996,9.54197e-21,0.0,52.292435,250.00217,29.82448,96.0,0.05602904,28.24573,252.79034,210.90485,0.0,52.292435,0.113757014,0.0,49.520554,8.330017
21773,20746380.0,0.0,18.295898,15.287079,21.380402,21.226135,21.580872,21.417969,18.295563,18.295288,18.295288,18.295258,0.0,0.0320853,0.0320853,0.0495864,250.0,18.300018,0.0,0.0,0.0,0.01761661,9.54197e-21,0.0,52.29237,250.00209,29.780642,96.0,0.056187365,28.307104,252.79012,210.9048,0.0,52.29237,0.113757,0.0,49.520485,8.330017
21774,20746440.0,0.0,18.296051,15.27301,21.37851,21.223022,21.58023,21.416718,18.295715,18.295471,18.295471,18.29541,0.0,0.032085292,0.032085292,0.049586393,250.0,18.300018,0.0,0.0,0.0,0.0180973,9.54197e-21,0.0,52.292305,250.00203,29.738346,96.0,0.056340113,28.366316,252.7899,210.90475,0.0,52.292305,0.11375698,0.0,49.52042,8.330017
21775,20746500.0,0.0,18.296234,15.25946,21.376617,21.21994,21.57956,21.415466,18.295868,18.295624,18.295624,18.295563,0.0,0.03208529,0.03208529,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.019470438,9.54197e-21,0.0,52.292244,250.00195,29.697557,96.0,0.05648741,28.423416,252.78969,210.90471,0.0,52.292244,0.11375696,0.0,49.52036,8.330017
21776,20746560.0,0.0,18.296356,15.24646,21.374695,21.216797,21.578888,21.414215,18.29602,18.295776,18.295776,18.295715,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.01869047,9.54197e-21,0.0,52.29218,250.00188,29.658398,96.0,0.056628842,28.478241,252.78947,210.90466,0.0,52.29218,0.11375695,0.0,49.520298,8.330017
21777,20746620.0,0.0,18.296509,15.234009,21.372772,21.213654,21.578217,21.412964,18.296173,18.295929,18.295929,18.295868,0.0,0.03208528,0.03208528,0.04958637,250.0,18.300018,0.0,0.0,0.0,0.017866924,9.54197e-21,0.0,52.292126,250.00182,29.620775,96.0,0.05676472,28.530914,252.78928,210.90462,0.0,52.292126,0.11375694,0.0,49.52024,8.330017
21778,20746680.0,0.0,18.296661,15.222107,21.37088,21.21051,21.577515,21.411682,18.296326,18.296082,18.296082,18.29602,0.0,0.032085277,0.032085277,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.017973747,9.54197e-21,0.0,52.29207,250.00174,29.584652,96.0,0.05689518,28.581488,252.7891,210.90457,0.0,52.29207,0.11375691,0.0,49.520187,8.330017
21779,20746740.0,0.0,18.296844,15.210785,21.368988,21.207428,21.576843,21.41043,18.296478,18.296234,18.296234,18.296173,0.0,0.03208527,0.03208527,0.049586356,250.0,18.300018,0.0,0.0,0.0,0.018754866,9.54197e-21,0.0,52.292015,250.00168,29.550053,96.0,0.057020135,28.629927,252.78891,210.90453,0.0,52.292015,0.1137569,0.0,49.52013,8.330017
21780,20746800.0,0.0,18.296967,15.200012,21.367096,21.204315,21.576172,21.40921,18.29663,18.296387,18.296387,18.296326,0.0,0.032085266,0.032085266,0.049586345,250.0,18.300018,0.0,0.0,0.0,0.018513441,9.54197e-21,0.0,52.291958,250.0016,29.5169,96.0,0.05713986,28.676342,252.78874,210.90448,0.0,52.291958,0.11375687,0.0,49.520077,8.330017
21781,20746860.0,0.0,18.297058,15.189514,21.365173,21.201202,21.57547,21.407928,18.296783,18.29654,18.29654,18.296478,0.0,0.032085262,0.032085262,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.016833367,9.54197e-21,0.0,52.291912,250.00154,29.485363,96.0,0.05725374,28.720491,252.78857,210.90443,0.0,52.291912,0.113756865,0.0,49.520027,8.330017
21782,20746920.0,0.0,18.296936,15.179047,21.363281,21.19809,21.574768,21.406677,18.296906,18.296661,18.296661,18.29663,0.0,0.03208526,0.03208526,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.00456849,9.54197e-21,0.0,52.29186,250.00148,29.454693,96.0,0.057364494,28.763428,252.78842,210.9044,0.0,52.29186,0.11375685,0.0,49.519978,8.330017
21783,20746980.0,0.0,18.296844,15.168549,21.361359,21.195007,21.574066,21.405426,18.296967,18.296783,18.296783,18.296753,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,-0.0038300902,9.54197e-21,0.0,52.29181,250.00142,29.423931,96.0,0.05747559,28.806496,252.78825,210.90437,0.0,52.29181,0.113756835,0.0,49.519928,8.330017
21784,20747040.0,0.0,18.296753,15.158081,21.359497,21.191925,21.573364,21.404175,18.296936,18.296844,18.296844,18.296814,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,-0.009393373,9.54197e-21,0.0,52.291763,250.00139,29.393179,96.0,0.057586644,28.84955,252.78812,210.90434,0.0,52.291763,0.113756835,0.0,49.519882,8.330017
21785,20747100.0,0.0,18.296844,15.147583,21.357605,21.188873,21.572693,21.402924,18.296875,18.296875,18.296875,18.296875,0.0,0.03208526,0.03208526,0.04958633,250.0,18.300018,0.0,0.0,0.0,-0.004218961,9.54197e-21,0.0,52.291714,250.00136,29.361776,96.0,0.05770004,28.893515,252.78796,210.90434,0.0,52.291714,0.11375685,0.0,49.519833,8.330017
21786,20747160.0,0.0,18.296967,15.137085,21.355713,21.185791,21.57196,21.401672,18.296875,18.296875,18.296875,18.296875,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.0045747724,9.54197e-21,0.0,52.29166,250.00134,29.330147,96.0,0.057814255,28.937796,252.78781,210.90433,0.0,52.29166,0.11375685,0.0,49.51978,8.330017
21787,20747220.0,0.0,18.296997,15.126617,21.35382,21.182709,21.571259,21.400421,18.296875,18.296875,18.296875,18.296875,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.0064311796,9.54197e-21,0.0,52.291615,250.00133,29.299063,96.0,0.05792649,28.981314,252.78767,210.90433,0.0,52.291615,0.11375685,0.0,49.519733,8.330017
21788,20747280.0,0.0,18.296967,15.116119,21.351929,21.179657,21.570526,21.39917,18.296936,18.296875,18.296875,18.296875,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.0033212523,9.54197e-21,0.0,52.29156,250.00131,29.268433,96.0,0.058037084,29.024197,252.78752,210.90433,0.0,52.29156,0.11375685,0.0,49.519684,8.330017
21789,20747340.0,0.0,18.296936,15.105621,21.350037,21.176605,21.569824,21.397919,18.296936,18.296906,18.296906,18.296906,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.0006976164,9.54197e-21,0.0,52.29151,250.0013,29.237885,96.0,0.058147363,29.066961,252.78738,210.90431,0.0,52.29151,0.11375685,0.0,49.51963,8.330017
21790,20747400.0,0.0,18.296906,15.095154,21.348175,21.173584,21.569092,21.396667,18.296967,18.296936,18.296936,18.296936,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,-0.0024013782,9.54197e-21,0.0,52.291466,250.00128,29.207489,96.0,0.0582571,29.109514,252.78725,210.90431,0.0,52.291466,0.11375685,0.0,49.51958,8.330017
21791,20747460.0,0.0,18.296936,15.084686,21.346283,21.170532,21.56836,21.395416,18.296936,18.296936,18.296936,18.296936,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,-0.0010460726,9.54197e-21,0.0,52.291412,250.00128,29.176846,96.0,0.058367725,29.152416,252.78711,210.9043,0.0,52.291412,0.11375685,0.0,49.51953,8.330017
21792,20747520.0,0.0,18.296967,15.074219,21.34439,21.16748,21.567627,21.394165,18.296936,18.296936,18.296936,18.296936,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.0015081962,9.54197e-21,0.0,52.29136,250.00128,29.146206,96.0,0.058478326,29.195312,252.78696,210.9043,0.0,52.29136,0.11375685,0.0,49.519478,8.330017
21793,20747580.0,0.0,18.297028,15.063751,21.342499,21.16446,21.566895,21.392914,18.296967,18.296936,18.296936,18.296936,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.003419709,9.54197e-21,0.0,52.29131,250.00127,29.115715,96.0,0.058588374,29.237997,252.78682,210.9043,0.0,52.29131,0.11375685,0.0,49.519424,8.330017
21794,20747640.0,0.0,18.297028,15.053314,21.340637,21.161469,21.566162,21.391693,18.296967,18.296967,18.296967,18.296967,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.002975676,9.54197e-21,0.0,52.291256,250.00127,29.08551,96.0,0.05869739,29.280285,252.78668,210.9043,0.0,52.291256,0.11375685,0.0,49.519375,8.330017
21795,20747700.0,0.0,18.297028,15.042877,21.338776,21.158447,21.56543,21.390442,18.296997,18.296967,18.296967,18.296967,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.002185532,9.54197e-21,0.0,52.29121,250.00125,29.055456,96.0,0.058805857,29.322361,252.78654,210.9043,0.0,52.29121,0.11375685,0.0,49.519325,8.330017
21796,20747760.0,0.0,18.296997,15.03244,21.336884,21.155426,21.564667,21.38919,18.296997,18.296997,18.296997,18.296967,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,-0.00028987,9.54197e-21,0.0,52.291153,250.00125,29.025581,96.0,0.058913663,29.364187,252.7864,210.90428,0.0,52.291153,0.11375685,0.0,49.51927,8.330017
21797,20747820.0,0.0,18.296997,15.022003,21.335022,21.152405,21.563904,21.38794,18.297028,18.296997,18.296997,18.296997,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,-0.00061680994,9.54197e-21,0.0,52.2911,250.00124,28.995667,96.0,0.059021607,29.40607,252.78627,210.90428,0.0,52.2911,0.11375685,0.0,49.51922,8.330017
21798,20747880.0,0.0,18.297028,15.011597,21.33313,21.149414,21.563171,21.386688,18.297028,18.296997,18.296997,18.296997,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,-9.211171e-05,9.54197e-21,0.0,52.291054,250.00124,28.965816,96.0,0.0591293,29.447859,252.78613,210.90428,0.0,52.291054,0.11375685,0.0,49.51917,8.330017
21799,20747940.0,0.0,18.297058,15.001221,21.331268,21.146423,21.562408,21.385437,18.297028,18.297028,18.297028,18.296997,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.0021963476,9.54197e-21,0.0,52.291,250.00122,28.935968,96.0,0.05923698,29.489645,252.78601,210.90428,0.0,52.291,0.11375685,0.0,49.51912,8.330017
