,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21800,20748000.0,0.0,18.297089,14.990845,21.329407,21.143463,21.561646,21.384216,18.297028,18.297028,18.297028,18.297028,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.0031360288,9.54197e-21,0.0,52.290947,250.00122,28.906345,96.0,0.059343833,29.531115,252.78587,210.90427,0.0,52.290947,0.11375685,0.0,49.519066,8.330017
21801,20748060.0,0.0,18.297089,14.980469,21.327545,21.140472,21.560883,21.382935,18.297058,18.297028,18.297028,18.297028,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.0017459522,9.54197e-21,0.0,52.290897,250.00122,28.876957,96.0,0.059449837,29.57226,252.78574,210.90427,0.0,52.290897,0.11375685,0.0,49.519012,8.330017
21802,20748120.0,0.0,18.297089,14.970123,21.325653,21.137482,21.56012,21.381714,18.297058,18.297058,18.297058,18.297058,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.0003121634,9.54197e-21,0.0,52.290844,250.0012,28.847683,96.0,0.05955542,29.613245,252.78561,210.90427,0.0,52.290844,0.113756835,0.0,49.518963,8.330017
21803,20748180.0,0.0,18.297089,14.959808,21.323792,21.134491,21.559357,21.380463,18.297089,18.297058,18.297058,18.297058,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.00048651933,9.54197e-21,0.0,52.29079,250.0012,28.818434,96.0,0.059660885,29.65419,252.78548,210.90425,0.0,52.29079,0.113756835,0.0,49.51891,8.330017
21804,20748240.0,0.0,18.29712,14.949493,21.32196,21.131561,21.558594,21.379211,18.297089,18.297058,18.297058,18.297058,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.0010004982,9.54197e-21,0.0,52.290737,250.00119,28.789303,96.0,0.059765927,29.694975,252.78534,210.90425,0.0,52.290737,0.113756835,0.0,49.51886,8.330017
21805,20748300.0,0.0,18.29715,14.939209,21.320099,21.128601,21.55783,21.37796,18.297089,18.297089,18.297089,18.297089,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.002373031,9.54197e-21,0.0,52.29069,250.00119,28.760252,96.0,0.059870675,29.73565,252.78522,210.90425,0.0,52.29069,0.113756835,0.0,49.518806,8.330017
21806,20748360.0,0.0,18.29715,14.928925,21.318237,21.12564,21.557037,21.376709,18.29712,18.297089,18.297089,18.297089,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0019105809,9.54197e-21,0.0,52.290638,250.00117,28.731405,96.0,0.059974656,29.776031,252.78508,210.90425,0.0,52.290638,0.113756835,0.0,49.518757,8.330017
21807,20748420.0,0.0,18.29715,14.918701,21.316376,21.12268,21.556244,21.375488,18.29712,18.29712,18.29712,18.297089,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0011714704,9.54197e-21,0.0,52.29058,250.00117,28.7027,96.0,0.060078125,29.81622,252.78496,210.90424,0.0,52.29058,0.113756835,0.0,49.518703,8.330017
21808,20748480.0,0.0,18.29715,14.908478,21.314514,21.11972,21.555481,21.374237,18.29715,18.29712,18.29712,18.29712,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0010289352,9.54197e-21,0.0,52.290535,250.00116,28.674095,96.0,0.060181215,29.856264,252.78484,210.90424,0.0,52.290535,0.113756835,0.0,49.51865,8.330017
21809,20748540.0,0.0,18.29718,14.898285,21.312653,21.11679,21.554688,21.372986,18.29715,18.29712,18.29712,18.29712,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0015583815,9.54197e-21,0.0,52.29048,250.00116,28.645594,96.0,0.06028393,29.896168,252.7847,210.90424,0.0,52.29048,0.113756835,0.0,49.5186,8.330017
21810,20748600.0,0.0,18.29721,14.888092,21.310822,21.113861,21.553925,21.371765,18.29715,18.29715,18.29715,18.29715,0.0,0.03208525,0.03208525,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0019705822,9.54197e-21,0.0,52.29043,250.00114,28.61725,96.0,0.060386058,29.935848,252.78458,210.90422,0.0,52.29043,0.113756835,0.0,49.518547,8.330017
21811,20748660.0,0.0,18.29721,14.87796,21.30896,21.110931,21.5531,21.370514,18.29718,18.29715,18.29715,18.29715,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0016988108,9.54197e-21,0.0,52.29038,250.00114,28.58904,96.0,0.060487688,29.975342,252.78445,210.90422,0.0,52.29038,0.11375683,0.0,49.518497,8.330017
21812,20748720.0,0.0,18.29721,14.867828,21.307098,21.107971,21.552307,21.369263,18.29718,18.29718,18.29718,18.29718,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0013370895,9.54197e-21,0.0,52.290325,250.00113,28.560966,96.0,0.060588818,30.014648,252.78433,210.90422,0.0,52.290325,0.11375683,0.0,49.518444,8.330017
21813,20748780.0,0.0,18.297241,14.857758,21.305267,21.105072,21.551514,21.368011,18.29721,18.29718,18.29718,18.29718,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.001271208,9.54197e-21,0.0,52.29027,250.00113,28.53302,96.0,0.060689464,30.05377,252.78421,210.9042,0.0,52.29027,0.11375683,0.0,49.51839,8.330017
21814,20748840.0,0.0,18.297241,14.847687,21.303406,21.102173,21.55072,21.36679,18.29721,18.29721,18.29721,18.29718,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0016838287,9.54197e-21,0.0,52.290226,250.00111,28.505194,96.0,0.060789675,30.092726,252.78407,210.9042,0.0,52.290226,0.11375683,0.0,49.51834,8.330017
21815,20748900.0,0.0,18.297272,14.8376465,21.301575,21.099274,21.549927,21.36554,18.297241,18.29721,18.29721,18.29721,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0021331226,9.54197e-21,0.0,52.290173,250.00111,28.477526,96.0,0.0608893,30.131466,252.78397,210.9042,0.0,52.290173,0.11375683,0.0,49.51829,8.330017
21816,20748960.0,0.0,18.297272,14.827667,21.299713,21.096344,21.549133,21.364288,18.297241,18.29721,18.29721,18.29721,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0015935724,9.54197e-21,0.0,52.29012,250.0011,28.450022,96.0,0.060988326,30.16997,252.78384,210.9042,0.0,52.29012,0.11375683,0.0,49.518238,8.330017
21817,20749020.0,0.0,18.297272,14.817688,21.297882,21.093414,21.54831,21.363037,18.297272,18.297241,18.297241,18.297241,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0011877805,9.54197e-21,0.0,52.29007,250.0011,28.422638,96.0,0.061086882,30.208305,252.78372,210.90419,0.0,52.29007,0.11375683,0.0,49.518185,8.330017
21818,20749080.0,0.0,18.297302,14.80777,21.296051,21.090515,21.547516,21.361816,18.297272,18.297241,18.297241,18.297241,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0015120181,9.54197e-21,0.0,52.290016,250.00108,28.39537,96.0,0.061185032,30.24648,252.7836,210.90419,0.0,52.290016,0.11375681,0.0,49.518135,8.330017
21819,20749140.0,0.0,18.297333,14.797882,21.29419,21.087646,21.546692,21.360565,18.297302,18.297272,18.297272,18.297272,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.001861248,9.54197e-21,0.0,52.289963,250.00108,28.36826,96.0,0.061282586,30.284437,252.78348,210.90419,0.0,52.289963,0.11375681,0.0,49.518085,8.330017
21820,20749200.0,0.0,18.297363,14.788025,21.292389,21.084778,21.545898,21.359344,18.297302,18.297272,18.297272,18.297272,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.0024278702,9.54197e-21,0.0,52.289917,250.00107,28.341297,96.0,0.061379604,30.322186,252.78336,210.90417,0.0,52.289917,0.11375681,0.0,49.518032,8.330017
21821,20749260.0,0.0,18.297363,14.778198,21.290527,21.081879,21.545074,21.358093,18.297333,18.297302,18.297302,18.297302,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.001635884,9.54197e-21,0.0,52.28986,250.00107,28.314531,96.0,0.06147589,30.35966,252.78325,210.90417,0.0,52.28986,0.11375681,0.0,49.517982,8.330017
21822,20749320.0,0.0,18.297363,14.768402,21.288696,21.07898,21.54425,21.356842,18.297333,18.297302,18.297302,18.297302,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.0011361783,9.54197e-21,0.0,52.289814,250.00105,28.287884,96.0,0.06157173,30.396961,252.78313,210.90417,0.0,52.289814,0.11375681,0.0,49.517933,8.330017
21823,20749380.0,0.0,18.297363,14.758667,21.286865,21.07611,21.543427,21.35559,18.297333,18.297333,18.297333,18.297333,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.0014929931,9.54197e-21,0.0,52.28976,250.00105,28.261345,96.0,0.06166717,30.434116,252.78302,210.90416,0.0,52.28976,0.11375681,0.0,49.51788,8.330017
21824,20749440.0,0.0,18.297394,14.748962,21.285034,21.073242,21.542633,21.35437,18.297363,18.297333,18.297333,18.297333,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.0021686174,9.54197e-21,0.0,52.28971,250.00104,28.234953,96.0,0.06176206,30.471066,252.7829,210.90416,0.0,52.28971,0.1137568,0.0,49.51783,8.330017
21825,20749500.0,0.0,18.297424,14.739288,21.283203,21.070404,21.54181,21.35315,18.297363,18.297363,18.297363,18.297363,0.0,0.032085247,0.032085247,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.0025485684,9.54197e-21,0.0,52.289658,250.00104,28.208754,96.0,0.061856255,30.507744,252.78279,210.90416,0.0,52.289658,0.1137568,0.0,49.517776,8.330017
21826,20749560.0,0.0,18.297424,14.729675,21.281372,21.067505,21.540985,21.351898,18.297394,18.297363,18.297363,18.297363,0.0,0.032085247,0.032085247,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.0018873196,9.54197e-21,0.0,52.28961,250.00102,28.182734,96.0,0.061949786,30.544176,252.78267,210.90414,0.0,52.28961,0.1137568,0.0,49.517727,8.330017
21827,20749620.0,0.0,18.297424,14.720093,21.279541,21.064636,21.54013,21.350647,18.297424,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.0013251211,9.54197e-21,0.0,52.28956,250.00102,28.156853,96.0,0.06204279,30.580408,252.78256,210.90414,0.0,52.28956,0.1137568,0.0,49.517677,8.330017
21828,20749680.0,0.0,18.297455,14.710571,21.27771,21.061768,21.539307,21.349396,18.297424,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.0012256986,9.54197e-21,0.0,52.28951,250.001,28.131115,96.0,0.06213527,30.616442,252.78246,210.90414,0.0,52.28951,0.1137568,0.0,49.517628,8.330017
21829,20749740.0,0.0,18.297485,14.70108,21.275879,21.05893,21.538483,21.348175,18.297424,18.297424,18.297424,18.297424,0.0,0.032085244,0.032085244,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.0018869725,9.54197e-21,0.0,52.289455,250.001,28.105494,96.0,0.062227312,30.652306,252.78233,210.90413,0.0,52.289455,0.1137568,0.0,49.51758,8.330017
21830,20749800.0,0.0,18.297516,14.69162,21.274078,21.056122,21.537659,21.346954,18.297455,18.297424,18.297424,18.297424,0.0,0.032085244,0.032085244,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.002527098,9.54197e-21,0.0,52.28941,250.00099,28.08006,96.0,0.062318683,30.68792,252.78223,210.90413,0.0,52.28941,0.11375679,0.0,49.51753,8.330017
21831,20749860.0,0.0,18.297516,14.68222,21.272217,21.053253,21.536804,21.345703,18.297485,18.297455,18.297455,18.297455,0.0,0.032085244,0.032085244,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.001965402,9.54197e-21,0.0,52.28936,250.00099,28.054815,96.0,0.06240933,30.723259,252.78212,210.90413,0.0,52.28936,0.11375679,0.0,49.517475,8.330017
21832,20749920.0,0.0,18.297516,14.672882,21.270386,21.050385,21.53598,21.344452,18.297485,18.297455,18.297455,18.297455,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0013828241,9.54197e-21,0.0,52.289307,250.00098,28.029728,96.0,0.062499415,30.758385,252.78201,210.90411,0.0,52.289307,0.11375679,0.0,49.51743,8.330017
21833,20749980.0,0.0,18.297546,14.663605,21.268585,21.047546,21.535126,21.343231,18.297516,18.297485,18.297485,18.297485,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0016348325,9.54197e-21,0.0,52.28926,250.00098,28.004763,96.0,0.062589034,30.793333,252.7819,210.90411,0.0,52.28926,0.11375679,0.0,49.51738,8.330017
21834,20750040.0,0.0,18.297546,14.654358,21.266754,21.044739,21.534302,21.34198,18.297516,18.297485,18.297485,18.297485,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0019773596,9.54197e-21,0.0,52.28921,250.00096,27.979973,96.0,0.06267801,30.828037,252.7818,210.9041,0.0,52.28921,0.11375679,0.0,49.51733,8.330017
21835,20750100.0,0.0,18.297577,14.645142,21.264954,21.041931,21.533478,21.34076,18.297546,18.297516,18.297516,18.297516,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0026526905,9.54197e-21,0.0,52.289158,250.00096,27.955341,96.0,0.0627664,30.862522,252.7817,210.9041,0.0,52.289158,0.113756776,0.0,49.51728,8.330017
21836,20750160.0,0.0,18.297577,14.636017,21.263123,21.039093,21.532623,21.339508,18.297546,18.297516,18.297516,18.297516,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0019068342,9.54197e-21,0.0,52.289112,250.00095,27.930927,96.0,0.062854,30.8967,252.78159,210.9041,0.0,52.289112,0.113756776,0.0,49.51723,8.330017
21837,20750220.0,0.0,18.297607,14.626923,21.261292,21.036255,21.531769,21.338287,18.297577,18.297546,18.297546,18.297546,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0013874356,9.54197e-21,0.0,52.289062,250.00095,27.90666,96.0,0.06294105,30.930677,252.7815,210.90408,0.0,52.289062,0.113756776,0.0,49.51718,8.330017
21838,20750280.0,0.0,18.297607,14.617889,21.259491,21.033417,21.530914,21.337036,18.297577,18.297546,18.297546,18.297546,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0017026541,9.54197e-21,0.0,52.289017,250.00093,27.882517,96.0,0.06302765,30.96448,252.78139,210.90408,0.0,52.289017,0.113756776,0.0,49.517136,8.330017
21839,20750340.0,0.0,18.297638,14.608917,21.25766,21.03064,21.53006,21.335815,18.297607,18.297577,18.297577,18.297577,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0023662068,9.54197e-21,0.0,52.288967,250.00093,27.858538,96.0,0.06311363,30.998049,252.78128,210.90408,0.0,52.288967,0.11375676,0.0,49.517086,8.330017
21840,20750400.0,0.0,18.297668,14.600006,21.25589,21.027832,21.529236,21.334564,18.297607,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0024714353,9.54197e-21,0.0,52.28892,250.00092,27.834717,96.0,0.06319904,31.0314,252.78119,210.90407,0.0,52.28892,0.11375676,0.0,49.517036,8.330017
21841,20750460.0,0.0,18.297638,14.591034,21.254059,21.025024,21.528381,21.333344,18.297638,18.297607,18.297607,18.297607,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0013860906,9.54197e-21,0.0,52.288864,250.00092,27.811108,96.0,0.06328367,31.064451,252.78108,210.90407,0.0,52.288864,0.11375676,0.0,49.516987,8.330017
21842,20750520.0,0.0,18.297577,14.581879,21.252228,21.022217,21.527496,21.332092,18.297638,18.297607,18.297607,18.297607,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.003284442,9.54197e-21,0.0,52.28882,250.0009,27.787415,96.0,0.063368574,31.09762,252.78099,210.90407,0.0,52.28882,0.11375676,0.0,49.51694,8.330017
21843,20750580.0,0.0,18.297485,14.57254,21.250427,21.01941,21.526642,21.330872,18.297607,18.297607,18.297607,18.297607,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.0060858373,9.54197e-21,0.0,52.288773,250.0009,27.763344,96.0,0.06345483,31.13132,252.78088,210.90407,0.0,52.288773,0.11375676,0.0,49.51689,8.330017
21844,20750640.0,0.0,18.297455,14.56308,21.248627,21.016632,21.525818,21.32965,18.297577,18.297607,18.297607,18.297607,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.006955371,9.54197e-21,0.0,52.288723,250.0009,27.73888,96.0,0.063542455,31.165567,252.78079,210.90407,0.0,52.288723,0.11375676,0.0,49.51684,8.330017
21845,20750700.0,0.0,18.297455,14.553467,21.246857,21.013855,21.524963,21.3284,18.297546,18.297577,18.297577,18.297577,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,-0.0039400756,9.54197e-21,0.0,52.288673,250.0009,27.71394,96.0,0.063631795,31.200487,252.78069,210.90407,0.0,52.288673,0.113756776,0.0,49.516792,8.330017
21846,20750760.0,0.0,18.297485,14.543701,21.245026,21.011078,21.524078,21.327179,18.297485,18.297546,18.297546,18.297546,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,-0.0007880651,9.54197e-21,0.0,52.28862,250.00092,27.68871,96.0,0.06372214,31.235807,252.7806,210.90407,0.0,52.28862,0.113756776,0.0,49.51674,8.330017
21847,20750820.0,0.0,18.297455,14.533844,21.243225,21.0083,21.523224,21.325928,18.297485,18.297516,18.297516,18.297546,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,-0.00082559156,9.54197e-21,0.0,52.288567,250.00092,27.66347,96.0,0.0638125,31.271145,252.78049,210.90408,0.0,52.288567,0.11375679,0.0,49.51669,8.330017
21848,20750880.0,0.0,18.297424,14.523834,21.241425,21.005524,21.522339,21.324707,18.297485,18.297516,18.297516,18.297516,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,-0.0019758893,9.54197e-21,0.0,52.28852,250.00092,27.638132,96.0,0.0639032,31.306616,252.78038,210.90408,0.0,52.28852,0.11375679,0.0,49.516636,8.330017
21849,20750940.0,0.0,18.297424,14.513733,21.239624,21.002777,21.521484,21.323486,18.297455,18.297485,18.297485,18.297485,0.0,0.03208524,0.03208524,0.049586307,250.0,18.300018,0.0,0.0,0.0,-0.0025994428,9.54197e-21,0.0,52.288467,250.00093,27.612621,96.0,0.06399448,31.34233,252.78029,210.90408,0.0,52.288467,0.11375679,0.0,49.516586,8.330017
21850,20751000.0,0.0,18.297394,14.503571,21.237854,21.00003,21.52063,21.322266,18.297455,18.297485,18.297485,18.297485,0.0,0.032085244,0.032085244,0.049586307,250.0,18.300018,0.0,0.0,0.0,-0.0026390376,9.54197e-21,0.0,52.288414,250.00093,27.586926,96.0,0.064086415,31.378307,252.78018,210.9041,0.0,52.288414,0.11375679,0.0,49.516533,8.330017
21851,20751060.0,0.0,18.297394,14.493286,21.236053,20.997253,21.519745,21.321045,18.297424,18.297455,18.297455,18.297455,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,-0.0016423453,9.54197e-21,0.0,52.28836,250.00093,27.561012,96.0,0.0641791,31.414583,252.78008,210.9041,0.0,52.28836,0.1137568,0.0,49.51648,8.330017
21852,20751120.0,0.0,18.297394,14.482941,21.234253,20.994476,21.51889,21.319794,18.297424,18.297424,18.297424,18.297455,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,-0.00074966694,9.54197e-21,0.0,52.288307,250.00093,27.535004,96.0,0.0642721,31.450996,252.77998,210.9041,0.0,52.288307,0.1137568,0.0,49.516426,8.330017
21853,20751180.0,0.0,18.297394,14.472534,21.232452,20.99173,21.518005,21.318573,18.297394,18.297424,18.297424,18.297424,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,-0.00010808945,9.54197e-21,0.0,52.288246,250.00095,27.508944,96.0,0.06436525,31.48748,252.77988,210.9041,0.0,52.288246,0.1137568,0.0,49.51637,8.330017
21854,20751240.0,0.0,18.297394,14.462067,21.230682,20.989014,21.51715,21.317352,18.297394,18.297424,18.297424,18.297424,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,-1.0834861e-05,9.54197e-21,0.0,52.288193,250.00095,27.482887,96.0,0.064458385,31.523958,252.77977,210.9041,0.0,52.288193,0.1137568,0.0,49.516315,8.330017
21855,20751300.0,0.0,18.297394,14.451569,21.228912,20.986298,21.516266,21.316132,18.297394,18.297394,18.297394,18.297424,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,1.33060275e-05,9.54197e-21,0.0,52.28814,250.00095,27.45683,96.0,0.06455149,31.560438,252.77966,210.9041,0.0,52.28814,0.1137568,0.0,49.51626,8.330017
21856,20751360.0,0.0,18.297394,14.44104,21.227112,20.98352,21.51538,21.31491,18.297394,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,-0.0007675968,9.54197e-21,0.0,52.288086,250.00095,27.430752,96.0,0.06464464,31.596947,252.77956,210.90411,0.0,52.288086,0.1137568,0.0,49.516205,8.330017
21857,20751420.0,0.0,18.297394,14.430481,21.225311,20.980804,21.514526,21.31366,18.297394,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,-0.00054089556,9.54197e-21,0.0,52.288025,250.00095,27.404625,96.0,0.06473795,31.633526,252.77945,210.90411,0.0,52.288025,0.1137568,0.0,49.516148,8.330017
21858,20751480.0,0.0,18.297394,14.419891,21.223541,20.978058,21.513641,21.312439,18.297394,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,-8.559517e-07,9.54197e-21,0.0,52.28797,250.00095,27.378529,96.0,0.064831115,31.670061,252.77936,210.90411,0.0,52.28797,0.1137568,0.0,49.516094,8.330017
21859,20751540.0,0.0,18.297424,14.409332,21.221771,20.975342,21.512756,21.311218,18.297394,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.0013505775,9.54197e-21,0.0,52.287918,250.00095,27.352425,96.0,0.064924285,31.706604,252.77925,210.9041,0.0,52.287918,0.1137568,0.0,49.516037,8.330017
21860,20751600.0,0.0,18.297455,14.398773,21.220001,20.972656,21.511902,21.309998,18.297394,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.0020260997,9.54197e-21,0.0,52.287857,250.00095,27.326466,96.0,0.06501691,31.742949,252.77914,210.9041,0.0,52.287857,0.1137568,0.0,49.51598,8.330017
21861,20751660.0,0.0,18.297424,14.388214,21.218231,20.96994,21.510986,21.308777,18.297424,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.0011509957,9.54197e-21,0.0,52.287804,250.00095,27.30066,96.0,0.06510897,31.779078,252.77904,210.9041,0.0,52.287804,0.1137568,0.0,49.515923,8.330017
21862,20751720.0,0.0,18.297455,14.377716,21.21643,20.967194,21.510101,21.307556,18.297424,18.297424,18.297424,18.297424,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.0005821617,9.54197e-21,0.0,52.28775,250.00095,27.274933,96.0,0.065200716,31.815094,252.77893,210.9041,0.0,52.28775,0.11375679,0.0,49.51587,8.330017
21863,20751780.0,0.0,18.297455,14.367249,21.21466,20.964508,21.509216,21.306335,18.297424,18.297424,18.297424,18.297424,0.0,0.032085244,0.032085244,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.0011891957,9.54197e-21,0.0,52.287693,250.00093,27.249279,96.0,0.06529217,31.85101,252.77884,210.9041,0.0,52.287693,0.11375679,0.0,49.515812,8.330017
21864,20751840.0,0.0,18.297485,14.356812,21.21289,20.961823,21.508362,21.305115,18.297455,18.297424,18.297424,18.297424,0.0,0.03208524,0.03208524,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.0018690001,9.54197e-21,0.0,52.28764,250.00093,27.223795,96.0,0.065383,31.886684,252.77873,210.9041,0.0,52.28764,0.11375679,0.0,49.51576,8.330017
21865,20751900.0,0.0,18.297516,14.346436,21.211151,20.959137,21.507477,21.303925,18.297455,18.297455,18.297455,18.297455,0.0,0.03208524,0.03208524,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.0030102837,9.54197e-21,0.0,52.287586,250.00093,27.198448,96.0,0.06547332,31.92217,252.77863,210.90408,0.0,52.287586,0.11375679,0.0,49.515705,8.330017
21866,20751960.0,0.0,18.297546,14.336151,21.20935,20.95642,21.506561,21.302673,18.297485,18.297455,18.297455,18.297455,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0025530693,9.54197e-21,0.0,52.287525,250.00092,27.173365,96.0,0.06556267,31.957289,252.77853,210.90408,0.0,52.287525,0.11375679,0.0,49.515648,8.330017
21867,20752020.0,0.0,18.297546,14.325928,21.20758,20.953735,21.505676,21.301453,18.297516,18.297485,18.297485,18.297485,0.0,0.032085236,0.032085236,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.002054521,9.54197e-21,0.0,52.28747,250.00092,27.148481,96.0,0.06565129,31.992126,252.77843,210.90408,0.0,52.28747,0.113756776,0.0,49.515594,8.330017
21868,20752080.0,0.0,18.297577,14.315796,21.20581,20.95105,21.504791,21.300232,18.297516,18.297485,18.297485,18.297485,0.0,0.032085236,0.032085236,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.002365,9.54197e-21,0.0,52.28742,250.0009,27.123781,96.0,0.06573922,32.026707,252.77834,210.90407,0.0,52.28742,0.113756776,0.0,49.51554,8.330017
21869,20752140.0,0.0,18.297607,14.305756,21.204071,20.948364,21.503906,21.299042,18.297546,18.297516,18.297516,18.297516,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0032090752,9.54197e-21,0.0,52.287365,250.0009,27.099312,96.0,0.06582632,32.060966,252.77823,210.90407,0.0,52.287365,0.113756776,0.0,49.515488,8.330017
21870,20752200.0,0.0,18.297638,14.295837,21.202332,20.94571,21.503021,21.297821,18.297577,18.297546,18.297546,18.297546,0.0,0.032085232,0.032085232,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0038002462,9.54197e-21,0.0,52.28731,250.00089,27.075142,96.0,0.065912314,32.0948,252.77814,210.90405,0.0,52.28731,0.11375676,0.0,49.51543,8.330017
21871,20752260.0,0.0,18.297668,14.286041,21.200562,20.943024,21.502136,21.2966,18.297607,18.297577,18.297577,18.297546,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.003543794,9.54197e-21,0.0,52.28726,250.00089,27.051249,96.0,0.065997295,32.12825,252.77805,210.90405,0.0,52.28726,0.11375676,0.0,49.515377,8.330017
21872,20752320.0,0.0,18.297699,14.276367,21.198792,20.940338,21.50122,21.29538,18.297638,18.297577,18.297577,18.297577,0.0,0.03208523,0.03208523,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.003327425,9.54197e-21,0.0,52.287205,250.00087,27.027655,96.0,0.0660812,32.161285,252.77794,210.90404,0.0,52.287205,0.11375675,0.0,49.515324,8.330017
21873,20752380.0,0.0,18.29773,14.266846,21.197021,20.937683,21.500336,21.294159,18.297668,18.297607,18.297607,18.297607,0.0,0.03208523,0.03208523,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.0034259898,9.54197e-21,0.0,52.287148,250.00085,27.004374,96.0,0.066163965,32.19388,252.77785,210.90404,0.0,52.287148,0.11375675,0.0,49.515274,8.330017
21874,20752440.0,0.0,18.29776,14.257477,21.195282,20.935028,21.49945,21.292969,18.297699,18.297638,18.297638,18.297638,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0041118613,9.54197e-21,0.0,52.2871,250.00085,26.981384,96.0,0.06624567,32.226063,252.77776,210.90402,0.0,52.2871,0.11375675,0.0,49.51522,8.330017
21875,20752500.0,0.0,18.297821,14.2482605,21.193542,20.932404,21.498566,21.291748,18.29773,18.297668,18.297668,18.297668,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.004862236,9.54197e-21,0.0,52.28705,250.00084,26.958769,96.0,0.06632602,32.257725,252.77766,210.90402,0.0,52.28705,0.11375674,0.0,49.51517,8.330017
21876,20752560.0,0.0,18.297852,14.239197,21.191772,20.929718,21.49765,21.290527,18.29776,18.297699,18.297699,18.297699,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.004505693,9.54197e-21,0.0,52.287,250.00082,26.936548,96.0,0.066404946,32.28883,252.77757,210.904,0.0,52.287,0.11375672,0.0,49.515118,8.330017
21877,20752620.0,0.0,18.297882,14.230347,21.190033,20.927063,21.496765,21.289307,18.29779,18.29776,18.29776,18.29773,0.0,0.032085225,0.032085225,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.004175391,9.54197e-21,0.0,52.286945,250.00081,26.914701,96.0,0.06648252,32.319416,252.77748,210.90399,0.0,52.286945,0.11375672,0.0,49.51507,8.330017
21878,20752680.0,0.0,18.297943,14.22168,21.188263,20.924408,21.49585,21.288116,18.297852,18.29779,18.29779,18.29776,0.0,0.03208522,0.03208522,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0046246843,9.54197e-21,0.0,52.2869,250.00081,26.893223,96.0,0.06655878,32.34949,252.7774,210.90399,0.0,52.2869,0.113756716,0.0,49.515022,8.330017
21879,20752740.0,0.0,18.297974,14.213196,21.186523,20.921783,21.494965,21.286896,18.297882,18.297821,18.297821,18.297821,0.0,0.032085218,0.032085218,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0051214285,9.54197e-21,0.0,52.28685,250.0008,26.872179,96.0,0.06663346,32.378952,252.77731,210.90398,0.0,52.28685,0.113756716,0.0,49.514973,8.330017
21880,20752800.0,0.0,18.298035,14.204956,21.184784,20.919159,21.49408,21.285706,18.297913,18.297852,18.297852,18.297852,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0059423726,9.54197e-21,0.0,52.286804,250.00078,26.85155,96.0,0.06670666,32.407833,252.77722,210.90396,0.0,52.286804,0.1137567,0.0,49.514927,8.330017
21881,20752860.0,0.0,18.298065,14.196899,21.183044,20.916504,21.493164,21.284485,18.297974,18.297913,18.297913,18.297882,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0054738712,9.54197e-21,0.0,52.286762,250.00076,26.831419,96.0,0.066778064,32.436012,252.77715,210.90395,0.0,52.286762,0.11375669,0.0,49.51488,8.330017
21882,20752920.0,0.0,18.298126,14.189117,21.181305,20.913849,21.492249,21.283264,18.298004,18.297943,18.297943,18.297943,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0051313816,9.54197e-21,0.0,52.286713,250.00075,26.811739,96.0,0.066847846,32.463566,252.77707,210.90393,0.0,52.286713,0.11375669,0.0,49.514835,8.330017
21883,20752980.0,0.0,18.298157,14.181549,21.179535,20.911224,21.491364,21.282074,18.298065,18.298004,18.298004,18.297974,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0055955783,9.54197e-21,0.0,52.286667,250.00073,26.792503,96.0,0.06691605,32.490498,252.777,210.90393,0.0,52.286667,0.11375668,0.0,49.51479,8.330017
21884,20753040.0,0.0,18.298218,14.174225,21.177826,20.9086,21.490448,21.280853,18.298096,18.298035,18.298035,18.298035,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.006399727,9.54197e-21,0.0,52.286625,250.00072,26.773762,96.0,0.06698246,32.51673,252.77692,210.90392,0.0,52.286625,0.113756664,0.0,49.514748,8.330017
21885,20753100.0,0.0,18.298279,14.167206,21.176086,20.906006,21.489563,21.279663,18.298157,18.298096,18.298096,18.298065,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.00691302,9.54197e-21,0.0,52.286583,250.0007,26.75558,96.0,0.067046896,32.542187,252.77684,210.9039,0.0,52.286583,0.11375665,0.0,49.514706,8.330017
21886,20753160.0,0.0,18.29834,14.160431,21.174347,20.903381,21.488647,21.278442,18.298218,18.298126,18.298126,18.298126,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0064484943,9.54197e-21,0.0,52.28654,250.00067,26.737934,96.0,0.0671094,32.56689,252.77676,210.90388,0.0,52.28654,0.11375665,0.0,49.514664,8.330017
21887,20753220.0,0.0,18.2984,14.153931,21.172607,20.900726,21.487732,21.277252,18.298279,18.298187,18.298187,18.298157,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0061785695,9.54197e-21,0.0,52.2865,250.00066,26.720827,96.0,0.06716999,32.590843,252.77669,210.90387,0.0,52.2865,0.11375664,0.0,49.514626,8.330017
21888,20753280.0,0.0,18.298431,14.147736,21.170868,20.898132,21.486847,21.276031,18.29834,18.298248,18.298248,18.298218,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0062931697,9.54197e-21,0.0,52.286465,250.00064,26.704279,96.0,0.06722858,32.61401,252.77663,210.90385,0.0,52.286465,0.11375663,0.0,49.514587,8.330017
21889,20753340.0,0.0,18.298523,14.141846,21.169128,20.895538,21.485931,21.274841,18.29837,18.298279,18.298279,18.298279,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0071315756,9.54197e-21,0.0,52.286427,250.00063,26.688263,96.0,0.06728528,32.636433,252.77655,210.90384,0.0,52.286427,0.11375661,0.0,49.514545,8.330017
21890,20753400.0,0.0,18.298584,14.136261,21.16742,20.892944,21.485046,21.273651,18.298431,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.007930331,9.54197e-21,0.0,52.286385,250.00061,26.672873,96.0,0.06733974,32.657974,252.77649,210.90382,0.0,52.286385,0.113756604,0.0,49.51451,8.330017
21891,20753460.0,0.0,18.298645,14.131012,21.16568,20.89032,21.48413,21.27243,18.298492,18.2984,18.2984,18.2984,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0074766465,9.54197e-21,0.0,52.286358,250.00058,26.658136,96.0,0.067391895,32.67861,252.77643,210.90381,0.0,52.286358,0.11375659,0.0,49.514477,8.330017
21892,20753520.0,0.0,18.298706,14.126099,21.16394,20.887695,21.483215,21.27121,18.298553,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0070431563,9.54197e-21,0.0,52.28632,250.00056,26.644012,96.0,0.06744185,32.69838,252.77637,210.9038,0.0,52.28632,0.113756575,0.0,49.514442,8.330017
21893,20753580.0,0.0,18.298767,14.121521,21.162231,20.885101,21.4823,21.27002,18.298615,18.298523,18.298523,18.298523,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.007496389,9.54197e-21,0.0,52.286285,250.00055,26.6305,96.0,0.067489654,32.717304,252.7763,210.90376,0.0,52.286285,0.11375657,0.0,49.51441,8.330017
21894,20753640.0,0.0,18.298859,14.11731,21.160492,20.882538,21.481415,21.26883,18.298706,18.298584,18.298584,18.298584,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.008019903,9.54197e-21,0.0,52.286255,250.00052,26.617664,96.0,0.06753504,32.73527,252.77625,210.90375,0.0,52.286255,0.11375655,0.0,49.51438,8.330017
21895,20753700.0,0.0,18.29892,14.113464,21.158783,20.879944,21.4805,21.26764,18.298767,18.298645,18.298645,18.298645,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.008923949,9.54197e-21,0.0,52.286224,250.0005,26.605488,96.0,0.0675781,32.75232,252.7762,210.90373,0.0,52.286224,0.11375654,0.0,49.51435,8.330017
21896,20753760.0,0.0,18.29898,14.109985,21.157043,20.87735,21.479584,21.266418,18.298828,18.298706,18.298706,18.298706,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.008440779,9.54197e-21,0.0,52.2862,250.00047,26.594055,96.0,0.067618504,32.768322,252.77614,210.90372,0.0,52.2862,0.11375653,0.0,49.514324,8.330017
21897,20753820.0,0.0,18.299042,14.106873,21.155334,20.874756,21.478668,21.265228,18.29889,18.298798,18.298798,18.298767,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.008059164,9.54197e-21,0.0,52.28617,250.00046,26.583323,96.0,0.06765643,32.783348,252.7761,210.9037,0.0,52.28617,0.113756515,0.0,49.514297,8.330017
21898,20753880.0,0.0,18.299133,14.104187,21.153595,20.872162,21.477783,21.264038,18.29898,18.298859,18.298859,18.298828,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.008511367,9.54197e-21,0.0,52.286148,250.00043,26.573277,96.0,0.06769193,32.797413,252.77605,210.90367,0.0,52.286148,0.1137565,0.0,49.514275,8.330017
21899,20753940.0,0.0,18.299225,14.101898,21.151886,20.869598,21.476868,21.262817,18.299042,18.29892,18.29892,18.29892,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.009346364,9.54197e-21,0.0,52.286125,250.00041,26.563972,96.0,0.06772481,32.810436,252.776,210.90366,0.0,52.286125,0.11375649,0.0,49.514248,8.330017
21900,20754000.0,0.0,18.299286,14.100006,21.150177,20.867035,21.475952,21.261627,18.299103,18.299011,18.299011,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.009453532,9.54197e-21,0.0,52.286106,250.00038,26.555391,96.0,0.06775512,32.822453,252.77596,210.90364,0.0,52.286106,0.11375648,0.0,49.51423,8.330017
21901,20754060.0,0.0,14.09845,14.098328,21.146454,20.861694,21.472992,21.258514,13.1987915,16.825867,16.825867,17.00412,0.0,0.032090854,0.032090854,0.049596515,250.0,11.700012,0.0,0.0,0.0,686.42694,3.2323318e-05,0.0,52.28551,249.67242,50.000008,96.0,3.7496494e-07,-7.676718e-06,252.84898,210.75005,0.0,52.28551,0.11377846,0.0,49.513588,8.330017
21902,20754120.0,0.0,14.096802,14.09668,21.134918,20.84671,21.463165,21.248932,12.317963,14.933441,14.933441,15.231934,0.0,0.0320915,0.0320915,0.049597606,250.0,11.700012,0.0,0.0,0.0,710.42255,3.360144e-05,0.0,52.281677,249.77103,50.0,96.0,3.7498052e-07,6.463752e-11,252.86923,210.80133,0.0,52.281677,0.11378077,0.0,49.50972,8.330017
21903,20754180.0,0.0,14.095123,14.095001,21.116913,20.823914,21.44809,21.234314,11.975922,13.649719,13.649719,13.956024,0.0,0.03209135,0.03209135,0.049597275,250.0,11.700012,0.0,0.0,0.0,738.2468,3.4502e-05,0.0,52.278477,249.84264,50.0,96.0,3.7497634e-07,-7.1565705e-12,252.88318,210.83725,0.0,52.278477,0.113780096,0.0,49.5065,8.330017
21904,20754240.0,0.0,14.093475,14.093353,21.094635,20.795776,21.429596,21.216553,11.848419,12.854065,12.854065,13.115265,0.0,0.032090593,0.032090593,0.049595874,250.0,11.700012,0.0,0.0,0.0,757.5092,3.5391462e-05,0.0,52.27573,249.89429,50.0,96.0,3.749571e-07,-1.7879778e-14,252.89243,210.86172,0.0,52.27573,0.11377714,0.0,49.50375,8.330017
21905,20754300.0,0.0,14.091797,14.091675,21.069702,20.764313,21.409088,21.196838,11.786346,12.380737,12.380737,12.582703,0.0,0.032089625,0.032089625,0.04959411,250.0,11.700012,0.0,0.0,0.0,769.36896,3.599501e-05,0.0,52.273506,249.93066,50.0,96.0,3.7493274e-07,-3.1528657e-17,252.8984,210.87802,0.0,52.273506,0.11377341,0.0,49.501534,8.330017
21906,20754360.0,0.0,14.090118,14.089996,21.043823,20.73172,21.38794,21.176544,11.750977,12.100555,12.100555,12.248016,0.0,0.032088656,0.032088656,0.049592376,250.0,11.700012,0.0,0.0,0.0,776.39,3.636397e-05,0.0,52.27177,249.95576,50.0,96.0,3.7490855e-07,-3.5631069e-19,252.90216,210.88863,0.0,52.27177,0.113769725,0.0,49.49981,8.330017
21907,20754420.0,0.0,14.08847,14.088348,21.01709,20.697937,21.36612,21.15561,11.730103,11.9357605,11.9357605,12.039398,0.0,0.032087795,0.032087795,0.04959083,250.0,11.700012,0.0,0.0,0.0,780.45764,3.6582333e-05,0.0,52.270454,249.97269,50.0,96.0,3.74887e-07,-4.022435e-21,252.90443,210.89531,0.0,52.270454,0.11376645,0.0,49.498512,8.330017
21908,20754480.0,0.0,14.086792,14.08667,20.989838,20.663483,21.343964,21.134338,11.717529,11.837555,11.837555,11.908417,0.0,0.032087073,0.032087073,0.049589545,250.0,11.700012,0.0,0.0,0.0,782.79596,3.6710782e-05,0.0,52.26948,249.9839,50.0,96.0,3.7486907e-07,8.794388e-23,252.90576,210.89943,0.0,52.26948,0.11376372,0.0,49.497555,8.330017
21909,20754540.0,0.0,14.085114,14.084991,20.962341,20.628693,21.321625,21.112915,11.7100525,11.780182,11.780182,11.827606,0.0,0.032086495,0.032086495,0.049588524,250.0,11.700012,0.0,0.0,0.0,784.0625,3.6783033e-05,0.0,52.268784,249.99106,50.0,96.0,3.7485478e-07,-1.2374258e-24,252.90646,210.90181,0.0,52.268784,0.11376153,0.0,49.496872,8.330017
21910,20754600.0,0.0,14.083466,14.0833435,20.934723,20.59372,21.299225,21.0914,11.705658,11.747009,11.747009,11.77832,0.0,0.032086056,0.032086056,0.049587745,250.0,11.700012,0.0,0.0,0.0,784.6842,3.6821304e-05,0.0,52.268295,249.99547,50.0,96.0,3.748438e-07,5.4561287e-27,252.90678,210.90308,0.0,52.268295,0.11375987,0.0,49.496395,8.330017
21911,20754660.0,0.0,14.081787,14.081665,20.908386,20.560608,21.277863,21.070892,11.703033,11.7274475,11.7274475,11.747864,0.0,0.032085724,0.032085724,0.049587164,250.0,11.700012,0.0,0.0,0.0,784.9373,3.6840098e-05,0.0,52.267963,249.99808,50.0,96.0,3.7483565e-07,-2.1983082e-29,252.90689,210.9037,0.0,52.267963,0.113758616,0.0,49.49607,8.330017
21912,20754720.0,0.0,14.080139,14.080017,20.882172,20.527527,21.25653,21.050385,11.701416,11.715515,11.715515,11.728577,0.0,0.032085482,0.032085482,0.04958674,250.0,11.700012,0.0,0.0,0.0,784.98035,3.684779e-05,0.0,52.26773,249.9996,50.0,96.0,3.7482963e-07,1.3643488e-29,252.90689,210.90395,0.0,52.26773,0.11375771,0.0,49.495846,8.330017
21913,20754780.0,0.0,14.078461,14.078339,20.856018,20.494568,21.23523,21.029938,11.7005005,11.708832,11.708832,11.717194,0.0,0.03208531,0.03208531,0.04958644,250.0,11.700012,0.0,0.0,0.0,784.8779,3.6847785e-05,0.0,52.267582,250.00035,50.0,96.0,3.7482542e-07,-5.363201e-32,252.90683,210.90396,0.0,52.267582,0.11375706,0.0,49.495705,8.330017
21914,20754840.0,0.0,14.076782,14.07666,20.829956,20.461731,21.21399,21.009521,11.699921,11.704681,11.704681,11.70993,0.0,0.03208519,0.03208519,0.049586233,250.0,11.700012,0.0,0.0,0.0,784.70386,3.6843994e-05,0.0,52.267487,250.0007,50.0,96.0,3.7482243e-07,6.0105495e-32,252.90675,210.90387,0.0,52.267487,0.11375661,0.0,49.495613,8.330017
21915,20754900.0,0.0,14.075134,14.075012,20.805847,20.430298,21.195618,20.991852,11.699585,12.700012,12.700012,12.669189,0.0,0.03208511,0.03208511,0.049586095,250.0,11.700012,0.0,0.0,0.0,784.4796,3.683751e-05,0.0,52.267426,250.00078,50.0,96.0,3.7482047e-07,1.145001e-39,252.90668,210.90375,0.0,52.267426,0.113756314,14.638178,49.49556,8.330017
21916,20754960.0,0.0,14.073456,14.073334,20.785248,20.40564,21.177948,20.974792,11.699402,12.2435,12.2435,12.828339,0.0,0.032085057,0.032085057,0.049586006,250.0,11.700012,0.0,0.0,0.0,784.2218,3.6829366e-05,0.0,52.267395,250.00073,50.0,96.0,3.7481917e-07,0.0,252.9066,210.90361,0.0,52.267395,0.11375612,4.3392878,49.495525,8.330017
21917,20755020.0,0.0,14.071808,14.071686,20.764282,20.381104,21.159363,20.956879,11.69928,11.997223,11.997223,12.809662,0.0,0.032085024,0.032085024,0.049585946,250.0,11.700012,0.0,0.0,0.0,783.95026,3.6820456e-05,0.0,52.26738,250.00063,50.0,96.0,3.7481834e-07,0.0,252.90654,210.90347,0.0,52.26738,0.11375599,4.392327,49.495514,8.330017
21918,20755080.0,0.0,14.070129,14.070007,20.743042,20.35669,21.140228,20.938446,11.699219,11.862854,11.862854,12.803558,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,783.66876,3.681104e-05,0.0,52.26737,250.0005,50.0,96.0,3.7481783e-07,0.0,252.9065,210.90337,0.0,52.26737,0.113755904,4.4054046,49.495502,8.330017
21919,20755140.0,0.0,14.068451,14.068329,20.72171,20.332336,21.12082,20.919739,11.699188,11.788055,11.788055,12.801086,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,783.38104,3.680131e-05,0.0,52.26736,250.0004,50.0,96.0,3.7481752e-07,0.0,252.90645,210.90329,0.0,52.26736,0.11375586,4.420809,49.4955,8.330017
21920,20755200.0,0.0,14.066803,14.066681,20.700348,20.308136,21.101288,20.90094,11.699158,11.746704,11.746704,12.8003235,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,783.0891,3.6791378e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481732e-07,0.0,252.90642,210.90323,0.0,52.26736,0.11375583,4.423377,49.4955,8.330017
21921,20755260.0,0.0,14.0651245,14.065002,20.680145,20.285553,21.082733,20.883057,11.699127,11.724945,11.724945,12.80011,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,782.7941,3.67813e-05,0.0,52.26736,250.00021,50.0,96.0,3.7481723e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.4243464,49.4955,8.330017
21922,20755320.0,0.0,14.063446,14.0633545,20.660065,20.263092,21.064178,20.865204,11.699127,11.713165,11.713165,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,782.4969,3.677113e-05,0.0,52.26736,250.00015,50.0,96.0,3.7481718e-07,0.0,252.90639,210.90314,0.0,52.26736,0.11375581,4.424651,49.495502,8.330017
21923,20755380.0,0.0,14.061798,14.061676,20.640076,20.240723,21.045685,20.847351,11.699127,11.706482,11.706482,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,782.198,3.6760885e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.4247823,49.495502,8.330017
21924,20755440.0,0.0,14.06012,14.059998,20.620148,20.218506,21.027222,20.82956,11.699097,11.702698,11.702698,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,781.8976,3.6750575e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.424842,49.495506,8.330017
21925,20755500.0,0.0,14.058472,14.05835,20.600494,20.196594,21.008972,20.81195,11.699097,11.70108,11.70108,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,781.59863,3.6740315e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90309,0.0,52.26737,0.11375581,4.424858,49.495506,8.330017
21926,20755560.0,0.0,14.056793,14.056671,20.583344,20.175598,20.994873,20.798279,11.699097,12.53833,12.53833,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,781.2926,3.6729805e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.424875,49.49551,8.330017
21927,20755620.0,0.0,14.055115,14.054993,20.565887,20.154938,20.979584,20.783508,11.699097,12.1579895,12.1579895,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,780.9883,3.6719353e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.424891,49.49551,8.330017
21928,20755680.0,0.0,14.053467,14.053345,20.548004,20.134369,20.96341,20.767914,11.699097,11.94873,11.94873,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,780.6828,3.6708858e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4249063,49.49551,8.330017
21929,20755740.0,0.0,14.051788,14.051666,20.529877,20.113922,20.946808,20.751862,11.699097,11.832428,11.832428,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.37604,3.6698322e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4249215,49.49551,8.330017
21930,20755800.0,0.0,14.05014,14.050018,20.511658,20.093597,20.929932,20.735596,11.699097,11.768982,11.768982,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.0681,3.668774e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.424937,49.49551,8.330017
21931,20755860.0,0.0,14.048462,14.04834,20.494293,20.074432,20.913727,20.71997,11.699066,11.73703,11.73703,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.75903,3.6677116e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4249516,49.49551,8.330017
21932,20755920.0,0.0,14.046783,14.046661,20.47699,20.05539,20.897522,20.704346,11.699066,11.71936,11.71936,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.4487,3.666645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4249663,49.49551,8.330017
21933,20755980.0,0.0,14.0451355,14.045013,20.459747,20.036438,20.881317,20.68869,11.699066,11.709991,11.709991,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.1372,3.6655743e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4249816,49.495514,8.330017
21934,20756040.0,0.0,14.043457,14.043335,20.442566,20.017609,20.865143,20.673096,11.699066,11.704987,11.704987,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.82446,3.664499e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.424997,49.495514,8.330017
21935,20756100.0,0.0,14.041779,14.041687,20.425476,19.99887,20.848999,20.657532,11.699066,11.702118,11.702118,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.5105,3.6634196e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4250116,49.495514,8.330017
21936,20756160.0,0.0,14.040131,14.040009,20.409637,19.981232,20.834686,20.643738,11.699066,12.952789,12.952789,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.1953,3.6623358e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425027,49.495514,8.330017
21937,20756220.0,0.0,14.038452,14.03833,20.395386,19.963684,20.822632,20.63208,11.699066,12.406311,12.406311,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.8789,3.6612477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425042,49.495514,8.330017
21938,20756280.0,0.0,14.036804,14.036682,20.38034,19.946228,20.809174,20.61908,11.699066,12.085236,12.085236,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.5613,3.660155e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425058,49.495514,8.330017
21939,20756340.0,0.0,14.035126,14.035004,20.364899,19.928894,20.794922,20.605347,11.699036,11.908508,11.908508,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.2424,3.6590573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4250736,49.495514,8.330017
21940,20756400.0,0.0,14.033447,14.033325,20.349274,19.911621,20.780304,20.591248,11.699036,11.812775,11.812775,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.9222,3.6579557e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425089,49.495514,8.330017
21941,20756460.0,0.0,14.031799,14.031677,20.33435,19.895538,20.766113,20.577545,11.699036,11.760773,11.760773,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.6007,3.6568497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4251046,49.495514,8.330017
