,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21942,20756520.0,0.0,14.030121,14.029999,20.319458,19.879517,20.751862,20.563782,11.699036,11.732056,11.732056,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.278,3.6557394e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425121,49.495514,8.330017
21943,20756580.0,0.0,14.028473,14.028351,20.304596,19.863586,20.737549,20.549957,11.699036,11.716949,11.716949,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.954,3.654624e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4251366,49.495514,8.330017
21944,20756640.0,0.0,14.026794,14.026672,20.289764,19.847748,20.723267,20.536163,11.699036,11.708435,11.708435,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.6287,3.6535042e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425153,49.495514,8.330017
21945,20756700.0,0.0,14.025116,14.024994,20.274994,19.832,20.709015,20.5224,11.699036,11.703613,11.703613,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.30206,3.6523794e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425169,49.495514,8.330017
21946,20756760.0,0.0,14.023468,14.023346,20.260925,19.817108,20.695404,20.509277,11.699036,11.701508,11.701508,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.9742,3.65125e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425185,49.495514,8.330017
21947,20756820.0,0.0,14.02179,14.0216675,20.247986,19.802277,20.68396,20.4982,11.699005,12.796417,12.796417,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.64496,3.6501166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4252014,49.495514,8.330017
21948,20756880.0,0.0,14.020111,14.02002,20.235596,19.787537,20.673157,20.487762,11.699005,12.295746,12.295746,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.31433,3.648978e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425218,49.495514,8.330017
21949,20756940.0,0.0,14.018463,14.018341,20.222565,19.772858,20.661163,20.476166,11.699005,12.024414,12.024414,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.9824,3.6478345e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425235,49.495514,8.330017
21950,20757000.0,0.0,14.016785,14.016663,20.209229,19.75827,20.64853,20.463928,11.699005,11.876923,11.876923,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.6492,3.6466863e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4252515,49.495514,8.330017
21951,20757060.0,0.0,14.015137,14.015015,20.196259,19.744446,20.636047,20.451935,11.699005,11.795593,11.795593,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.3146,3.6455334e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425268,49.495514,8.330017
21952,20757120.0,0.0,14.013458,14.013336,20.183258,19.730652,20.623413,20.439789,11.699005,11.751434,11.751434,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.9786,3.644376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4252853,49.495514,8.330017
21953,20757180.0,0.0,14.01178,14.011658,20.170258,19.71695,20.610718,20.427582,11.699005,11.727051,11.727051,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.64124,3.643213e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4253025,49.495514,8.330017
21954,20757240.0,0.0,14.010132,14.01001,20.157288,19.703339,20.597992,20.415344,11.698975,11.714081,11.714081,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.30255,3.6420453e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4253197,49.495514,8.330017
21955,20757300.0,0.0,14.008453,14.008331,20.144348,19.689758,20.585297,20.403137,11.698975,11.707184,11.707184,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.9624,3.640873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4253373,49.495514,8.330017
21956,20757360.0,0.0,14.006805,14.006683,20.131927,19.67685,20.57309,20.391449,11.698975,11.70343,11.70343,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.6209,3.6396952e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4253545,49.495514,8.330017
21957,20757420.0,0.0,14.005127,14.005005,20.119629,19.664032,20.560913,20.379791,11.698975,11.701263,11.701263,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.27795,3.638513e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425372,49.495514,8.330017
21958,20757480.0,0.0,14.0034485,14.003326,20.108917,19.651245,20.55185,20.371063,11.698975,12.622894,12.622894,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.9336,3.6373247e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42539,49.495514,8.330017
21959,20757540.0,0.0,14.001801,14.001678,20.098022,19.63855,20.542053,20.361633,11.698975,12.204163,12.204163,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.5878,3.6361325e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4254074,49.495514,8.330017
21960,20757600.0,0.0,14.000122,14.0,20.086578,19.625916,20.53125,20.351257,11.698975,11.973572,11.973572,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.24066,3.6349342e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4254255,49.495514,8.330017
21961,20757660.0,0.0,13.998444,13.998352,20.075256,19.613861,20.520325,20.34079,11.698944,11.849121,11.849121,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.8923,3.6337315e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425443,49.495514,8.330017
21962,20757720.0,0.0,13.996796,13.996674,20.063843,19.601868,20.509094,20.330078,11.698944,11.781189,11.781189,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.54333,3.632525e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4254575,49.495514,8.330017
21963,20757780.0,0.0,13.995117,13.994995,20.052368,19.589935,20.497742,20.319244,11.698944,11.743988,11.743988,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.194,3.6313162e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425467,49.495514,8.330017
21964,20757840.0,0.0,13.993469,13.993347,20.040894,19.578033,20.486328,20.30832,11.698944,11.72345,11.72345,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.84436,3.6301062e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4254737,49.495514,8.330017
21965,20757900.0,0.0,13.991791,13.991669,20.02945,19.566223,20.474915,20.297424,11.698944,11.712067,11.712067,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.4945,3.628895e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425479,49.495514,8.330017
21966,20757960.0,0.0,13.990112,13.990021,20.018433,19.554932,20.463898,20.286926,11.698944,11.706055,11.706055,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.1445,3.627683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4254827,49.495514,8.330017
21967,20758020.0,0.0,13.988464,13.988342,20.007477,19.54367,20.45288,20.276459,11.698944,11.70282,11.70282,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.79425,3.62647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425486,49.495514,8.330017
21968,20758080.0,0.0,13.986786,13.986664,19.996613,19.532501,20.44223,20.266296,11.698944,12.498291,12.498291,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.4438,3.625256e-05,19.990393,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,19.990393,52.267372,0.11375582,4.4254894,49.495514,8.330017
21969,20758140.0,0.0,13.985138,13.985016,19.98767,19.521362,20.434784,20.259186,11.698944,12.467743,12.467743,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.0931,3.6240413e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425493,49.495514,8.330017
21970,20758200.0,0.0,13.983459,13.983337,19.977936,19.510284,20.425781,20.25064,11.698944,12.118225,12.118225,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.7421,3.6228248e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4254966,49.495514,8.330017
21971,20758260.0,0.0,13.981781,13.981659,19.968079,19.499664,20.41629,20.241608,11.698944,11.926575,11.926575,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.3908,3.6216075e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425501,49.495514,8.330017
21972,20758320.0,0.0,13.980133,13.980011,19.958008,19.489105,20.406342,20.232178,11.698944,11.819794,11.819794,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.03925,3.6203888e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425505,49.495514,8.330017
21973,20758380.0,0.0,13.978455,13.9783325,19.947845,19.478607,20.396149,20.222504,11.698944,11.764557,11.764557,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.68726,3.6191694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4255095,49.495514,8.330017
21974,20758440.0,0.0,13.976776,13.976685,19.937622,19.46814,20.385864,20.212738,11.698944,11.734039,11.734039,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.33496,3.6179477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4255147,49.495514,8.330017
21975,20758500.0,0.0,13.975128,13.975006,19.927399,19.457733,20.375519,20.202942,11.698944,11.717804,11.717804,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.9822,3.6167246e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42552,49.495514,8.330017
21976,20758560.0,0.0,13.97345,13.973328,19.917511,19.447754,20.365479,20.193481,11.698944,11.7091675,11.7091675,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.62897,3.6155e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4255257,49.495514,8.330017
21977,20758620.0,0.0,13.971802,13.97168,19.907684,19.437805,20.355469,20.184021,11.698944,11.704437,11.704437,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.27527,3.6142734e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425532,49.495514,8.330017
21978,20758680.0,0.0,13.970123,13.970001,19.897888,19.427887,20.345459,20.17456,11.698944,11.701874,11.701874,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.9211,3.6130452e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4255385,49.495514,8.330017
21979,20758740.0,0.0,13.968445,13.968353,19.888855,19.41806,20.337067,20.166656,11.698944,12.883331,12.883331,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.56635,3.611815e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425545,49.495514,8.330017
21980,20758800.0,0.0,13.966797,13.966675,19.88086,19.408478,20.330109,20.160065,11.698944,12.3515625,12.3515625,13.209747,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.21106,3.610582e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,63.98589,49.495514,8.330017
21981,20758860.0,0.0,13.965118,13.964996,19.876526,19.40918,20.322083,20.152527,11.698944,12.055908,12.055908,15.109283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.8551,3.6093476e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.029984,49.495514,8.330017
21982,20758920.0,0.0,13.96347,13.963348,19.87387,19.414215,20.313354,20.144318,11.698914,11.892731,11.892731,15.812744,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.4986,3.6081103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.150667,49.495514,8.330017
21983,20758980.0,0.0,13.961792,13.96167,19.872314,19.42221,20.30423,20.135742,11.698914,11.802582,11.802582,16.283539,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.14136,3.6068708e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.035433,49.495514,8.330017
21984,20759040.0,0.0,13.960114,13.959991,19.87143,19.431915,20.294952,20.127014,11.698914,11.754547,11.754547,16.494904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.78345,3.6056288e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.773918,49.495514,8.330017
21985,20759100.0,0.0,13.958466,13.9583435,19.870667,19.441956,20.285553,20.118164,11.698914,11.729126,11.729126,16.449585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.4248,3.604384e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.67382,49.495514,8.330017
21986,20759160.0,0.0,13.956787,13.956665,19.869385,19.450409,20.276367,20.109558,11.698914,11.715363,11.715363,16.203308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.0654,3.6031364e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.417181,49.495514,8.330017
21987,20759220.0,0.0,13.955109,13.955017,19.86731,19.457031,20.267181,20.100983,11.698914,11.707703,11.707703,15.814026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.70526,3.601886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.95055,49.495514,8.330017
21988,20759280.0,0.0,13.953461,13.953339,19.864227,19.461304,20.258026,20.092377,11.698914,11.703705,11.703705,15.338837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.34424,3.6006324e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.696233,49.495514,8.330017
21989,20759340.0,0.0,13.951782,13.95166,19.860016,19.462952,20.24887,20.083801,11.698914,11.701477,11.701477,14.85257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.9824,3.599376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.917843,49.495514,8.330017
21990,20759400.0,0.0,13.950134,13.950012,19.856018,19.462128,20.24231,20.077698,11.698914,12.710419,12.710419,14.41156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.6197,3.5981164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.7668996,49.495514,8.330017
21991,20759460.0,0.0,13.948456,13.948334,19.851227,19.45877,20.235992,20.071869,11.698914,12.250977,12.250977,14.07962,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.25604,3.5968533e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.528814,49.495514,8.330017
21992,20759520.0,0.0,13.946777,13.946686,19.845184,19.454071,20.228546,20.064972,11.698914,12.000214,12.000214,13.88385,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.8914,3.595587e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.8637524,49.495514,8.330017
21993,20759580.0,0.0,13.945129,13.945007,19.838531,19.448761,20.220459,20.057495,11.698914,11.86441,11.86441,13.829254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.5259,3.5943172e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.738562,49.495514,8.330017
21994,20759640.0,0.0,13.943451,13.943329,19.831726,19.443634,20.212097,20.049713,11.698883,11.788757,11.788757,13.904205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.1593,3.5930436e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.969637,49.495514,8.330017
21995,20759700.0,0.0,13.941803,13.941681,19.825165,19.43924,20.203552,20.04181,11.698883,11.746948,11.746948,14.081116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.7917,3.591766e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.3547,49.495514,8.330017
21996,20759760.0,0.0,13.9401245,13.940002,19.819214,19.436157,20.19516,20.034088,11.698883,11.724976,11.724976,14.324524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.423,3.5904846e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.658724,49.495514,8.330017
21997,20759820.0,0.0,13.938446,13.9383545,19.813873,19.434479,20.186707,20.026367,11.698883,11.713043,11.713043,14.595154,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.0532,3.5891993e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.801681,49.495514,8.330017
21998,20759880.0,0.0,13.936798,13.936676,19.809174,19.434204,20.178284,20.018616,11.698883,11.706451,11.706451,14.855499,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.6823,3.58791e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.630517,49.495514,8.330017
21999,20759940.0,0.0,13.93512,13.934998,19.805023,19.435211,20.16983,20.010895,11.698883,11.702942,11.702942,15.07724,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.31024,3.5866164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.095318,49.495514,8.330017
22000,20760000.0,0.0,13.933472,13.93335,19.80133,19.437225,20.161438,20.003174,11.698883,11.701111,11.701111,15.238129,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.93695,3.5853187e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.180011,49.495514,8.330017
22001,20760060.0,0.0,13.931793,13.931671,19.799866,19.43991,20.156708,19.998993,11.698883,12.556885,12.556885,15.322723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.5625,3.5840163e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.899821,49.495514,8.330017
22002,20760120.0,0.0,13.930115,13.929993,19.797974,19.44281,20.150726,19.993652,11.698853,12.167938,12.167938,15.332367,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.18677,3.5827095e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.362753,49.495514,8.330017
22003,20760180.0,0.0,13.928467,13.928345,19.795471,19.445526,20.143799,19.987396,11.698853,11.954041,11.954041,15.274902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.80975,3.581398e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.66002,49.495514,8.330017
22004,20760240.0,0.0,13.926788,13.926666,19.79248,19.447754,20.136353,19.980682,11.698853,11.835419,11.835419,15.166992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.4314,3.580082e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.903072,49.495514,8.330017
22005,20760300.0,0.0,13.92511,13.925018,19.789032,19.44928,20.128662,19.973694,11.698853,11.771912,11.771912,15.027374,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.05176,3.578761e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.185032,49.495514,8.330017
22006,20760360.0,0.0,13.923462,13.92334,19.785217,19.44989,20.120972,19.966797,11.698853,11.738525,11.738525,14.880493,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.67065,3.5774352e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.656814,49.495514,8.330017
22007,20760420.0,0.0,13.921783,13.921661,19.781036,19.449768,20.11322,19.959839,11.698853,11.720062,11.720062,14.746521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.2882,3.576104e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.27734,49.495514,8.330017
22008,20760480.0,0.0,13.9201355,13.920013,19.77655,19.449005,20.105438,19.95288,11.698853,11.710266,11.710266,14.638275,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.9043,3.574768e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.104065,49.495514,8.330017
22009,20760540.0,0.0,13.918457,13.918335,19.77185,19.447784,20.097687,19.945892,11.698853,11.705048,11.705048,14.5659485,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.519,3.5734265e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.130073,49.495514,8.330017
22010,20760600.0,0.0,13.916779,13.916687,19.76709,19.44632,20.089935,19.938934,11.698822,11.702026,11.702026,14.533752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.1321,3.5720797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.318821,49.495514,8.330017
22011,20760660.0,0.0,13.915131,13.915009,19.762726,19.444794,20.083282,19.933044,11.698822,12.927063,12.927063,14.540344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.7437,3.5707275e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.632959,49.495514,8.330017
22012,20760720.0,0.0,13.913452,13.91333,19.75998,19.44342,20.07904,19.929474,11.698822,12.410797,12.410797,14.580505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.35376,3.569369e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.022984,49.495514,8.330017
22013,20760780.0,0.0,13.911804,13.911682,19.7565,19.442322,20.073334,19.9245,11.698822,12.087585,12.087585,14.644897,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.9622,3.5680056e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.426863,49.495514,8.330017
22014,20760840.0,0.0,13.910126,13.910004,19.752777,19.44165,20.066833,19.918762,11.698822,11.90979,11.90979,14.722382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.56903,3.566636e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.79255,49.495514,8.330017
22015,20760900.0,0.0,13.908447,13.908325,19.748993,19.441376,20.059906,19.912628,11.698822,11.8133545,11.8133545,14.80188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.1742,3.5652607e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.081079,49.495514,8.330017
22016,20760960.0,0.0,13.906799,13.906677,19.745392,19.44162,20.052917,19.906525,11.6987915,11.760986,11.760986,14.870209,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.7777,3.563879e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.212458,49.495514,8.330017
22017,20761020.0,0.0,13.905121,13.904999,19.741852,19.44217,20.045837,19.900269,11.6987915,11.732056,11.732056,14.92038,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.3795,3.562491e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.257994,49.495514,8.330017
22018,20761080.0,0.0,13.903442,13.903351,19.738403,19.442932,20.038696,19.893982,11.6987915,11.716858,11.716858,14.949585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.97955,3.561097e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.196765,49.495514,8.330017
22019,20761140.0,0.0,13.901794,13.901672,19.734955,19.443756,20.031525,19.887695,11.6987915,11.708252,11.708252,14.956879,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.5778,3.5596968e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.056871,49.495514,8.330017
22020,20761200.0,0.0,13.900116,13.899994,19.731506,19.44455,20.024384,19.881378,11.6987915,11.703461,11.703461,14.944794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.17523,3.5582925e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.865827,49.495514,8.330017
22021,20761260.0,2.0,13.89856,13.898468,19.804749,19.472137,20.055603,19.911835,12.155914,26.546753,25.670868,22.491852,0.0,0.06580507,0.07301895,0.07044087,250.0,11.700012,0.0,0.0,0.0,961.90894,4.242469e-05,100.0,77.205925,127.804634,50.0,96.0,1.2646697e-06,0.0,268.14386,186.34178,100.0,79.86964,0.20911478,100.0,65.26493,8.330017
22022,20761320.0,2.0,13.897278,13.897217,19.894348,19.540497,20.141632,19.990173,12.393341,27.437164,27.031403,25.834656,0.0,0.08568727,0.08668854,0.081760526,250.0,11.700012,0.0,0.0,0.0,1150.0713,5.2356998e-05,100.0,89.26764,102.86271,50.0,96.0,1.8691411e-06,0.0,294.05756,186.82343,100.0,89.6101,0.2541696,100.0,72.83415,8.330017
22023,20761380.0,2.0,13.896271,13.89621,19.9794,19.628632,20.228912,20.072296,12.370911,26.082397,25.922821,26.240814,0.0,0.0955539,0.0960724,0.09184144,250.0,11.700012,0.0,0.0,0.0,1310.8846,5.9958624e-05,100.0,93.62616,104.05996,50.0,96.0,2.3251594e-06,0.0,323.09973,198.85445,100.0,93.79574,0.28346917,100.0,76.52968,8.330017
22024,20761440.0,0.0,13.895508,13.895447,20.058563,19.719147,20.306885,20.14685,12.328583,24.861115,24.798767,25.508575,0.0,0.10285317,0.103117645,0.10059345,250.0,11.700012,0.0,0.0,0.0,1457.768,6.692841e-05,100.0,94.79067,115.028435,50.0,96.0,2.7203187e-06,0.0,358.74182,216.32846,100.0,94.87249,0.30659422,100.0,77.898384,8.330017
22025,20761500.0,0.0,13.894989,13.894928,20.13028,19.803925,20.375916,20.213562,12.277313,24.036133,24.010345,24.563599,0.0,0.10792584,0.10806123,0.10743347,250.0,11.700012,0.0,0.0,0.0,1588.8455,7.325885e-05,100.0,93.59896,133.7793,50.0,96.0,3.028416e-06,0.0,398.4975,238.12192,100.0,93.63819,0.32346573,100.0,77.388725,8.330017
22026,20761560.0,0.0,13.894745,13.894653,20.191742,19.876678,20.434296,20.27066,12.216156,23.533295,23.522217,23.799927,0.0,0.11080648,0.11087257,0.11182452,250.0,11.700012,0.0,0.0,0.0,1701.1929,7.883168e-05,100.0,91.06201,158.75888,50.0,96.0,3.220862e-06,0.0,434.71243,262.66544,100.0,91.08,0.33355567,100.0,75.66632,8.330017
22027,20761620.0,0.0,13.894714,13.894653,20.248474,19.942383,20.488098,20.323547,12.145142,23.271881,23.266846,23.308563,0.0,0.111702405,0.11173435,0.1136494,250.0,11.700012,0.0,0.0,0.0,1792.477,8.353231e-05,100.0,88.140175,186.89796,50.0,96.0,3.2911137e-06,0.0,460.64417,287.0783,100.0,88.14845,0.33714244,100.0,73.44855,8.330017
22028,20761680.0,0.0,13.894897,13.894836,20.302399,20.003204,20.539215,20.373962,12.068481,23.17868,23.17627,23.065979,0.0,0.1112149,0.11123026,0.11343983,250.0,11.700012,0.0,0.0,0.0,1862.7029,8.731826e-05,100.0,85.54885,213.28175,50.0,96.0,3.2682165e-06,0.0,474.419,307.6159,100.0,85.55272,0.33594215,100.0,71.337555,8.330017
22029,20761740.0,0.0,13.895325,13.895294,20.354889,20.061188,20.58899,20.423096,11.993835,23.183624,23.182434,23.001007,0.0,0.110091165,0.11009856,0.11212172,250.0,11.700012,0.0,0.0,0.0,1914.6182,9.0253816e-05,100.0,83.607834,233.75621,50.0,96.0,3.1992943e-06,0.0,478.64777,321.91397,100.0,83.609665,0.3323655,100.0,69.66093,8.330017
22030,20761800.0,0.0,13.895996,13.895935,20.406769,20.11792,20.638153,20.47165,11.92926,23.229248,23.228668,23.038147,0.0,0.108927295,0.108930945,0.11054386,250.0,11.700012,0.0,0.0,0.0,1951.7699,9.244011e-05,100.0,82.36747,246.50992,50.0,96.0,3.1239929e-06,0.0,477.1266,329.7052,100.0,82.36838,0.32842213,100.0,68.52548,8.330017
22031,20761860.0,0.0,13.896851,13.89682,20.455933,20.1716,20.6846,20.517792,11.875671,23.280518,23.280243,23.11029,0.0,0.10792595,0.107927665,0.109100014,250.0,11.700012,0.0,0.0,0.0,1979.9001,9.413941e-05,100.0,81.58443,253.915,50.0,96.0,3.0586164e-06,0.0,473.47134,333.48682,100.0,81.58485,0.32496402,100.0,67.76933,8.330017
22032,20761920.0,0.0,13.897949,13.897919,20.504852,20.225159,20.730804,20.56369,11.834015,23.324036,23.323914,23.18988,0.0,0.10718035,0.10718113,0.10796103,250.0,11.700012,0.0,0.0,0.0,2001.1917,9.5436735e-05,100.0,81.16053,257.08746,50.0,96.0,3.0091642e-06,0.0,469.17706,334.42444,100.0,81.16072,0.32232597,100.0,67.32723,8.330017
22033,20761980.0,0.0,13.899231,13.8992,20.553497,20.278656,20.776764,20.609344,11.80304,23.354584,23.354523,23.26001,0.0,0.10667608,0.106676444,0.10714703,250.0,11.700012,0.0,0.0,0.0,2017.7169,9.643442e-05,100.0,80.97863,257.54892,50.0,96.0,2.9751216e-06,0.0,465.14838,333.7376,100.0,80.97872,0.32049876,100.0,67.10777,8.330017
22034,20762040.0,0.0,13.900726,13.900726,20.601807,20.332031,20.822357,20.654663,11.7803955,23.372314,23.372284,23.312134,0.0,0.106360435,0.106360614,0.10661012,250.0,11.700012,0.0,0.0,0.0,2031.1584,9.7226366e-05,100.0,80.93276,256.71777,50.0,96.0,2.9534046e-06,0.0,461.88382,332.43985,100.0,80.9328,0.3193286,100.0,67.022285,8.330017
22035,20762100.0,0.0,13.902435,13.902405,20.649658,20.385162,20.867493,20.699554,11.76413,23.379822,23.379822,23.346436,0.0,0.106184594,0.10618467,0.10628864,250.0,11.700012,0.0,0.0,0.0,2042.4307,9.786761e-05,100.0,80.963745,255.32736,50.0,96.0,2.9409264e-06,0.0,459.4448,331.00064,100.0,80.96376,0.318655,100.0,67.018005,8.330017
22036,20762160.0,0.0,13.904327,13.904297,20.694305,20.434875,20.909515,20.741394,11.752533,23.380157,23.380157,23.365417,0.0,0.10610309,0.10610313,0.10612084,250.0,11.700012,0.0,0.0,0.0,2052.1838,9.840082e-05,100.0,81.028076,253.8721,50.0,96.0,2.9347968e-06,0.0,457.76917,329.70737,100.0,81.028076,0.31832433,100.0,67.054565,8.330017
22037,20762220.0,0.0,13.906403,13.906372,20.738373,20.4841,20.95102,20.782715,11.743927,23.376587,23.376587,23.373962,0.0,0.10607366,0.10607368,0.10604354,250.0,11.700012,0.0,0.0,0.0,2060.8855,9.88598e-05,100.0,81.09656,252.61763,50.0,96.0,2.9322737e-06,0.0,456.67325,328.67703,100.0,81.096565,0.3181886,100.0,67.10277,8.330017
22038,20762280.0,0.0,13.908661,13.90863,20.781921,20.532806,20.992004,20.823578,11.737518,23.370789,23.370789,23.375122,0.0,0.10607656,0.10607657,0.10602549,250.0,11.700012,0.0,0.0,0.0,2068.7417,9.9259676e-05,100.0,81.159744,251.616,50.0,96.0,2.932043e-06,0.0,456.0223,327.90857,100.0,81.159744,0.31817695,100.0,67.15212,8.330017
22039,20762340.0,0.0,13.911072,13.911072,20.82492,20.580963,21.03244,20.863922,11.73291,23.363678,23.363678,23.37088,0.0,0.10610054,0.10610054,0.10604832,250.0,11.700012,0.0,0.0,0.0,2075.8728,9.960936e-05,100.0,81.21319,250.87903,50.0,96.0,2.9333462e-06,0.0,455.72775,327.38773,100.0,81.21319,0.3182482,100.0,67.1974,8.330017
22040,20762400.0,0.0,13.913696,13.913696,20.86737,20.62851,21.072357,20.903778,11.729218,23.356934,23.356934,23.364838,0.0,0.10612699,0.10612699,0.106080815,250.0,11.700012,0.0,0.0,0.0,2082.4822,9.992443e-05,100.0,81.25262,250.38065,50.0,96.0,2.9349226e-06,0.0,455.61536,327.05643,100.0,81.25262,0.31833404,100.0,67.232254,8.330017
22041,20762460.0,0.0,13.916473,13.916443,20.906982,20.672943,21.10965,20.940979,11.726166,23.355164,23.349945,23.35733,0.0,0.10604905,0.10617255,0.10614012,250.0,11.700012,0.0,0.0,0.0,2088.5127,0.00010020665,100.0,81.24417,250.21385,50.0,96.0,2.9354421e-06,0.0,455.57648,326.9451,100.0,81.27499,0.31836206,100.0,67.25422,8.330017
22042,20762520.0,0.0,13.919403,13.919403,20.94458,20.716736,21.146698,20.977661,11.720001,23.459167,23.324402,23.334564,0.0,0.10392909,0.10654394,0.1066088,250.0,11.700012,0.0,0.0,0.0,2091.5696,0.00010040756,100.0,80.53176,252.7728,50.0,96.0,2.9121775e-06,0.0,454.2538,328.17722,100.0,81.18637,0.31709152,100.0,67.19936,8.330017
22043,20762580.0,0.0,13.922485,13.922485,20.980072,20.759705,21.18515,21.01358,11.702728,23.863007,23.269348,23.276123,0.0,0.09887637,0.10695748,0.10721736,250.0,11.700012,0.0,0.0,0.0,2087.0525,0.00010034923,100.0,78.79049,259.19565,50.0,96.0,2.8388954e-06,0.0,449.10968,330.7464,100.0,80.83359,0.31306696,100.0,66.93954,8.330017
22044,20762640.0,0.0,13.92572,13.92572,21.013885,20.801483,21.227386,21.048462,11.674164,24.635712,23.203949,23.198608,0.0,0.09088852,0.107352346,0.10780205,250.0,11.700012,0.0,0.0,0.0,2072.3374,9.989959e-05,100.0,76.04875,268.3745,50.0,96.0,2.7135227e-06,0.0,439.32745,333.5503,100.0,80.29315,0.30606377,100.0,66.51727,8.330017
22045,20762700.0,0.0,13.929108,13.929108,21.045563,20.841919,21.275543,21.082275,11.6328125,25.956879,23.132141,23.111237,0.0,0.07959047,0.10765853,0.108289406,250.0,11.700012,0.0,0.0,0.0,2043.8602,9.890352e-05,100.0,72.102036,279.9237,50.0,96.0,2.5307752e-06,0.0,424.35645,335.7958,100.0,79.59444,0.29556364,100.0,65.95613,8.330017
22046,20762760.0,0.0,13.932617,13.932648,21.072021,20.878937,21.329315,21.11325,11.5772705,28.165955,23.060211,23.021301,0.0,0.06486207,0.10774833,0.108626395,250.0,11.700012,0.0,0.0,0.0,1997.9598,9.719026e-05,100.0,66.630135,293.11414,50.0,96.0,2.2921038e-06,0.0,404.60632,336.50827,100.0,78.772934,0.28126642,100.0,65.301094,8.330017
22047,20762820.0,0.0,13.936279,13.93631,21.092163,20.91446,21.390259,21.143341,11.501617,31.884674,23.104675,22.920898,0.0,0.04722782,0.10550294,0.10900334,250.0,11.700012,0.0,0.0,0.0,1927.6285,9.450677e-05,100.0,58.96883,309.21136,50.0,96.0,1.985551e-06,0.0,380.56216,335.3358,100.0,77.28124,0.26176384,100.0,64.55118,8.330017
22048,20762880.0,0.0,13.940063,13.9401245,21.118591,20.948578,21.446198,21.17453,11.433044,28.266144,23.496185,22.885345,0.0,0.03930428,0.09957427,0.10739329,250.0,11.700012,0.0,0.0,0.0,1850.0988,9.0986556e-05,9.414629,54.926754,310.18976,50.0,96.0,1.7571539e-06,0.0,359.13675,326.0888,100.0,75.652954,0.24626097,100.0,64.06547,8.330017
22049,20762940.0,0.0,13.94397,13.944031,21.14502,20.98233,21.46341,21.209686,11.411621,19.92926,24.248016,22.932892,0.0,0.03633639,0.092055514,0.1066789,250.0,11.700012,0.0,0.0,0.0,1779.7336,8.754219e-05,0.0,53.36358,305.36523,50.0,96.0,1.6009517e-06,0.0,343.59665,315.84515,100.0,73.844215,0.23506342,100.0,64.021416,8.330017
22050,20763000.0,0.0,13.947998,13.94809,21.170166,21.016083,21.457489,21.25064,11.394836,15.780365,25.429047,22.96579,0.0,0.03466458,0.08211913,0.106501505,250.0,11.700012,0.0,0.0,0.0,1705.6055,8.395125e-05,0.0,52.371532,303.056,50.0,96.0,1.4445211e-06,0.0,330.49304,306.9281,100.0,71.12357,0.2232836,100.0,63.990093,8.330017
22051,20763060.0,0.0,13.952148,13.95224,21.193298,21.048767,21.440002,21.297363,11.370697,13.695801,27.282715,22.962616,0.0,0.033770602,0.06939307,0.10663081,250.0,11.700012,0.0,0.0,0.0,1623.394,8.0049256e-05,0.0,51.705986,303.72357,50.0,96.0,1.2753499e-06,0.0,318.66824,298.80655,100.0,67.128494,0.20979871,100.0,63.90068,8.330017
22052,20763120.0,0.0,13.95639,13.956512,21.213104,21.080841,21.417664,21.35144,11.333038,12.603485,30.283752,22.926025,0.0,0.033308048,0.053703636,0.106861115,250.0,11.700012,0.0,0.0,0.0,1528.6699,7.564326e-05,0.0,51.201336,306.93643,50.0,96.0,1.0892222e-06,0.0,307.48746,290.60107,100.0,61.311203,0.19388084,100.0,63.72895,8.330017
22053,20763180.0,0.0,13.960754,13.960876,21.229614,21.11206,21.393005,21.410583,11.288269,12.002197,33.1351,22.886047,0.0,0.032759786,0.040158506,0.10619479,250.0,11.700012,0.0,0.0,0.0,1426.9907,7.06487e-05,0.0,50.81977,305.5442,50.0,96.0,9.2933146e-07,0.0,297.32794,280.35458,25.133535,55.129456,0.17909072,100.0,63.562057,8.330017
22054,20763240.0,0.0,13.96521,13.965363,21.248016,21.142975,21.367615,21.444,11.315582,11.675537,23.696503,22.990814,0.0,0.032178517,0.03662387,0.10398906,250.0,11.700012,0.0,0.0,0.0,1351.665,6.633943e-05,0.0,50.814205,294.50223,50.0,96.0,8.6482805e-07,0.0,290.5541,270.09952,0.0,53.552853,0.17277251,100.0,63.489418,8.330017
22055,20763300.0,0.0,13.969788,13.96994,21.262756,21.175232,21.34195,21.44696,11.365173,11.520813,17.664886,23.26831,0.0,0.031943224,0.03460559,0.10064804,250.0,11.700012,0.0,0.0,0.0,1287.9072,6.278945e-05,0.0,50.9323,286.52975,50.0,96.0,8.097467e-07,0.0,285.3642,262.14517,0.0,52.62659,0.16718426,100.0,63.062508,8.330017
22056,20763360.0,0.0,13.974426,13.974579,21.277008,21.209686,21.317047,21.434204,11.405579,11.458832,14.70462,23.718414,0.0,0.031894706,0.033517182,0.095815964,250.0,11.700012,0.0,0.0,0.0,1229.5101,5.9661972e-05,0.0,51.054947,281.74106,50.0,96.0,7.529972e-07,0.0,280.93155,255.8213,0.0,52.10507,0.16122137,100.0,62.16259,8.330017
22057,20763420.0,0.0,13.9791565,13.97934,21.292084,21.247894,21.292084,21.414917,11.429596,11.440369,13.17807,24.380432,0.0,0.03195744,0.03295211,0.08920514,250.0,11.700012,0.0,0.0,0.0,1171.7932,5.6717698e-05,0.0,51.13498,279.85214,50.0,96.0,6.8806213e-07,0.0,276.80383,250.4546,0.0,51.783665,0.15411317,100.0,60.6825,8.330017
22058,20763480.0,0.0,13.983978,13.984161,21.307709,21.290833,21.26706,21.392395,11.434723,11.437622,12.375427,25.335052,0.0,0.03207068,0.032682646,0.08062294,250.0,11.700012,0.0,0.0,0.0,1110.4755,5.372435e-05,0.0,51.151024,280.30234,50.0,96.0,6.122968e-07,0.0,272.65826,245.38672,0.0,51.551067,0.14537923,100.0,58.48283,8.330017
22059,20763540.0,0.0,13.988831,13.989044,21.322296,21.339142,21.242004,21.368164,11.421082,11.434509,11.940338,26.710724,0.0,0.032191694,0.032567948,0.069972195,250.0,11.700012,0.0,0.0,0.0,1041.5931,5.0463645e-05,0.0,51.10234,282.41623,50.0,96.0,5.2595686e-07,0.0,268.265,240.00954,0.0,51.34827,0.13473776,100.0,55.355812,8.330017
22060,20763600.0,0.0,13.993774,13.994019,21.333466,21.392975,21.216888,21.343048,11.392334,11.421967,11.696167,28.6669,0.0,0.03217989,0.0324109,0.05904096,250.0,11.700012,0.0,0.0,0.0,965.2276,4.6778594e-05,0.0,51.012047,283.41068,50.0,96.0,4.4276933e-07,0.0,263.72372,233.70772,0.0,51.163437,0.12362284,100.0,51.678215,8.330017
22061,20763660.0,0.0,13.99881,13.999054,21.343018,21.443878,21.193848,21.318634,11.411621,11.407562,11.55719,25.490204,0.0,0.03192978,0.032071657,0.055013146,250.0,11.700012,0.0,0.0,0.0,907.3328,4.3509084e-05,0.0,51.0686,277.20978,50.0,96.0,4.1025652e-07,0.0,260.49387,227.74962,0.0,51.162426,0.119001985,0.0,50.407852,8.330017
22062,20763720.0,0.0,14.003876,14.00415,21.33429,21.455109,21.171417,21.29425,11.472168,12.343597,11.503235,19.3956,0.0,0.031810127,0.03189768,0.052631,250.0,11.700012,0.0,0.0,0.0,866.9676,4.1235784e-05,29.951534,51.215244,271.216,50.0,96.0,3.9200995e-07,0.0,258.183,223.1192,0.0,51.27341,0.11632773,0.0,49.737675,8.330017
22063,20763780.0,0.0,14.009003,14.009277,21.31549,21.441467,21.153381,21.27002,11.532684,12.45108,11.502228,16.069214,0.0,0.031758096,0.031812295,0.051180165,250.0,11.700012,0.0,0.0,0.0,839.2292,3.967452e-05,0.0,51.381023,266.0818,50.0,96.0,3.8138475e-07,0.0,256.5217,219.59247,0.0,51.417107,0.11474132,0.0,49.402863,8.330017
22064,20763840.0,0.0,14.014191,14.014496,21.290924,21.41513,21.133575,21.245972,11.583649,12.049652,11.527069,14.197174,0.0,0.03175283,0.031786393,0.050329562,250.0,11.700012,0.0,0.0,0.0,821.04047,3.8643684e-05,0.0,51.545597,261.89127,50.0,96.0,3.7555364e-07,0.0,255.34337,216.96637,0.0,51.567947,0.11386142,0.0,49.26169,8.330017
22065,20763900.0,0.0,14.01944,14.019714,21.263428,21.381927,21.112885,21.222107,11.623016,11.848999,11.561218,13.131317,0.0,0.031776242,0.03179704,0.049854796,250.0,11.700012,0.0,0.0,0.0,809.8649,3.7997794e-05,0.0,51.69606,258.60052,50.0,96.0,3.7265812e-07,0.0,254.52014,215.05354,0.0,51.709908,0.113422394,0.0,49.22537,8.330017
22066,20763960.0,0.0,14.024689,14.024994,21.235718,21.346008,21.093475,21.200134,11.651733,11.753632,11.595337,12.52005,0.0,0.031814553,0.031827435,0.049606692,250.0,11.700012,0.0,0.0,0.0,803.59576,3.761822e-05,0.0,51.826126,256.09244,50.0,96.0,3.7148362e-07,0.0,253.95299,213.68663,0.0,51.83469,0.1132444,0.0,49.24086,8.330017
22067,20764020.0,0.0,14.029999,14.030304,21.207336,21.308044,21.073883,21.178345,11.671783,11.712189,11.625153,12.170105,0.0,0.03185829,0.031866275,0.049491346,250.0,11.700012,0.0,0.0,0.0,800.64746,3.741736e-05,0.0,51.93392,254.22974,50.0,96.0,3.7127018e-07,0.0,253.56874,212.72899,0.0,51.939224,0.11321277,0.0,49.278255,8.330017
22068,20764080.0,0.0,14.035339,14.035645,21.180847,21.268982,21.061523,21.158691,11.685333,15.970856,13.02359,11.969635,0.0,0.031901423,0.031906363,0.04944972,250.0,11.700012,0.0,0.0,0.0,799.8554,3.733196e-05,14.404953,52.02042,252.87546,50.0,96.0,3.7154345e-07,0.0,253.31255,212.06985,0.0,52.02369,0.113255255,0.0,49.32122,8.330017
22069,20764140.0,0.0,14.04071,14.040985,21.157349,21.22934,21.058075,21.14032,11.694183,16.877869,12.420288,11.855408,0.0,0.03194055,0.031943608,0.049446747,250.0,11.700012,0.0,0.0,0.0,800.4248,3.731938e-05,18.560303,52.08789,251.91191,50.0,96.0,3.72025e-07,0.0,253.14534,211.62567,0.0,52.089912,0.11332931,0.0,49.361687,8.330017
22070,20764200.0,0.0,14.046082,14.046387,21.13443,21.189484,21.058472,21.120575,11.699768,18.085327,12.093628,11.7907715,0.0,0.031974114,0.031976003,0.04946188,250.0,11.700012,0.0,0.0,0.0,801.8195,3.7351052e-05,22.001427,52.139263,251.24068,50.0,96.0,3.725572e-07,0.0,253.03896,211.33319,0.0,52.140514,0.113410905,0.0,49.396248,8.330017
22071,20764260.0,0.0,14.051483,14.051758,21.114502,21.15271,21.064117,21.101776,11.7031555,19.209106,11.915955,11.754211,0.0,0.032001726,0.032002892,0.04948346,250.0,11.700012,0.0,0.0,0.0,803.6845,3.7408136e-05,23.970932,52.177567,250.7822,50.0,96.0,3.7305676e-07,0.0,252.97319,211.14513,0.0,52.17834,0.11348734,0.0,49.42401,8.330017
22072,20764320.0,0.0,14.056854,14.057159,21.095581,21.115967,21.07315,21.082611,11.705109,20.092834,11.820099,11.733734,0.0,0.032023698,0.03202442,0.049505536,250.0,11.700012,0.0,0.0,0.0,805.80084,3.7478992e-05,24.959497,52.20554,250.47644,50.0,96.0,3.734876e-07,0.0,252.93423,211.02815,0.0,52.206017,0.11355317,0.0,49.445354,8.330017
22073,20764380.0,0.0,14.062256,14.062561,21.077454,21.079315,21.084625,21.064026,11.706177,20.655273,13.805542,11.722229,0.0,0.032040708,0.032041155,0.049525216,250.0,11.700012,0.0,0.0,0.0,808.03156,3.7556336e-05,24.894466,52.22558,250.2774,50.0,96.0,3.7383876e-07,0.0,252.91241,210.95813,100.0,52.22587,0.11360676,0.0,49.461205,8.330017
22074,20764440.0,0.0,14.067657,14.067963,21.06488,21.047089,21.097351,21.058868,11.706665,20.868591,16.435974,15.253113,0.0,0.03205358,0.032053854,0.049541492,250.0,11.700012,0.0,0.0,0.0,810.2975,3.7635906e-05,23.896135,52.239697,250.15106,50.0,96.0,3.741139e-07,0.0,252.90115,210.9182,16.774061,52.239883,0.11364873,63.991703,49.472656,8.330017
22075,20764500.0,0.0,14.073059,14.073364,21.063416,21.03769,21.110077,21.056732,11.706848,20.742004,17.59607,17.4357,0.0,0.032063104,0.032063276,0.049554285,250.0,11.700012,0.0,0.0,0.0,812.5561,3.77154e-05,22.139309,52.249462,250.0736,50.0,96.0,3.7432272e-07,0.0,252.89626,210.8972,20.978586,52.249573,0.11368054,36.735992,49.480713,8.330017
22076,20764560.0,0.0,14.07843,14.078735,21.06836,21.040222,21.121765,21.059937,11.706818,20.31485,18.815765,19.097382,0.0,0.03207003,0.032070134,0.049563963,250.0,11.700012,0.0,0.0,0.0,814.78644,3.779366e-05,19.831022,52.256096,250.02805,50.0,96.0,3.7447705e-07,0.0,252.89494,210.8876,23.651855,52.25616,0.11370406,42.27417,49.486244,8.330017
22077,20764620.0,0.0,14.083801,14.084076,21.077545,21.051025,21.1315,21.066833,11.706726,19.65094,19.878113,20.52649,0.0,0.032074958,0.03207502,0.049571063,250.0,11.700012,0.0,0.0,0.0,816.98047,3.7870228e-05,17.240099,52.260494,250.00296,50.0,96.0,3.7458838e-07,0.0,252.89554,210.88461,25.368738,52.260544,0.11372101,44.861885,49.489937,8.330017
22078,20764680.0,0.0,14.089142,14.0894165,21.0896,21.067993,21.13858,21.07669,11.706604,18.829132,20.666992,21.479004,0.0,0.032078404,0.032078445,0.049576122,250.0,11.700012,0.0,0.0,0.0,819.13684,3.7945003e-05,14.611213,52.263355,249.99051,50.0,96.0,3.7466688e-07,0.0,252.89699,210.88515,26.024729,52.263386,0.11373296,44.31513,49.49234,8.330017
22079,20764740.0,0.0,14.094452,14.094727,21.102844,21.088196,21.14264,21.08847,11.706451,17.93628,21.125336,21.861115,0.0,0.032080773,0.032080796,0.04957965,250.0,11.700012,0.0,0.0,0.0,821.25757,3.801809e-05,12.17888,52.265175,249.98544,50.0,96.0,3.7472117e-07,0.0,252.8987,210.88731,25.683403,52.265186,0.11374122,41.282555,49.49385,8.330017
22080,20764800.0,0.0,14.099731,14.100006,21.115631,21.108551,21.143646,21.101074,11.706329,17.057129,21.240356,21.69403,0.0,0.032082375,0.032082386,0.049582053,250.0,11.700012,0.0,0.0,0.0,823.34625,3.8089667e-05,10.136625,52.26629,249.98448,50.0,96.0,3.7475797e-07,0.0,252.90033,210.89005,24.474127,52.2663,0.113746814,36.565758,49.494778,8.330017
22081,20764860.0,0.0,14.105011,14.105316,21.130249,21.13092,21.14508,21.117126,11.706207,16.13681,20.894073,20.91449,0.0,0.03208342,0.032083426,0.04958362,250.0,11.700012,0.0,0.0,0.0,825.41235,3.8159942e-05,7.528085,52.266937,249.98576,50.0,96.0,3.7478202e-07,0.0,252.90178,210.89279,21.372402,52.266945,0.113750465,28.663836,49.4953,8.330017
22082,20764920.0,0.0,14.110382,14.110687,21.141357,21.147644,21.143494,21.131317,11.706116,15.289276,20.182953,19.726807,0.0,0.03208409,0.032084092,0.04958463,250.0,11.700012,0.0,0.0,0.0,827.4755,3.8229457e-05,5.8541985,52.267296,249.9879,50.0,96.0,3.7479745e-07,0.0,252.90298,210.89522,18.133755,52.2673,0.11375281,21.695618,49.49558,8.330017
22083,20764980.0,0.0,14.115875,14.11618,21.147858,21.157349,21.139252,21.142609,11.706085,14.588501,19.205872,18.359924,0.0,0.03208451,0.032084513,0.04958526,250.0,11.700012,0.0,0.0,0.0,829.54724,3.8298796e-05,4.813644,52.26748,249.99023,50.0,96.0,3.7480712e-07,0.0,252.90392,210.89723,14.645132,52.26748,0.11375428,15.686224,49.49571,8.330017
22084,20765040.0,0.0,14.121429,14.121735,21.149567,21.159698,21.132935,21.15039,11.706085,14.079559,18.060791,17.007812,0.0,0.032084763,0.032084763,0.04958563,250.0,11.700012,0.0,0.0,0.0,831.6353,3.8368325e-05,4.4356747,52.26756,249.99242,50.0,96.0,3.7481286e-07,0.0,252.90463,210.89885,11.197408,52.26756,0.11375516,11.252752,49.495747,8.330017
22085,20765100.0,0.0,14.127106,14.127441,21.146881,21.155396,21.125336,21.154266,11.706116,13.79071,16.861572,15.85437,0.0,0.032084905,0.03208491,0.049585838,250.0,11.700012,0.0,0.0,0.0,833.74634,3.8438342e-05,4.691644,52.26757,249.9943,50.0,96.0,3.7481612e-07,0.0,252.90517,210.90007,8.084243,52.267574,0.11375566,8.785688,49.495743,8.330017
