,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22086,20765160.0,0.0,14.132904,14.13324,21.14093,21.146423,21.117615,21.154144,11.706146,13.710693,15.7117,14.998474,0.0,0.032084983,0.032084987,0.049585942,250.0,11.700012,0.0,0.0,0.0,835.88525,3.850905e-05,5.371473,52.26756,249.99582,50.0,96.0,3.7481783e-07,0.0,252.90556,210.901,5.5667458,52.26756,0.113755904,8.037311,49.495716,8.330017
22087,20765220.0,0.0,14.138824,14.13916,21.132477,21.134064,21.110016,21.150543,11.706207,13.830963,14.701813,14.515717,0.0,0.03208502,0.03208502,0.049585987,250.0,11.700012,0.0,0.0,0.0,838.05646,3.858063e-05,6.5192647,52.267532,249.99701,50.0,96.0,3.748186e-07,0.0,252.90584,210.90166,3.754003,52.267532,0.11375603,9.219692,49.49568,8.330017
22088,20765280.0,0.0,14.144867,14.145203,21.122803,21.120392,21.10321,21.144012,11.706299,14.123413,13.901947,14.420258,0.0,0.03208503,0.03208503,0.049585994,250.0,11.700012,0.0,0.0,0.0,840.26373,3.8653227e-05,7.9574423,52.2675,249.9979,50.0,96.0,3.748188e-07,0.0,252.90602,210.90215,2.7450178,52.2675,0.11375605,11.801152,49.495647,8.330017
22089,20765340.0,0.0,14.1510315,14.151367,21.113068,21.10733,21.097687,21.135345,11.70639,14.548431,13.358246,14.67337,0.0,0.03208503,0.03208503,0.049585987,250.0,11.700012,0.0,0.0,0.0,842.5103,3.8726957e-05,9.53547,52.267475,249.99857,50.0,96.0,3.7481874e-07,0.0,252.90614,210.90247,2.5545256,52.267475,0.11375605,15.274032,49.495613,8.330017
22090,20765400.0,0.0,14.157349,14.157684,21.10437,21.096497,21.093842,21.125427,11.706512,15.056946,13.094177,15.1953125,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,844.7995,3.8801936e-05,11.103077,52.26745,249.99904,50.0,96.0,3.7481857e-07,0.0,252.90623,210.9027,3.129058,52.26745,0.113756016,19.060486,49.49559,8.330017
22091,20765460.0,0.0,14.163788,14.164154,21.09964,21.091827,21.093628,21.116913,11.706604,15.531952,13.045074,15.787994,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,847.134,3.8878257e-05,11.946009,52.267426,249.99937,50.0,96.0,3.748183e-07,0.0,252.90628,210.90285,3.8058925,52.267426,0.11375598,21.144623,49.495567,8.330017
22092,20765520.0,0.0,14.17041,14.170776,21.096893,21.090271,21.09494,21.108704,11.706726,15.947052,13.207794,16.368622,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,849.5168,3.8956023e-05,12.697487,52.267414,249.9996,50.0,96.0,3.7481811e-07,0.0,252.90633,210.90294,5.1237416,52.267414,0.11375596,23.156347,49.495552,8.330017
22093,20765580.0,0.0,14.177185,14.177551,21.096039,21.091675,21.097534,21.101349,11.706848,16.279053,13.55719,16.881927,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,851.9503,3.9035305e-05,13.122543,52.267403,249.99976,50.0,96.0,3.748179e-07,0.0,252.90634,210.903,6.7594075,52.267403,0.11375592,24.360535,49.49554,8.330017
22094,20765640.0,0.0,14.184113,14.184509,21.096924,21.095398,21.101074,21.095428,11.707001,16.50528,14.047699,17.266235,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,854.4374,3.9116192e-05,13.205282,52.26739,249.99986,50.0,96.0,3.7481774e-07,0.0,252.90636,210.90303,8.5398655,52.26739,0.1137559,24.698122,49.49553,8.330017
22095,20765700.0,0.0,14.191223,14.19162,21.099121,21.100677,21.105133,21.091309,11.707153,16.615997,14.625153,17.488922,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,856.98065,3.919877e-05,12.972291,52.267384,249.99992,50.0,96.0,3.748176e-07,0.0,252.90636,210.90306,10.3028,52.267384,0.11375587,24.248026,49.495525,8.330017
22096,20765760.0,0.0,14.198517,14.198914,21.103271,21.108093,21.109863,21.090088,11.707306,16.59317,15.204346,17.492432,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,859.58246,3.928311e-05,12.304375,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,11.6126995,52.26738,0.11375586,22.365711,49.495518,8.330017
22097,20765820.0,0.0,14.205994,14.206421,21.107635,21.114868,21.114288,21.090698,11.7074585,16.456116,15.740601,17.31314,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,862.24567,3.9369297e-05,11.485498,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,12.72547,52.26738,0.113755845,20.431726,49.495514,8.330017
22098,20765880.0,0.0,14.213654,14.214081,21.111694,21.1203,21.118011,21.092926,11.707611,16.22638,16.199799,17.001892,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,864.9726,3.9457405e-05,10.542858,52.267372,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,13.483055,52.267372,0.113755845,18.390469,49.495514,8.330017
22099,20765940.0,0.0,14.221527,14.221985,21.115051,21.12378,21.12085,21.096436,11.707794,15.932556,16.549774,16.617554,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,867.766,3.954751e-05,9.568354,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.846378,52.267372,0.11375583,16.53848,49.495514,8.330017
22100,20766000.0,0.0,14.229614,14.230072,21.117462,21.125153,21.122559,21.10083,11.707947,15.60733,16.77069,16.222809,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,870.62836,3.9639694e-05,8.652992,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.821035,52.267372,0.11375583,15.097984,49.495514,8.330017
22101,20766060.0,0.0,14.2378845,14.238373,21.119507,21.125671,21.123474,21.106293,11.70816,15.266632,16.835724,15.825439,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,873.56213,3.9734023e-05,7.7616997,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.257549,52.267372,0.11375583,13.567774,49.495514,8.330017
22102,20766120.0,0.0,14.246399,14.246887,21.120392,21.124237,21.1232,21.111664,11.7083435,14.946106,16.756714,15.485626,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,876.5701,3.9830575e-05,7.085184,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.449763,52.267372,0.11375582,12.882646,49.495514,8.330017
22103,20766180.0,0.0,14.255127,14.255646,21.120178,21.121277,21.121948,21.116516,11.708527,14.672424,16.554749,15.244507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.65485,3.992943e-05,6.6314654,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.432864,52.267372,0.11375582,12.794268,49.495514,8.330017
22104,20766240.0,0.0,14.264099,14.264618,21.11905,21.117401,21.119873,21.120544,11.70874,14.463165,16.254547,15.118378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.8187,4.0030653e-05,6.4159813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,10.296312,52.267372,0.11375582,13.240274,49.495514,8.330017
22105,20766300.0,0.0,14.273315,14.273834,21.11734,21.11319,21.117218,21.123444,11.708954,14.331726,15.890411,15.109558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.0646,4.0134324e-05,6.4373493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.148674,52.267372,0.11375582,14.089076,49.495514,8.330017
22106,20766360.0,0.0,14.282776,14.283325,21.11612,21.11084,21.114777,21.125366,11.7091675,14.26709,15.483978,15.153992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.39777,4.0240637e-05,6.5161953,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9793363,52.267372,0.11375582,14.355408,49.495514,8.330017
22107,20766420.0,0.0,14.29248,14.29303,21.114746,21.108887,21.112274,21.125946,11.709381,14.270081,15.079773,15.23996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,892.81616,4.0349507e-05,6.814672,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0151567,52.267372,0.11375582,15.023263,49.495514,8.330017
22108,20766480.0,0.0,14.30246,14.30304,21.113281,21.107452,21.109894,21.125336,11.709595,14.331085,14.706665,15.3558655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.3214,4.0460847e-05,7.2262855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.2596707,52.267372,0.11375582,15.65871,49.495514,8.330017
22109,20766540.0,0.0,14.312683,14.313293,21.111877,21.10672,21.10785,21.123627,11.709839,14.441956,14.394836,15.483063,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.9201,4.0574978e-05,7.708298,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.767286,52.267372,0.11375582,16.187494,49.495514,8.330017
22110,20766600.0,0.0,14.323212,14.3237915,21.110657,21.106598,21.106262,21.121063,11.710083,14.589325,14.161896,15.605011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.61414,4.0691935e-05,8.2164135,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5510564,52.267372,0.11375582,16.561758,49.495514,8.330017
22111,20766660.0,0.0,14.333984,14.334625,21.111084,21.109894,21.105865,21.118225,11.710327,14.736328,14.006683,15.613556,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.4058,4.0811778e-05,8.51033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.496419,52.267372,0.11375582,15.288883,49.495514,8.330017
22112,20766720.0,0.0,14.345062,14.345703,21.111511,21.112854,21.105927,21.115051,11.710602,14.873138,13.939392,15.5329895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.2979,4.093457e-05,8.798552,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7147083,52.267372,0.11375582,14.429158,49.495514,8.330017
22113,20766780.0,0.0,14.356445,14.357086,21.111786,21.115173,21.106445,21.111908,11.710846,14.989929,13.9565735,15.39975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.29315,4.106039e-05,8.996215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.12361,52.267372,0.11375582,13.550882,49.495514,8.330017
22114,20766840.0,0.0,14.368103,14.368774,21.111847,21.1167,21.1073,21.108887,11.711121,15.081421,14.052856,15.229523,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.3936,4.1189276e-05,9.094469,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.689763,52.267372,0.11375582,12.732575,49.495514,8.330017
22115,20766900.0,0.0,14.380096,14.380768,21.111725,21.11731,21.108429,21.106323,11.711395,15.139862,14.21109,15.055725,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.6025,4.132132e-05,9.092159,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.3399277,52.267372,0.11375582,12.098076,49.495514,8.330017
22116,20766960.0,0.0,14.3923645,14.393097,21.113007,21.12024,21.110168,21.104858,11.71167,15.143066,14.399048,14.783722,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.926,4.1456744e-05,8.832626,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8648777,52.267372,0.11375582,9.93934,49.495514,8.330017
22117,20767020.0,0.0,14.404999,14.405701,21.113892,21.121674,21.111816,21.104034,11.711945,15.104187,14.598419,14.480591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,932.3571,4.1595216e-05,8.551679,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.403645,52.267372,0.11375582,8.764475,49.495514,8.330017
22118,20767080.0,0.0,14.417908,14.418671,21.114197,21.121521,21.113281,21.103851,11.71225,15.029144,14.79483,14.200073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.9059,4.1737047e-05,8.216729,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.860239,52.267372,0.11375582,7.9769516,49.495514,8.330017
22119,20767140.0,0.0,14.431183,14.431946,21.114044,21.120056,21.11441,21.104248,11.712524,14.928314,14.972015,13.976044,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.57416,4.188233e-05,7.8624477,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.203577,52.267372,0.11375582,7.6271973,49.495514,8.330017
22120,20767200.0,0.0,14.444794,14.445587,21.113464,21.117615,21.115143,21.105194,11.71283,14.81134,15.118744,13.827484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.3641,4.2031093e-05,7.517134,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.417533,52.267372,0.11375582,7.703665,49.495514,8.330017
22121,20767260.0,0.0,14.458771,14.459564,21.114075,21.117584,21.115875,21.106934,11.713135,14.675201,15.207947,13.665161,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.2832,4.2183612e-05,7.0832944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.366955,52.267372,0.11375582,6.552387,49.495514,8.330017
22122,20767320.0,0.0,14.4730835,14.473907,21.114319,21.11676,21.11612,21.108826,11.71344,14.538635,15.243317,13.523041,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.3256,4.233961e-05,6.7546787,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.222203,52.267372,0.11375582,6.321034,49.495514,8.330017
22123,20767380.0,0.0,14.487732,14.488586,21.114227,21.115326,21.115906,21.110748,11.713776,14.412384,15.230438,13.424927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.4945,4.2499032e-05,6.498999,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.968886,52.267372,0.11375582,6.3308187,49.495514,8.330017
22124,20767440.0,0.0,14.502777,14.503662,21.1138,21.113525,21.115326,21.112518,11.714081,14.30661,15.1716,13.379395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.7974,4.266226e-05,6.3345656,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.629123,52.267372,0.11375582,6.5694027,49.495514,8.330017
22125,20767500.0,0.0,14.518188,14.5190735,21.11316,21.111694,21.11444,21.114014,11.7144165,14.22876,15.076294,13.384644,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.2364,4.2829306e-05,6.266827,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.240589,52.267372,0.11375582,6.9685183,49.495514,8.330017
22126,20767560.0,0.0,14.533997,14.534912,21.114258,21.114044,21.1138,21.115295,11.714752,14.167175,14.947693,13.292664,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.81836,4.3000407e-05,6.1511235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.788194,52.267372,0.11375582,5.279937,49.495514,8.330017
22127,20767620.0,0.0,14.550171,14.551117,21.114899,21.115509,21.112946,21.115997,11.715088,14.1336975,14.803406,13.145386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.55255,4.317598e-05,6.1736956,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.383854,52.267372,0.11375582,4.550181,49.495514,8.330017
22128,20767680.0,0.0,14.566742,14.567688,21.115112,21.116302,21.112091,21.116333,11.715393,14.121094,14.65979,12.993622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.40936,4.3354674e-05,6.247987,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.028286,52.267372,0.11375582,3.9458811,49.495514,8.330017
22129,20767740.0,0.0,14.58371,14.584686,21.114899,21.116364,21.111206,21.116241,11.715759,14.129242,14.524445,12.850433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,995.41125,4.3537028e-05,6.3674474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.738444,52.267372,0.11375582,3.5133016,49.495514,8.330017
22130,20767800.0,0.0,14.601074,14.602112,21.114288,21.115753,21.110413,21.115723,11.7161255,14.157379,14.408356,12.733459,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1001.566,4.372369e-05,6.5213113,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.537676,52.267372,0.11375582,3.2958086,49.495514,8.330017
22131,20767860.0,0.0,14.6188965,14.619904,21.11502,21.118195,21.11026,21.115051,11.716492,14.184021,14.313263,12.523895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.88245,4.3914944e-05,6.5337715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.382708,52.267372,0.11375582,1.3421121,49.495514,8.330017
22132,20767920.0,0.0,14.637085,14.638153,21.115326,21.119446,21.110168,21.114136,11.716827,14.209991,14.243256,12.282867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.3425,4.41099e-05,6.598165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.333103,52.267372,0.11375582,0.38009658,49.495514,8.330017
22133,20767980.0,0.0,14.655731,14.65683,21.115082,21.119476,21.110199,21.113068,11.717224,14.234558,14.204163,12.064362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1020.9637,4.430916e-05,6.649652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.3721113,52.267372,0.11375582,0.0,49.495514,8.330017
22134,20768040.0,0.0,14.674805,14.675934,21.11441,21.11856,21.11029,21.111908,11.71759,14.255768,14.196594,11.922394,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1027.7467,4.451278e-05,6.6844015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.488824,52.267372,0.11375582,0.0,49.495514,8.330017
22135,20768100.0,0.0,14.694336,14.695465,21.113495,21.117065,21.110443,21.11081,11.717957,14.272003,14.218384,11.838318,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1034.694,4.4720764e-05,6.700889,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6665187,52.267372,0.11375582,0.0,49.495514,8.330017
22136,20768160.0,0.0,14.714294,14.715454,21.11496,21.120789,21.111115,21.110077,11.718353,14.265015,14.25592,11.789032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.8081,4.493315e-05,6.550087,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.805145,52.267372,0.11375582,0.0,49.495514,8.330017
22137,20768220.0,0.0,14.734711,14.735901,21.116486,21.124329,21.111725,21.109467,11.7187195,14.241547,14.306519,11.759705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.092,4.514998e-05,6.421683,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.9826574,52.267372,0.11375582,0.0,49.495514,8.330017
22138,20768280.0,0.0,14.755585,14.756805,21.117981,21.127686,21.112244,21.10907,11.719116,14.205475,14.366058,11.743042,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.5485,4.53713e-05,6.2822433,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.1610174,52.267372,0.11375582,0.0,49.495514,8.330017
22139,20768340.0,0.0,14.7769165,14.778168,21.119476,21.130981,21.11261,21.108887,11.719513,14.16214,14.427704,11.732971,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1064.1805,4.559716e-05,6.1436353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.3206177,52.267372,0.11375582,0.0,49.495514,8.330017
22140,20768400.0,0.0,14.798737,14.800018,21.120941,21.134216,21.112793,21.108856,11.71991,14.115997,14.486389,11.726959,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1071.9856,4.582754e-05,6.0172215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.45091,52.267372,0.11375582,0.0,49.495514,8.330017
22141,20768460.0,0.0,14.820953,14.822235,21.13269,21.15335,21.120026,21.116089,11.720306,13.807709,14.284088,12.763062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.9369,4.6062403e-05,3.597366,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.2805023,52.267372,0.11375582,0.0,49.495514,8.330017
22142,20768520.0,0.0,14.843475,14.844788,21.144562,21.172607,21.125824,21.122253,11.720581,13.344513,13.911987,12.33432,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.9243,4.6299774e-05,1.9028658,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7318165,52.267372,0.11375582,0.0,49.495514,8.330017
22143,20768580.0,0.0,14.8663025,14.867645,21.154724,21.190063,21.129822,21.126984,11.720673,12.797852,13.432159,12.080719,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1095.9119,4.6537447e-05,0.23485973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1140769,52.267372,0.11375582,0.0,49.495514,8.330017
22144,20768640.0,0.0,14.889435,14.890778,21.163391,21.20636,21.131958,21.130035,11.720703,12.312988,12.889801,11.93335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1103.8832,4.6774523e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.555935,52.267372,0.11375582,0.0,49.495514,8.330017
22145,20768700.0,0.0,14.912842,14.914215,21.170868,21.222015,21.132874,21.131287,11.720612,12.04422,12.379822,11.846436,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1111.8271,4.7010442e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22146,20768760.0,0.0,14.936554,14.937958,21.179352,21.241364,21.133362,21.131287,11.72052,11.897247,12.080414,11.794983,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1119.738,4.7244903e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22147,20768820.0,0.0,14.960541,14.961945,21.18753,21.260406,21.133514,21.130585,11.720398,11.818146,11.919373,11.764923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1127.6112,4.7477683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22148,20768880.0,0.0,14.984802,14.986237,21.195404,21.279205,21.133453,21.129486,11.720245,11.773499,11.828522,11.746613,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1135.446,4.7708792e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22149,20768940.0,0.0,15.009338,15.010773,21.203125,21.297852,21.1333,21.128204,11.720093,11.74881,11.778351,11.735626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1143.2395,4.7938098e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22150,20769000.0,0.0,15.034149,15.0355835,21.210754,21.316376,21.133057,21.1268,11.71994,11.735657,11.751678,11.729218,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.9906,4.8165562e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22151,20769060.0,0.0,15.059204,15.060669,21.221252,21.340271,21.134277,21.126587,11.719788,11.728424,11.737122,11.725372,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1158.6982,4.839116e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22152,20769120.0,0.0,15.084534,15.085999,21.233704,21.3685,21.135468,21.126312,11.7196045,11.724487,11.729279,12.703491,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1166.3605,4.8614846e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22153,20769180.0,0.0,15.110107,15.111603,21.246002,21.396027,21.136658,21.126068,11.719452,11.722229,11.724823,12.300262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1173.9796,4.8836715e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22154,20769240.0,0.0,15.135925,15.137421,21.2583,21.421783,21.140747,21.125763,11.719299,12.621918,11.722351,12.063141,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1181.5527,4.9056693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22155,20769300.0,0.0,15.161957,15.163483,21.270538,21.446442,21.144165,21.127716,11.719116,12.212677,12.722076,11.9227295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1189.0796,4.9274775e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22156,20769360.0,0.0,15.188263,15.189789,21.284668,21.475525,21.147125,21.130188,11.718964,11.988403,12.264923,11.8394165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1196.5596,4.949097e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22157,20769420.0,0.0,15.214783,15.216309,21.298248,21.50415,21.149567,21.131561,11.7187805,11.866058,12.017029,11.790131,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1203.9921,4.970526e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22158,20769480.0,0.0,15.241516,15.2430725,21.31137,21.53238,21.151642,21.132355,11.718628,11.799744,11.882782,11.761108,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1211.3765,4.9917668e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22159,20769540.0,0.0,15.268463,15.27005,21.32425,21.560364,21.153564,21.132812,11.718445,11.762604,11.807709,11.743622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1218.7124,5.0128172e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22160,20769600.0,0.0,15.295654,15.297241,21.336975,21.588135,21.155396,21.133087,11.718292,11.742035,11.766144,11.733093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1225.9989,5.0336785e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22161,20769660.0,0.0,15.323029,15.3246155,21.351562,21.620087,21.157745,21.133575,11.71814,11.73114,11.744232,11.72699,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1233.2357,5.0543495e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22162,20769720.0,0.0,15.350616,15.352234,21.36618,21.651825,21.160065,21.133972,11.717957,11.725159,11.732269,11.723297,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1240.4221,5.0748302e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22163,20769780.0,0.0,15.378387,15.380005,21.382782,21.688446,21.162354,21.134369,11.717804,11.721893,11.7258,12.646576,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1247.5565,5.0951163e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22164,20769840.0,0.0,15.406372,15.40802,21.398926,21.723541,21.164948,21.134735,11.717621,12.52002,11.722107,12.265839,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1254.6407,5.1152183e-05,18.858025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22165,20769900.0,0.0,15.43454,15.436188,21.415192,21.756897,21.170654,21.135101,11.717468,12.483124,11.720062,12.043732,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1261.6719,5.135126e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22166,20769960.0,0.0,15.462891,15.464539,21.43338,21.793457,21.175385,21.138855,11.717285,12.136169,12.550232,11.910522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1268.651,5.1548464e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22167,20770020.0,0.0,15.491425,15.4930725,21.450867,21.829285,21.17923,21.141449,11.717133,11.945465,12.171204,11.83136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1275.5764,5.1743744e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22168,20770080.0,0.0,15.520111,15.52179,21.467712,21.864624,21.182587,21.143127,11.716949,11.841034,11.963593,11.784363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.4478,5.1937102e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22169,20770140.0,0.0,15.548981,15.550659,21.484192,21.899567,21.185669,21.144348,11.716797,11.783295,11.848816,11.756256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1289.2645,5.212854e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22170,20770200.0,0.0,15.578003,15.579681,21.500397,21.934235,21.188599,21.145264,11.716614,11.752441,11.787628,11.739868,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1296.026,5.2318053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22171,20770260.0,0.0,15.607178,15.608887,21.517365,21.97049,21.191986,21.14624,11.716461,11.736023,11.755127,11.730286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1302.7317,5.2505646e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22172,20770320.0,0.0,15.636505,15.638214,21.534271,22.00653,21.195312,21.147156,11.716278,11.726898,11.737091,11.724487,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1309.381,5.2691306e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22173,20770380.0,0.0,15.665985,15.667725,21.551117,22.042572,21.198608,21.14801,11.7161255,11.721954,11.7274475,12.075165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1315.9734,5.287504e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,41.304623,49.495514,8.330017
22174,20770440.0,0.0,15.695618,15.697357,21.570282,22.084106,21.201904,21.148834,11.715942,11.719269,11.7222595,12.832245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1322.5083,5.3056836e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2979145,49.495514,8.330017
22175,20770500.0,0.0,15.725372,15.727112,21.589752,22.125366,21.206635,21.149628,11.71579,12.882935,11.71936,12.81131,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1328.9851,5.3236694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.312773,49.495514,8.330017
22176,20770560.0,0.0,15.75528,15.757019,21.610535,22.167664,21.213318,21.15152,11.715607,12.352325,12.932007,12.803772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1335.4032,5.3414617e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.343269,49.495514,8.330017
22177,20770620.0,0.0,15.785278,15.787018,21.631592,22.209747,21.218658,21.155579,11.715454,12.063446,12.410645,12.80127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1341.7621,5.359059e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.354103,49.495514,8.330017
22178,20770680.0,0.0,15.815399,15.817169,21.651886,22.251587,21.223267,21.158234,11.715271,11.904785,12.0937195,12.800415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1348.0613,5.3764627e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.358226,49.495514,8.330017
22179,20770740.0,0.0,15.845673,15.847412,21.671753,22.293213,21.227448,21.160126,11.715118,11.818848,11.92215,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1354.3,5.3936707e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3600044,49.495514,8.330017
22180,20770800.0,0.0,15.876007,15.877777,21.691345,22.334595,21.231415,21.161621,11.714935,11.771393,11.827454,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1360.4781,5.4106837e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3610673,49.495514,8.330017
22181,20770860.0,0.0,15.906464,15.908264,21.711334,22.3768,21.235687,21.163055,11.714752,11.745544,11.776001,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1366.5947,5.4275013e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3618736,49.495514,8.330017
22182,20770920.0,0.0,15.937042,15.938812,21.731201,22.418823,21.239899,21.164368,11.7146,11.731171,11.747467,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1372.6494,5.4441236e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3626003,49.495514,8.330017
22183,20770980.0,0.0,15.967682,15.969482,21.750916,22.460571,21.24405,21.165588,11.7144165,11.723572,11.732391,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.6417,5.4605494e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3632975,49.495514,8.330017
22184,20771040.0,0.0,15.998444,16.000214,21.770538,22.502136,21.248138,21.166779,11.714264,11.719177,11.723816,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1384.5712,5.476779e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.363989,49.495514,8.330017
22185,20771100.0,0.0,16.029266,16.031067,21.79004,22.543457,21.252228,21.167938,11.714081,11.716614,11.718872,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1390.4373,5.4928118e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.364679,49.495514,8.330017
22186,20771160.0,0.0,16.06018,16.061981,21.810669,22.585571,21.259369,21.169281,11.713898,12.683197,11.716675,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1396.2394,5.5086486e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3653674,49.495514,8.330017
22187,20771220.0,0.0,16.091156,16.092957,21.831787,22.627441,21.266296,21.172577,11.713745,12.243011,12.777954,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1401.9772,5.524288e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3660574,49.495514,8.330017
22188,20771280.0,0.0,16.122192,16.123993,21.852692,22.669098,21.272095,21.176392,11.713562,12.002594,12.292603,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1407.65,5.5397304e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.366748,49.495514,8.330017
22189,20771340.0,0.0,16.15332,16.15512,21.872986,22.71054,21.277283,21.179077,11.713409,11.870758,12.028534,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1413.2578,5.5549754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3674393,49.495514,8.330017
22190,20771400.0,0.0,16.184479,16.18628,21.892914,22.75174,21.282104,21.181122,11.713226,11.797577,11.882019,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1418.7997,5.570023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.368131,49.495514,8.330017
22191,20771460.0,0.0,16.215698,16.217499,21.913116,22.793732,21.28711,21.182953,11.713043,11.758972,11.80481,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1424.2756,5.5848726e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.368824,49.495514,8.330017
22192,20771520.0,0.0,16.246979,16.24878,21.933167,22.83551,21.292023,21.18457,11.712891,11.737946,11.762817,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1429.6848,5.5995246e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.369517,49.495514,8.330017
22193,20771580.0,0.0,16.27826,16.28009,21.953064,22.877075,21.296844,21.186066,11.7127075,11.726227,11.739563,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1435.0272,5.613979e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3702106,49.495514,8.330017
22194,20771640.0,0.0,16.309631,16.311432,21.97284,22.918396,21.301605,21.18753,11.712524,11.71994,11.727112,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1440.3021,5.6282348e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.370905,49.495514,8.330017
22195,20771700.0,0.0,16.341003,16.342834,21.992493,22.959503,21.306335,21.188965,11.712372,11.716522,11.720398,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1445.5094,5.6422927e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.371599,49.495514,8.330017
22196,20771760.0,0.0,16.372406,16.374237,22.012573,23.00119,21.311462,21.190613,11.712189,11.782806,11.716675,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1450.6487,5.6561523e-05,52.311413,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3722935,49.495514,8.330017
22197,20771820.0,0.0,16.40384,16.40564,22.033478,23.042633,21.320038,21.192291,11.712006,12.518463,11.7146,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1455.7194,5.6698133e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.372988,49.495514,8.330017
22198,20771880.0,0.0,16.435272,16.437103,22.054688,23.083862,21.327118,21.196838,11.711853,12.153168,12.595428,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1460.7214,5.6832763e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3736835,49.495514,8.330017
22199,20771940.0,0.0,16.466705,16.468536,22.075378,23.124878,21.333252,21.200562,11.71167,11.95282,12.194458,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1465.6543,5.696541e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.374378,49.495514,8.330017
22200,20772000.0,0.0,16.498169,16.5,22.09555,23.16568,21.338867,21.203308,11.711487,11.8437805,11.976257,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1470.517,5.7096073e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3750734,49.495514,8.330017
22201,20772060.0,0.0,16.529663,16.531494,22.115906,23.207245,21.344482,21.205688,11.711273,11.783264,11.855164,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1475.1923,5.7224126e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3759,49.495514,8.330017
22202,20772120.0,0.0,16.561157,16.562988,22.136078,23.248566,21.349976,21.207794,11.710815,11.749664,11.788116,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1479.4386,5.734555e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.377647,49.495514,8.330017
22203,20772180.0,0.0,16.592712,16.594543,22.156067,23.289703,21.355347,21.209717,11.7100525,11.731537,11.752197,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1483.1846,5.7456407e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3806834,49.495514,8.330017
22204,20772240.0,0.0,16.624298,16.62613,22.175903,23.330597,21.360626,21.211548,11.709076,11.721466,11.732697,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.019855225,1486.4048,5.755469e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3846755,49.495514,8.330017
22205,20772300.0,0.0,16.655914,16.657745,22.197937,23.371216,21.365906,21.213318,11.708801,11.715546,11.721649,12.799683,0.0,0.03207046,0.03207046,0.049828824,250.0,11.700012,0.0,0.0,0.6077169,1490.1003,5.7651538e-05,0.0,52.269733,249.74358,50.0,96.0,3.7621595e-07,0.0,252.92531,210.89496,0.0,52.269733,0.11396852,4.4033384,49.594646,8.330017
22206,20772360.0,0.0,16.687592,16.689423,22.226166,23.412048,21.371521,21.21521,11.715454,11.713593,11.716919,12.799347,0.0,0.032047693,0.032047693,0.050606847,250.0,11.700012,0.0,0.0,1.600227,1497.647,5.786126e-05,0.0,52.286827,249.06975,50.0,96.0,3.810533e-07,0.0,253.03258,210.97194,0.0,52.286827,0.11470065,4.4457173,49.90775,8.330017
22207,20772420.0,0.0,16.71933,16.72113,22.25885,23.451569,21.378296,21.217133,11.726837,12.951447,11.718536,12.799011,0.0,0.032023028,0.032023028,0.05183399,250.0,11.700012,0.0,0.0,2.9814637,1509.5411,5.823068e-05,0.0,52.31549,248.14584,50.0,96.0,3.889017e-07,0.0,253.23904,211.1742,0.0,52.31549,0.11587799,4.503238,50.40151,8.330017
22208,20772480.0,0.0,16.751099,16.7529,22.296448,23.489166,21.387085,21.219574,11.741425,12.407471,12.771942,12.798584,0.0,0.031999324,0.031999324,0.05353835,250.0,11.700012,0.0,0.0,4.7297897,1526.3896,5.8786696e-05,0.0,52.355946,247.01761,50.0,96.0,4.0008828e-07,0.0,253.56924,211.54156,7.2849884,52.355946,0.1175346,4.5856857,51.092278,8.330017
22209,20772540.0,0.0,16.782928,16.784698,22.338165,23.524261,21.39444,21.224762,11.758026,12.112762,12.490692,12.798065,0.0,0.031977735,0.031977735,0.055726137,250.0,11.700012,0.0,0.0,6.8247437,1548.566,5.9549453e-05,0.0,52.40698,245.73724,50.0,96.0,4.1481232e-07,0.0,254.04338,212.1021,0.0,52.40698,0.11967895,4.695721,51.984226,8.330017
22210,20772600.0,0.0,16.81482,16.816528,22.382446,23.556396,21.401123,21.228607,11.775787,11.955566,12.162109,12.797516,0.0,0.03195652,0.03195652,0.05840816,250.0,11.700012,0.0,0.0,9.218624,1576.0758,6.0518894e-05,0.0,52.467472,244.31062,50.0,96.0,4.3330382e-07,0.0,254.6753,212.85896,0.0,52.467472,0.122318245,4.8349185,53.053005,8.330017
22211,20772660.0,0.0,16.84674,16.84842,22.429749,23.586304,21.407684,21.231781,11.794617,11.877441,11.989868,12.796936,0.0,0.031936478,0.031936478,0.061607864,250.0,11.700012,0.0,0.0,11.899984,1609.2843,6.1710685e-05,0.0,52.537693,242.75392,50.0,96.0,4.5597093e-07,0.0,255.48811,213.83029,0.0,52.537693,0.12547773,5.0033693,54.265255,8.330017
22212,20772720.0,0.0,16.878723,16.880371,22.47818,23.612,21.414093,21.234589,11.813721,11.842621,11.902924,12.796387,0.0,0.031919546,0.031919546,0.06528108,250.0,11.700012,0.0,0.0,14.815387,1647.9863,6.312326e-05,0.0,52.61618,241.13219,50.0,96.0,4.8279804e-07,0.0,256.4836,215.0228,0.0,52.61618,0.12911712,5.198326,55.580635,8.330017
22213,20772780.0,0.0,16.910767,16.912354,22.526337,23.633026,21.42041,21.237213,11.832123,11.83313,11.865967,12.795868,0.0,0.031906787,0.031906787,0.06937169,250.0,11.700012,0.0,0.0,17.920034,1691.7128,6.4743275e-05,0.0,52.701073,239.50356,50.0,96.0,5.136685e-07,0.0,257.66772,216.43298,0.0,52.701073,0.13318214,5.418177,56.960266,8.330017
22214,20772840.0,0.0,16.942871,16.944427,22.572723,23.648926,21.426727,21.239746,11.848846,11.835785,11.853546,12.79538,0.0,0.031899553,0.031899553,0.07379259,250.0,11.700012,0.0,0.0,21.157066,1739.6681,6.6545406e-05,0.0,52.789593,237.94513,50.0,96.0,5.482153e-07,0.0,259.04257,218.0527,0.0,52.789593,0.13758872,5.6609387,58.361088,8.330017
22215,20772900.0,0.0,16.975037,16.976501,22.615967,23.659393,21.433044,21.24228,11.86322,11.844482,11.854126,12.794952,0.0,0.03189832,0.03189832,0.07845747,250.0,11.700012,0.0,0.0,24.472792,1790.9718,6.849949e-05,0.0,52.878944,236.5176,50.0,96.0,5.859944e-07,0.0,260.6063,219.86671,0.0,52.878944,0.14225143,5.9248543,59.748577,8.330017
22216,20772960.0,0.0,17.007233,17.008667,22.656494,23.66687,21.439636,21.244904,11.874847,11.855255,11.860474,12.794525,0.0,0.031902313,0.031902313,0.08328672,250.0,11.700012,0.0,0.0,27.848461,1844.6873,7.0571165e-05,0.0,52.966362,235.2605,50.0,96.0,6.2652265e-07,0.0,262.3522,221.85287,0.0,52.966362,0.14708899,6.208554,61.097527,8.330017
22217,20773020.0,0.0,17.03949,17.040894,22.691986,23.66858,21.446259,21.247528,11.883545,11.865753,11.868561,12.794189,0.0,0.031912733,0.031912733,0.08817602,250.0,11.700012,0.0,0.0,31.209732,1899.7809,7.2724186e-05,0.0,53.049152,234.23471,50.0,96.0,6.6905017e-07,0.0,264.26602,223.99147,0.0,53.049152,0.15199961,6.5086365,62.388855,8.330017
22218,20773080.0,0.0,17.071808,17.07315,22.721924,23.66449,21.454834,21.250183,11.8888855,12.8341675,11.876312,12.793884,0.0,0.031929765,0.031929765,0.09302304,250.0,11.700012,0.0,0.0,34.50259,1955.2128,7.492213e-05,0.0,53.124004,233.49663,50.0,96.0,7.127264e-07,0.0,266.3265,226.26297,0.0,53.124004,0.15688214,6.823594,63.60785,8.330017
22219,20773140.0,0.0,17.104187,17.1055,22.746216,23.654938,21.463806,21.254059,11.891052,12.405548,12.922607,12.793579,0.0,0.031951062,0.031951062,0.09776076,250.0,11.700012,0.0,0.0,37.675682,2010.0365,7.712692e-05,0.0,53.188843,233.042,50.0,96.0,7.568133e-07,0.0,268.50156,228.62971,0.0,53.188843,0.1616623,7.151702,64.74461,8.330017
22220,20773200.0,0.0,17.136597,17.137878,22.7641,23.640015,21.47168,21.259094,11.890106,12.174164,12.455353,12.7933655,0.0,0.03197684,0.03197684,0.10229377,250.0,11.700012,0.0,0.0,40.669598,2063.2578,7.9302205e-05,0.0,53.241325,232.90552,50.0,96.0,8.003539e-07,0.0,270.7532,231.06647,0.0,53.241325,0.16624747,7.4895067,65.782196,8.330017
22221,20773260.0,0.0,17.169098,17.17035,22.778473,23.624786,21.479156,21.263092,11.886383,12.043823,12.196777,12.793182,0.0,0.032003373,0.032003373,0.106594265,250.0,11.700012,0.0,0.0,43.510593,2114.221,8.141833e-05,0.0,53.28095,233.03549,50.0,96.0,8.4282766e-07,0.0,273.0415,233.52898,0.0,53.28095,0.17060144,7.834917,66.72404,8.330017
22222,20773320.0,0.0,17.20163,17.20285,22.787079,23.604889,21.486206,21.266418,11.880493,11.970825,12.053955,12.793091,0.0,0.03203076,0.03203076,0.11062207,250.0,11.700012,0.0,0.0,46.129093,2162.4204,8.3453924e-05,0.0,53.307957,233.41855,50.0,96.0,8.8365914e-07,0.0,275.33035,235.99205,0.0,53.307957,0.17468457,8.183401,67.568665,8.330017
22223,20773380.0,0.0,17.234253,17.235443,22.789978,23.58078,21.493042,21.269379,11.8723755,11.927338,11.971832,12.79306,0.0,0.03205994,0.03205994,0.11430175,250.0,11.700012,0.0,0.0,48.483215,2207.1375,8.538268e-05,0.0,53.32134,234.07465,50.0,96.0,9.218936e-07,0.0,277.56976,238.4306,0.0,53.32134,0.17842308,8.530605,68.30538,8.330017
22224,20773440.0,0.0,17.266937,17.268097,22.787628,23.552948,21.499725,21.272064,11.862061,11.900055,11.923981,12.793121,0.0,0.032090206,0.032090206,0.11758543,250.0,11.700012,0.0,0.0,50.54071,2247.7979,8.718104e-05,0.0,53.320457,234.99739,50.0,96.0,9.567925e-07,0.0,279.713,240.81691,0.0,53.320457,0.18176797,8.874292,68.9307,8.330017
22225,20773500.0,0.0,17.299652,17.300812,22.780426,23.521912,21.506226,21.274628,11.849701,11.880371,11.893341,12.793213,0.0,0.032120984,0.032120984,0.12042788,250.0,11.700012,0.0,0.0,52.272923,2283.8623,8.8826506e-05,0.0,53.305042,236.17632,50.0,96.0,9.876242e-07,0.0,281.71216,243.12088,0.0,53.305042,0.18467239,9.210931,69.4416,8.330017
22226,20773560.0,0.0,17.332458,17.333618,22.773193,23.494568,21.512878,21.2771,11.835602,11.863678,11.870728,12.793396,0.0,0.032147378,0.032147378,0.12284392,250.0,11.700012,0.0,0.0,53.75003,2315.0454,9.030038e-05,0.0,53.27624,237.51987,50.0,96.0,1.0142212e-06,0.0,283.5289,245.29097,0.0,53.27624,0.18714139,9.537988,69.85056,8.330017
22227,20773620.0,0.0,17.365326,17.366455,22.762665,23.465118,21.51941,21.27948,11.820221,11.847809,11.851501,12.79361,0.0,0.032170016,0.032170016,0.12484464,250.0,11.700012,0.0,0.0,54.91937,2341.8347,9.1588314e-05,0.0,53.23729,238.97041,50.0,96.0,1.0365206e-06,0.0,285.141,247.2984,0.0,53.23729,0.18918714,9.851662,70.166626,8.330017
