,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22228,20773680.0,0.0,17.398285,17.399414,22.748993,23.43399,21.525818,21.281769,11.802399,11.831818,11.833801,12.793793,0.0,0.032191135,0.032191135,0.12639506,250.0,11.700012,0.0,0.0,55.771095,2364.9968,9.2661445e-05,0.0,53.18867,240.5453,50.0,96.0,1.0540768e-06,0.0,286.5258,249.13605,0.0,53.18867,0.19078054,10.157644,70.38529,8.330017
22229,20773740.0,0.0,17.431274,17.432404,22.733124,23.401764,21.534576,21.283966,11.783325,12.668671,11.815735,12.794098,0.0,0.03220997,0.03220997,0.1274846,250.0,11.700012,0.0,0.0,56.294865,2382.0288,9.3506664e-05,0.0,53.130997,242.21991,50.0,96.0,1.0665865e-06,0.0,287.65964,250.77937,0.0,53.130997,0.19190793,10.447735,70.50832,8.330017
22230,20773800.0,0.0,17.464355,17.465485,22.715363,23.368988,21.542938,21.287933,11.764099,12.261871,12.759918,12.794617,0.0,0.03222664,0.03222664,0.12810646,250.0,11.700012,0.0,0.0,56.487976,2393.3938,9.413106e-05,0.0,53.065445,243.97153,50.0,96.0,1.0738985e-06,0.0,288.52835,252.20862,0.0,53.065445,0.19256327,10.704676,70.537544,8.330017
22231,20773860.0,0.0,17.497528,17.498657,22.700409,23.342834,21.550385,21.292358,11.744843,12.0312195,12.299469,12.795227,0.0,0.03223639,0.03223639,0.12832123,250.0,11.700012,0.0,0.0,56.452473,2399.3245,9.4534356e-05,0.0,52.9942,245.69464,50.0,96.0,1.0765249e-06,0.0,289.1348,253.38542,0.0,52.9942,0.1927973,10.929534,70.49099,8.330017
22232,20773920.0,0.0,17.530762,17.53189,22.684418,23.317017,21.55722,21.295654,11.726349,11.8967285,12.042389,12.795898,0.0,0.03224152,0.03224152,0.1281753,250.0,11.700012,0.0,0.0,56.160236,2400.3208,9.4729556e-05,0.0,52.921326,247.3419,50.0,96.0,1.0750233e-06,0.0,289.49496,254.3075,0.0,52.921326,0.19266157,11.117362,70.3804,8.330017
22233,20773980.0,0.0,17.564056,17.565216,22.667603,23.291962,21.56366,21.29831,11.708405,11.814667,11.893097,12.796661,0.0,0.03224403,0.03224403,0.1276681,250.0,11.700012,0.0,0.0,55.620968,2396.527,9.472304e-05,0.0,52.847458,248.92815,50.0,96.0,1.069438e-06,0.0,289.6135,254.98347,0.0,52.847458,0.19215924,11.266648,70.20493,8.330017
22234,20774040.0,0.0,17.597473,17.598602,22.65036,23.267975,21.569855,21.300568,11.691132,11.762573,11.805023,12.797424,0.0,0.032244235,0.032244235,0.12682047,250.0,11.700012,0.0,0.0,54.847218,2388.1802,9.452194e-05,0.0,52.773518,250.44116,50.0,96.0,1.0600395e-06,0.0,289.50153,255.41626,0.0,52.773518,0.19131188,11.377495,69.968765,8.330017
22235,20774100.0,0.0,17.63092,17.63208,22.633118,23.245483,21.575897,21.302612,11.674561,11.726257,11.748871,12.798187,0.0,0.032242604,0.032242604,0.12565523,250.0,11.700012,0.0,0.0,53.856544,2375.5627,9.4135554e-05,0.0,52.700405,251.87125,50.0,96.0,1.04714e-06,0.0,289.17444,255.6119,0.0,52.700405,0.19014321,11.449584,69.67598,8.330017
22236,20774160.0,0.0,17.66449,17.66565,22.620209,23.230835,21.58197,21.304596,11.659058,11.699463,11.711731,12.79892,0.0,0.032235514,0.032235514,0.12424961,250.0,11.700012,0.0,0.0,52.75775,2359.1997,9.3576426e-05,0.0,52.62977,253.13837,50.0,96.0,1.0315645e-06,0.0,288.6577,255.56099,0.0,52.62977,0.18872292,11.485362,69.344154,8.330017
22237,20774220.0,0.0,17.69812,17.69928,22.608154,23.218048,21.587982,21.306488,11.645264,11.678162,11.684784,12.799652,0.0,0.03222484,0.03222484,0.12267237,250.0,11.700012,0.0,0.0,51.540394,2339.8628,9.286899e-05,0.0,52.564705,254.20932,50.0,96.0,1.0141675e-06,0.0,287.99112,255.28543,0.0,52.564705,0.18712403,11.484386,68.9871,8.330017
22238,20774280.0,0.0,17.731842,17.733032,22.596893,23.207336,21.593903,21.30832,11.633118,11.660461,11.663849,12.8003845,0.0,0.032213368,0.032213368,0.1209421,250.0,11.700012,0.0,0.0,50.23009,2318.034,9.2035625e-05,0.0,52.505375,255.12366,50.0,96.0,9.952571e-07,0.0,287.20023,254.82314,0.0,52.505375,0.18537055,11.448296,68.60546,8.330017
22239,20774340.0,0.0,17.765656,17.766846,22.58664,23.19873,21.599823,21.31009,11.622589,11.900879,11.647278,12.801025,0.0,0.032201096,0.032201096,0.119089976,250.0,11.700012,0.0,0.0,48.845978,2294.1104,9.109197e-05,48.00675,52.45185,255.88289,50.0,96.0,9.752084e-07,0.0,286.305,254.19342,0.0,52.45185,0.1834935,11.380523,68.20424,8.330017
22240,20774400.0,0.0,22.577118,17.80075,22.577148,23.192017,21.609192,21.311646,11.715149,12.507141,11.650696,12.814606,0.0,0.032310776,0.032310776,0.11739551,250.0,11.700012,0.0,0.0,47.397728,2889.065,9.157302e-05,0.0,52.351887,257.03915,0.00026167586,30.000347,0.18202506,69.99963,285.18784,254.02635,0.0,52.351887,0.18201962,10.475384,67.694305,8.330017
22241,20774460.0,0.0,22.573456,17.834778,22.573456,23.192749,21.61731,21.316742,11.715698,12.149567,12.604431,12.808655,0.0,0.03223237,0.03223237,0.11526187,250.0,11.700012,0.0,0.0,45.99384,2893.9482,9.181574e-05,0.0,52.266376,257.564,-1.7905543e-12,30.000002,0.17973267,70.0,284.02573,253.01033,0.0,52.266376,0.17972708,10.146952,67.243484,8.330017
22242,20774520.0,0.0,22.570923,17.868866,22.570923,23.195618,21.624542,21.320984,11.688293,11.944794,12.191864,12.802307,0.0,0.032188177,0.032188177,0.113262706,250.0,11.700012,0.0,0.0,44.630127,2870.4253,9.152176e-05,0.0,52.221306,257.69595,6.855765e-15,30.000002,0.17764479,70.0,282.88907,251.88004,0.0,52.221306,0.1776391,10.208897,66.83291,8.330017
22243,20774580.0,0.0,22.569489,17.903046,22.569489,23.200592,21.631226,21.324219,11.667236,11.822784,11.957489,12.800598,0.0,0.032153234,0.032153234,0.1113551,250.0,11.700012,0.0,0.0,43.32649,2844.9448,9.1019334e-05,0.0,52.191364,257.63107,1.35860975e-17,30.000002,0.1756669,70.0,281.77463,250.69812,0.0,52.191364,0.1756613,10.232385,66.44514,8.330017
22244,20774640.0,0.0,22.569336,17.937347,22.569336,23.20758,21.637634,21.326935,11.652588,11.746735,11.818268,12.800568,0.0,0.032126278,0.032126278,0.10955785,250.0,11.700012,0.0,0.0,42.104485,2819.273,9.0394286e-05,0.0,52.173485,257.42352,-1.7432112e-18,30.000002,0.17381516,70.0,280.70407,249.50674,0.0,52.173485,0.17380981,10.202826,66.08201,8.330017
22245,20774700.0,0.0,22.570496,17.97171,22.570496,23.2164,21.64386,21.329315,11.643158,11.700287,11.737976,12.801086,0.0,0.03210531,0.03210531,0.10788719,250.0,11.700012,0.0,0.0,40.98004,2794.1277,8.969114e-05,0.0,52.16517,257.10208,-1.4498764e-21,30.000002,0.17210217,70.0,279.68988,248.33058,0.0,52.16517,0.17209704,10.134179,65.74623,8.330017
22246,20774760.0,0.0,22.575043,18.006195,22.575043,23.230072,21.650024,21.331604,11.638184,11.672699,11.693176,12.801636,0.0,0.03208711,0.03208711,0.10638701,250.0,11.700012,0.0,0.0,40.015465,2770.6501,8.895197e-05,0.0,52.165012,256.6538,3.392104e-24,30.000002,0.17056498,70.0,278.74643,247.18427,0.0,52.165012,0.1705602,10.038868,65.44842,8.330017
22247,20774820.0,0.0,22.581146,18.040771,22.581146,23.245178,21.656128,21.333801,11.637054,11.656158,11.667114,12.802032,0.0,0.03207092,0.03207092,0.10509791,250.0,11.700012,0.0,0.0,39.209545,2749.625,8.8224515e-05,0.0,52.17245,256.08472,-5.992938e-25,30.000002,0.16924286,70.0,277.8936,246.0943,0.0,52.17245,0.16923851,9.928266,65.19803,8.330017
22248,20774880.0,0.0,22.588623,18.07547,22.588654,23.261414,21.6622,21.335938,11.639008,11.647461,11.653351,12.802246,0.0,0.032057084,0.032057084,0.104026064,250.0,11.700012,0.0,0.0,38.57172,2731.3994,8.753627e-05,0.0,52.18644,255.42525,-1.9220017e-25,30.000002,0.16814272,70.0,277.14026,245.08221,0.0,52.18644,0.16813885,9.810717,64.99619,8.330017
22249,20774940.0,0.0,22.597504,18.11023,22.597504,23.278564,21.668243,21.338043,11.643372,11.644226,11.64743,12.802307,0.0,0.032045014,0.032045014,0.103186175,250.0,11.700012,0.0,0.0,38.109623,2716.3743,8.691117e-05,0.0,52.206047,254.69012,4.584502e-28,30.000002,0.16727798,70.0,276.49475,244.16399,0.0,52.206047,0.16727467,9.6939535,64.84651,8.330017
22250,20775000.0,0.0,22.60788,18.145142,22.60788,23.296326,21.675598,21.340149,11.649689,12.929352,11.646637,12.802246,0.0,0.03203454,0.03203454,0.10258911,250.0,11.700012,0.0,0.0,37.82845,2704.9126,8.6369975e-05,0.0,52.23055,253.89471,1.7786856e-32,30.000002,0.1666593,70.0,275.96432,243.35403,0.0,52.23055,0.16665657,9.583748,64.75164,8.330017
22251,20775060.0,0.0,22.621185,18.180115,22.621185,23.316406,21.684937,21.342865,11.657654,12.354675,12.698486,12.802063,0.0,0.032024387,0.032024387,0.10225794,250.0,11.700012,0.0,0.0,37.759666,2697.5857,8.5928936e-05,0.0,52.259575,253.03108,2.2259906e-38,30.000002,0.16630702,70.0,275.55554,242.65894,10.907609,52.259575,0.16630493,9.484423,64.71772,8.330017
22252,20775120.0,0.0,22.636047,18.21521,22.636047,23.336456,21.69284,21.348572,11.667084,12.043915,12.45871,12.801819,0.0,0.0320151,0.0320151,0.10221232,250.0,11.700012,0.0,0.0,37.895855,2694.6543,8.5606676e-05,0.0,52.293266,252.10735,1.4e-43,30.000002,0.16624205,70.0,275.28,242.09445,0.0,52.293266,0.16624065,9.399504,64.74924,8.330017
22253,20775180.0,0.0,22.651398,18.250427,22.651398,23.356201,21.699951,21.352753,11.677338,11.874908,12.101471,12.801514,0.0,0.032007013,0.032007013,0.10243609,250.0,11.700012,0.0,0.0,38.223923,2695.8228,8.540535e-05,0.0,52.330708,251.14857,0.0,30.000002,0.16644888,70.0,275.1356,241.66502,0.0,52.330708,0.16644818,9.33164,64.841705,8.330017
22254,20775240.0,0.0,22.667267,18.285736,22.667267,23.375336,21.706635,21.35611,11.688171,11.788055,11.912537,12.801147,0.0,0.032000266,0.032000266,0.10292985,250.0,11.700012,0.0,0.0,38.740376,2701.168,8.533115e-05,0.0,52.371376,250.1701,0.0,30.000002,0.1669284,70.0,275.12692,241.37894,0.0,52.371376,0.16692844,9.283085,64.99439,8.330017
22255,20775300.0,0.0,22.683563,18.321167,22.683563,23.393524,21.713104,21.35904,11.699219,11.744629,11.812317,12.800751,0.0,0.03199497,0.03199497,0.10368317,250.0,11.700012,0.0,0.0,39.434006,2710.598,8.5385196e-05,0.0,52.41456,249.1895,0.0,30.000002,0.1676704,70.0,275.25427,241.23932,0.0,52.41456,0.16767117,9.25477,65.20373,8.330017
22256,20775360.0,0.0,22.70102,18.35669,22.70102,23.411987,21.719482,21.361816,11.710327,11.726227,11.763245,12.800354,0.0,0.031990323,0.031990323,0.10469522,250.0,11.700012,0.0,0.0,40.313957,2724.1687,8.556692e-05,0.0,52.45978,248.20609,0.0,30.000002,0.16867238,70.0,275.51794,241.24341,0.0,52.45978,0.16867392,9.247342,65.46875,8.330017
22257,20775420.0,0.0,22.718567,18.392365,22.718597,23.428894,21.72583,21.364471,11.721344,11.720734,11.740509,12.799957,0.0,0.031986844,0.031986844,0.105953686,250.0,11.700012,0.0,0.0,41.35433,2741.6438,8.587467e-05,0.0,52.506756,247.23383,0.0,30.000002,0.16992325,70.0,275.91833,241.39194,0.0,52.506756,0.1699255,9.260323,65.785126,8.330017
22258,20775480.0,0.0,22.735931,18.428131,22.735962,23.444092,21.732178,21.367096,11.732025,11.7230835,11.733826,12.79953,0.0,0.031984888,0.031984888,0.10743728,250.0,11.700012,0.0,0.0,42.539043,2762.7158,8.630294e-05,0.0,52.5548,246.29172,0.0,30.000002,0.17140225,70.0,276.45264,241.6833,0.0,52.5548,0.17140524,9.293567,66.14621,8.330017
22259,20775540.0,0.0,22.752777,18.46402,22.752838,23.457275,21.738495,21.36969,11.742065,11.729034,11.734802,12.799133,0.0,0.031984612,0.031984612,0.10911784,250.0,11.700012,0.0,0.0,43.845062,2786.9631,8.684251e-05,0.0,52.602993,245.40025,0.0,30.000002,0.17308165,70.0,277.11508,242.11313,0.0,52.602993,0.17308538,9.346688,66.54379,8.330017
22260,20775600.0,0.0,22.76886,18.5,22.76892,23.468323,21.744812,21.372314,11.751282,11.736725,11.739807,12.798767,0.0,0.03198611,0.03198611,0.11096729,250.0,11.700012,0.0,0.0,45.250492,2813.9634,8.748323e-05,0.0,52.65054,244.57541,0.0,30.000002,0.17493358,70.0,277.89853,242.6747,0.0,52.65054,0.17493795,9.418769,66.97002,8.330017
22261,20775660.0,0.0,22.785461,18.536499,22.785522,23.47873,21.753601,21.375061,11.759644,12.758575,11.746704,12.798401,0.0,0.031988412,0.031988412,0.11297394,250.0,11.700012,0.0,0.0,46.76089,2843.6475,8.821731e-05,0.0,52.69686,243.81453,0.0,30.000002,0.17694435,70.0,278.79843,243.35867,0.0,52.69686,0.17694935,9.509354,67.421455,8.330017
22262,20775720.0,0.0,22.801147,18.573822,22.801239,23.486664,21.762543,21.379303,11.767181,12.310486,12.891235,12.798065,0.0,0.031991985,0.031991985,0.1151066,250.0,11.700012,0.0,0.0,48.337086,2875.4285,8.903209e-05,0.0,52.74171,243.1261,0.0,30.000002,0.1790837,70.0,279.80386,244.15317,0.0,52.74171,0.17908931,9.615675,67.8903,8.330017
22263,20775780.0,0.0,22.815338,18.611938,22.81543,23.492004,21.770355,21.384766,11.77359,12.067505,12.38916,12.7977295,0.0,0.031997293,0.031997293,0.11732769,250.0,11.700012,0.0,0.0,49.95352,2908.6907,8.991444e-05,0.0,52.784115,242.53415,0.0,30.000002,0.1813151,70.0,280.90353,245.0522,0.0,52.784115,0.1813212,9.7373495,68.36699,8.330017
22264,20775840.0,0.0,22.827423,18.650848,22.827545,23.49472,21.777527,21.389008,11.778748,11.934753,12.110016,12.797455,0.0,0.03200438,0.03200438,0.119598664,250.0,11.700012,0.0,0.0,51.58293,2942.7542,9.0847374e-05,0.0,52.82329,242.051,0.0,30.000002,0.18360002,70.0,282.0809,246.04224,0.0,52.82329,0.18360658,9.873064,68.842705,8.330017
22265,20775900.0,0.0,22.837433,18.69049,22.837524,23.494812,21.784332,21.392609,11.782562,11.863037,11.95697,12.79718,0.0,0.03201322,0.03201322,0.1218814,250.0,11.700012,0.0,0.0,53.19844,2977.052,9.1815295e-05,0.0,52.858307,241.69157,0.0,30.000002,0.18590035,70.0,283.31882,247.11177,0.0,52.858307,0.18590724,10.021446,69.30899,8.330017
22266,20775960.0,0.0,22.846985,18.730835,22.847107,23.494843,21.790955,21.395905,11.785156,11.826813,11.877869,12.796936,0.0,0.032022167,0.032022167,0.1241643,250.0,11.700012,0.0,0.0,54.815132,3011.5032,9.280624e-05,0.0,52.888836,241.43616,0.0,30.000002,0.18820104,70.0,284.60318,248.24167,0.0,52.888836,0.18820821,10.181111,69.76457,8.330017
22267,20776020.0,0.0,22.854523,18.77185,22.854645,23.492249,21.797485,21.398987,11.786682,11.808105,11.835846,12.796753,0.0,0.032031618,0.032031618,0.12642524,250.0,11.700012,0.0,0.0,56.392906,3045.5889,9.380902e-05,0.0,52.915157,241.2813,0.0,30.000002,0.19048092,70.0,285.91983,249.41895,0.0,52.915157,0.19048828,10.349025,70.20552,8.330017
22268,20776080.0,0.0,22.859863,18.813538,22.859985,23.487152,21.803894,21.401947,11.786987,11.798187,11.813049,12.7966,0.0,0.032042395,0.032042395,0.12861913,250.0,11.700012,0.0,0.0,57.905865,3078.644,9.480757e-05,0.0,52.936493,241.24942,0.0,30.000002,0.19269653,70.0,287.2471,250.63391,0.0,52.936493,0.19270396,10.523872,70.622475,8.330017
22269,20776140.0,0.0,22.863037,18.855835,22.86316,23.479675,21.810272,21.404846,11.786041,11.792847,11.800842,12.796448,0.0,0.03205426,0.03205426,0.13071579,250.0,11.700012,0.0,0.0,59.332287,3110.2053,9.578816e-05,0.0,52.95227,241.34491,0.0,30.000002,0.19481719,70.0,288.56567,251.87323,0.0,52.95227,0.19482462,10.704282,71.010086,8.330017
22270,20776200.0,0.0,22.864044,18.898712,22.864166,23.46997,21.81659,21.407654,11.783844,11.789368,11.793701,12.796387,0.0,0.032067154,0.032067154,0.13268347,250.0,11.700012,0.0,0.0,60.651314,3139.8093,9.6737014e-05,0.0,52.962025,241.57213,0.0,30.000002,0.19681107,70.0,289.86447,253.1228,0.0,52.962025,0.19681837,10.88824,71.362946,8.330017
22271,20776260.0,0.0,22.865387,18.942139,22.865509,23.46167,21.822937,21.410583,11.78067,11.786255,11.788605,12.796326,0.0,0.032078557,0.032078557,0.13452189,250.0,11.700012,0.0,0.0,61.894535,3167.6116,9.7643366e-05,0.0,52.965908,241.89035,0.0,30.000002,0.1986726,70.0,291.12964,254.35541,0.0,52.965908,0.19867967,11.073686,71.68379,8.330017
22272,20776320.0,0.0,22.865387,18.986084,22.865479,23.451477,21.832153,21.413452,11.776825,12.597595,11.784302,12.796326,0.0,0.03208912,0.03208912,0.13622686,250.0,11.700012,0.0,0.0,63.026436,3193.3599,9.8502394e-05,0.0,52.965164,242.28156,0.0,30.000002,0.20039919,70.0,292.35095,255.55899,0.0,52.965164,0.20040597,11.256726,71.973564,8.330017
22273,20776380.0,0.0,22.86377,19.030548,22.863861,23.439575,21.840454,21.418457,11.772156,12.2248535,12.717072,12.796387,0.0,0.032099903,0.032099903,0.13776502,250.0,11.700012,0.0,0.0,64.03097,3216.5493,9.93034e-05,0.0,52.95943,242.76422,0.0,30.000002,0.20195945,70.0,293.5086,256.72775,0.0,52.95943,0.20196587,11.436515,72.22596,8.330017
22274,20776440.0,0.0,22.860352,19.07544,22.860443,23.426208,21.847748,21.423462,11.766693,12.018036,12.285248,12.796478,0.0,0.032110766,0.032110766,0.13911703,250.0,11.700012,0.0,0.0,64.89417,3236.8596,0.00010003684,0.0,52.948605,243.33594,0.0,30.000002,0.20333381,70.0,294.58383,257.8495,0.0,52.948605,0.20333977,11.61154,72.43839,8.330017
22275,20776500.0,0.0,22.855133,19.120789,22.855194,23.411621,21.854492,21.42743,11.7604065,11.902679,12.048492,12.79657,0.0,0.03212161,0.03212161,0.14026538,250.0,11.700012,0.0,0.0,65.60522,3254.0105,0.000100693695,0.0,52.932667,243.99326,0.0,30.000002,0.20450453,70.0,295.55908,258.91217,0.0,52.932667,0.20450997,11.780217,72.608635,8.330017
22276,20776560.0,0.0,22.851257,19.166534,22.851318,23.400116,21.860962,21.430878,11.753693,11.836365,11.915436,12.796722,0.0,0.03212953,0.03212953,0.1412322,250.0,11.700012,0.0,0.0,66.21635,3268.581,0.000101270394,0.0,52.912407,244.67984,0.0,30.000002,0.20548771,70.0,296.42502,259.88965,0.0,52.912407,0.2054926,11.940502,72.74414,8.330017
22277,20776620.0,0.0,22.846344,19.212616,22.846405,23.387817,21.867188,21.434021,11.746918,11.796692,11.838959,12.796936,0.0,0.032135487,0.032135487,0.14203282,250.0,11.700012,0.0,0.0,66.699715,3280.481,0.00010176935,0.0,52.88971,245.37042,0.0,30.000002,0.20630085,70.0,297.18265,260.77567,0.0,52.88971,0.20630518,12.088771,72.8494,8.330017
22278,20776680.0,0.0,22.840393,19.259064,22.840454,23.374878,21.873322,21.43692,11.739929,11.77243,11.7951355,12.79718,0.0,0.03214101,0.03214101,0.14264879,250.0,11.700012,0.0,0.0,67.05077,3289.4932,0.000102186925,0.0,52.864628,246.08412,0.0,30.000002,0.20692855,70.0,297.8235,261.57303,0.0,52.864628,0.20693225,12.224706,72.920616,8.330017
22279,20776740.0,0.0,22.833649,19.305817,22.83371,23.361542,21.879333,21.439728,11.732727,11.756226,11.768555,12.797424,0.0,0.032145917,0.032145917,0.14307751,250.0,11.700012,0.0,0.0,67.26662,3295.598,0.000102520775,0.0,52.83717,246.81757,0.0,30.000002,0.2073677,70.0,298.34155,262.27753,0.0,52.83717,0.20737082,12.347969,72.95782,8.330017
22280,20776800.0,0.0,22.826263,19.352814,22.826324,23.348083,21.885254,21.442413,11.725403,11.743927,11.750366,12.797699,0.0,0.032150384,0.032150384,0.14331682,250.0,11.700012,0.0,0.0,67.34683,3298.8242,0.00010276968,0.0,52.807663,247.56609,0.0,30.000002,0.20761655,70.0,298.732,262.88477,0.0,52.807663,0.20761909,12.457005,72.961136,8.330017
22281,20776860.0,0.0,22.82132,19.400085,22.82135,23.338745,21.891205,21.44519,11.718262,11.7341,11.73761,12.797974,0.0,0.03215161,0.03215161,0.14340435,250.0,11.700012,0.0,0.0,67.35446,3299.9763,0.00010293764,0.0,52.77695,248.27505,0.0,30.000002,0.20770702,70.0,299.00003,263.37808,0.0,52.77695,0.20770888,12.55133,72.94005,8.330017
22282,20776920.0,0.0,22.816284,19.44754,22.816315,23.329529,21.897644,21.447906,11.7117,12.801453,11.727539,12.798309,0.0,0.03215075,0.03215075,0.14336962,250.0,11.700012,0.0,0.0,67.27037,3299.155,0.00010303371,5.1565547,52.74706,248.92032,0.0,30.000002,0.20767103,70.0,299.16055,263.76016,0.0,52.74706,0.20767236,12.628484,72.901,8.330017
22283,20776980.0,0.0,22.811554,19.495209,22.811584,23.320557,21.90683,21.450592,11.705505,12.440369,11.719116,12.7986145,0.0,0.032149438,0.032149438,0.14320503,250.0,11.700012,0.0,0.0,67.09782,3296.3835,0.00010306068,0.0,52.717896,249.52675,0.0,30.000002,0.20750426,70.0,299.21722,264.0438,0.0,52.717896,0.20750506,12.689654,72.84142,8.330017
22284,20777040.0,0.0,22.807037,19.543,22.807037,23.311981,21.914429,21.45636,11.699646,12.105743,12.541565,12.79892,0.0,0.03214776,0.03214776,0.14291991,250.0,11.700012,0.0,0.0,66.841446,3291.7917,0.00010302287,0.0,52.689564,250.09459,0.0,30.000002,0.2072162,70.0,299.17697,264.23425,0.0,52.689564,0.20721653,12.7355385,72.76288,8.330017
22285,20777100.0,0.0,22.802307,19.590912,22.802307,23.303955,21.921173,21.460938,11.694183,11.9198,12.157318,12.799225,0.0,0.032145884,0.032145884,0.1425217,250.0,11.700012,0.0,0.0,66.507195,3285.4397,0.000102924285,0.0,52.662132,250.62576,0.0,30.000002,0.2068146,70.0,299.04617,264.33688,0.0,52.662132,0.20681448,12.766764,72.66649,8.330017
22286,20777160.0,0.0,22.80011,19.638916,22.80011,23.30017,21.92746,21.464691,11.68927,11.815582,11.944366,12.7994995,0.0,0.032141447,0.032141447,0.14205253,250.0,11.700012,0.0,0.0,66.15685,3278.164,0.000102772814,0.0,52.636272,251.0753,0.0,30.000002,0.20633669,70.0,298.83878,264.34482,0.0,52.636272,0.20633619,12.784408,72.56177,8.330017
22287,20777220.0,0.0,22.798218,19.686981,22.798218,23.297028,21.933441,21.467957,11.685272,11.7560425,11.82486,12.799805,0.0,0.03213557,0.03213557,0.14154571,250.0,11.700012,0.0,0.0,65.77833,3270.1726,0.000102581296,0.0,52.61352,251.42944,0.0,30.000002,0.20581828,70.0,298.57666,264.2699,0.0,52.61352,0.20581748,12.787867,72.45515,8.330017
22288,20777280.0,0.0,22.79657,19.735046,22.79657,23.294525,21.93927,21.470886,11.681976,11.723022,11.760345,12.800049,0.0,0.03212973,0.03212973,0.14099987,250.0,11.700012,0.0,0.0,65.37758,3261.4993,0.000102355254,0.0,52.593697,251.71397,0.0,30.000002,0.20526086,70.0,298.26874,264.12915,0.0,52.593697,0.20525981,12.7791,72.34501,8.330017
22289,20777340.0,0.0,22.795319,19.783142,22.795319,23.292664,21.944977,21.473663,11.67926,11.70343,11.723358,12.800262,0.0,0.03212398,0.03212398,0.14042811,250.0,11.700012,0.0,0.0,64.9621,3252.3694,0.00010210221,0.0,52.576565,251.9365,0.0,30.000002,0.20467767,70.0,297.92688,263.93488,0.0,52.576565,0.20467643,12.760284,72.23324,8.330017
22290,20777400.0,0.0,22.794434,19.831177,22.794434,23.291504,21.950623,21.476349,11.677185,11.691864,11.702576,12.800476,0.0,0.032118525,0.032118525,0.13983972,250.0,11.700012,0.0,0.0,64.53837,3242.964,0.00010182855,0.0,52.562016,252.10359,0.0,30.000002,0.2040784,70.0,297.56018,263.69687,0.0,52.562016,0.20407705,12.732546,72.12106,8.330017
22291,20777460.0,0.0,22.795898,19.87915,22.795898,23.293762,21.956299,21.479095,11.675842,11.684845,11.690674,12.800629,0.0,0.03211168,0.03211168,0.13926862,250.0,11.700012,0.0,0.0,64.15388,3233.952,0.00010154324,0.0,52.550323,252.18799,0.0,30.000002,0.20349346,70.0,297.18213,263.41568,0.0,52.550323,0.20349203,12.697498,72.01578,8.330017
22292,20777520.0,0.0,22.797943,19.927002,22.797943,23.29657,21.961945,21.481812,11.675354,11.68045,11.683441,12.800751,0.0,0.032104317,0.032104317,0.13874269,250.0,11.700012,0.0,0.0,63.801598,3225.5342,0.00010125961,0.0,52.542294,252.18811,0.0,30.000002,0.20295265,70.0,296.81262,263.10754,0.0,52.542294,0.20295122,12.656278,71.92244,8.330017
22293,20777580.0,0.0,22.80069,19.974762,22.80069,23.299927,21.969421,21.484528,11.675629,12.830597,11.679565,12.800873,0.0,0.032097373,0.032097373,0.13826177,250.0,11.700012,0.0,0.0,63.485157,3217.7827,0.000100982536,0.0,52.537704,252.12317,0.0,30.000002,0.2024577,70.0,296.45786,262.78543,0.0,52.537704,0.20245633,12.610464,71.84011,8.330017
22294,20777640.0,0.0,22.8042,20.022308,22.8042,23.303741,21.977905,21.488129,11.676514,12.30307,12.939941,12.800934,0.0,0.032090962,0.032090962,0.13783161,250.0,11.700012,0.0,0.0,63.208347,3210.8325,0.00010071779,0.0,52.53616,252.00418,0.0,30.000002,0.20201452,70.0,296.12457,262.45963,0.0,52.53616,0.20201325,12.561777,71.76931,8.330017
22295,20777700.0,0.0,22.808258,20.069702,22.808258,23.307983,21.985016,21.493896,11.6779175,12.021606,12.397095,12.800964,0.0,0.032085236,0.032085236,0.1374619,250.0,11.700012,0.0,0.0,62.9766,3204.836,0.000100472855,0.0,52.53737,251.84169,0.0,30.000002,0.20163316,70.0,295.82208,262.1424,0.0,52.53737,0.20163202,12.512318,71.71131,8.330017
22296,20777760.0,0.0,22.813782,20.116852,22.813782,23.314514,21.991455,21.498383,11.679901,11.865692,12.070465,12.800964,0.0,0.03207887,0.03207887,0.13717353,250.0,11.700012,0.0,0.0,62.821365,3200.1152,0.00010025309,0.0,52.541214,251.62079,0.0,30.000002,0.2013317,70.0,295.55783,261.8349,0.0,52.541214,0.20133075,12.464054,71.67062,8.330017
22297,20777820.0,0.0,22.819489,20.163757,22.819489,23.321259,21.997467,21.502075,11.682465,11.78125,11.892426,12.800934,0.0,0.03207262,0.03207262,0.13698252,250.0,11.700012,0.0,0.0,62.734306,3196.7773,0.00010006677,0.0,52.54824,251.343,0.0,30.000002,0.20112787,70.0,295.3436,261.54816,0.0,52.54824,0.20112717,12.417562,71.65014,8.330017
22298,20777880.0,0.0,22.825378,20.210358,22.825378,23.328033,22.003296,21.505371,11.685486,11.735809,11.795288,12.800903,0.0,0.032067098,0.032067098,0.1368858,250.0,11.700012,0.0,0.0,62.715416,3194.8152,9.9917415e-05,0.0,52.55791,251.02937,0.0,30.000002,0.2010198,70.0,295.1836,261.2939,0.0,52.55791,0.20101936,12.374718,71.648315,8.330017
22299,20777940.0,0.0,22.83139,20.256653,22.83139,23.334747,22.008972,21.508423,11.688782,11.713135,11.745117,12.800812,0.0,0.032062363,0.032062363,0.13688427,250.0,11.700012,0.0,0.0,62.763668,3194.2686,9.980789e-05,0.0,52.56983,250.68999,0.0,30.000002,0.20100848,70.0,295.081,261.07892,0.0,52.56983,0.20100832,12.336677,71.66485,8.330017
22300,20778000.0,0.0,22.837524,20.302612,22.837524,23.34134,22.014557,21.511353,11.692352,11.702667,11.720032,12.80069,0.0,0.032058526,0.032058526,0.13697642,250.0,11.700012,0.0,0.0,62.877186,3195.1455,9.974029e-05,0.0,52.58359,250.33539,0.0,30.000002,0.20109263,70.0,295.0378,260.90872,0.0,52.58359,0.20109276,12.304284,71.69899,8.330017
22301,20778060.0,0.0,22.844849,20.348175,22.844849,23.349365,22.020172,21.514343,11.696136,11.698639,11.708069,12.800568,0.0,0.03205451,0.03205451,0.13717426,250.0,11.700012,0.0,0.0,63.078125,3197.7253,9.9717465e-05,0.0,52.599026,249.95518,0.0,30.000002,0.20128202,70.0,295.05762,260.78235,0.0,52.599026,0.20128249,12.278482,71.753365,8.330017
22302,20778120.0,0.0,22.852203,20.39331,22.852203,23.356995,22.025757,21.517303,11.700195,11.698181,11.703217,12.800446,0.0,0.03205078,0.03205078,0.13748342,250.0,11.700012,0.0,0.0,63.352955,3201.963,9.9743105e-05,0.0,52.616356,249.55217,0.0,30.000002,0.20158339,70.0,295.14603,260.70517,0.0,52.616356,0.20158418,12.259315,71.82883,8.330017
22303,20778180.0,0.0,22.859467,20.438019,22.859467,23.364075,22.031342,21.520233,11.704346,11.69989,11.702637,12.8003235,0.0,0.032047983,0.032047983,0.13789335,250.0,11.700012,0.0,0.0,63.69648,3207.7231,9.9816825e-05,0.0,52.63513,249.14516,0.0,30.000002,0.20198737,70.0,295.30252,260.6833,0.0,52.63513,0.20198852,12.247656,71.9225,8.330017
22304,20778240.0,0.0,22.866943,20.482239,22.866974,23.370544,22.039825,21.523163,11.708496,12.635162,11.704193,12.80014,0.0,0.03204611,0.03204611,0.13839687,250.0,11.700012,0.0,0.0,64.101776,3214.9863,9.9937926e-05,0.0,52.654804,248.74529,0.0,30.000002,0.20248683,70.0,295.52615,260.71933,0.0,52.654804,0.20248832,12.244133,72.03244,8.330017
22305,20778300.0,0.0,22.87439,20.52597,22.87439,23.376312,22.047699,21.528107,11.712555,12.216064,12.777985,12.799988,0.0,0.032045238,0.032045238,0.1389844,250.0,11.700012,0.0,0.0,64.561226,3223.6104,0.00010010493,0.0,52.67491,248.36284,0.0,30.000002,0.20307234,70.0,295.81427,260.8142,0.0,52.67491,0.20307414,12.2486925,72.15633,8.330017
22306,20778360.0,0.0,22.882477,20.569183,22.882477,23.382843,22.054504,21.533691,11.716492,11.988403,12.293304,12.799835,0.0,0.03204428,0.03204428,0.13965946,250.0,11.700012,0.0,0.0,65.089905,3233.6848,0.00010031639,0.0,52.69524,247.98703,0.0,30.000002,0.20374516,70.0,296.16556,260.96185,0.0,52.69524,0.20374729,12.261727,72.295204,8.330017
22307,20778420.0,0.0,22.889893,20.611786,22.889893,23.388458,22.06076,21.538147,11.720306,11.865448,12.031677,12.799652,0.0,0.03204381,0.03204381,0.1404188,250.0,11.700012,0.0,0.0,65.67014,3244.9724,0.00010057122,0.0,52.715992,247.62143,0.0,30.000002,0.20450327,70.0,296.58047,261.16324,0.0,52.715992,0.20450571,12.282932,72.44817,8.330017
22308,20778480.0,0.0,22.896606,20.653809,22.896637,23.393097,22.06665,21.541962,11.723846,11.799438,11.889313,12.7994995,0.0,0.032044243,0.032044243,0.1412455,250.0,11.700012,0.0,0.0,66.29153,3257.2502,0.000100865036,0.0,52.73659,247.283,0.0,30.000002,0.20533061,70.0,297.05396,261.41977,0.0,52.73659,0.20533334,12.312693,72.61127,8.330017
22309,20778540.0,0.0,22.902649,20.69522,22.90268,23.396698,22.072357,21.54541,11.727051,11.765533,11.814362,12.799316,0.0,0.03204561,0.03204561,0.14212678,250.0,11.700012,0.0,0.0,66.943825,3270.3499,0.000101193655,0.0,52.756584,246.98033,0.0,30.000002,0.20621444,70.0,297.5807,261.72958,0.0,52.756584,0.20621745,12.350734,72.78166,8.330017
22310,20778600.0,0.0,22.907959,20.735931,22.907959,23.3992,22.077972,21.548676,11.729858,11.748138,11.774261,12.799164,0.0,0.032047935,0.032047935,0.14304654,250.0,11.700012,0.0,0.0,67.61534,3284.0518,0.00010155163,0.0,52.77549,246.72232,0.0,30.000002,0.20713872,70.0,298.15314,262.08926,0.0,52.77549,0.20714195,12.396531,72.95595,8.330017
22311,20778660.0,0.0,22.913605,20.77597,22.913635,23.402191,22.083557,21.55194,11.732269,11.740234,11.754456,12.799011,0.0,0.032050118,0.032050118,0.14400515,250.0,11.700012,0.0,0.0,68.3197,3298.4534,0.00010193552,0.0,52.793175,246.4954,0.0,30.000002,0.20810153,70.0,298.7669,262.48938,0.0,52.793175,0.20810495,12.449653,73.134796,8.330017
22312,20778720.0,0.0,22.918518,20.815277,22.918549,23.404022,22.08908,21.555145,11.7344055,11.73703,11.74472,12.798889,0.0,0.032052536,0.032052536,0.14499632,250.0,11.700012,0.0,0.0,69.03666,3313.3252,0.00010234232,0.0,52.809887,246.29877,0.0,30.000002,0.20909743,70.0,299.41882,262.92642,0.0,52.809887,0.20910104,12.508769,73.31708,8.330017
22313,20778780.0,0.0,22.922607,20.853851,22.922638,23.404694,22.094574,21.55832,11.7361145,11.735931,11.739899,12.798767,0.0,0.03205577,0.03205577,0.14599605,250.0,11.700012,0.0,0.0,69.75228,3328.3264,0.00010276476,0.0,52.82509,246.1497,0.0,30.000002,0.21010359,70.0,300.09833,263.39853,0.0,52.82509,0.21010734,12.5736685,73.497665,8.330017
22314,20778840.0,0.0,22.925903,20.891632,22.925934,23.404236,22.10028,21.561462,11.737305,12.384949,11.737976,12.798645,0.0,0.03205971,0.03205971,0.1469916,250.0,11.700012,0.0,0.0,70.45678,3343.2708,0.0001031976,25.209776,52.83843,246.05214,0.0,30.000002,0.21110703,70.0,300.79758,263.90103,0.0,52.83843,0.21111088,12.643905,73.67416,8.330017
22315,20778900.0,0.0,22.928772,20.928589,22.928802,23.402649,22.10913,21.564575,11.738007,12.501129,11.7378235,12.798553,0.0,0.032064382,0.032064382,0.14797258,250.0,11.700012,0.0,0.0,71.14265,3358.109,0.00010363756,0.0,52.84965,246.01051,0.0,30.000002,0.21209744,70.0,301.5106,264.43112,0.0,52.84965,0.21210134,12.7188,73.84452,8.330017
22316,20778960.0,0.0,22.93222,20.964691,22.932251,23.401703,22.116486,21.570648,11.738312,12.155548,12.599091,12.798492,0.0,0.03206842,0.03206842,0.14893617,250.0,11.700012,0.0,0.0,71.82288,3372.8535,0.00010407839,0.0,52.858723,246.00485,0.0,30.000002,0.21306911,70.0,302.22726,264.97327,0.0,52.858723,0.21307305,12.797156,74.00934,8.330017
22317,20779020.0,0.0,22.934631,20.999908,22.934662,23.39972,22.122955,21.575928,11.738281,11.966278,12.208649,12.798431,0.0,0.032072496,0.032072496,0.14987625,250.0,11.700012,0.0,0.0,72.47769,3387.1865,0.00010451715,0.0,52.86612,246.03387,0.0,30.000002,0.21401748,70.0,302.9437,265.52417,0.0,52.86612,0.21402135,12.877613,74.16766,8.330017
22318,20779080.0,0.0,22.936005,21.03424,22.936035,23.396698,22.128906,21.580261,11.737762,11.8619995,11.993622,12.79837,0.0,0.032076936,0.032076936,0.15077575,250.0,11.700012,0.0,0.0,73.09708,3400.835,0.000104947314,0.0,52.87146,246.10794,0.0,30.000002,0.21492594,70.0,303.65018,266.08124,0.0,52.87146,0.21492979,12.960465,74.31612,8.330017
22319,20779140.0,0.0,22.936432,21.067596,22.936432,23.392761,22.134583,21.584045,11.736816,11.804047,11.874451,12.79834,0.0,0.032081768,0.032081768,0.1516214,250.0,11.700012,0.0,0.0,73.671814,3413.637,0.00010536341,0.0,52.874542,246.23022,0.0,30.000002,0.2157815,70.0,304.33716,266.63925,0.0,52.874542,0.21578525,13.04472,74.45239,8.330017
22320,20779200.0,0.0,22.935974,21.100006,22.936005,23.38794,22.140076,21.587555,11.735382,11.772675,11.810455,12.798309,0.0,0.032086957,0.032086957,0.15240192,250.0,11.700012,0.0,0.0,74.19436,3425.4453,0.00010576053,0.0,52.8752,246.40193,0.0,30.000002,0.21657263,70.0,304.99542,267.19272,0.0,52.8752,0.21657622,13.129436,74.57461,8.330017
22321,20779260.0,0.0,22.936157,21.131866,22.936188,23.384308,22.145447,21.590942,11.733612,11.75531,11.775818,12.798309,0.0,0.03209106,0.03209106,0.15312403,250.0,11.700012,0.0,0.0,74.68652,3436.4895,0.0001061358,0.0,52.87363,246.59839,0.0,30.000002,0.21730313,70.0,305.61942,267.72812,0.0,52.87363,0.21730655,13.213608,74.68527,8.330017
22322,20779320.0,0.0,22.9357,21.163605,22.93573,23.379944,22.150787,21.594208,11.73172,11.744904,11.755859,12.79834,0.0,0.032094564,0.032094564,0.15378946,250.0,11.700012,0.0,0.0,75.13105,3446.6177,0.00010648815,0.0,52.8706,246.8103,0.0,30.000002,0.21797577,70.0,306.2076,268.24118,0.0,52.8706,0.21797901,13.2954035,74.78527,8.330017
22323,20779380.0,0.0,22.9346,21.195282,22.934631,23.374939,22.156036,21.597443,11.729523,11.738434,11.744324,12.798401,0.0,0.032098196,0.032098196,0.15438454,250.0,11.700012,0.0,0.0,75.52238,3455.6487,0.00010681398,0.0,52.865974,247.04951,0.0,30.000002,0.2185784,70.0,306.7531,268.73254,0.0,52.865974,0.21858145,13.374688,74.8718,8.330017
22324,20779440.0,0.0,22.932953,21.226837,22.932953,23.369385,22.161285,21.600616,11.727081,11.733917,11.737122,12.798462,0.0,0.032101844,0.032101844,0.15490304,250.0,11.700012,0.0,0.0,75.85558,3463.4966,0.000107110194,0.0,52.85961,247.31639,0.0,30.000002,0.21910445,70.0,307.24997,269.19882,0.0,52.85961,0.21910729,13.451166,74.9439,8.330017
22325,20779500.0,0.0,22.930939,21.2583,22.93097,23.363403,22.167816,21.60376,11.724365,12.901428,11.731934,12.798523,0.0,0.032105554,0.032105554,0.15533775,250.0,11.700012,0.0,0.0,76.12621,3470.1077,0.0001073737,0.0,52.851517,247.61046,0.0,30.000002,0.21954691,70.0,307.6914,269.63568,0.0,52.851517,0.21954948,13.523843,75.00047,8.330017
22326,20779560.0,0.0,22.930237,21.289673,22.930237,23.359009,22.175934,21.607452,11.721619,12.366089,12.752808,12.7986145,0.0,0.032107793,0.032107793,0.1557038,250.0,11.700012,0.0,0.0,76.361755,3475.8867,0.000107605454,0.0,52.84201,247.90422,0.0,30.000002,0.21991764,70.0,308.07755,270.03223,7.6146865,52.84201,0.21991995,13.591785,75.045555,8.330017
22327,20779620.0,0.0,22.929413,21.320984,22.929443,23.35434,22.182678,21.61383,11.718933,12.075836,12.466583,12.798706,0.0,0.032109383,0.032109383,0.15600564,250.0,11.700012,0.0,0.0,76.54792,3480.6978,0.00010780634,0.0,52.83202,248.19032,0.0,30.000002,0.2202229,70.0,308.41037,270.38718,0.0,52.83202,0.22022498,13.653512,75.08034,8.330017
22328,20779680.0,0.0,22.928009,21.352173,22.928009,23.349426,22.18866,21.618744,11.716187,11.912994,12.125977,12.798828,0.0,0.032110795,0.032110795,0.15623982,250.0,11.700012,0.0,0.0,76.684875,3484.388,0.000107975946,0.0,52.821423,248.47769,0.0,30.000002,0.22046016,70.0,308.68997,270.70477,0.0,52.821423,0.22046198,13.710181,75.10382,8.330017
22329,20779740.0,0.0,22.926147,21.3833,22.926147,23.34439,22.194214,21.622864,11.713348,11.823608,11.94046,12.79892,0.0,0.032112136,0.032112136,0.15640363,250.0,11.700012,0.0,0.0,76.770676,3486.9502,0.00010811293,0.0,52.81021,248.76762,0.0,30.000002,0.22062694,70.0,308.9143,270.98434,0.0,52.81021,0.22062847,13.761586,75.11554,8.330017
22330,20779800.0,0.0,22.924011,21.414337,22.924011,23.339294,22.199524,21.626495,11.71051,11.772675,11.83606,12.799042,0.0,0.03211343,0.03211343,0.15649624,250.0,11.700012,0.0,0.0,76.805145,3488.41,0.00010821707,0.0,52.798397,249.06029,0.0,30.000002,0.22072238,70.0,309.0823,271.22546,0.0,52.798397,0.22072366,13.807286,75.11538,8.330017
22331,20779860.0,0.0,22.923035,21.445282,22.923035,23.33609,22.20465,21.629974,11.707794,11.743713,11.778137,12.799164,0.0,0.032113343,0.032113343,0.1565351,250.0,11.700012,0.0,0.0,76.81699,3489.164,0.000108290464,0.0,52.78634,249.33055,0.0,30.000002,0.22076124,70.0,309.1978,271.42032,0.0,52.78634,0.22076228,13.846975,75.10754,8.330017
22332,20779920.0,0.0,22.921997,21.476135,22.921997,23.332916,22.209686,21.63327,11.705322,11.726593,11.744965,12.799286,0.0,0.032112446,0.032112446,0.15653329,250.0,11.700012,0.0,0.0,76.79733,3489.2317,0.000108337386,0.0,52.774887,249.56978,0.0,30.000002,0.22075778,70.0,309.26953,271.57138,0.0,52.774887,0.22075863,13.879746,75.09464,8.330017
22333,20779980.0,0.0,22.920929,21.506927,22.920929,23.329834,22.214691,21.636475,11.703033,11.716431,11.72641,12.799408,0.0,0.03211151,0.03211151,0.15648681,250.0,11.700012,0.0,0.0,76.74712,3488.5786,0.00010835881,0.0,52.763973,249.79036,0.0,30.000002,0.22070958,70.0,309.29926,271.68518,0.0,52.763973,0.22071025,13.906282,75.07538,8.330017
22334,20780040.0,0.0,22.91986,21.537659,22.91986,23.326874,22.219604,21.639648,11.700897,11.709717,11.714935,12.79953,0.0,0.032110523,0.032110523,0.15639931,250.0,11.700012,0.0,0.0,76.668236,3487.275,0.00010835673,0.0,52.75352,249.9945,0.0,30.000002,0.22062027,70.0,309.2906,271.76517,0.0,52.75352,0.22062075,13.927168,75.05023,8.330017
22335,20780100.0,0.0,22.918823,21.568298,22.918823,23.324097,22.224518,21.642761,11.698883,11.705048,11.707581,12.799652,0.0,0.032109573,0.032109573,0.15627347,250.0,11.700012,0.0,0.0,76.562744,3485.3818,0.000108333035,0.0,52.74351,250.18384,0.0,30.000002,0.22049268,70.0,309.24643,271.81393,0.0,52.74351,0.22049297,13.942554,75.01957,8.330017
22336,20780160.0,0.0,22.919373,21.598816,22.919373,23.32312,22.231934,21.645966,11.697205,12.700012,11.703308,12.799744,0.0,0.032107472,0.032107472,0.15612623,250.0,11.700012,0.0,0.0,76.4559,3483.321,0.00010829066,0.0,52.73422,250.3373,0.0,30.000002,0.22034125,70.0,309.17194,271.82623,0.0,52.73422,0.22034144,13.952451,74.98724,8.330017
22337,20780220.0,0.0,22.920319,21.629333,22.920319,23.322327,22.239288,21.650726,11.695892,12.2435,12.860596,12.799866,0.0,0.032104988,0.032104988,0.15596959,250.0,11.700012,0.0,0.0,76.34192,3481.1301,0.00010823571,0.0,52.72632,250.45303,0.0,30.000002,0.22017968,70.0,309.07764,271.80862,0.0,52.72632,0.22017977,13.956337,74.95533,8.330017
22338,20780280.0,0.0,22.921387,21.65976,22.921387,23.321716,22.245483,21.656647,11.694855,11.99469,12.328522,12.799957,0.0,0.032102514,0.032102514,0.1558043,250.0,11.700012,0.0,0.0,76.22301,3478.7903,0.00010817055,0.0,52.719616,250.54109,0.0,30.000002,0.22000948,70.0,308.96796,271.7684,0.0,52.719616,0.22000948,13.955726,74.92342,8.330017
22339,20780340.0,0.0,22.922302,21.690125,22.922302,23.32132,22.251038,21.661285,11.694031,11.858124,12.040131,12.800049,0.0,0.03210019,0.03210019,0.1556336,250.0,11.700012,0.0,0.0,76.10113,3476.286,0.00010809712,0.0,52.71403,250.606,0.0,30.000002,0.21983413,70.0,308.84717,271.71045,0.0,52.71403,0.21983409,13.95175,74.89183,8.330017
22340,20780400.0,0.0,22.923218,21.720428,22.923218,23.321136,22.256256,21.665253,11.69339,11.7836,11.883057,12.80011,0.0,0.032098074,0.032098074,0.15546037,250.0,11.700012,0.0,0.0,75.978294,3473.6975,0.00010801759,0.0,52.70945,250.65134,0.0,30.000002,0.21965666,70.0,308.71878,271.63876,0.0,52.70945,0.21965659,13.9449005,74.86083,8.330017
22341,20780460.0,0.0,22.92508,21.75064,22.92508,23.322418,22.2612,21.668884,11.693054,11.742279,11.796265,12.800171,0.0,0.03209529,0.03209529,0.15529919,250.0,11.700012,0.0,0.0,75.87561,3471.346,0.00010793555,0.0,52.705986,250.66371,0.0,30.000002,0.21948984,70.0,308.58893,271.55206,0.0,52.705986,0.21948975,13.935593,74.8335,8.330017
22342,20780520.0,0.0,22.927063,21.780823,22.927063,23.323822,22.266022,21.672302,11.693054,11.719757,11.749054,12.800201,0.0,0.03209224,0.03209224,0.15516071,250.0,11.700012,0.0,0.0,75.7879,3469.2773,0.0001078556,0.0,52.704082,250.64052,0.0,30.000002,0.21934521,70.0,308.46603,271.4553,0.0,52.704082,0.21934511,13.923762,74.811775,8.330017
22343,20780580.0,0.0,22.929138,21.810944,22.929138,23.325378,22.270813,21.675629,11.693268,11.707367,11.723022,12.800262,0.0,0.032089487,0.032089487,0.15504307,250.0,11.700012,0.0,0.0,75.71628,3467.4863,0.000107779895,0.0,52.703537,250.59482,0.0,30.000002,0.21922195,70.0,308.35342,271.3563,0.0,52.703537,0.21922192,13.910538,74.79465,8.330017
22344,20780640.0,0.0,22.931305,21.840973,22.931305,23.326996,22.275513,21.678864,11.693726,11.700928,11.709351,12.800262,0.0,0.032087,0.032087,0.1549488,250.0,11.700012,0.0,0.0,75.66148,3466.0212,0.0001077105,0.0,52.704163,250.5304,0.0,30.000002,0.2191226,70.0,308.25424,271.2589,0.0,52.704163,0.21912263,13.896629,74.78237,8.330017
22345,20780700.0,0.0,22.933563,21.870972,22.933563,23.328705,22.280212,21.682037,11.694366,11.697723,11.702301,12.800293,0.0,0.03208487,0.03208487,0.15487884,250.0,11.700012,0.0,0.0,75.62404,3464.9138,0.000107649204,0.0,52.705807,250.4521,0.0,30.000002,0.21904832,70.0,308.17084,271.16693,0.0,52.705807,0.21904843,13.882537,74.77484,8.330017
22346,20780760.0,0.0,22.936554,21.90091,22.936554,23.33142,22.284882,21.685333,11.69519,11.69632,11.698822,12.800293,0.0,0.032082442,0.032082442,0.15484266,250.0,11.700012,0.0,0.0,75.618576,3464.3765,0.000107598586,0.0,52.708454,250.352,0.0,30.000002,0.21900712,70.0,308.10712,271.0798,0.0,52.708454,0.21900733,13.86883,74.77403,8.330017
22347,20780820.0,0.0,22.940155,21.930817,22.940155,23.334076,22.29303,21.68863,11.696289,12.54715,11.697388,12.800293,0.0,0.032080017,0.032080017,0.15484701,250.0,11.700012,0.0,0.0,75.64023,3464.5173,0.000107562315,0.0,52.712376,250.22935,0.0,30.000002,0.21900651,70.0,308.06876,271.00128,0.0,52.712376,0.2190068,13.8552685,74.78111,8.330017
22348,20780880.0,0.0,22.943909,21.960632,22.943909,23.3367,22.299805,21.694489,11.69754,12.161957,12.659607,12.800262,0.0,0.03207797,0.03207797,0.15488718,250.0,11.700012,0.0,0.0,75.68711,3465.2312,0.00010754115,0.0,52.717274,250.09598,0.0,30.000002,0.21904244,70.0,308.05618,270.93665,0.0,52.717274,0.21904287,13.842805,74.7947,8.330017
22349,20780940.0,0.0,22.94751,21.990417,22.94751,23.339172,22.305603,21.700012,11.698883,11.951019,12.221893,12.800232,0.0,0.032076333,0.032076333,0.15496308,250.0,11.700012,0.0,0.0,75.758415,3466.4607,0.00010753604,0.0,52.72296,249.95645,0.0,30.000002,0.21911491,70.0,308.07083,270.88876,0.0,52.72296,0.21911545,13.832172,74.81454,8.330017
22350,20781000.0,0.0,22.950806,22.020172,22.950806,23.341522,22.310822,21.704498,11.700256,11.836792,11.98465,12.800201,0.0,0.032075126,0.032075126,0.15507278,250.0,11.700012,0.0,0.0,75.85249,3468.1504,0.000107546686,0.0,52.729218,249.81552,0.0,30.000002,0.21922207,70.0,308.11267,270.85956,0.0,52.729218,0.21922274,13.824179,74.840065,8.330017
22351,20781060.0,0.0,22.954224,22.049866,22.954224,23.344147,22.315735,21.708466,11.70166,11.774658,11.85495,12.80014,0.0,0.032074038,0.032074038,0.15521783,250.0,11.700012,0.0,0.0,75.97402,3470.3794,0.00010757342,0.0,52.735924,249.67163,0.0,30.000002,0.21936482,70.0,308.18204,270.84857,0.0,52.735924,0.21936563,13.818947,74.87159,8.330017
22352,20781120.0,0.0,22.957458,22.079529,22.957458,23.346527,22.320435,21.712128,11.703064,11.740936,11.7838745,12.800079,0.0,0.03207319,0.03207319,0.15539794,250.0,11.700012,0.0,0.0,76.11815,3473.1155,0.00010761665,0.0,52.743073,249.52673,0.0,30.000002,0.21954311,70.0,308.2796,270.857,0.0,52.743073,0.21954404,13.816389,74.908966,8.330017
22353,20781180.0,0.0,22.96051,22.10913,22.96051,23.348663,22.325073,21.715607,11.704468,11.723663,11.746765,12.800018,0.0,0.032072745,0.032072745,0.15560848,250.0,11.700012,0.0,0.0,76.28223,3476.3032,0.000107675754,0.0,52.750458,249.38705,0.0,30.000002,0.21975265,70.0,308.40396,270.88632,0.0,52.750458,0.2197537,13.816735,74.951096,8.330017
22354,20781240.0,0.0,22.96341,22.138702,22.96341,23.350494,22.32962,21.718994,11.705811,11.715149,11.727692,12.799957,0.0,0.032072674,0.032072674,0.15584591,250.0,11.700012,0.0,0.0,76.46336,3479.8972,0.00010774986,0.0,52.75788,249.25603,0.0,30.000002,0.21998985,70.0,308.55344,270.9367,0.0,52.75788,0.219991,13.820146,74.9972,8.330017
22355,20781300.0,0.0,22.966095,22.168243,22.966095,23.35202,22.334167,21.72232,11.707062,11.710876,11.717438,12.799896,0.0,0.032072976,0.032072976,0.1561051,250.0,11.700012,0.0,0.0,76.65772,3483.8298,0.000107837586,0.0,52.76515,249.13734,0.0,30.000002,0.22024958,70.0,308.7252,271.00766,0.0,52.76515,0.22025083,13.826591,75.04623,8.330017
22356,20781360.0,0.0,22.96878,22.197754,22.96878,23.353485,22.338654,21.725708,11.708191,11.709351,11.712921,12.799835,0.0,0.03207344,0.03207344,0.15638527,250.0,11.700012,0.0,0.0,76.86703,3488.1113,0.000107938155,0.0,52.772182,249.02933,0.0,30.000002,0.2205306,70.0,308.91788,271.09735,0.0,52.772182,0.22053194,13.836031,75.098114,8.330017
22357,20781420.0,0.0,22.971344,22.227234,22.971344,23.354614,22.344055,21.729065,11.709259,12.93457,11.710968,12.799805,0.0,0.032074116,0.032074116,0.15668282,250.0,11.700012,0.0,0.0,77.085884,3492.678,0.000108050306,0.0,52.778934,248.9333,0.0,30.000002,0.22082944,70.0,309.12924,271.2047,0.0,52.778934,0.22083087,13.848233,75.1522,8.330017
22358,20781480.0,0.0,22.97403,22.256653,22.97403,23.355377,22.351715,21.732483,11.710205,12.407288,12.017944,12.799744,0.0,0.032075085,0.032075085,0.15699182,250.0,11.700012,0.0,0.0,77.31056,3497.5183,0.000108172826,0.0,52.785248,248.85316,0.0,30.000002,0.22114035,70.0,309.35596,271.32895,42.24754,52.785248,0.22114186,13.8627825,75.20729,8.330017
22359,20781540.0,0.0,22.976715,22.286072,22.976715,23.355774,22.35791,21.739136,11.711029,12.091583,12.501251,12.799683,0.0,0.032076318,0.032076318,0.15730734,250.0,11.700012,0.0,0.0,77.53737,3502.5283,0.00010830379,0.0,52.79098,248.79068,0.0,30.000002,0.22145829,70.0,309.59464,271.46844,0.0,52.79098,0.22145988,13.87971,75.26246,8.330017
22360,20781600.0,0.0,22.97879,22.31543,22.97879,23.355804,22.363281,21.744324,11.711639,11.918701,12.142273,12.799652,0.0,0.032077793,0.032077793,0.15762413,250.0,11.700012,0.0,0.0,77.76261,3507.522,0.000108440756,0.0,52.796024,248.74725,0.0,30.000002,0.22177802,70.0,309.84146,271.62106,0.0,52.796024,0.22177963,13.89913,75.31677,8.330017
22361,20781660.0,0.0,22.980652,22.344788,22.980652,23.355774,22.368134,21.748718,11.712067,11.824158,11.945557,12.799591,0.0,0.032079257,0.032079257,0.15793991,250.0,11.700012,0.0,0.0,77.98732,3512.4924,0.00010858142,0.0,52.800327,248.7198,0.0,30.000002,0.22209673,70.0,310.0933,271.78336,0.0,52.800327,0.22209837,13.9209585,75.37001,8.330017
22362,20781720.0,0.0,22.982147,22.374115,22.982147,23.355408,22.372742,21.752625,11.712311,11.772064,11.836975,12.799561,0.0,0.03208077,0.03208077,0.15825155,250.0,11.700012,0.0,0.0,78.20633,3517.38,0.00010872413,0.0,52.80395,248.70761,0.0,30.000002,0.22241142,70.0,310.3474,271.95312,0.0,52.80395,0.22241308,13.944567,75.42171,8.330017
22363,20781780.0,0.0,22.983307,22.403442,22.983307,23.354675,22.377197,21.756256,11.712402,11.7447815,11.780029,12.79953,0.0,0.03208243,0.03208243,0.15855391,250.0,11.700012,0.0,0.0,78.41665,3522.1184,0.00010886695,0.0,52.80682,248.71301,0.0,30.000002,0.22271714,70.0,310.60046,272.12912,0.0,52.80682,0.22271878,13.969667,75.470894,8.330017
22364,20781840.0,0.0,22.984161,22.432709,22.984161,23.353638,22.381561,21.759735,11.712341,11.729706,11.748566,12.7994995,0.0,0.0320842,0.0320842,0.15884216,250.0,11.700012,0.0,0.0,78.61483,3526.6438,0.00010900767,0.0,52.808846,248.7364,0.0,30.000002,0.223009,70.0,310.84857,272.30884,0.0,52.808846,0.22301061,13.995883,75.51677,8.330017
22365,20781900.0,0.0,22.984772,22.461975,22.984772,23.352295,22.385895,21.763123,11.712067,11.721649,11.731781,12.799469,0.0,0.03208606,0.03208606,0.15911238,250.0,11.700012,0.0,0.0,78.79822,3530.9019,0.00010914446,0.0,52.81,248.77774,0.0,30.000002,0.22328301,70.0,311.0883,272.49005,0.0,52.81,0.2232846,14.022833,75.55869,8.330017
22366,20781960.0,0.0,22.985382,22.491241,22.985382,23.351074,22.390137,21.76654,11.71167,11.717194,11.722717,12.799469,0.0,0.032087725,0.032087725,0.15936404,250.0,11.700012,0.0,0.0,78.96965,3534.9126,0.00010927587,0.0,52.810318,248.83203,0.0,30.000002,0.22353807,70.0,311.31705,272.6689,0.0,52.810318,0.2235396,14.050132,75.596855,8.330017
22367,20782020.0,0.0,22.985779,22.520477,22.985779,23.349579,22.394379,21.769928,11.711151,11.714447,11.717255,12.799469,0.0,0.032089286,0.032089286,0.15959515,250.0,11.700012,0.0,0.0,79.12442,3538.6091,0.00010940047,0.0,52.809937,248.89711,0.0,30.000002,0.22377236,70.0,311.53253,272.84305,0.0,52.809937,0.22377385,14.077198,75.63106,8.330017
