,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22368,20782080.0,0.0,22.986237,22.549683,22.986237,23.34784,22.400696,21.773285,11.710541,12.774414,11.714233,12.799469,0.0,0.03209084,0.03209084,0.15980269,250.0,11.700012,0.0,0.0,79.261086,3542.0,0.00010951727,0.0,52.80885,248.9743,0.0,30.000002,0.22398312,70.0,311.73273,273.0117,0.0,52.80885,0.22398454,14.103788,75.66074,8.330017
22369,20782140.0,0.0,22.986786,22.578888,22.986786,23.345947,22.407501,21.777863,11.709808,12.290039,12.912079,12.7994995,0.0,0.032092378,0.032092378,0.1599841,250.0,11.700012,0.0,0.0,79.377975,3545.0679,0.00010962555,0.0,52.807034,249.0635,0.0,30.000002,0.22416769,70.0,311.9153,273.17334,0.0,52.807034,0.22416903,14.129353,75.68552,8.330017
22370,20782200.0,0.0,22.987244,22.608093,22.987244,23.343872,22.413116,21.784027,11.708984,12.026672,12.367432,12.7994995,0.0,0.032093886,0.032093886,0.16013676,250.0,11.700012,0.0,0.0,79.4734,3547.7424,0.000109723864,0.0,52.8045,249.16374,0.0,30.000002,0.22432348,70.0,312.0776,273.3259,0.0,52.8045,0.22432475,14.153759,75.705,8.330017
22371,20782260.0,0.0,22.98764,22.637299,22.98764,23.342163,22.417969,21.78894,11.708069,11.882019,12.067841,12.79953,0.0,0.032094985,0.032094985,0.16026346,250.0,11.700012,0.0,0.0,79.55355,3550.0037,0.00010981102,0.0,52.80137,249.26741,0.0,30.000002,0.22445248,70.0,312.21878,273.46555,0.0,52.80137,0.22445364,14.177195,75.72008,8.330017
22372,20782320.0,0.0,22.987732,22.666473,22.987732,23.340363,22.422455,21.793152,11.707092,11.802338,11.903168,12.799561,0.0,0.032095853,0.032095853,0.1603657,250.0,11.700012,0.0,0.0,79.615135,3551.8474,0.00010988688,0.0,52.797897,249.37173,0.0,30.000002,0.22455657,70.0,312.33945,273.59155,0.0,52.797897,0.22455761,14.199141,75.73113,8.330017
22373,20782380.0,0.0,22.98767,22.695679,22.98767,23.338501,22.426727,21.796936,11.706085,11.757843,11.811768,12.799591,0.0,0.03209663,0.03209663,0.16044144,250.0,11.700012,0.0,0.0,79.65762,3553.261,0.0001099508,0.0,52.794067,249.47867,0.0,30.000002,0.22463398,70.0,312.43863,273.7042,0.0,52.794067,0.22463492,14.219453,75.73775,8.330017
22374,20782440.0,0.0,22.987488,22.724854,22.987488,23.336578,22.430847,21.800507,11.705048,11.733734,11.762695,12.799622,0.0,0.03209733,0.03209733,0.16049053,250.0,11.700012,0.0,0.0,79.68084,3554.2527,0.00011000252,0.0,52.789913,249.58763,0.0,30.000002,0.22468452,70.0,312.51593,273.803,0.0,52.789913,0.22468539,14.237923,75.73993,8.330017
22375,20782500.0,0.0,22.987213,22.754028,22.987213,23.334656,22.434906,21.803925,11.7039795,11.720428,11.736145,12.799652,0.0,0.03209795,0.03209795,0.16051275,250.0,11.700012,0.0,0.0,79.68484,3554.8298,0.00011004184,0.0,52.78547,249.69814,0.0,30.000002,0.22470808,70.0,312.57108,273.88754,0.0,52.78547,0.22470886,14.25435,75.73767,8.330017
22376,20782560.0,0.0,22.987213,22.783203,22.987213,23.333221,22.438873,21.807343,11.702911,11.7127075,11.721252,12.799713,0.0,0.03209818,0.03209818,0.16051245,250.0,11.700012,0.0,0.0,79.67659,3555.0923,0.00011006924,0.0,52.78084,249.80356,0.0,30.000002,0.22470833,70.0,312.60492,273.95563,0.0,52.78084,0.224709,14.268568,75.73203,8.330017
22377,20782620.0,0.0,22.987244,22.812408,22.987244,23.331787,22.44281,21.81073,11.701935,11.707825,11.712189,12.799744,0.0,0.03209817,0.03209817,0.16049315,250.0,11.700012,0.0,0.0,79.65447,3555.0503,0.000110085784,0.0,52.77627,249.90134,0.0,30.000002,0.22468908,70.0,312.61993,274.00775,0.0,52.77627,0.22468968,14.280337,75.72372,8.330017
22378,20782680.0,0.0,22.987244,22.841583,22.987244,23.330444,22.446716,21.814087,11.700989,11.704956,11.707336,12.799805,0.0,0.032098062,0.032098062,0.16045442,250.0,11.700012,0.0,0.0,79.61892,3554.7007,0.000110091714,0.0,52.77177,249.99336,0.0,30.000002,0.22465022,70.0,312.61655,274.04507,0.0,52.77177,0.22465074,14.289719,75.71256,8.330017
22379,20782740.0,0.0,22.987701,22.870789,22.987701,23.329163,22.453735,21.817383,11.700134,12.587769,11.704285,12.799835,0.0,0.03209788,0.03209788,0.16039747,250.0,11.700012,0.0,0.0,79.5709,3554.1516,0.00011008795,0.0,52.76735,250.08002,0.0,30.000002,0.22459297,70.0,312.596,274.06848,0.0,52.76735,0.2245934,14.296666,75.69873,8.330017
22380,20782800.0,0.0,22.988403,22.899994,22.988403,23.327972,22.459808,21.822998,11.699341,12.185181,12.713257,12.799896,0.0,0.03209765,0.03209765,0.16032377,250.0,11.700012,0.0,0.0,79.51147,3553.4019,0.000110075525,0.0,52.76304,250.161,0.0,30.000002,0.22451887,70.0,312.55945,274.07874,0.0,52.76304,0.22451921,14.3010645,75.68249,8.330017
22381,20782860.0,0.0,22.985565,22.9292,22.985565,23.323486,22.460968,21.824951,11.690186,11.962799,12.24942,12.798767,0.0,0.032099858,0.032099858,0.16020246,250.0,11.700012,0.0,0.0,79.39067,3544.7932,0.000109925386,0.0,52.758263,250.28172,0.0,30.000002,0.22440223,70.0,312.49988,274.09045,0.0,52.758263,0.22440249,14.381636,75.65647,8.330017
22382,20782920.0,0.0,22.982422,22.958374,22.982422,23.319214,22.461548,21.825745,11.677155,11.835815,11.992279,12.797668,0.0,0.03210298,0.03210298,0.16001607,250.0,11.700012,0.0,0.0,79.2284,3532.046,0.00010958425,0.0,52.751522,250.45003,0.0,30.000002,0.2242223,70.0,312.40234,274.0969,0.0,52.751522,0.2242224,14.534216,75.61738,8.330017
22383,20782980.0,0.0,22.979279,22.987488,22.979279,23.315277,22.461792,21.825928,11.667816,11.762054,11.8480835,12.797882,0.0,0.03210589,0.03210589,0.15977488,250.0,11.700012,0.0,0.0,79.02811,3518.2717,0.00010915862,0.0,52.743305,250.6401,0.0,30.000002,0.22398715,70.0,312.26562,274.08597,0.0,52.743305,0.22398707,14.639123,75.56823,8.330017
22384,20783040.0,0.0,22.976257,23.016571,22.976257,23.311707,22.461853,21.825775,11.66095,11.717407,11.764099,12.798401,0.0,0.032108217,0.032108217,0.159482,250.0,11.700012,0.0,0.0,78.794075,3503.709,0.00010867025,0.0,52.73392,250.83997,0.0,30.000002,0.22369911,70.0,312.0881,274.05124,0.0,52.73392,0.22369882,14.707911,75.51014,8.330017
22385,20783100.0,0.0,22.97345,23.045624,22.97345,23.308563,22.461792,21.825409,11.656067,11.690186,11.715149,12.79895,0.0,0.032109745,0.032109745,0.15914355,250.0,11.700012,0.0,0.0,78.53094,3488.6501,0.00010813868,0.0,52.72379,251.03818,0.0,30.000002,0.22336388,70.0,311.87125,273.98853,0.0,52.72379,0.22336343,14.746216,75.44467,8.330017
22386,20783160.0,0.0,22.971252,23.074646,22.971252,23.306366,22.461792,21.825195,11.6528015,11.673889,11.687408,12.799469,0.0,0.032110117,0.032110117,0.15876968,250.0,11.700012,0.0,0.0,78.250305,3473.4143,0.00010757835,0.0,52.713375,251.22069,0.0,30.000002,0.22299086,70.0,311.61874,273.8941,0.0,52.713375,0.22299026,14.759066,75.37421,8.330017
22387,20783220.0,0.0,22.96939,23.103638,22.96939,23.304657,22.461792,21.82492,11.650879,11.663849,11.671204,12.799927,0.0,0.032109525,0.032109525,0.15837084,250.0,11.700012,0.0,0.0,77.95487,3458.2017,0.00010700366,0.0,52.703285,251.3782,0.0,30.000002,0.22259091,70.0,311.33698,273.7682,0.0,52.703285,0.22259016,14.751469,75.30089,8.330017
22388,20783280.0,0.0,22.967865,23.132568,22.967865,23.303436,22.461761,21.824615,11.649933,11.657501,11.661285,12.800293,0.0,0.032108307,0.032108307,0.15795426,250.0,11.700012,0.0,0.0,77.65068,3443.185,0.00010642602,0.0,52.693855,251.50945,0.0,30.000002,0.22217196,70.0,311.03238,273.61447,0.0,52.693855,0.22217111,14.728594,75.22595,8.330017
22389,20783340.0,0.0,22.966705,23.161499,22.966705,23.302704,22.46228,21.82428,11.64978,12.806,11.65567,12.800568,0.0,0.03210655,0.03210655,0.15752655,250.0,11.700012,0.0,0.0,77.34204,3428.4905,0.00010585186,5.2409043,52.68527,251.61255,0.0,30.000002,0.22174077,70.0,310.7101,273.4356,0.0,52.68527,0.22173983,14.693381,75.15058,8.330017
22390,20783400.0,0.0,22.96637,23.190369,22.96637,23.30249,22.465729,21.823944,11.650421,12.428406,11.653198,12.800812,0.0,0.032104347,0.032104347,0.15709253,250.0,11.700012,0.0,0.0,77.032295,3414.3047,0.00010528658,0.0,52.67768,251.68608,0.0,30.000002,0.22130235,70.0,310.37408,273.2336,0.0,52.67768,0.22130133,14.647386,75.07559,8.330017
22391,20783460.0,0.0,22.966217,23.219208,22.966217,23.302277,22.467346,21.826843,11.651489,12.075989,12.526947,12.800964,0.0,0.032102227,0.032102227,0.15665671,250.0,11.700012,0.0,0.0,76.72048,3400.6028,0.00010473655,0.0,52.671158,251.73686,0.0,30.000002,0.2208623,70.0,310.03107,273.01608,0.0,52.671158,0.22086126,14.594574,75.00138,8.330017
22392,20783520.0,0.0,22.966125,23.248047,22.966125,23.302551,22.46811,21.82846,11.652893,11.883881,12.130554,12.801086,0.0,0.03210003,0.03210003,0.15622343,250.0,11.700012,0.0,0.0,76.41399,3387.3938,0.0001042046,0.0,52.665607,251.7655,0.0,30.000002,0.22042459,70.0,309.68457,272.78564,0.0,52.665607,0.22042353,14.537432,74.92863,8.330017
22393,20783580.0,0.0,22.966156,23.276825,22.966156,23.303314,22.468353,21.829163,11.654572,11.778656,11.912537,12.801147,0.0,0.032097705,0.032097705,0.15580022,250.0,11.700012,0.0,0.0,76.11763,3374.7644,0.000103693295,0.0,52.661144,251.7695,0.0,30.000002,0.21999669,70.0,309.3398,272.545,0.0,52.661144,0.21999562,14.477733,74.85869,8.330017
22394,20783640.0,0.0,22.96643,23.305573,22.96643,23.304535,22.468353,21.829315,11.656555,11.721313,11.792908,12.8012085,0.0,0.03209525,0.03209525,0.15539347,250.0,11.700012,0.0,0.0,75.83589,3363.5479,0.000103206454,0.0,52.65783,251.74847,0.0,30.000002,0.21958497,70.0,309.0018,272.29764,0.0,52.65783,0.21958393,14.415754,74.792656,8.330017
22395,20783700.0,0.0,22.96698,23.33429,22.96698,23.306152,22.468231,21.829224,11.658966,11.6918335,11.730255,12.80127,0.0,0.0320927,0.0320927,0.15500872,250.0,11.700012,0.0,0.0,75.57261,3354.3176,0.00010274996,0.0,52.655716,251.70256,0.0,30.000002,0.21919501,70.0,308.67487,272.04678,0.0,52.655716,0.21919401,14.350345,74.73142,8.330017
22396,20783760.0,0.0,22.967743,23.362976,22.967743,23.308044,22.46814,21.829193,11.661407,11.677368,11.698273,12.8013,0.0,0.0320902,0.0320902,0.15464999,250.0,11.700012,0.0,0.0,75.32921,3344.7437,0.00010232166,0.0,52.654797,251.63432,0.0,30.000002,0.21883117,70.0,308.36316,271.7966,0.0,52.654797,0.21883023,14.285951,74.67556,8.330017
22397,20783820.0,0.0,22.968811,23.391632,22.968811,23.310272,22.468018,21.829102,11.663635,11.67038,11.68158,12.8012085,0.0,0.032087725,0.032087725,0.15432191,250.0,11.700012,0.0,0.0,75.11012,3336.158,0.000101917314,0.0,52.65502,251.54546,0.0,30.000002,0.21849802,70.0,308.07065,271.55075,0.0,52.65502,0.21849716,14.226955,74.62576,8.330017
22398,20783880.0,0.0,22.970123,23.420258,22.970123,23.312836,22.467865,21.82898,11.665924,11.667694,11.673676,12.801147,0.0,0.032085277,0.032085277,0.15402894,250.0,11.700012,0.0,0.0,74.918045,3328.3015,0.000101539736,0.0,52.6564,251.43646,0.0,30.000002,0.21820003,70.0,307.80072,271.31216,0.0,52.6564,0.21819925,14.170761,74.582756,8.330017
22399,20783940.0,0.0,22.97168,23.448853,22.97168,23.315643,22.467743,21.828857,11.668213,11.667358,11.670593,12.801086,0.0,0.032082893,0.032082893,0.15377468,250.0,11.700012,0.0,0.0,74.75532,3321.191,0.00010118837,0.0,52.658897,251.30888,0.0,30.000002,0.21794087,70.0,307.5566,271.0839,0.0,52.658897,0.2179402,14.118014,74.54709,8.330017
22400,20784000.0,0.0,22.973694,23.477417,22.973694,23.318665,22.469482,21.828735,11.670532,12.833801,11.669952,12.801025,0.0,0.032080606,0.032080606,0.1535625,250.0,11.700012,0.0,0.0,74.62397,3314.9026,0.000100863734,0.0,52.66248,251.16472,0.0,30.000002,0.21772394,70.0,307.3413,270.8691,0.0,52.66248,0.21772341,14.068857,74.519226,8.330017
22401,20784060.0,0.0,22.976013,23.50595,22.976013,23.321472,22.472412,21.829865,11.672882,12.302948,12.963135,12.800964,0.0,0.032078736,0.032078736,0.1533909,250.0,11.700012,0.0,0.0,74.519394,3309.425,0.00010056646,0.0,52.66701,251.01144,0.0,30.000002,0.21754847,70.0,307.15625,270.67215,0.0,52.66701,0.21754807,14.0229225,74.49858,8.330017
22402,20784120.0,0.0,22.978607,23.534454,22.978607,23.324371,22.473999,21.83319,11.675232,12.01767,12.40036,12.800873,0.0,0.032077134,0.032077134,0.15325963,250.0,11.700012,0.0,0.0,74.44467,3304.733,0.00010029598,0.0,52.67225,250.85234,0.0,30.000002,0.21741384,70.0,307.00183,270.49472,0.0,52.67225,0.21741359,13.980836,74.48493,8.330017
22403,20784180.0,0.0,22.981018,23.562927,22.981018,23.327362,22.474854,21.835052,11.677521,11.862061,12.070374,12.800812,0.0,0.032075725,0.032075725,0.15317042,250.0,11.700012,0.0,0.0,74.40032,3300.727,0.000100051635,0.0,52.67814,250.68752,0.0,30.000002,0.21732165,70.0,306.87912,270.33777,0.0,52.67814,0.21732153,13.943073,74.47859,8.330017
22404,20784240.0,0.0,22.983307,23.5914,22.983307,23.330383,22.475342,21.836151,11.679779,11.77887,11.892761,12.80072,0.0,0.03207449,0.03207449,0.15312357,250.0,11.700012,0.0,0.0,74.386345,3297.4194,9.983286e-05,0.0,52.684612,250.5185,0.0,30.000002,0.21727218,70.0,306.78873,270.2024,0.0,52.684612,0.21727224,13.90976,74.47953,8.330017
22405,20784300.0,0.0,22.985565,23.619812,22.985565,23.333405,22.475616,21.836823,11.682007,11.734039,11.795868,12.800629,0.0,0.03207343,0.03207343,0.15311888,250.0,11.700012,0.0,0.0,74.402275,3294.815,9.963926e-05,0.0,52.691586,250.34712,0.0,30.000002,0.2172652,70.0,306.7309,270.08963,0.0,52.691586,0.2172654,13.880759,74.487625,8.330017
22406,20784360.0,0.0,22.987427,23.648193,22.987427,23.335754,22.47586,21.837494,11.684143,11.710663,11.744263,12.800537,0.0,0.03207296,0.03207296,0.15315005,250.0,11.700012,0.0,0.0,74.43838,3292.7917,9.9469726e-05,0.0,52.698864,250.18286,0.0,30.000002,0.21729533,70.0,306.70425,270.00238,0.0,52.698864,0.21729565,13.855989,74.50136,8.330017
22407,20784420.0,0.0,22.989197,23.676575,22.989197,23.337982,22.476013,21.838013,11.686127,11.6987,11.716644,12.800446,0.0,0.032072905,0.032072905,0.15321183,250.0,11.700012,0.0,0.0,74.49647,3291.319,9.932226e-05,0.0,52.706116,250.02994,0.0,30.000002,0.21735688,70.0,306.7057,269.94012,0.0,52.706116,0.21735734,13.835637,74.519615,8.330017
22408,20784480.0,0.0,22.990936,23.704926,22.990936,23.340118,22.476166,21.83847,11.688019,11.693329,11.703064,12.8003845,0.0,0.032073017,0.032073017,0.15330425,250.0,11.700012,0.0,0.0,74.57527,3290.3909,9.919594e-05,0.0,52.713287,249.88571,0.0,30.000002,0.21744941,70.0,306.73407,269.90088,0.0,52.713287,0.21745001,13.819438,74.542534,8.330017
22409,20784540.0,0.0,22.992615,23.733215,22.992615,23.342072,22.476288,21.838898,11.689819,11.691101,11.6961975,12.800293,0.0,0.032073297,0.032073297,0.15342425,250.0,11.700012,0.0,0.0,74.67274,3289.9575,9.908928e-05,0.0,52.72032,249.75093,0.0,30.000002,0.21756989,70.0,306.78723,269.88342,0.0,52.72032,0.21757057,13.807085,74.569565,8.330017
22410,20784600.0,0.0,22.994171,23.761505,22.994171,23.343872,22.47641,21.839294,11.691498,11.690582,11.693054,12.800201,0.0,0.032073703,0.032073703,0.15356913,250.0,11.700012,0.0,0.0,74.7868,3289.9712,9.900084e-05,0.0,52.727158,249.62619,0.0,30.000002,0.21771549,70.0,306.86325,269.8865,0.0,52.727158,0.2177163,13.79843,74.60023,8.330017
22411,20784660.0,0.0,22.995667,23.789764,22.995667,23.344818,22.479553,21.839935,11.692993,12.630371,11.692657,12.80014,0.0,0.032074705,0.032074705,0.15373133,250.0,11.700012,0.0,0.0,74.906746,3290.365,9.8929486e-05,0.0,52.733654,249.5203,0.0,30.000002,0.21787965,70.0,306.95972,269.91205,0.0,52.733654,0.21788055,13.793184,74.63278,8.330017
22412,20784720.0,0.0,22.997192,23.818024,22.997192,23.34555,22.482117,21.84253,11.694336,12.205658,12.780273,12.800079,0.0,0.032075986,0.032075986,0.15390359,250.0,11.700012,0.0,0.0,75.03307,3291.0522,9.887232e-05,0.0,52.73946,249.43536,0.0,30.000002,0.21805441,70.0,307.07114,269.95688,0.0,52.73946,0.21805541,13.791182,74.66591,8.330017
22413,20784780.0,0.0,22.998566,23.846222,22.998566,23.34607,22.483612,21.845703,11.695496,11.973724,12.285339,12.800018,0.0,0.032077376,0.032077376,0.1540838,250.0,11.700012,0.0,0.0,75.163635,3291.951,9.882746e-05,0.0,52.7446,249.36804,0.0,30.000002,0.21823739,70.0,307.1946,270.0175,0.0,52.7446,0.21823843,13.792072,74.699425,8.330017
22414,20784840.0,0.0,22.999512,23.87442,22.999512,23.346405,22.484528,21.847717,11.696442,11.847076,12.016632,12.799957,0.0,0.032078803,0.032078803,0.1542687,250.0,11.700012,0.0,0.0,75.29624,3292.934,9.879222e-05,0.0,52.749054,249.31708,0.0,30.000002,0.21842514,70.0,307.32706,270.0912,0.0,52.749054,0.21842623,13.796024,74.73285,8.330017
22415,20784900.0,0.0,23.000153,23.902588,23.000153,23.346497,22.485107,21.84909,11.697205,11.777222,11.86795,12.799896,0.0,0.032080237,0.032080237,0.15445507,250.0,11.700012,0.0,0.0,75.42863,3293.9692,9.876447e-05,0.0,52.752834,249.28131,0.0,30.000002,0.21861435,70.0,307.46564,270.17538,0.0,52.752834,0.21861547,13.80254,74.76569,8.330017
22416,20784960.0,0.0,23.000183,23.930725,23.000183,23.345825,22.485535,21.85022,11.697754,11.740784,11.790039,12.799866,0.0,0.032082044,0.032082044,0.15463495,250.0,11.700012,0.0,0.0,75.55035,3294.9146,9.8741984e-05,0.0,52.75585,249.26723,0.0,30.000002,0.2187979,70.0,307.60663,270.27014,0.0,52.75585,0.21879905,13.811144,74.79632,8.330017
22417,20785020.0,0.0,23.00003,23.958832,23.00003,23.34494,22.48584,21.851196,11.698059,11.721191,11.747955,12.799805,0.0,0.03208404,0.03208404,0.1548017,250.0,11.700012,0.0,0.0,75.66244,3295.725,9.8721735e-05,0.0,52.75787,249.27608,0.0,30.000002,0.2189687,70.0,307.7448,270.37234,0.0,52.75787,0.21896982,13.821613,74.82355,8.330017
22418,20785080.0,0.0,22.999695,23.986938,22.999695,23.343903,22.486115,21.85205,11.698212,11.71048,11.7247925,12.799774,0.0,0.032085948,0.032085948,0.15495445,250.0,11.700012,0.0,0.0,75.76326,3296.386,9.870193e-05,0.0,52.75896,249.302,0.0,30.000002,0.21912532,70.0,307.87726,270.4774,0.0,52.75896,0.2191264,13.833226,74.847534,8.330017
22419,20785140.0,0.0,22.999207,24.015015,22.999207,23.342712,22.486359,21.852814,11.698181,11.704803,11.712524,12.799774,0.0,0.032087762,0.032087762,0.15509066,250.0,11.700012,0.0,0.0,75.85156,3296.8596,9.8681e-05,0.0,52.7592,249.34314,0.0,30.000002,0.21926521,70.0,308.00128,270.5827,0.0,52.7592,0.21926628,13.84547,74.867966,8.330017
22420,20785200.0,0.0,22.998596,24.04306,22.998596,23.34143,22.486603,21.853577,11.698029,11.701782,11.705963,12.799774,0.0,0.032089427,0.032089427,0.15520859,250.0,11.700012,0.0,0.0,75.92624,3297.114,9.865746e-05,0.0,52.758644,249.39697,0.0,30.000002,0.21938653,70.0,308.11456,270.68564,0.0,52.758644,0.21938755,13.857966,74.88469,8.330017
22421,20785260.0,0.0,22.99762,24.071075,22.99759,23.339508,22.487122,21.854492,11.697723,12.389679,11.702301,12.799774,0.0,0.032091282,0.032091282,0.15530205,250.0,11.700012,0.0,0.0,75.978905,3297.0315,9.862945e-05,25.144287,52.757298,249.46767,0.0,30.000002,0.21948381,70.0,308.21402,270.78574,0.0,52.757298,0.21948476,13.8703,74.89648,8.330017
22422,20785320.0,0.0,22.99701,24.09909,22.996979,23.337555,22.490906,21.855408,11.697266,12.473297,11.700165,12.799774,0.0,0.032093115,0.032093115,0.15536705,250.0,11.700012,0.0,0.0,76.01168,3296.6924,9.859539e-05,0.0,52.755016,249.55467,0.0,30.000002,0.21955258,70.0,308.29587,270.88016,0.0,52.755016,0.21955346,13.882009,74.902695,8.330017
22423,20785380.0,0.0,22.996521,24.127075,22.996521,23.335571,22.493103,21.859222,11.696716,12.121674,12.593048,12.799774,0.0,0.032094754,0.032094754,0.15540424,250.0,11.700012,0.0,0.0,76.02446,3296.048,9.855442e-05,0.0,52.751945,249.65218,0.0,30.000002,0.21959317,70.0,308.35846,270.96533,0.0,52.751945,0.21959393,13.892563,74.903755,8.330017
22424,20785440.0,0.0,22.995758,24.15506,22.995758,23.333588,22.494415,21.862213,11.696045,11.928619,12.186127,12.799805,0.0,0.03209615,0.03209615,0.15541336,250.0,11.700012,0.0,0.0,76.017494,3295.0103,9.850541e-05,0.0,52.74821,249.75694,0.0,30.000002,0.21960518,70.0,308.40048,271.03897,0.0,52.74821,0.21960585,13.9018755,74.899796,8.330017
22425,20785500.0,0.0,22.994781,24.182983,22.994751,23.331665,22.495209,21.864227,11.695282,11.823364,11.964478,12.799835,0.0,0.032097287,0.032097287,0.15539484,250.0,11.700012,0.0,0.0,75.99131,3293.557,9.844713e-05,0.0,52.74393,249.8659,0.0,30.000002,0.21958904,70.0,308.4213,271.09937,0.0,52.74393,0.21958964,13.910063,74.891045,8.330017
22426,20785560.0,0.0,22.993347,24.210907,22.993317,23.329285,22.495758,21.865814,11.694458,11.764679,11.841248,12.799866,0.0,0.032098506,0.032098506,0.15534501,250.0,11.700012,0.0,0.0,75.93919,3291.6223,9.8378616e-05,0.0,52.739155,249.9826,0.0,30.000002,0.21954176,70.0,308.4196,271.14706,0.0,52.739155,0.21954225,13.91664,74.87672,8.330017
22427,20785620.0,0.0,22.991852,24.23883,22.991852,23.327026,22.496155,21.867157,11.693512,11.731842,11.772797,12.799896,0.0,0.032099634,0.032099634,0.1552621,250.0,11.700012,0.0,0.0,75.865135,3289.2336,9.829872e-05,0.0,52.733795,250.10628,0.0,30.000002,0.21946123,70.0,308.39346,271.18036,0.0,52.733795,0.2194616,13.921478,74.85655,8.330017
22428,20785680.0,0.0,22.990387,24.266724,22.990387,23.32492,22.49649,21.868286,11.692535,11.713959,11.735962,12.799927,0.0,0.032100465,0.032100465,0.1551494,250.0,11.700012,0.0,0.0,75.7707,3286.4404,9.820753e-05,0.0,52.72801,250.23077,0.0,30.000002,0.21935032,70.0,308.34335,271.19693,0.0,52.72801,0.21935059,13.924146,74.83141,8.330017
22429,20785740.0,0.0,22.988983,24.294586,22.988983,23.322998,22.496735,21.869354,11.691559,11.7039795,11.715942,12.799988,0.0,0.03210101,0.03210101,0.15500887,250.0,11.700012,0.0,0.0,75.657745,3283.2747,9.810529e-05,0.0,52.721966,250.35287,0.0,30.000002,0.21921095,70.0,308.26987,271.19583,0.0,52.721966,0.21921112,13.924294,74.80179,8.330017
22430,20785800.0,0.0,22.987701,24.322418,22.987701,23.321259,22.496979,21.87033,11.690643,11.697937,11.704193,12.800018,0.0,0.032101236,0.032101236,0.1548438,250.0,11.700012,0.0,0.0,75.528854,3279.7805,9.79926e-05,0.0,52.715828,250.46893,0.0,30.000002,0.21904644,70.0,308.17456,271.17657,0.0,52.715828,0.21904652,13.921825,74.76841,8.330017
22431,20785860.0,0.0,22.986145,24.35025,22.986145,23.319183,22.497253,21.87146,11.689728,11.694458,11.697845,12.800079,0.0,0.032101538,0.032101538,0.15465131,250.0,11.700012,0.0,0.0,75.377235,3275.8828,9.78694e-05,0.0,52.709602,250.58423,0.0,30.000002,0.21885467,70.0,308.05753,271.1413,0.0,52.709602,0.2188546,13.916688,74.73051,8.330017
22432,20785920.0,0.0,22.984955,24.378082,22.984955,23.317413,22.499054,21.872559,11.688782,12.880676,11.694031,12.80014,0.0,0.03210121,0.03210121,0.154429,250.0,11.700012,0.0,0.0,75.20832,3271.6282,9.7734934e-05,0.0,52.70337,250.70203,0.18747456,30.000002,0.21863116,69.73753,307.91675,271.08994,0.0,52.70337,0.21863164,13.909008,74.68834,8.330017
22433,20785980.0,0.0,22.984222,24.405884,22.984222,23.315887,22.502258,21.874146,11.687927,12.337738,12.7677,12.800201,0.0,0.032100633,0.032100633,0.15418687,250.0,11.700012,0.0,0.0,75.02642,3267.1907,9.759181e-05,0.0,52.6975,250.80922,0.4139141,30.000002,0.21838774,69.420525,307.75696,271.02023,6.9566445,52.6975,0.21838835,13.898416,74.64359,8.330017
22434,20786040.0,0.0,22.983917,24.433655,22.983917,23.314697,22.50409,21.878479,11.687225,12.042908,12.439362,12.800262,0.0,0.032099888,0.032099888,0.15392737,250.0,11.700012,0.0,0.0,74.83404,3262.5957,9.7440956e-05,0.0,52.69197,250.90431,0.6402675,30.000002,0.21812654,69.10363,307.57977,270.9327,0.0,52.69197,0.21812734,13.884833,74.59659,8.330017
22435,20786100.0,0.0,22.98346,24.461426,22.98346,23.313812,22.505219,21.881317,11.686584,11.881012,12.0971985,12.800293,0.0,0.032098938,0.032098938,0.15365492,250.0,11.700012,0.0,0.0,74.63447,3257.7847,9.728324e-05,0.0,52.68689,250.98529,0.8665431,30.000002,0.21785183,68.78684,307.38818,270.82852,0.0,52.68689,0.21785294,13.868859,74.54815,8.330017
22436,20786160.0,0.0,22.982574,24.489166,22.982574,23.31253,22.50589,21.883453,11.685974,11.791992,11.909332,12.800354,0.0,0.032098267,0.032098267,0.15336746,250.0,11.700012,0.0,0.0,74.42036,3252.6975,9.711904e-05,0.0,52.68222,251.0596,1.0927169,30.000002,0.21756266,68.4702,307.18375,270.71188,0.0,52.68222,0.21756415,13.850821,74.497536,8.330017
22437,20786220.0,0.0,22.981812,24.516907,22.981781,23.311646,22.506348,21.885162,11.685394,11.742584,11.805298,12.8003845,0.0,0.032097653,0.032097653,0.15306526,250.0,11.700012,0.0,0.0,74.199066,3247.4155,9.6948446e-05,0.0,52.67778,251.1284,1.3187789,30.000002,0.21725868,68.15371,306.96674,270.58334,0.0,52.67778,0.21726069,13.831043,74.44473,8.330017
22438,20786280.0,0.0,22.981201,24.544617,22.98117,23.311066,22.506683,21.886597,11.684937,11.716339,11.750397,12.800415,0.0,0.0320968,0.0320968,0.15275475,250.0,11.700012,0.0,0.0,73.973854,3242.0369,9.677294e-05,0.0,52.673687,251.18532,1.5447483,30.000002,0.21694572,67.83735,306.73984,270.44223,0.0,52.673687,0.21694845,13.809341,74.39111,8.330017
22439,20786340.0,0.0,22.980835,24.572327,22.980804,23.310883,22.506958,21.887878,11.684601,11.701691,11.719879,12.800446,0.0,0.032095734,0.032095734,0.15244085,250.0,11.700012,0.0,0.0,73.74869,3236.6394,9.6594325e-05,0.0,52.670105,251.22777,1.770642,30.000002,0.21662873,67.5211,306.50626,270.2897,0.0,52.670105,0.21663238,13.78568,74.33765,8.330017
22440,20786400.0,0.0,22.980713,24.600006,22.980652,23.311035,22.507202,21.8891,11.684387,11.693756,11.703522,12.800507,0.0,0.032094423,0.032094423,0.15212819,250.0,11.700012,0.0,0.0,73.52691,3231.2869,9.6414195e-05,0.0,52.66712,251.25389,1.9964613,30.000002,0.21631223,67.204956,306.26904,270.12723,0.0,52.66712,0.21631707,13.760307,74.28519,8.330017
22441,20786460.0,0.0,22.910156,24.627625,22.910156,23.338043,22.509308,21.892456,11.454193,11.668182,11.673401,12.815643,0.0,0.033901714,0.033901714,0.1121437,250.0,11.700012,0.0,0.0,29.22169,2878.3232,9.268201e-05,0.0,51.665504,299.95416,2.0396478,30.000002,0.18002847,67.14449,295.7085,277.7311,0.0,51.665504,0.17998758,12.240936,64.8769,8.330017
22442,20786520.0,0.0,22.875275,24.65512,22.875275,23.400757,22.510925,21.895325,11.226196,11.514526,11.517273,12.820862,0.0,0.033608533,0.033608533,0.085532814,250.0,11.700012,0.0,0.0,7.96474,2539.2888,8.5871e-05,0.0,50.817184,315.7236,2.155235,30.000002,0.15281652,66.982666,285.0438,268.9894,0.0,50.817184,0.15277153,11.200867,58.408867,8.330017
22443,20786580.0,0.0,22.84488,24.682465,22.84488,23.491486,22.515839,21.898071,11.059937,12.538422,11.336853,12.830109,0.0,0.03294054,0.03294054,0.065150715,250.0,11.700012,0.0,0.0,0.0,2219.86,7.750785e-05,0.0,50.2981,316.44547,2.2663689,30.000002,0.13105528,66.82708,274.5701,255.14175,0.0,50.2981,0.13100734,9.349978,52.553886,8.330017
22444,20786640.0,0.0,22.86856,24.709656,22.86856,23.595764,22.520844,21.903687,11.069061,11.851807,12.848114,12.824066,0.0,0.032205775,0.032205775,0.058443625,250.0,11.700012,0.0,0.0,0.0,2048.9348,7.016556e-05,0.0,50.271023,302.81683,2.4423492,30.000002,0.12286484,66.58071,267.67914,242.99503,0.0,50.271023,0.12282885,8.339827,50.704964,8.330017
22445,20786700.0,0.0,22.901703,24.736664,22.901703,23.705353,22.52481,21.91098,11.170471,11.515991,12.057892,12.82193,0.0,0.03181543,0.03181543,0.054480165,250.0,11.700012,0.0,0.0,0.0,1943.6692,6.4643886e-05,0.0,50.448395,290.4377,2.6257265,30.000002,0.11811477,66.32398,262.89304,233.82089,0.0,50.448395,0.11808853,7.2914944,49.661865,8.330017
22446,20786760.0,0.0,22.937042,24.763458,22.937042,23.81009,22.528229,21.91681,11.290283,11.384735,11.682587,12.818695,0.0,0.031624235,0.031624235,0.05208255,250.0,11.700012,0.0,0.0,0.0,1875.5864,6.063258e-05,0.0,50.698154,280.21835,2.8145142,30.000002,0.11533112,66.05968,259.568,227.01308,0.0,50.698154,0.11531315,6.435519,49.1411,8.330017
22447,20786820.0,0.0,22.976624,24.790009,22.976624,23.916443,22.531616,21.921936,11.404907,11.367096,11.531372,12.815094,0.0,0.031559926,0.031559926,0.050685894,250.0,11.700012,0.0,0.0,0.0,1835.0657,5.7918864e-05,0.0,50.96636,272.11542,3.007549,30.000002,0.11380313,65.78943,257.27805,222.04842,0.0,50.96636,0.11379178,5.7714562,48.940453,8.330017
22448,20786880.0,0.0,23.01947,24.816345,23.01947,24.023468,22.535034,21.92685,11.502502,11.405426,11.495819,12.811676,0.0,0.03157029,0.03157029,0.049913913,250.0,11.700012,0.0,0.0,0.0,1814.6399,5.6229692e-05,0.0,51.22099,265.86954,3.2037807,30.000002,0.1130497,65.51471,255.71143,218.47948,0.0,51.22099,0.113043815,5.2748666,48.909073,8.330017
22449,20786940.0,0.0,23.064575,24.842438,23.064575,24.130554,22.538605,21.931671,11.578949,11.466217,11.516022,12.808685,0.0,0.031621285,0.031621285,0.049523074,250.0,11.700012,0.0,0.0,0.0,1808.3663,5.5298504e-05,0.0,51.44612,261.17432,3.4021206,30.000002,0.11275892,65.23703,254.65163,215.95786,0.0,51.44612,0.11275767,4.9174066,48.9598,8.330017
22450,20787000.0,0.0,23.111084,24.868225,23.111053,24.237427,22.542328,21.936554,11.635193,11.529663,11.557068,12.806244,0.0,0.03168967,0.03168967,0.049350824,250.0,11.700012,0.0,0.0,0.0,1811.4419,5.4892782e-05,0.0,51.63529,257.71848,3.6018393,30.000002,0.11272153,64.95742,253.94176,214.20267,0.0,51.63529,0.112724386,4.669354,49.041645,8.330017
22451,20787060.0,0.0,23.154236,24.893738,23.154144,24.33319,22.546417,21.941803,11.674561,11.586182,11.601166,12.804321,0.0,0.03176138,0.03176138,0.049298685,250.0,11.700012,0.0,0.0,0.0,1820.0524,5.4836582e-05,0.0,51.788372,255.2237,3.8024251,30.000002,0.11281072,64.676605,253.47272,213.00116,0.0,51.788372,0.112817384,4.5032635,49.12828,8.330017
22452,20787120.0,0.0,23.19754,24.918945,23.197388,24.428497,22.550598,21.947113,11.700989,11.63205,11.640167,12.802887,0.0,0.031828355,0.031828355,0.049306806,250.0,11.700012,0.0,0.0,0.0,1831.9843,5.5000026e-05,0.0,51.908745,253.45084,4.0035496,30.000002,0.11295035,64.39503,253.1667,212.1903,0.0,51.908745,0.11296067,4.395903,49.206974,8.330017
22453,20787180.0,0.0,23.24115,24.943787,23.240936,24.523254,22.555511,21.952454,11.7178955,13.130371,11.671478,12.801849,0.0,0.031887103,0.031887103,0.04934445,250.0,11.700012,0.0,0.0,0.0,1845.9459,5.5307348e-05,0.0,52.0006,252.2295,4.204845,30.000002,0.11310259,64.11322,252.97534,211.66374,0.0,52.0006,0.113116674,4.330209,49.273254,8.330017
22454,20787240.0,0.0,23.28595,24.968323,23.285675,24.617432,22.56427,21.957794,11.7283325,12.681335,11.694824,12.801147,0.0,0.031935867,0.031935867,0.049390085,250.0,11.700012,0.0,0.0,0.0,1860.9465,5.5696895e-05,0.0,52.069138,251.40169,4.4064193,30.000002,0.113242276,63.831013,252.85829,211.32816,0.0,52.069138,0.11326048,4.2914267,49.32577,8.330017
22455,20787300.0,0.0,23.330994,24.992462,23.330658,24.71106,22.570984,21.966644,11.734467,12.252838,12.786743,12.80069,0.0,0.03197486,0.03197486,0.04943388,250.0,11.700012,0.0,0.0,0.0,1876.2628,5.6130044e-05,0.0,52.11933,250.85097,4.6079874,30.000002,0.1133599,63.548817,252.78914,211.11987,0.0,52.11933,0.113382734,4.270111,49.3658,8.330017
22456,20787360.0,0.0,23.371094,25.016235,23.370697,24.793884,22.576416,21.974426,11.737549,12.018738,12.315521,12.800354,0.0,0.032005146,0.032005146,0.04947174,250.0,11.700012,0.0,0.0,0.0,1891.0383,5.6580448e-05,0.0,52.15544,250.49277,4.8095517,30.000002,0.11345331,63.26663,252.75043,210.9953,0.0,52.15544,0.11348148,4.2604384,49.395428,8.330017
22457,20787420.0,0.0,23.410248,25.039581,23.40976,24.87619,22.581207,21.980988,11.738556,11.891754,12.054321,12.80014,0.0,0.032028075,0.032028075,0.049502477,250.0,11.700012,0.0,0.0,0.0,1905.2589,5.70294e-05,0.0,52.18095,250.2667,5.011115,30.000002,0.11352391,62.984436,252.73071,210.9249,0.0,52.18095,0.11355828,4.258872,49.416782,8.330017
22458,20787480.0,0.0,23.448944,25.0625,23.448364,24.958069,22.585663,21.986908,11.738434,11.822662,11.911926,12.800018,0.0,0.032045037,0.032045037,0.049526308,250.0,11.700012,0.0,0.0,0.0,1918.9901,5.7469915e-05,0.0,52.198666,250.1289,5.212396,30.000002,0.11357451,62.702644,252.7223,210.88832,0.0,52.198666,0.11361618,4.261343,49.431824,8.330017
22459,20787540.0,0.0,23.487305,25.084991,23.486603,25.03946,22.589905,21.992432,11.737671,11.784058,11.832672,12.799957,0.0,0.03205737,0.03205737,0.04954418,250.0,11.700012,0.0,0.0,0.0,1932.2284,5.7897712e-05,0.0,52.21084,250.04779,5.413393,30.000002,0.11360853,62.42125,252.72014,210.87167,0.0,52.21084,0.1136588,4.265822,49.442257,8.330017
22460,20787600.0,0.0,23.52536,25.107025,23.524536,25.120392,22.593994,21.997772,11.736603,11.762238,11.788269,12.799927,0.0,0.032066192,0.032066192,0.049557246,250.0,11.700012,0.0,0.0,0.0,1944.9912,5.831075e-05,0.0,52.219112,250.00261,5.6143074,30.000002,0.11362916,62.13997,252.72124,210.86642,0.0,52.219112,0.11368956,4.271287,49.449387,8.330017
22461,20787660.0,0.0,23.559723,25.12857,23.558716,25.192535,22.597961,22.002686,11.73526,11.750183,11.764313,12.799896,0.0,0.032072302,0.032072302,0.04956646,250.0,11.700012,0.0,0.0,0.0,1956.9741,5.8707094e-05,0.0,52.224564,249.9809,5.8146977,30.000002,0.11363872,61.859425,252.72397,210.86772,0.0,52.224564,0.113711044,4.277426,49.45411,8.330017
22462,20787720.0,0.0,23.593628,25.149628,23.592468,25.264282,22.601898,22.007507,11.733704,11.742981,11.750671,12.799866,0.0,0.03207648,0.03207648,0.049572818,250.0,11.700012,0.0,0.0,0.0,1968.3917,5.908459e-05,0.0,52.228157,249.97238,6.014727,30.000002,0.11363948,61.579384,252.72714,210.87186,0.0,52.228157,0.11372578,4.2841663,49.45722,8.330017
22463,20787780.0,0.0,23.62738,25.170166,23.626007,25.335632,22.605774,22.012268,11.732239,11.738251,11.742279,12.799866,0.0,0.032079328,0.032079328,0.049577173,250.0,11.700012,0.0,0.0,0.0,1979.4144,5.944577e-05,0.0,52.230568,249.97073,6.214596,30.000002,0.11363315,61.29957,252.73016,210.87679,0.0,52.230568,0.11373584,4.2904835,49.459312,8.330017
22464,20787840.0,0.0,23.66098,25.190186,23.659363,25.406586,22.60965,22.016998,11.730896,11.831696,11.736969,12.799896,0.0,0.03208123,0.03208123,0.049580082,250.0,11.700012,0.0,0.0,0.0,1990.083,5.9792215e-05,50.14838,52.23219,249.97269,6.4138947,30.000002,0.11362079,61.020546,252.73285,210.88162,0.0,52.23219,0.11374256,4.2962112,49.460724,8.330017
22465,20787900.0,0.0,23.695374,25.209656,23.693481,25.477173,22.616882,22.021698,11.729675,12.538727,11.733917,12.799896,0.0,0.032082357,0.032082357,0.049581796,250.0,11.700012,0.0,0.0,0.0,2000.5011,6.0124676e-05,0.0,52.233196,249.97694,6.611202,30.000002,0.11360272,60.744316,252.73509,210.88605,0.0,52.233196,0.11374652,4.3013086,49.4616,8.330017
22466,20787960.0,0.0,23.72696,25.228516,23.724731,25.54004,22.622711,22.029022,11.728485,12.171875,12.61618,12.799896,0.0,0.032083053,0.032083053,0.049582858,250.0,11.700012,0.0,0.0,0.0,2010.3964,6.044441e-05,0.0,52.23391,249.9813,6.8086915,30.000002,0.113579616,60.467834,252.73691,210.88966,0.0,52.23391,0.113748975,4.306091,49.46224,8.330017
22467,20788020.0,0.0,23.761444,25.246826,23.75885,25.602478,22.627594,22.035645,11.728058,11.970337,12.213013,12.799683,0.0,0.0320684,0.0320684,0.04982816,250.0,11.700012,0.0,0.0,0.7099547,2021.7969,6.0760765e-05,0.0,52.236526,249.72366,7.007559,30.000002,0.11376367,60.18942,252.75563,210.88196,0.0,52.236526,0.113963455,4.32464,49.562565,8.330017
22468,20788080.0,0.0,23.808807,25.264526,23.805817,25.663666,22.631989,22.04132,11.736908,11.861389,11.9935,12.799194,0.0,0.03203498,0.03203498,0.05087168,250.0,11.700012,0.0,0.0,2.0975091,2043.7283,6.122682e-05,0.0,52.25798,248.80492,7.211814,30.000002,0.11469952,59.90346,252.89143,210.97374,0.0,52.25798,0.114939265,4.3794913,49.983562,8.330017
22469,20788140.0,0.0,23.865936,25.281586,23.862427,25.722565,22.63617,22.04654,11.753754,11.806946,11.877716,12.798767,0.0,0.031999957,0.031999957,0.052577913,250.0,11.700012,0.0,0.0,4.061908,2077.0308,6.1939776e-05,0.0,52.29741,247.50719,7.420035,30.000002,0.1162836,59.611954,253.17107,211.24542,0.0,52.29741,0.11657462,4.4514465,50.674164,8.330017
22470,20788200.0,0.0,23.932678,25.298004,23.92862,25.77829,22.640259,22.051483,11.775848,11.786621,11.824554,12.798218,0.0,0.031964917,0.031964917,0.05498163,250.0,11.700012,0.0,0.0,6.5680175,2122.521,6.293563e-05,0.0,52.35374,245.89195,7.6309233,30.000002,0.11855123,59.316708,253.62787,211.74455,0.0,52.35374,0.118908525,4.553736,51.65778,8.330017
22471,20788260.0,0.0,24.004852,25.313751,24.000153,25.823456,22.644379,22.056244,11.801392,11.787079,11.807831,12.797638,0.0,0.031931862,0.031931862,0.058087617,250.0,11.700012,0.0,0.0,9.475656,2180.3582,6.4242144e-05,0.0,52.425976,244.02484,7.842504,30.000002,0.12150593,59.020496,254.2915,212.50108,0.0,52.425976,0.12194752,4.687695,52.91137,8.330017
22472,20788320.0,0.0,24.083466,25.328827,24.078064,25.863464,22.64853,22.060974,11.828918,11.799194,11.810455,12.796967,0.0,0.031900946,0.031900946,0.06190771,250.0,11.700012,0.0,0.0,12.75692,2251.0247,6.5876375e-05,0.0,52.51289,241.9502,8.05697,30.000002,0.1251559,58.72024,255.1921,213.53766,0.0,52.51289,0.125706,4.8552103,54.366768,8.330017
22473,20788380.0,0.0,24.16571,25.3432,24.159546,25.89737,22.652771,22.065765,11.857147,11.818329,11.824402,12.796387,0.0,0.031874888,0.031874888,0.06638304,250.0,11.700012,0.0,0.0,16.344818,2333.9453,6.7839115e-05,0.0,52.612507,239.76137,8.27092,30.000002,0.12944019,58.42071,256.33505,214.86354,0.0,52.612507,0.13012885,5.0518622,55.960865,8.330017
22474,20788440.0,0.0,24.248444,25.356873,24.241425,25.924347,22.657104,22.070648,11.884399,11.841492,11.844818,12.795807,0.0,0.031855155,0.031855155,0.0714285,250.0,11.700012,0.0,0.0,20.171518,2427.7297,7.010964e-05,0.0,52.72199,237.5468,8.479603,30.000002,0.13427395,58.128555,257.73257,216.47284,0.0,52.72199,0.13513468,5.2753816,57.633827,8.330017
22475,20788500.0,0.0,24.328308,25.369812,24.320404,25.943695,22.662537,22.075562,11.908905,13.055298,11.867676,12.795288,0.0,0.0318441,0.0318441,0.076907344,250.0,11.700012,0.0,0.0,24.15148,2530.0447,7.2645336e-05,0.0,52.836998,235.43102,8.68005,30.000002,0.13952172,57.84793,259.3912,218.35449,0.0,52.836998,0.1405915,5.5242925,59.3203,8.330017
22476,20788560.0,0.0,24.400208,25.381958,24.391357,25.950745,22.670105,22.08081,11.92923,12.553009,12.739746,12.7948,0.0,0.031844847,0.031844847,0.082654916,250.0,11.700012,0.0,0.0,28.144434,2637.9392,7.53934e-05,0.0,52.9528,233.54822,8.876335,30.000002,0.14501925,57.573135,261.30972,220.49385,14.4044285,52.9528,0.14634122,5.7976427,60.96096,8.330017
22477,20788620.0,0.0,24.463074,25.393372,24.453186,25.949554,22.676361,22.088806,11.943726,12.274536,12.617035,12.794281,0.0,0.031859167,0.031859167,0.08845818,250.0,11.700012,0.0,0.0,32.084305,2747.7478,7.82747e-05,0.0,53.06216,232.05162,9.062789,30.000002,0.15055962,57.312096,263.46338,222.86482,0.0,53.06216,0.152174,6.0969377,62.5066,8.330017
22478,20788680.0,0.0,24.515015,25.403992,24.503967,25.940247,22.681885,22.095459,11.951904,12.125671,12.312408,12.793732,0.0,0.03188432,0.03188432,0.09416477,250.0,11.700012,0.0,0.0,35.88841,2856.253,8.121173e-05,0.0,53.15915,231.00128,9.24755,30.000002,0.15597595,57.05343,265.81427,225.4235,0.0,53.15915,0.15793152,6.423635,63.940125,8.330017
22479,20788740.0,0.0,24.555756,25.413788,24.543457,25.923157,22.687012,22.101349,11.954102,12.046417,12.147705,12.793213,0.0,0.031918216,0.031918216,0.09965363,250.0,11.700012,0.0,0.0,39.48118,2960.9622,8.413835e-05,0.0,53.239952,230.42155,9.414933,30.000002,0.1611649,56.81909,268.3162,228.12643,0.0,53.239952,0.16348939,6.776128,65.242615,8.330017
22480,20788800.0,0.0,24.585419,25.42276,24.571777,25.898712,22.691864,22.106781,11.950653,12.003845,12.059204,12.792725,0.0,0.03195918,0.03195918,0.10481263,250.0,11.700012,0.0,0.0,42.794834,3059.6501,8.6995184e-05,0.0,53.301376,230.33153,9.570086,30.000002,0.16601172,56.601883,270.91107,230.932,0.0,53.301376,0.16873112,7.1519876,66.39937,8.330017
22481,20788860.0,0.0,24.603973,25.430878,24.588776,25.866913,22.696503,22.111786,11.942078,11.977905,12.008057,12.792328,0.0,0.03200549,0.03200549,0.10952759,250.0,11.700012,0.0,0.0,45.75223,3150.119,8.9722926e-05,0.0,53.340847,230.73834,9.721651,30.000002,0.17039345,56.38969,273.5241,233.7906,0.0,53.340847,0.17353952,7.546539,67.396935,8.330017
22482,20788920.0,0.0,24.612457,25.43814,24.59552,25.829285,22.700989,22.116577,11.928711,11.95871,11.9748535,12.792023,0.0,0.032055058,0.032055058,0.113700286,250.0,11.700012,0.0,0.0,48.300777,3230.5562,9.226735e-05,0.0,53.356636,231.62965,9.864713,30.000002,0.17422506,56.1894,276.07178,236.64745,0.0,53.356636,0.17781217,7.954363,68.22664,8.330017
22483,20788980.0,0.0,24.610748,25.444519,24.592072,25.786224,22.705322,22.121216,11.910614,11.941498,11.950653,12.79184,0.0,0.032106366,0.032106366,0.11718833,250.0,11.700012,0.0,0.0,50.349785,3298.3418,9.455879e-05,0.0,53.345478,233.03122,9.98381,30.000002,0.17741255,56.022663,278.44995,239.44469,0.0,53.345478,0.18140438,8.369291,68.86867,8.330017
22484,20789040.0,0.0,24.601807,25.449982,24.580872,25.739655,22.709534,22.125702,11.889221,11.923187,11.928192,12.791779,0.0,0.032155693,0.032155693,0.1200451,250.0,11.700012,0.0,0.0,51.94003,3354.4197,9.6596035e-05,0.0,53.312294,234.79779,10.124576,30.000002,0.17990139,55.825596,280.61295,242.12245,0.0,53.312294,0.18436012,8.78166,69.35116,8.330017
22485,20789100.0,0.0,24.585876,25.454529,24.562592,25.690369,22.713623,22.130066,11.864868,11.902954,11.90564,12.791901,0.0,0.0322026,0.0322026,0.12220979,250.0,11.700012,0.0,0.0,53.0397,3397.7607,9.834544e-05,0.0,53.257805,236.90256,10.2476225,30.000002,0.1817348,55.653328,282.4936,244.63103,0.0,53.257805,0.18661937,9.18324,69.67079,8.330017
22486,20789160.0,0.0,24.565155,25.45816,24.53952,25.641266,22.718597,22.134186,11.837891,12.916443,11.881714,12.792236,0.0,0.032243628,0.032243628,0.12362104,250.0,11.700012,0.0,0.0,53.629726,3427.301,9.9758865e-05,0.0,53.1824,239.28671,10.357687,30.000002,0.1828505,55.499237,284.01486,246.89368,0.0,53.1824,0.1881132,9.564147,69.82467,8.330017
22487,20789220.0,0.0,24.540436,25.460815,24.512115,25.5914,22.725037,22.138641,11.809418,12.42395,12.814331,12.792755,0.0,0.032278292,0.032278292,0.12434355,250.0,11.700012,0.0,0.0,53.73871,3444.2788,0.00010085103,0.0,53.091537,241.84319,10.475751,30.000002,0.18325841,55.333946,285.17258,248.87576,3.9990227,53.091537,0.18890534,9.913692,69.83532,8.330017
22488,20789280.0,0.0,24.512115,25.462494,24.480927,25.541718,22.730103,22.145264,11.779694,12.138123,12.460907,12.793488,0.0,0.032306127,0.032306127,0.124345995,250.0,11.700012,0.0,0.0,53.350937,3448.1082,0.0001015947,0.0,52.98742,244.51956,10.595088,30.000002,0.18295318,55.166878,285.92734,250.52109,0.0,52.98742,0.18896362,10.2222,69.70187,8.330017
22489,20789340.0,0.0,24.480621,25.463196,24.446411,25.493195,22.734375,22.150482,11.749207,11.968292,12.143555,12.794403,0.0,0.032326777,0.032326777,0.12364881,250.0,11.700012,0.0,0.0,52.48305,3439.116,0.00010198397,0.0,52.873497,247.24399,10.714101,30.000002,0.18196562,55.00026,286.27127,251.79004,0.0,52.873497,0.18830776,10.480962,69.43278,8.330017
22490,20789400.0,0.0,24.44696,25.46289,24.409546,25.446716,22.73816,22.154877,11.718445,11.862244,11.957611,12.795471,0.0,0.032340128,0.032340128,0.122284494,250.0,11.700012,0.0,0.0,51.160095,3417.927,0.00010201892,0.0,52.753185,249.94814,10.83667,30.000002,0.18032083,54.828663,286.21002,252.65247,0.0,52.753185,0.18697004,10.682168,69.03688,8.330017
22491,20789460.0,0.0,24.413757,25.461548,24.37326,25.406097,22.741547,22.158691,11.68811,11.790375,11.842102,12.796661,0.0,0.032344546,0.032344546,0.12032437,250.0,11.700012,0.0,0.0,49.459885,3385.8516,0.000101707934,0.0,52.63034,252.53273,10.95125,30.000002,0.17812692,54.668247,285.76495,253.08134,0.0,52.63034,0.18501846,10.819842,68.53048,8.330017
22492,20789520.0,0.0,24.380249,25.459137,24.336548,25.36905,22.74472,22.1622,11.659027,11.737671,11.7656555,12.797974,0.0,0.032341547,0.032341547,0.11784051,250.0,11.700012,0.0,0.0,47.4066,3344.0437,0.000101070975,0.0,52.509277,254.93163,11.07212,30.000002,0.17541336,54.49903,284.9729,253.07587,0.0,52.509277,0.1825283,10.887924,67.927155,8.330017
22493,20789580.0,0.0,24.346832,25.455658,24.299835,25.336151,22.747742,22.165466,11.6315,11.695831,11.710724,12.799377,0.0,0.032332774,0.032332774,0.11489154,250.0,11.700012,0.0,0.0,45.047302,3293.5403,0.00010012811,0.0,52.3926,257.11508,11.19571,30.000002,0.1722543,54.326004,283.87265,252.6514,0.0,52.3926,0.17956139,10.885419,67.235275,8.330017
22494,20789640.0,0.0,24.313873,25.45111,24.26361,25.307892,22.75064,22.16861,11.6058655,11.66098,11.668915,12.800751,0.0,0.032318987,0.032318987,0.11154431,250.0,11.700012,0.0,0.0,42.428436,3235.4678,9.890195e-05,0.0,52.282448,259.0507,11.319009,30.000002,0.16872753,54.15339,282.50592,251.8273,0.0,52.282448,0.17618586,10.813251,66.46435,8.330017
22495,20789700.0,0.0,24.281708,25.445465,24.228271,25.284668,22.753418,22.1716,11.5824585,11.630859,11.635162,12.802124,0.0,0.03230111,0.03230111,0.10786793,250.0,11.700012,0.0,0.0,39.60023,3171.04,9.741915e-05,0.0,52.18067,260.7139,11.443566,30.000002,0.16489859,53.979008,280.918,250.63155,0.0,52.18067,0.17247331,10.6736555,65.623695,8.330017
22496,20789760.0,0.0,24.251892,25.43869,24.195435,25.269287,22.756073,22.17453,11.562317,11.604889,11.607361,12.803375,0.0,0.03227967,0.03227967,0.103920385,250.0,11.700012,0.0,0.0,36.630978,3101.2803,9.5685275e-05,0.0,52.090706,262.03525,11.568438,30.000002,0.1608334,53.804188,279.13602,249.06255,0.0,52.090706,0.16848567,10.462916,64.722275,8.330017
22497,20789820.0,0.0,24.224152,25.430786,24.164703,25.259033,22.761139,22.177368,11.545166,12.733246,11.5833435,12.804535,0.0,0.032254945,0.032254945,0.09986042,250.0,11.700012,0.0,0.0,33.600597,3028.8674,9.3791146e-05,0.0,52.01152,263.05463,11.697308,30.000002,0.15665044,53.62377,277.2563,247.23427,0.0,52.01152,0.16437212,10.202257,63.786602,8.330017
22498,20789880.0,0.0,24.198273,25.421692,24.135956,25.253876,22.766602,22.182129,11.531097,12.191193,12.8203125,12.8055725,0.0,0.032228913,0.032228913,0.09573477,250.0,11.700012,0.0,0.0,30.552881,2954.8333,9.177134e-05,0.0,51.944016,263.78546,11.827385,30.000002,0.1524254,53.44166,275.3221,245.19447,0.0,51.944016,0.16019377,9.897039,62.82218,8.330017
22499,20789940.0,0.0,24.174225,25.411469,24.109161,25.254303,22.77066,22.187866,11.520569,11.888702,12.232025,12.806427,0.0,0.032202277,0.032202277,0.09160544,250.0,11.700012,0.0,0.0,27.537813,2880.1187,8.965107e-05,0.0,51.88905,264.22107,11.958304,30.000002,0.14821233,53.25837,273.36423,242.97919,0.0,51.88905,0.15601058,9.55376,61.83963,8.330017
22500,20790000.0,0.0,24.151733,25.399994,24.084045,25.260162,22.774017,22.1922,11.51358,11.719086,11.905853,12.807068,0.0,0.032175623,0.032175623,0.08754508,250.0,11.700012,0.0,0.0,24.609398,2805.945,8.74723e-05,0.0,51.84662,264.37494,12.089353,30.000002,0.14408112,53.07491,271.4234,240.6441,0.0,51.84662,0.15189655,9.183128,60.852577,8.330017
22501,20790060.0,0.0,24.130493,25.387695,24.060303,25.269928,22.776825,22.19574,11.510315,11.624084,11.725342,12.807526,0.0,0.032149408,0.032149408,0.08362462,250.0,11.700012,0.0,0.0,21.7987,2733.53,8.5277454e-05,0.0,51.8166,264.26236,12.220096,30.000002,0.14009735,52.89187,269.53577,238.24396,0.0,51.8166,0.14792298,8.795838,59.87016,8.330017
22502,20790120.0,0.0,24.11148,25.374847,24.03888,25.284698,22.779419,22.198853,11.51062,11.571014,11.625122,12.80777,0.0,0.032124642,0.032124642,0.0798941,250.0,11.700012,0.0,0.0,19.16336,2664.0613,8.310914e-05,0.0,51.79828,263.92,12.350279,30.000002,0.13630833,52.70961,267.73083,235.83351,0.0,51.79828,0.14414243,8.40151,58.902306,8.330017
22503,20790180.0,0.0,24.095001,25.36145,24.020203,25.304169,22.78189,22.201752,11.514465,11.543701,11.572754,12.807831,0.0,0.03210123,0.03210123,0.076406665,250.0,11.700012,0.0,0.0,16.74584,2598.5557,8.10047e-05,0.0,51.79094,263.36707,12.479575,30.000002,0.13276123,52.528595,266.03125,233.4571,0.0,51.79094,0.14060774,8.009722,57.96581,8.330017
22504,20790240.0,0.0,24.081451,25.347565,24.004578,25.327972,22.784332,22.204529,11.521698,11.531647,11.547424,12.807678,0.0,0.03207942,0.03207942,0.073209144,250.0,11.700012,0.0,0.0,14.586518,2537.9624,7.900087e-05,0.0,51.793896,262.6278,12.607277,30.000002,0.12949859,52.34981,264.45648,231.15784,0.0,51.793896,0.13736631,7.6294026,57.078392,8.330017
22505,20790300.0,0.0,24.071228,25.33316,23.992462,25.355652,22.786774,22.207275,11.532043,11.528961,11.537384,12.807373,0.0,0.03205908,0.03205908,0.07035216,250.0,11.700012,0.0,0.0,12.725322,2483.2751,7.713536e-05,0.0,51.806355,261.72296,12.733129,30.000002,0.12656358,52.173622,263.0247,228.97758,0.0,51.806355,0.13446827,7.269528,56.261803,8.330017
22506,20790360.0,0.0,24.062561,25.318268,23.981995,25.38269,22.789154,22.209991,11.545074,11.532959,11.537537,12.806915,0.0,0.03204187,0.03204187,0.06784137,250.0,11.700012,0.0,0.0,11.129757,2434.7222,7.5433214e-05,0.0,51.827274,260.70435,12.856366,30.000002,0.12396384,52.001087,261.74313,226.94962,0.0,51.827274,0.13192284,6.934917,55.524956,8.330017
