,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22507,20790420.0,0.0,24.057556,25.302887,23.975372,25.41269,22.791565,22.212708,11.560028,11.541534,11.544006,12.806366,0.0,0.032026965,0.032026965,0.0656922,250.0,11.700012,0.0,0.0,9.849321,2392.7954,7.391404e-05,0.0,51.854942,259.60092,12.977271,30.000002,0.12170799,51.831818,260.6156,225.09695,0.0,51.854942,0.12974381,6.6314654,54.88116,8.330017
22508,20790480.0,0.0,24.057617,25.287018,23.974213,25.44513,22.797852,22.215485,11.576874,12.542847,11.554779,12.805695,0.0,0.032013386,0.032013386,0.06394178,250.0,11.700012,0.0,0.0,8.905144,2358.266,7.259791e-05,0.0,51.88889,258.411,13.092582,30.000002,0.11983224,51.670383,259.64755,223.43835,0.0,51.88889,0.1279661,6.363454,54.352497,8.330017
22509,20790540.0,0.0,24.062927,25.27069,23.978638,25.479462,22.802826,22.221527,11.595428,12.112213,12.630096,12.804962,0.0,0.032000847,0.032000847,0.06262043,250.0,11.700012,0.0,0.0,8.317503,2331.7383,7.150633e-05,0.0,51.92874,257.1419,13.205266,30.000002,0.11835146,51.51263,258.8448,221.99371,0.0,51.92874,0.12661953,6.1336813,53.95871,8.330017
22510,20790600.0,0.0,24.072968,25.253876,23.988007,25.515015,22.806732,22.226929,11.615326,11.8819275,12.164825,12.804199,0.0,0.031989068,0.031989068,0.061742086,250.0,11.700012,0.0,0.0,8.088675,2313.4058,7.064915e-05,0.0,51.974022,255.80194,13.3156185,30.000002,0.117272936,51.358135,258.20767,220.77353,0.0,51.974022,0.12571749,5.943752,53.712826,8.330017
22511,20790660.0,0.0,24.085022,25.236603,23.999603,25.545776,22.809906,22.23114,11.636108,11.765045,11.9192505,12.803406,0.0,0.031979885,0.031979885,0.061292667,250.0,11.700012,0.0,0.0,8.144034,2303.0745,7.0035814e-05,0.0,52.024044,254.436,13.420598,30.000002,0.11659163,51.21116,257.7359,219.79317,0.0,52.024044,0.12524974,5.7934284,53.614307,8.330017
22512,20790720.0,0.0,24.10138,25.218903,24.015778,25.57666,22.812836,22.234802,11.656891,11.709351,11.792053,12.802612,0.0,0.0319727,0.0319727,0.06125098,250.0,11.700012,0.0,0.0,8.508928,2300.5762,6.966098e-05,0.0,52.077187,253.07127,13.52191,30.000002,0.11627966,51.069324,257.4222,219.0516,0.0,52.077187,0.12519372,5.682363,53.657806,8.330017
22513,20790780.0,0.0,24.1221,25.200745,24.036896,25.607117,22.815613,22.23816,11.677673,11.689972,11.735168,12.801849,0.0,0.031966295,0.031966295,0.06162971,250.0,11.700012,0.0,0.0,9.17686,2306.0557,6.952394e-05,0.0,52.1332,251.69633,13.611839,30.000002,0.11636214,50.94342,257.2654,218.54668,0.0,52.1332,0.12555961,5.6102376,53.84852,8.330017
22514,20790840.0,0.0,24.147217,25.18216,24.062744,25.636536,22.81836,22.241425,11.698364,11.688416,11.712769,12.801086,0.0,0.0319606,0.0319606,0.062425803,250.0,11.700012,0.0,0.0,10.133608,2319.5378,6.962371e-05,0.0,52.191914,250.3149,13.701491,30.000002,0.11680365,50.817913,257.264,218.27629,0.0,52.191914,0.12634432,5.5746293,54.182636,8.330017
22515,20790900.0,0.0,24.176086,25.163147,24.092926,25.664398,22.821136,22.244629,11.7187805,11.697113,11.710266,12.8003845,0.0,0.031955507,0.031955507,0.06363146,250.0,11.700012,0.0,0.0,11.361495,2340.841,6.995605e-05,0.0,52.253036,248.9328,13.780043,30.000002,0.117621996,50.707943,257.41614,218.23666,0.0,52.253036,0.12753977,5.5737844,54.65198,8.330017
22516,20790960.0,0.0,24.205322,25.143707,24.123749,25.684723,22.823822,22.247772,11.738434,11.711151,11.718323,12.799744,0.0,0.03195325,0.03195325,0.065194696,250.0,11.700012,0.0,0.0,12.75608,2369.0925,7.051025e-05,0.0,52.31579,247.5991,13.850115,30.000002,0.11876681,50.60984,257.7166,218.42448,0.0,52.31579,0.12909867,5.6040244,55.229885,8.330017
22517,20791020.0,0.0,24.236115,25.12387,24.156311,25.702545,22.826508,22.250946,11.756439,11.727295,11.73114,12.799133,0.0,0.03195374,0.03195374,0.06705067,250.0,11.700012,0.0,0.0,14.31476,2403.308,7.126031e-05,0.0,52.378105,246.35405,13.92259,30.000002,0.12014964,50.508373,258.15317,218.82251,0.0,52.378105,0.13095585,5.662893,55.885963,8.330017
22518,20791080.0,0.0,24.267487,25.103607,24.190216,25.717468,22.830109,22.25415,11.772705,13.00531,11.746002,12.798584,0.0,0.03195602,0.03195602,0.06917325,250.0,11.700012,0.0,0.0,16.008434,2442.855,7.218705e-05,0.0,52.439278,245.19766,13.969861,30.000002,0.121822424,50.442196,258.71884,219.414,0.0,52.439278,0.13308309,5.748409,56.60521,8.330017
22519,20791140.0,0.0,24.29953,25.082977,24.224976,25.729004,22.836212,22.25763,11.787048,12.510284,12.436859,12.798096,0.0,0.031960513,0.031960513,0.07152535,250.0,11.700012,0.0,0.0,17.808897,2487.2173,7.327727e-05,0.0,52.49835,244.15363,14.020796,30.000002,0.12367224,50.370884,259.41098,220.19087,27.020432,52.49835,0.1354444,5.85848,57.36898,8.330017
22520,20791200.0,0.0,24.330933,25.06195,24.259338,25.737244,22.840912,22.264221,11.79953,12.186005,12.5578,12.797638,0.0,0.031966764,0.031966764,0.07403683,250.0,11.700012,0.0,0.0,19.66939,2534.9905,7.4490905e-05,0.0,52.55468,243.22266,14.067083,30.000002,0.12566142,50.306084,260.2072,221.11356,0.0,52.55468,0.13796866,5.987323,58.15156,8.330017
22521,20791260.0,0.0,24.357605,25.040558,24.288818,25.737701,22.844604,22.269287,11.809509,12.01297,12.216187,12.797272,0.0,0.031977214,0.031977214,0.07662817,250.0,11.700012,0.0,0.0,21.49491,2584.6504,7.580564e-05,0.0,52.606617,242.46968,14.11194,30.000002,0.12771715,50.243282,261.09756,222.1759,0.0,52.606617,0.14058132,6.132855,58.924667,8.330017
22522,20791320.0,0.0,24.380676,25.018799,24.314697,25.734528,22.84784,22.273499,11.816376,11.922119,12.033112,12.796967,0.0,0.03199124,0.03199124,0.079214364,250.0,11.700012,0.0,0.0,23.270603,2634.701,7.718099e-05,0.0,52.651714,241.92972,14.148787,30.000002,0.12978809,50.1917,262.05856,223.35011,0.0,52.651714,0.14319594,6.2939243,59.66298,8.330017
22523,20791380.0,0.0,24.400085,24.996674,24.336823,25.727844,22.85083,22.277283,11.820343,11.873901,11.933533,12.796692,0.0,0.03200765,0.03200765,0.08173953,250.0,11.700012,0.0,0.0,24.959679,2684.063,7.8582874e-05,0.0,52.68895,241.59962,14.188374,30.000002,0.13179253,50.13628,263.0676,224.60403,0.0,52.68895,0.14575432,6.4670177,60.353493,8.330017
22524,20791440.0,0.0,24.415375,24.974213,24.354828,25.717773,22.853668,22.280762,11.821472,11.849152,11.881012,12.796478,0.0,0.032026026,0.032026026,0.084148005,250.0,11.700012,0.0,0.0,26.531242,2731.6274,7.9981204e-05,0.0,52.717503,241.48442,14.2183895,30.000002,0.13372521,50.094254,264.10175,225.91101,0.0,52.717503,0.14820002,6.648882,60.984486,8.330017
22525,20791500.0,0.0,24.426025,24.951385,24.368164,25.704285,22.856415,22.284088,11.819519,11.836761,11.854828,12.796326,0.0,0.032046188,0.032046188,0.08636295,250.0,11.700012,0.0,0.0,27.939024,2775.9614,8.133993e-05,0.0,52.73559,241.61092,14.234565,30.000002,0.13554052,50.07161,265.13226,227.24486,0.0,52.73559,0.15045601,6.836875,61.54005,8.330017
22526,20791560.0,0.0,24.431305,24.928253,24.375519,25.685669,22.858917,22.287231,11.814911,11.828247,11.838501,12.796265,0.0,0.032067943,0.032067943,0.0883298,250.0,11.700012,0.0,0.0,29.128513,2815.9744,8.2626895e-05,0.0,52.743443,241.96361,14.264928,30.000002,0.13709769,50.0291,266.12756,228.56772,0.0,52.743443,0.15246662,7.0256553,62.013256,8.330017
22527,20791620.0,0.0,24.432709,24.904755,24.378632,25.664886,22.861359,22.290283,11.807892,11.820801,11.8263855,12.796265,0.0,0.03209004,0.03209004,0.09002635,250.0,11.700012,0.0,0.0,30.112076,2851.2485,8.3821455e-05,0.0,52.741432,242.51259,14.308304,30.000002,0.13838065,49.968376,267.06482,229.85072,0.0,52.741432,0.15420769,7.212252,62.403576,8.330017
22528,20791680.0,0.0,24.429565,24.880981,24.377197,25.64209,22.863739,22.293243,11.79837,11.812958,11.816132,12.796356,0.0,0.032111734,0.032111734,0.091380045,250.0,11.700012,0.0,0.0,30.840567,2880.3472,8.488466e-05,0.0,52.728302,243.2685,14.331359,30.000002,0.13944846,49.936096,267.90613,231.05893,0.0,52.728302,0.1556052,7.3923335,62.6962,8.330017
22529,20791740.0,0.0,24.423431,24.856873,24.372345,25.618011,22.86734,22.296143,11.787079,12.888672,11.805786,12.796509,0.0,0.032132052,0.032132052,0.092416465,250.0,11.700012,0.0,0.0,31.33651,2903.716,8.581465e-05,0.0,52.706207,244.17113,14.37023,30.000002,0.14019316,49.88168,268.64288,232.1717,0.0,52.706207,0.15668249,7.5624423,62.902885,8.330017
22530,20791800.0,0.0,24.414429,24.832458,24.364502,25.592987,22.872314,22.299835,11.774261,12.385193,12.924896,12.796783,0.0,0.03215062,0.03215062,0.09310972,250.0,11.700012,0.0,0.0,31.58588,2920.8792,8.6593354e-05,0.0,52.675594,245.20396,14.410959,30.000002,0.14064464,49.824657,269.25348,233.16429,0.0,52.675594,0.15741311,7.71835,63.020386,8.330017
22531,20791860.0,0.0,24.402008,24.80774,24.352875,25.566406,22.875793,22.305298,11.760071,12.104706,12.420074,12.797119,0.0,0.032167446,0.032167446,0.09343094,250.0,11.700012,0.0,0.0,31.561056,2931.2195,8.720164e-05,0.0,52.6371,246.35109,14.457427,30.000002,0.14076683,49.7596,269.71643,234.01031,0.0,52.6371,0.15776819,7.8554025,63.044155,8.330017
22532,20791920.0,0.0,24.386505,24.782745,24.337952,25.539917,22.87854,22.309448,11.74472,11.944183,12.115448,12.797516,0.0,0.032181844,0.032181844,0.093373805,250.0,11.700012,0.0,0.0,31.27147,2934.521,8.762664e-05,0.0,52.59166,247.58263,14.5079565,30.000002,0.1405614,49.68886,270.01773,234.68704,0.0,52.59166,0.15774,7.970419,62.974983,8.330017
22533,20791980.0,0.0,24.368591,24.757477,24.320404,25.514008,22.880829,22.312805,11.728577,11.850189,11.9436035,12.797974,0.0,0.032193292,0.032193292,0.092947714,250.0,11.700012,0.0,0.0,30.72553,2930.9045,8.7861874e-05,0.0,52.540703,248.86073,14.564161,30.000002,0.14003137,49.610176,270.15073,235.17607,0.0,52.540703,0.15733686,8.059896,62.8169,8.330017
22534,20792040.0,0.0,24.348724,24.731934,24.30075,25.489227,22.882843,22.315704,11.712006,11.791229,11.841949,12.798523,0.0,0.032201566,0.032201566,0.09216741,250.0,11.700012,0.0,0.0,29.936829,2920.5981,8.790479e-05,0.0,52.485806,250.14992,14.623965,30.000002,0.13919795,49.526447,270.11353,235.46379,0.0,52.485806,0.15657312,8.120455,62.574314,8.330017
22535,20792100.0,0.0,24.327393,24.706146,24.279541,25.465973,22.884705,22.31836,11.695435,11.75119,11.778259,12.799133,0.0,0.032206614,0.032206614,0.09105568,250.0,11.700012,0.0,0.0,28.92418,2903.983,8.775733e-05,0.0,52.428566,251.4162,14.690211,30.000002,0.13807157,49.4337,269.91022,235.54236,0.0,52.428566,0.15547146,8.149729,62.252754,8.330017
22536,20792160.0,0.0,24.304413,24.680084,24.25653,25.443848,22.886261,22.32071,11.679077,11.722321,11.736969,12.799774,0.0,0.03220883,0.03220883,0.08963123,250.0,11.700012,0.0,0.0,27.694798,2881.3413,8.742345e-05,0.0,52.370262,252.63942,14.761112,30.000002,0.1366765,49.334442,269.5476,235.41013,0.0,52.370262,0.15405126,8.14615,61.85556,8.330017
22537,20792220.0,0.0,24.280579,24.653778,24.232605,25.424042,22.887695,22.322937,11.6631775,11.699249,11.707184,12.800415,0.0,0.032208256,0.032208256,0.08792199,250.0,11.700012,0.0,0.0,26.27909,2853.1877,8.690981e-05,0.0,52.312153,253.79433,14.837859,30.000002,0.13503379,49.226997,269.03644,235.0681,0.0,52.312153,0.15234073,8.109089,61.387962,8.330017
22538,20792280.0,0.0,24.256287,24.627258,24.208221,25.406982,22.889069,22.325043,11.648132,11.679474,11.683624,12.801086,0.0,0.032204866,0.032204866,0.08597204,250.0,11.700012,0.0,0.0,24.709839,2820.2712,8.622996e-05,0.0,52.25578,254.8499,14.918897,30.000002,0.13318759,49.113544,268.3942,234.52434,0.0,52.25578,0.15038493,8.038981,60.85877,8.330017
22539,20792340.0,0.0,24.231873,24.600494,24.183777,25.392853,22.890411,22.327118,11.634247,11.662048,11.664093,12.801727,0.0,0.032198828,0.032198828,0.08382765,250.0,11.700012,0.0,0.0,23.018036,2783.3372,8.539954e-05,0.0,52.202374,255.78366,15.003252,30.000002,0.1311778,48.995445,267.63956,233.79173,0.0,52.202374,0.14822784,7.937192,60.274742,8.330017
22540,20792400.0,0.0,24.208252,24.573792,24.160156,25.381958,22.894226,22.329102,11.621918,12.700012,11.64798,12.802338,0.0,0.032190245,0.032190245,0.08154083,250.0,11.700012,0.0,0.0,21.241724,2743.3833,8.443957e-05,0.0,52.153282,256.57022,15.10023,30.000002,0.12901995,48.859676,266.79468,232.88763,0.0,52.153282,0.14592275,7.8059993,59.645927,8.330017
22541,20792460.0,0.0,24.18396,24.546295,24.135986,25.37262,22.89795,22.33316,11.610901,12.202362,12.76239,12.8029175,0.0,0.03218052,0.03218052,0.0790754,250.0,11.700012,0.0,0.0,19.342588,2699.8345,8.334313e-05,0.0,52.107845,257.24323,15.197578,30.000002,0.12672968,48.723392,265.85706,231.81252,0.0,52.107845,0.14343764,7.6441326,58.957108,8.330017
22542,20792520.0,0.0,24.160217,24.51889,24.112488,25.366821,22.90039,22.337708,11.6015625,11.931122,12.23407,12.803436,0.0,0.032169793,0.032169793,0.07654671,250.0,11.700012,0.0,0.0,17.423346,2654.686,8.216039e-05,0.0,52.067883,257.77237,15.295354,30.000002,0.124398954,48.586506,264.87347,230.61737,0.0,52.067883,0.14088722,7.460288,58.236355,8.330017
22543,20792580.0,0.0,24.13678,24.491302,24.089355,25.364532,22.90216,22.340973,11.594025,11.779297,11.944275,12.803864,0.0,0.032157976,0.032157976,0.07397542,250.0,11.700012,0.0,0.0,15.498636,2608.2551,8.0901336e-05,0.0,52.033466,258.1555,15.397318,30.000002,0.12203386,48.443756,263.85434,229.31421,0.0,52.033466,0.13829198,7.2570467,57.48657,8.330017
22544,20792640.0,0.0,24.113983,24.463501,24.067017,25.365723,22.903534,22.343597,11.58844,11.692169,11.780609,12.804199,0.0,0.032145344,0.032145344,0.071407974,250.0,11.700012,0.0,0.0,13.60525,2561.3984,7.9590485e-05,0.0,52.005016,258.39026,15.497914,30.000002,0.11968783,48.302917,262.82047,227.9306,0.0,52.005016,0.13569899,7.0390596,56.718857,8.330017
22545,20792700.0,0.0,24.092194,24.435547,24.045868,25.3703,22.904724,22.345795,11.5849,11.642975,11.690063,12.804443,0.0,0.03213213,0.03213213,0.06888577,250.0,11.700012,0.0,0.0,11.775509,2514.9146,7.825143e-05,0.0,51.982803,258.47717,15.603728,30.000002,0.11737665,48.15478,261.79,226.49261,0.0,51.982803,0.13315006,6.8109207,55.944286,8.330017
22546,20792760.0,0.0,24.070435,24.40741,24.024689,25.375732,22.905579,22.347687,11.583588,11.61734,11.644043,12.804596,0.0,0.03212005,0.03212005,0.066430986,250.0,11.700012,0.0,0.0,10.006876,2469.3125,7.6906486e-05,0.0,51.967136,258.43716,15.7172365,30.000002,0.11511606,47.99587,260.7783,225.02782,0.0,51.967136,0.13067114,6.5756755,55.168617,8.330017
22547,20792820.0,0.0,24.049713,24.37909,24.004852,25.384064,22.906403,22.349457,11.583832,11.60202,11.616608,12.804657,0.0,0.03210789,0.03210789,0.06407173,250.0,11.700012,0.0,0.0,8.334697,2425.0884,7.557582e-05,0.0,51.956535,258.28772,15.816929,30.000002,0.112977296,47.8563,259.7978,223.561,0.0,51.956535,0.1282871,6.340497,54.40073,8.330017
22548,20792880.0,0.0,24.030579,24.350647,23.986786,25.395386,22.907166,22.351196,11.585846,11.593933,11.601746,12.804657,0.0,0.03209608,0.03209608,0.061840113,250.0,11.700012,0.0,0.0,6.7891226,2382.9497,7.4279014e-05,0.0,51.951347,258.02997,15.923102,30.000002,0.11093693,47.707657,258.86163,222.11334,0.0,51.951347,0.12603162,6.1088333,53.65304,8.330017
22549,20792940.0,0.0,24.01358,24.322021,23.97116,25.40982,22.907959,22.352905,11.589905,11.591339,11.595795,12.804535,0.0,0.03208482,0.03208482,0.05978472,250.0,11.700012,0.0,0.0,5.4166446,2343.8547,7.304405e-05,0.0,51.952015,257.66043,16.034128,30.000002,0.10903899,47.552223,257.98996,220.71237,0.0,51.952015,0.12395371,5.8849635,52.945744,8.330017
22550,20793000.0,0.0,23.998749,24.29361,23.958038,25.426392,22.908752,22.354584,11.595551,11.591858,11.594299,12.804352,0.0,0.032073513,0.032073513,0.057938375,250.0,11.700012,0.0,0.0,4.226459,2308.337,7.189425e-05,0.0,51.95747,257.1966,16.130543,30.000002,0.10734832,47.41724,257.19458,219.38574,0.0,51.95747,0.12208439,5.6751347,52.29475,8.330017
22551,20793060.0,0.0,23.985046,24.264404,23.946259,25.441498,22.913269,22.356262,11.602936,12.520966,11.596466,12.804108,0.0,0.03206393,0.03206393,0.056243878,250.0,11.700012,0.0,0.0,3.1486127,2275.6113,7.081142e-05,0.0,51.967896,256.65802,16.235102,30.000002,0.105773434,47.27086,256.4563,218.11307,0.0,51.967896,0.12037064,5.4740453,51.68333,8.330017
22552,20793120.0,0.0,23.973999,24.235413,23.9375,25.458435,22.91626,22.361267,11.611145,12.107025,12.56189,12.8038025,0.0,0.03205613,0.03205613,0.054755792,250.0,11.700012,0.0,0.0,2.2601988,2246.8574,6.983964e-05,0.0,51.98168,256.08737,16.332907,30.000002,0.10438748,47.13393,255.79993,216.94788,0.0,51.98168,0.118866876,5.290945,51.13992,8.330017
22553,20793180.0,0.0,23.965027,24.206299,23.931152,25.477173,22.918213,22.365234,11.620239,11.883667,12.13205,12.803467,0.0,0.032049067,0.032049067,0.053478293,250.0,11.700012,0.0,0.0,1.5683059,2222.0005,6.897669e-05,0.0,51.998604,255.47368,16.426716,30.000002,0.10318486,47.002598,255.21986,215.88557,0.0,51.998604,0.11757517,5.1263337,50.6795,8.330017
22554,20793240.0,0.0,23.958557,24.177094,23.927643,25.497375,22.919617,22.368195,11.630188,11.766937,11.903198,12.80307,0.0,0.032041926,0.032041926,0.052440934,250.0,11.700012,0.0,0.0,1.0857116,2201.4722,6.823289e-05,0.0,52.01875,254.80443,16.516867,30.000002,0.10218578,46.87639,254.71957,214.93565,0.0,52.01875,0.1165234,4.982554,50.316853,8.330017
22555,20793300.0,0.0,23.95517,24.147766,23.927704,25.518646,22.920776,22.370636,11.641235,11.706818,11.780853,12.802643,0.0,0.032034412,0.032034412,0.05167415,250.0,11.700012,0.0,0.0,0.82228154,2185.8354,6.7622175e-05,0.0,52.04239,254.07074,16.603588,30.000002,0.10141221,46.754974,254.3041,214.11055,0.0,52.04239,0.11574147,4.861392,50.062023,8.330017
22556,20793360.0,0.0,23.953033,24.118378,23.92923,25.535889,22.92154,22.37268,11.653198,11.679413,11.719666,12.802216,0.0,0.032028235,0.032028235,0.051168203,250.0,11.700012,0.0,0.0,0.7108711,2175.053,6.7154055e-05,0.0,52.0693,253.30434,16.685421,30.000002,0.10086035,46.640408,253.97473,213.42221,0.0,52.0693,0.11522317,4.762437,49.9075,8.330017
22557,20793420.0,0.0,23.953674,24.088867,23.934021,25.553528,22.922272,22.374573,11.665405,11.669678,11.691223,12.801758,0.0,0.032023482,0.032023482,0.050904706,250.0,11.700012,0.0,0.0,0.77826697,2168.977,6.682726e-05,0.0,52.09834,252.53166,16.762056,30.000002,0.100512534,46.53312,253.7284,212.87277,0.0,52.09834,0.114950135,4.685642,49.843544,8.330017
22558,20793480.0,0.0,23.957367,24.059326,23.942322,25.571259,22.922974,22.376434,11.677734,11.67038,11.682098,12.8013,0.0,0.032019317,0.032019317,0.050893962,250.0,11.700012,0.0,0.0,1.0236423,2167.7385,6.6642744e-05,0.0,52.129257,251.7465,16.832027,30.000002,0.1003762,46.43516,253.56514,212.46338,0.0,52.129257,0.11493103,4.6319017,49.873306,8.330017
22559,20793540.0,0.0,23.963928,24.029694,23.95404,25.588745,22.923706,22.378265,11.690186,11.6763,11.682617,12.800873,0.0,0.0320159,0.0320159,0.05113168,250.0,11.700012,0.0,0.0,1.4424692,2171.331,6.660173e-05,0.0,52.16181,250.95702,16.897629,30.000002,0.1004434,46.34332,253.48444,212.19516,0.0,52.16181,0.1151619,4.6001897,49.99483,8.330017
22560,20793600.0,0.0,23.973175,24.0,23.968933,25.605621,22.924438,22.380096,11.702545,11.685242,11.688599,12.800415,0.0,0.032013237,0.032013237,0.051609743,250.0,11.700012,0.0,0.0,2.0272868,2179.6125,6.670192e-05,0.0,52.195637,250.17148,16.956202,30.000002,0.10071149,46.26132,253.48505,212.06691,0.0,52.195637,0.11563466,4.589822,50.20559,8.330017
22561,20793660.0,0.0,23.982819,23.970306,23.984436,25.616852,22.926147,22.381897,11.7144165,13.000275,11.697571,12.800049,0.0,0.032013018,0.032013018,0.052286796,250.0,11.700012,0.0,0.0,2.6968184,2191.9355,6.693607e-05,0.0,52.230007,249.42955,17.003155,30.000002,0.10115821,46.195583,253.56276,212.07649,0.0,52.230007,0.11631143,4.5984197,50.49002,8.330017
22562,20793720.0,0.0,23.994202,23.94101,24.002014,25.626862,22.930084,22.384308,11.724945,12.4487915,12.899994,12.799683,0.0,0.032014687,0.032014687,0.05310929,250.0,11.700012,0.0,0.0,3.4527621,2207.4668,6.7281886e-05,0.0,52.26291,248.76534,17.04891,30.000002,0.10172154,46.131523,253.70715,212.20955,2.3035061,52.26291,0.11713739,4.624119,50.828182,8.330017
22563,20793780.0,0.0,24.007202,23.91095,24.021698,25.635773,22.932617,22.389404,11.73465,12.122437,12.467407,12.799347,0.0,0.03201743,0.03201743,0.05409801,250.0,11.700012,0.0,0.0,4.3118467,2226.4844,6.774156e-05,0.0,52.295303,248.14537,17.093487,30.000002,0.10241565,46.06912,253.91925,212.4598,0.0,52.295303,0.11813172,4.6665707,51.230442,8.330017
22564,20793840.0,0.0,24.019989,23.881287,24.04129,25.643127,22.934326,22.393036,11.7430725,11.948242,12.136627,12.799042,0.0,0.032020837,0.032020837,0.05519476,250.0,11.700012,0.0,0.0,5.2248373,2247.7273,6.828426e-05,0.0,52.325638,247.5943,17.131441,30.000002,0.103204034,46.015984,254.18547,212.80602,0.0,52.325638,0.11923541,4.722398,51.673378,8.330017
22565,20793900.0,0.0,24.032715,23.851654,24.060944,25.648834,22.935608,22.395905,11.750366,11.854797,11.956055,12.798767,0.0,0.0320246,0.0320246,0.056395944,250.0,11.700012,0.0,0.0,6.1857467,2271.0632,6.890349e-05,0.0,52.354153,247.1016,17.169683,30.000002,0.10407024,45.962444,254.50389,213.24052,0.0,52.354153,0.12044431,4.7908196,52.152676,8.330017
22566,20793960.0,0.0,24.043274,23.822021,24.078186,25.64856,22.936401,22.398132,11.756256,11.810974,11.868256,12.798553,0.0,0.032030173,0.032030173,0.05766438,250.0,11.700012,0.0,0.0,7.11516,2295.8115,6.9589834e-05,0.0,52.380108,246.70177,17.186947,30.000002,0.105028346,45.938274,254.87097,213.7618,0.0,52.380108,0.12172421,4.8703933,52.645676,8.330017
22567,20794020.0,0.0,24.052551,23.792389,24.094116,25.646545,22.937073,22.400146,11.760437,11.788361,11.820831,12.79837,0.0,0.032037232,0.032037232,0.058941174,250.0,11.700012,0.0,0.0,8.013551,2320.9788,7.0312875e-05,0.0,52.40259,246.407,17.212461,30.000002,0.105976395,45.902557,255.26976,214.34259,0.0,52.40259,0.123015344,4.957662,53.126995,8.330017
22568,20794080.0,0.0,24.060455,23.762787,24.108643,25.642883,22.937683,22.40207,11.763123,11.776398,11.794281,12.798218,0.0,0.032045092,0.032045092,0.060200967,250.0,11.700012,0.0,0.0,8.867205,2346.015,7.10535e-05,0.0,52.421482,246.20697,17.246809,30.000002,0.10689166,45.854465,255.68903,214.96275,0.0,52.421482,0.124290824,5.050188,53.588276,8.330017
22569,20794140.0,0.0,24.066803,23.733154,24.12143,25.637604,22.938263,22.4039,11.764282,11.770477,11.78009,12.798126,0.0,0.03205384,0.03205384,0.06141536,250.0,11.700012,0.0,0.0,9.660794,2370.3816,7.1796836e-05,0.0,52.436394,246.10757,17.269518,30.000002,0.10779384,45.822678,256.1184,215.61015,0.0,52.436394,0.12552291,5.1461353,54.020096,8.330017
22570,20794200.0,0.0,24.071228,23.703552,24.131958,25.630585,22.938812,22.4057,11.763611,11.76767,11.773102,12.798096,0.0,0.032063313,0.032063313,0.06254495,250.0,11.700012,0.0,0.0,10.368927,2393.2976,7.252274e-05,0.0,52.446354,246.12486,17.28151,30.000002,0.10865155,45.805885,256.54608,216.27106,0.0,52.446354,0.12667173,5.24408,54.409523,8.330017
22571,20794260.0,0.0,24.072113,23.67395,24.138489,25.61914,22.939148,22.407349,11.761322,11.765381,11.768494,12.798096,0.0,0.032074094,0.032074094,0.063546546,250.0,11.700012,0.0,0.0,10.935929,2413.9414,7.321104e-05,0.0,52.451378,246.2641,17.304602,30.000002,0.10938852,45.77356,256.9575,216.92484,0.0,52.451378,0.12769516,5.3402605,54.74367,8.330017
22572,20794320.0,0.0,24.071045,23.644379,24.142792,25.606628,22.941254,22.408966,11.757385,12.82193,11.764435,12.798126,0.0,0.032085516,0.032085516,0.06439869,250.0,11.700012,0.0,0.0,11.38129,2431.9512,7.384609e-05,0.0,52.4513,246.5166,17.331116,30.000002,0.110003114,45.73644,257.34143,217.55435,0.0,52.4513,0.12857032,5.432971,55.01798,8.330017
22573,20794380.0,0.0,24.068176,23.614777,24.14505,25.59317,22.944183,22.412048,11.751862,12.335022,12.8541565,12.798218,0.0,0.032096893,0.032096893,0.065077305,250.0,11.700012,0.0,0.0,11.690149,2446.8503,7.441019e-05,0.0,52.445858,246.87553,17.35832,30.000002,0.110482074,45.69835,257.6858,218.14183,0.0,52.445858,0.1292719,5.520082,55.226887,8.330017
22574,20794440.0,0.0,24.06308,23.585175,24.144684,25.57898,22.945892,22.416168,11.745026,12.068848,12.349579,12.79837,0.0,0.032107703,0.032107703,0.06556328,250.0,11.700012,0.0,0.0,11.853523,2458.1748,7.488792e-05,0.0,52.43524,247.32738,17.390055,30.000002,0.1108024,45.653923,257.97894,218.66869,0.0,52.43524,0.12977967,5.5987473,55.3666,8.330017
22575,20794500.0,0.0,24.05539,23.555573,24.141296,25.564392,22.9469,22.419098,11.73703,11.92041,12.073883,12.798553,0.0,0.032117557,0.032117557,0.065847,250.0,11.700012,0.0,0.0,11.868569,2465.609,7.52674e-05,0.0,52.419914,247.85501,17.425917,30.000002,0.11095741,45.603718,258.21198,219.11978,0.0,52.419914,0.13008323,5.6669106,55.436165,8.330017
22576,20794560.0,0.0,24.044434,23.52597,24.134033,25.547485,22.947296,22.421204,11.728058,11.834839,11.918274,12.798798,0.0,0.032126985,0.032126985,0.065909185,250.0,11.700012,0.0,0.0,11.702974,2468.7766,7.5537886e-05,0.0,52.40028,248.45572,17.463663,30.000002,0.11093854,45.550873,258.37634,219.48299,0.0,52.40028,0.13016443,5.721892,55.430298,8.330017
22577,20794620.0,0.0,24.03122,23.496368,24.124146,25.530823,22.94748,22.422913,11.718079,11.783173,11.827789,12.799072,0.0,0.03213552,0.03213552,0.06573674,250.0,11.700012,0.0,0.0,11.371639,2467.4692,7.568801e-05,0.0,52.376514,249.11823,17.507618,30.000002,0.11072631,45.489334,258.4635,219.74382,0.0,52.376514,0.13000917,5.761694,55.345463,8.330017
22578,20794680.0,0.0,24.016144,23.466766,24.112,25.514648,22.94748,22.424408,11.707489,11.750793,11.774658,12.799377,0.0,0.032142486,0.032142486,0.065338075,250.0,11.700012,0.0,0.0,10.881102,2461.7673,7.571312e-05,0.0,52.349358,249.81648,17.555433,30.000002,0.110331506,45.422394,258.46994,219.89189,0.0,52.349358,0.12962446,5.784818,55.18498,8.330017
22579,20794740.0,0.0,23.99942,23.437134,24.09787,25.499268,22.947418,22.42572,11.696594,11.728699,11.741608,12.799744,0.0,0.032147698,0.032147698,0.06472147,250.0,11.700012,0.0,0.0,10.240432,2451.7954,7.5611446e-05,0.0,52.319664,250.52922,17.608595,30.000002,0.10975745,45.34797,258.39417,219.91988,0.0,52.319664,0.12901829,5.789572,54.95118,8.330017
22580,20794800.0,0.0,23.981323,23.407532,24.082092,25.485016,22.947266,22.42694,11.685669,11.711426,11.718201,12.80011,0.0,0.032151073,0.032151073,0.0639025,250.0,11.700012,0.0,0.0,9.464403,2437.8079,7.5384814e-05,0.0,52.28847,251.2332,17.666513,30.000002,0.10901785,45.26688,258.2376,219.82399,0.0,52.28847,0.12820637,5.7749243,54.64825,8.330017
22581,20794860.0,0.0,23.96109,23.3779,24.063812,25.470245,22.9469,22.428009,11.674896,11.697357,11.70105,12.800507,0.0,0.032153174,0.032153174,0.062883615,250.0,11.700012,0.0,0.0,8.536203,2419.8328,7.503501e-05,0.0,52.256275,251.92625,17.731588,30.000002,0.10810972,45.175777,258.00162,219.60408,0.0,52.256275,0.12719138,5.7400465,54.274506,8.330017
22582,20794920.0,0.0,23.939697,23.348236,24.044098,25.457123,22.946472,22.429016,11.664276,11.684814,11.686829,12.800903,0.0,0.03215396,0.03215396,0.06167564,250.0,11.700012,0.0,0.0,7.4846373,2398.1113,7.456457e-05,0.0,52.22362,252.59607,17.799715,30.000002,0.10705127,45.0804,257.68906,219.25984,0.0,52.22362,0.12598486,5.6848526,53.830826,8.330017
22583,20794980.0,0.0,23.917969,23.318573,24.024017,25.4458,22.948975,22.429993,11.654144,12.620087,11.674316,12.8013,0.0,0.032152995,0.032152995,0.060305484,250.0,11.700012,0.0,0.0,6.3288527,2373.1409,7.398063e-05,0.0,52.19134,253.21976,17.877777,30.000002,0.10584776,44.97111,257.30722,218.79391,0.0,52.19134,0.12461267,5.6100283,53.32371,8.330017
22584,20795040.0,0.0,23.896088,23.28891,24.003662,25.436523,22.950867,22.433563,11.644836,12.179565,12.651733,12.801697,0.0,0.032150477,0.032150477,0.05879805,250.0,11.700012,0.0,0.0,5.089929,2345.391,7.3294024e-05,0.0,52.16023,253.78322,17.95623,30.000002,0.10453884,44.86128,256.8666,218.21341,0.0,52.16023,0.123100035,5.516036,52.758495,8.330017
22585,20795100.0,0.0,23.873505,23.259216,23.982483,25.429443,22.95163,22.436798,11.636444,11.934296,12.19104,12.802063,0.0,0.03214648,0.03214648,0.057182115,250.0,11.700012,0.0,0.0,3.7911112,2315.292,7.251687e-05,0.0,52.130997,254.27357,18.036657,30.000002,0.103143215,44.74868,256.37766,217.52847,0.0,52.130997,0.12147598,5.404779,52.14211,8.330017
22586,20795160.0,0.0,23.849304,23.229523,23.95935,25.422485,22.951569,22.438812,11.629059,11.796661,11.936188,12.802368,0.0,0.03214203,0.03214203,0.055471838,250.0,11.700012,0.0,0.0,2.4238272,2283.107,7.1661096e-05,0.0,52.10408,254.6977,18.12092,30.000002,0.101669215,44.63071,255.84967,216.75209,0.0,52.10408,0.1197564,5.2776923,51.47673,8.330017
22587,20795220.0,0.0,23.82434,23.199799,23.935272,25.417969,22.951172,22.440216,11.622437,11.717316,11.791901,12.802704,0.0,0.032137983,0.032137983,0.053662546,250.0,11.700012,0.0,0.0,1.0249528,2248.994,7.0734095e-05,0.0,52.079117,255.077,18.206854,30.000002,0.100119576,44.510403,255.28827,215.89409,0.0,52.079117,0.11793896,5.135634,50.77063,8.330017
22588,20795280.0,0.0,23.79889,23.170044,23.910767,25.415985,22.950592,22.441284,11.616486,11.672852,11.713562,12.802948,0.0,0.03213105,0.03213105,0.05180317,250.0,11.700012,0.0,0.0,0.0,2213.373,6.974232e-05,0.0,52.0561,255.36455,18.305927,30.000002,0.09850282,44.371704,254.70013,214.9548,0.0,52.0561,0.11606508,4.981851,50.05949,8.330017
22589,20795340.0,0.0,23.78357,23.14029,23.898407,25.416016,22.94992,22.44217,11.61853,11.646881,11.669128,12.802368,0.0,0.03208401,0.03208401,0.050839584,250.0,11.700012,0.0,0.0,0.0,2186.866,6.8805595e-05,0.0,52.050484,254.68231,18.38208,30.000002,0.09754953,44.265087,254.20186,213.99527,0.0,52.050484,0.11500585,4.877641,49.73201,8.330017
22590,20795400.0,0.0,23.773315,23.110504,23.892242,25.416992,22.949219,22.442993,11.632477,11.636932,11.649139,12.802246,0.0,0.032055818,0.032055818,0.05030409,250.0,11.700012,0.0,0.0,0.0,2170.6655,6.810656e-05,0.0,52.067547,253.79701,18.446434,30.000002,0.09697396,44.17499,253.82515,213.20471,0.0,52.067547,0.11441407,4.768609,49.57345,8.330017
22591,20795460.0,0.0,23.76419,23.080719,23.887512,25.41571,22.948395,22.443756,11.647003,11.638153,11.644806,12.801971,0.0,0.032039136,0.032039136,0.04997415,250.0,11.700012,0.0,0.0,0.0,2159.5647,6.7583045e-05,0.0,52.090897,252.9635,18.504612,30.000002,0.096583776,44.093544,253.53777,212.5732,0.0,52.090897,0.11405086,4.675866,49.488773,8.330017
22592,20795520.0,0.0,23.75644,23.050873,23.884521,25.414764,22.947632,22.444489,11.66037,11.645081,11.648682,12.801636,0.0,0.032032758,0.032032758,0.04977854,250.0,11.700012,0.0,0.0,0.0,2152.2837,6.72063e-05,0.0,52.116974,252.23997,18.559132,30.000002,0.096318014,44.017216,253.32516,212.08714,0.0,52.116974,0.113842756,4.6020265,49.448715,8.330017
22593,20795580.0,0.0,23.749634,23.021027,23.88269,25.414001,22.947174,22.445282,11.671661,12.48233,11.656464,12.801331,0.0,0.03203315,0.03203315,0.049666855,250.0,11.700012,0.0,0.0,0.0,2147.698,6.6947105e-05,22.47239,52.142326,251.64731,18.60809,30.000002,0.09613677,43.948673,253.17143,211.72357,0.0,52.142326,0.113732114,4.5449924,49.43372,8.330017
22594,20795640.0,0.0,23.744202,22.99112,23.882599,25.413391,22.950165,22.446167,11.680664,12.493805,12.065613,12.801025,0.0,0.03203775,0.03203775,0.049608454,250.0,11.700012,0.0,0.0,0.0,2145.112,6.678105e-05,0.0,52.16515,251.18471,18.656633,30.000002,0.096002616,43.880714,253.06416,211.4613,42.20417,52.16515,0.113683164,4.502669,49.432556,8.330017
22595,20795700.0,0.0,23.739502,22.961212,23.883423,25.412842,22.951538,22.450592,11.687592,12.127289,12.527527,12.800751,0.0,0.032044217,0.032044217,0.049578752,250.0,11.700012,0.0,0.0,0.0,2143.7761,6.668038e-05,0.0,52.18463,250.83163,18.703297,30.000002,0.09589633,43.815388,252.98938,211.27306,0.0,52.18463,0.11366659,4.47148,49.437122,8.330017
22596,20795760.0,0.0,23.733276,22.931274,23.882507,25.409302,22.951813,22.453339,11.692688,11.928741,12.147186,12.800568,0.0,0.03205121,0.03205121,0.049565963,250.0,11.700012,0.0,0.0,0.0,2143.0737,6.6627144e-05,0.0,52.20058,250.57054,18.749826,30.000002,0.095803484,43.75024,252.93875,211.14165,0.0,52.20058,0.11366794,4.449387,49.44387,8.330017
22597,20795820.0,0.0,23.726685,22.901306,23.881256,25.405792,22.951569,22.45517,11.696259,11.821716,11.940399,12.8003845,0.0,0.03205789,0.03205789,0.049562376,250.0,11.700012,0.0,0.0,0.0,2142.7676,6.6605535e-05,0.0,52.213245,250.38185,18.795986,30.000002,0.09571747,43.68562,252.90527,211.05177,0.0,52.213245,0.11367784,4.4344163,49.45084,8.330017
22598,20795880.0,0.0,23.71997,22.871277,23.879883,25.402313,22.95105,22.456512,11.69873,11.7638855,11.827393,12.800262,0.0,0.032063827,0.032063827,0.049563374,250.0,11.700012,0.0,0.0,0.0,2142.7097,6.660506e-05,0.0,52.22307,250.24808,18.840475,30.000002,0.09563683,43.623333,252.88367,210.99147,0.0,52.22307,0.113690816,4.4244046,49.457104,8.330017
22599,20795940.0,0.0,23.713135,22.841248,23.878418,25.398834,22.950409,22.45755,11.700378,11.734131,11.76828,12.800171,0.0,0.03206884,0.03206884,0.04956652,250.0,11.700012,0.0,0.0,0.0,2142.7896,6.661874e-05,0.0,52.230488,250.15598,18.884653,30.000002,0.0955567,43.561485,252.87039,210.95241,0.0,52.230488,0.11370406,4.4179854,49.462337,8.330017
22600,20796000.0,0.0,23.706299,22.811157,23.876953,25.395386,22.949646,22.458466,11.701416,11.718964,11.737549,12.80011,0.0,0.032072917,0.032072917,0.04957025,250.0,11.700012,0.0,0.0,0.0,2142.9265,6.6640976e-05,0.0,52.235962,250.09438,18.92636,30.000002,0.09548033,43.503098,252.86269,210.92804,0.0,52.235962,0.113715984,4.414111,49.466457,8.330017
22601,20796060.0,0.0,23.698334,22.781067,23.874237,25.389221,22.9487,22.459167,11.701996,11.71109,11.721161,12.800079,0.0,0.032076105,0.032076105,0.04957376,250.0,11.700012,0.0,0.0,0.0,2142.9702,6.666744e-05,0.0,52.239944,250.05371,18.9696,30.000002,0.09539904,43.442562,252.85849,210.91313,0.0,52.239944,0.11372591,4.411974,49.469593,8.330017
22602,20796120.0,0.0,23.690277,22.750916,23.87149,25.383118,22.947723,22.459839,11.702301,11.706787,11.712067,12.800049,0.0,0.032078564,0.032078564,0.049576756,250.0,11.700012,0.0,0.0,0.0,2142.952,6.6695175e-05,0.0,52.242832,250.02707,19.012863,30.000002,0.09531592,43.381996,252.85643,210.90419,0.0,52.242832,0.11373385,4.411007,49.47193,8.330017
22603,20796180.0,0.0,23.682281,22.720703,23.868744,25.377014,22.946747,22.46048,11.702393,11.7048645,11.707886,12.800018,0.0,0.03208034,0.03208034,0.049579125,250.0,11.700012,0.0,0.0,0.0,2142.8887,6.6723034e-05,0.0,52.24475,250.01201,19.050764,30.000002,0.09524208,43.328934,252.85593,210.89995,0.0,52.24475,0.11373977,4.410886,49.47353,8.330017
22604,20796240.0,0.0,23.674438,22.69046,23.866302,25.370941,22.947113,22.46112,11.702362,12.909943,11.705566,12.800018,0.0,0.032081608,0.032081608,0.049580883,250.0,11.700012,0.0,0.0,0.0,2142.7886,6.674991e-05,0.0,52.246075,250.003,19.091917,30.000002,0.09516006,43.271317,252.85614,210.89786,0.0,52.246075,0.11374409,4.411112,49.47465,8.330017
22605,20796300.0,0.0,23.667236,22.660187,23.864655,25.364899,22.949127,22.462738,11.702332,12.36261,12.957733,12.800018,0.0,0.032082595,0.032082595,0.04958229,250.0,11.700012,0.0,0.0,0.0,2142.7368,6.677653e-05,0.0,52.24707,249.99718,19.132565,30.000002,0.09507815,43.21441,252.85667,210.89685,0.0,52.24707,0.11374748,4.4113393,49.4755,8.330017
22606,20796360.0,0.0,23.659302,22.629883,23.862244,25.356506,22.949615,22.466309,11.7022705,12.06311,12.4036255,12.799988,0.0,0.032083288,0.032083288,0.049583305,250.0,11.700012,0.0,0.0,0.0,2142.5962,6.680227e-05,0.0,52.247757,249.99408,19.173176,30.000002,0.09499533,43.15756,252.85744,210.89667,0.0,52.247757,0.11374987,4.4116607,49.47609,8.330017
22607,20796420.0,0.0,23.650787,22.599518,23.859161,25.348114,22.94931,22.468475,11.702148,11.89856,12.083862,12.799988,0.0,0.032083776,0.032083776,0.049584027,250.0,11.700012,0.0,0.0,0.0,2142.3315,6.6825974e-05,0.0,52.248226,249.99266,19.213093,30.000002,0.09491316,43.101673,252.85828,210.89691,0.0,52.248226,0.113751575,4.41227,49.476498,8.330017
22608,20796480.0,0.0,23.641968,22.569092,23.855743,25.339783,22.948608,22.46988,11.701965,11.809448,11.910736,12.799988,0.0,0.032084104,0.032084104,0.04958452,250.0,11.700012,0.0,0.0,0.0,2141.9814,6.684752e-05,0.0,52.24855,249.99222,19.252384,30.000002,0.094831675,43.04666,252.85915,210.89735,0.0,52.24855,0.11375273,4.4130054,49.47678,8.330017
22609,20796540.0,0.0,23.632965,22.538635,23.852142,25.331512,22.947693,22.470856,11.701813,11.760284,11.815277,12.799988,0.0,0.03208432,0.03208432,0.04958485,250.0,11.700012,0.0,0.0,0.0,2141.5688,6.686708e-05,0.0,52.248775,249.99226,19.291763,30.000002,0.094749466,42.991535,252.85997,210.89781,0.0,52.248775,0.1137535,4.4137316,49.47698,8.330017
22610,20796600.0,0.0,23.62387,22.508118,23.84848,25.323273,22.946655,22.471619,11.70163,11.733032,11.762451,12.799988,0.0,0.032084472,0.032084472,0.049585074,250.0,11.700012,0.0,0.0,0.0,2141.1096,6.6884924e-05,0.0,52.248936,249.99257,19.330013,30.000002,0.09466923,42.93798,252.86078,210.89827,0.0,52.248936,0.11375402,4.414388,49.477123,8.330017
22611,20796660.0,0.0,23.613983,22.47757,23.843842,25.312988,22.945343,22.472076,11.701477,11.719666,11.736603,12.799988,0.0,0.032084566,0.032084566,0.049585223,250.0,11.700012,0.0,0.0,0.0,2140.5293,6.6900524e-05,0.0,52.24905,249.99307,19.36495,30.000002,0.09459564,42.88907,252.8615,210.89871,0.0,52.24905,0.113754354,4.41506,49.47723,8.330017
22612,20796720.0,0.0,23.603943,22.44696,23.839111,25.302734,22.94403,22.472504,11.701294,11.711945,11.72171,12.799988,0.0,0.032084618,0.032084618,0.0495853,250.0,11.700012,0.0,0.0,0.0,2139.8896,6.691415e-05,0.0,52.249146,249.99348,19.401888,30.000002,0.09451751,42.837357,252.86218,210.89903,0.0,52.249146,0.11375454,4.4157453,49.477314,8.330017
22613,20796780.0,0.0,23.593872,22.41629,23.834412,25.292572,22.942688,22.47287,11.701172,11.70755,11.713348,12.799988,0.0,0.03208465,0.03208465,0.049585354,250.0,11.700012,0.0,0.0,0.0,2139.218,6.6926244e-05,0.0,52.24923,249.99385,19.438305,30.000002,0.09444022,42.786373,252.86282,210.89928,0.0,52.24923,0.11375467,4.4163194,49.477394,8.330017
22614,20796840.0,0.0,23.58371,22.38556,23.829712,25.28244,22.941345,22.473236,11.70105,11.704651,11.707825,12.799988,0.0,0.032084666,0.032084666,0.049585365,250.0,11.700012,0.0,0.0,0.0,2138.5227,6.693744e-05,0.0,52.249306,249.99405,19.477905,30.000002,0.09435588,42.73093,252.86346,210.89941,0.0,52.249306,0.113754705,4.4167986,49.47747,8.330017
22615,20796900.0,0.0,23.574219,22.354797,23.825684,25.272339,22.942474,22.473602,11.700958,12.709656,11.704742,12.799988,0.0,0.032084692,0.032084692,0.04958541,250.0,11.700012,0.0,0.0,0.0,2137.8647,6.694775e-05,0.0,52.24937,249.99443,19.510572,30.000002,0.09428618,42.6852,252.86406,210.89966,0.0,52.24937,0.11375479,4.4171886,49.477535,8.330017
22616,20796960.0,0.0,23.564453,22.323944,23.821472,25.260529,22.943481,22.47586,11.700897,12.25116,12.771515,12.799988,0.0,0.0320847,0.0320847,0.049585417,250.0,11.700012,0.0,0.0,0.0,2137.1902,6.6957655e-05,0.0,52.249443,249.99466,19.545551,30.000002,0.09421131,42.636227,252.86464,210.89978,0.0,52.249443,0.11375482,4.417421,49.4776,8.330017
22617,20797020.0,0.0,23.554504,22.29306,23.817108,25.248749,22.943329,22.478638,11.700836,12.001221,12.283234,12.799988,0.0,0.032084703,0.032084703,0.04958542,250.0,11.700012,0.0,0.0,0.0,2136.4907,6.6966975e-05,0.0,52.249508,249.99481,19.580828,30.000002,0.0941356,42.58684,252.8652,210.89987,0.0,52.249508,0.113754824,4.4176316,49.477665,8.330017
22618,20797080.0,0.0,23.544159,22.262115,23.812286,25.23703,22.942566,22.480255,11.700775,11.864227,12.017639,12.799988,0.0,0.032084703,0.032084703,0.04958542,250.0,11.700012,0.0,0.0,0.0,2135.7268,6.697543e-05,0.0,52.249573,249.99495,19.615541,30.000002,0.094060905,42.538242,252.86575,210.89993,0.0,52.249573,0.113754824,4.4179006,49.47773,8.330017
22619,20797140.0,0.0,23.533539,22.23108,23.80719,25.225372,22.941467,22.481232,11.700714,11.788239,11.870361,12.799988,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,2134.917,6.698296e-05,0.0,52.24964,249.99504,19.6501,30.000002,0.09398638,42.48986,252.8663,210.89998,0.0,52.24964,0.11375484,4.418211,49.477795,8.330017
22620,20797200.0,0.0,23.522797,22.200012,23.80194,25.213776,22.940186,22.481873,11.700623,11.747528,11.791443,12.799988,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,2134.0786,6.6989676e-05,0.0,52.249706,249.99515,19.683342,30.000002,0.093914516,42.44332,252.86682,210.90004,0.0,52.249706,0.11375485,4.4185066,49.47786,8.330017
22621,20797260.0,0.0,23.510895,22.168945,23.795288,25.199982,22.937958,22.481506,11.700531,11.726105,11.75,12.799988,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,2133.1096,6.699525e-05,0.0,52.249763,249.99525,19.715551,30.000002,0.09384472,42.398228,252.86734,210.9001,0.0,52.249763,0.11375485,4.4188643,49.47792,8.330017
22622,20797320.0,0.0,23.49884,22.13794,23.788513,25.186249,22.935669,22.481018,11.700409,11.714203,11.72699,12.799988,0.0,0.03208471,0.03208471,0.049585428,250.0,11.700012,0.0,0.0,0.0,2132.078,6.699919e-05,0.0,52.249832,249.9953,19.748692,30.000002,0.09377275,42.35183,252.86786,210.90013,0.0,52.249832,0.11375485,4.419366,49.477985,8.330017
22623,20797380.0,0.0,23.486816,22.106995,23.781769,25.172577,22.93335,22.4805,11.700317,11.707764,11.7146,12.799988,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,2131.0254,6.700196e-05,0.0,52.249897,249.99536,19.780722,30.000002,0.09370304,42.306988,252.86836,210.90016,0.0,52.249897,0.11375486,4.419819,49.478046,8.330017
22624,20797440.0,0.0,23.474854,22.07611,23.775055,25.159027,22.93106,22.47995,11.700195,11.704559,11.708496,12.799988,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,2129.9583,6.700356e-05,0.0,52.24995,249.9955,19.809969,30.000002,0.09363926,42.266045,252.86885,210.90025,0.0,52.24995,0.11375489,4.4201994,49.478107,8.330017
22625,20797500.0,0.0,23.46289,22.045288,23.768372,25.145538,22.928741,22.4794,11.700134,11.702881,11.705353,12.799988,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,2128.8691,6.7004126e-05,0.0,52.25001,249.99554,19.840868,30.000002,0.09357173,42.222786,252.86934,210.90027,0.0,52.25001,0.11375489,4.4205103,49.47817,8.330017
22626,20797560.0,0.0,23.450989,22.014496,23.76181,25.130371,22.929749,22.478607,11.700073,12.536102,11.702972,12.799988,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,2127.7827,6.700438e-05,0.0,52.25007,249.99557,19.87203,30.000002,0.093503475,42.179157,252.86983,210.90028,0.0,52.25007,0.11375489,4.4207897,49.478226,8.330017
22627,20797620.0,0.0,23.439484,21.983765,23.755737,25.115265,22.929413,22.480774,11.700012,12.157501,12.587311,12.799988,0.0,0.032084722,0.032084722,0.04958545,250.0,11.700012,0.0,0.0,0.0,2126.723,6.7004185e-05,0.0,52.25013,249.99562,19.902243,30.000002,0.093437165,42.13686,252.8703,210.90031,0.0,52.25013,0.1137549,4.420988,49.478287,8.330017
22628,20797680.0,0.0,23.427612,21.953094,23.749237,25.10028,22.928131,22.482086,11.699982,11.949707,12.184326,12.799988,0.0,0.032084726,0.032084726,0.04958545,250.0,11.700012,0.0,0.0,0.0,2125.6287,6.7003646e-05,0.0,52.250187,249.99564,19.93267,30.000002,0.093370244,42.09426,252.87079,210.90033,0.0,52.250187,0.1137549,4.421134,49.478348,8.330017
22629,20797740.0,0.0,23.415405,21.922455,23.74234,25.085327,22.926361,22.482422,11.699921,11.835663,11.963196,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,2124.4773,6.700221e-05,0.0,52.250248,249.99567,19.962654,30.000002,0.09330417,42.052284,252.87126,210.90034,0.0,52.250248,0.1137549,4.4213886,49.478405,8.330017
22630,20797800.0,0.0,23.403015,21.891815,23.73526,25.070496,22.924286,22.48227,11.699829,11.77359,11.842834,12.799988,0.0,0.032084726,0.032084726,0.04958545,250.0,11.700012,0.0,0.0,0.0,2123.2861,6.699979e-05,0.0,52.25031,249.9957,19.992262,30.000002,0.09323879,42.010834,252.87172,210.90036,0.0,52.25031,0.1137549,4.421708,49.478462,8.330017
22631,20797860.0,0.0,23.389313,21.861237,23.726501,25.053497,22.920837,22.48059,11.699738,11.739929,11.777588,12.799988,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,2121.945,6.699604e-05,0.0,52.250366,249.99577,20.020424,30.000002,0.0931765,41.971405,252.8722,210.9004,0.0,52.250366,0.11375493,4.4221187,49.47852,8.330017
22632,20797920.0,0.0,23.375458,21.830658,23.717651,25.03659,22.917328,22.47876,11.699585,11.721222,11.741364,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2120.534,6.699042e-05,0.0,52.25042,249.99579,20.049412,30.000002,0.093112245,41.930824,252.87265,210.90042,0.0,52.25042,0.11375493,4.422691,49.478577,8.330017
22633,20797980.0,0.0,23.361633,21.80014,23.70877,25.019806,22.913788,22.476837,11.699463,11.711304,11.722229,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2119.103,6.69835e-05,0.0,52.250473,249.99585,20.077177,30.000002,0.09305059,41.891953,252.87311,210.90045,0.0,52.250473,0.11375493,4.4231987,49.47863,8.330017
22634,20798040.0,0.0,23.347748,21.769592,23.69992,25.003082,22.910248,22.474884,11.699371,11.705658,11.711365,12.799988,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,2117.6545,6.69757e-05,0.0,52.250534,249.99586,20.105522,30.000002,0.09298753,41.85227,252.87355,210.90047,0.0,52.250534,0.113754936,4.4235845,49.478687,8.330017
22635,20798100.0,0.0,23.333893,21.739075,23.691132,24.98645,22.906708,22.47293,11.69931,11.702423,11.7052,12.799988,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,2116.195,6.6967215e-05,0.0,52.250587,249.99586,20.134289,30.000002,0.09292341,41.811993,252.87401,210.90047,0.0,52.250587,0.113754936,4.423881,49.47874,8.330017
22636,20798160.0,0.0,23.320038,21.708557,23.682129,24.969025,22.90393,22.470795,11.699219,12.957245,11.702606,12.799988,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,2114.711,6.695775e-05,0.0,52.250637,249.99605,20.157354,30.000002,0.09287194,41.7797,252.87444,210.90059,0.0,52.250637,0.11375499,4.424175,49.478786,8.330017
22637,20798220.0,0.0,23.306702,21.67804,23.67395,24.951721,22.903381,22.469238,11.699188,12.411804,12.826355,12.799988,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,2113.2778,6.694793e-05,0.0,52.250683,249.9961,20.183746,30.000002,0.09281292,41.742752,252.87486,210.9006,3.9746258,52.250683,0.11375499,4.4243736,49.478836,8.330017
22638,20798280.0,0.0,23.293732,21.647491,23.666199,24.934479,22.901367,22.470337,11.699158,12.088715,12.435974,12.800018,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,2111.8877,6.693827e-05,0.0,52.250736,249.99611,20.210135,30.000002,0.092753805,41.70581,252.87529,210.90062,0.0,52.250736,0.11375499,4.424406,49.47889,8.330017
22639,20798340.0,0.0,23.280243,21.616974,23.657867,24.917328,22.89856,22.46997,11.699158,11.911591,12.101013,12.800018,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,2110.4438,6.692836e-05,0.0,52.250786,249.99614,20.236214,30.000002,0.09269529,41.6693,252.87572,210.90063,0.0,52.250786,0.11375499,4.424471,49.47894,8.330017
22640,20798400.0,0.0,23.266449,21.586426,23.6492,24.900269,22.895325,22.46878,11.699097,11.815277,11.918854,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,2108.9502,6.691771e-05,0.0,52.25084,249.99614,20.262642,30.000002,0.09263587,41.6323,252.87613,210.90063,0.0,52.25084,0.11375497,4.424668,49.47899,8.330017
22641,20798460.0,0.0,23.252258,21.555847,23.639984,24.882599,22.891602,22.467041,11.699036,11.762146,11.81839,12.799988,0.0,0.03208475,0.03208475,0.049585495,250.0,11.700012,0.0,0.0,0.0,2107.397,6.690617e-05,0.0,52.250885,249.9962,20.287401,30.000002,0.09258013,41.597637,252.87654,210.90067,0.0,52.250885,0.11375499,4.424939,49.47904,8.330017
22642,20798520.0,0.0,23.237976,21.525269,23.630676,24.86502,22.887756,22.465057,11.698944,11.733276,11.763794,12.799988,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,2105.8076,6.689362e-05,0.0,52.250935,249.99623,20.312029,30.000002,0.09252461,41.56316,252.87695,210.9007,0.0,52.250935,0.113755,4.42527,49.479084,8.330017
22643,20798580.0,0.0,23.223633,21.49466,23.621368,24.847534,22.88388,22.462952,11.698883,11.717285,11.733612,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2104.201,6.6880326e-05,0.0,52.25098,249.99628,20.336607,30.000002,0.09246911,41.528748,252.87737,210.90071,0.0,52.25098,0.11375501,4.4255557,49.479137,8.330017
