,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22644,20798640.0,0.0,23.20929,21.46402,23.61206,24.83014,22.879944,22.460785,11.698822,11.708771,11.717529,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,2102.5828,6.686641e-05,0.0,52.25103,249.9963,20.360949,30.000002,0.09241405,41.494675,252.87778,210.90074,0.0,52.25103,0.113755025,4.4257984,49.47918,8.330017
22645,20798700.0,0.0,23.195007,21.43332,23.602814,24.812836,22.876007,22.458557,11.698761,11.704193,11.708984,12.799988,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,2100.9565,6.685188e-05,0.0,52.251072,249.99637,20.384212,30.000002,0.09236135,41.462105,252.87816,210.90077,0.0,52.251072,0.113755025,4.4260206,49.479225,8.330017
22646,20798760.0,0.0,23.180511,21.402588,23.593262,24.795105,22.871887,22.456207,11.6987,11.701904,11.704651,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2099.2964,6.683662e-05,0.0,52.251114,249.99646,20.406042,30.000002,0.092311844,41.43154,252.87854,210.90083,0.0,52.251114,0.11375505,4.4262424,49.479267,8.330017
22647,20798820.0,0.0,23.166382,21.371826,23.58429,24.777496,22.869843,22.453857,11.698669,12.783539,11.702209,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2097.6528,6.6820714e-05,0.0,52.25116,249.99649,20.429243,30.000002,0.09225914,41.399063,252.87894,210.90085,0.0,52.25116,0.11375505,4.4264483,49.479313,8.330017
22648,20798880.0,0.0,23.152863,21.341003,23.57602,24.759918,22.868439,22.453247,11.698639,12.289764,12.826447,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2096.079,6.680514e-05,0.0,52.2512,249.99652,20.45204,30.000002,0.09220727,41.36714,252.87932,210.90086,0.0,52.2512,0.11375505,4.426489,49.479355,8.330017
22649,20798940.0,0.0,23.139313,21.31012,23.56778,24.742462,22.865784,22.453522,11.698669,12.021454,12.310638,12.800018,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,2094.519,6.6789806e-05,0.0,52.251244,249.99655,20.474821,30.000002,0.09215537,41.33525,252.87968,210.90088,0.0,52.251244,0.11375505,4.426446,49.479397,8.330017
22650,20799000.0,0.0,23.125305,21.279175,23.559052,24.725098,22.862518,22.452637,11.698639,11.874634,12.032318,12.800018,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,2092.902,6.677408e-05,0.0,52.25129,249.99657,20.497503,30.000002,0.09210362,41.303493,252.88007,210.9009,0.0,52.25129,0.11375506,4.4265175,49.479443,8.330017
22651,20799060.0,0.0,23.11087,21.248169,23.549774,24.707336,22.858643,22.450867,11.698578,11.794189,11.879791,12.799988,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,2091.2205,6.675753e-05,0.0,52.251328,249.9966,20.519583,30.000002,0.092053175,41.272583,252.88043,210.90091,0.0,52.251328,0.11375506,4.426734,49.479485,8.330017
22652,20799120.0,0.0,23.096283,21.217102,23.540314,24.689667,22.854584,22.44873,11.698517,11.749695,11.795471,12.799988,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,2089.4995,6.6740045e-05,0.0,52.251373,249.99664,20.54127,30.000002,0.09200358,41.242226,252.88081,210.90092,0.0,52.251373,0.11375508,4.427025,49.479527,8.330017
22653,20799180.0,0.0,23.081635,21.185944,23.530853,24.67212,22.850433,22.446442,11.698456,11.726013,11.75061,12.799988,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,2087.758,6.672179e-05,0.0,52.251415,249.99667,20.562786,30.000002,0.09195428,41.2121,252.88118,210.90096,0.0,52.251415,0.11375508,4.4273076,49.47957,8.330017
22654,20799240.0,0.0,23.067017,21.154724,23.521362,24.654633,22.846222,22.444,11.698395,11.713409,11.726746,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2086.0037,6.670283e-05,0.0,52.251453,249.99672,20.583342,30.000002,0.091907136,41.18332,252.88153,210.90099,0.0,52.251453,0.113755085,4.4275665,49.479603,8.330017
22655,20799300.0,0.0,23.052338,21.123413,23.511902,24.637268,22.84201,22.441559,11.698334,11.706238,11.713226,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2084.2314,6.668327e-05,0.0,52.251495,249.99675,20.604673,30.000002,0.09185815,41.153458,252.88188,210.901,0.0,52.251495,0.113755085,4.427796,49.479645,8.330017
22656,20799360.0,0.0,23.037598,21.09201,23.502289,24.619568,22.837646,22.439087,11.698273,11.70282,11.706787,12.799988,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2082.4417,6.666304e-05,0.0,52.25153,249.99686,20.623121,30.000002,0.09181575,41.12763,252.88222,210.90106,0.0,52.25153,0.113755114,4.428011,49.479683,8.330017
22657,20799420.0,0.0,23.022797,21.060516,23.492676,24.60199,22.833252,22.436646,11.698212,11.700867,11.703186,12.799988,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2080.6304,6.664211e-05,0.0,52.251564,249.99689,20.643108,30.000002,0.09176973,41.09965,252.88257,210.90108,0.0,52.251564,0.113755114,4.428236,49.479717,8.330017
22658,20799480.0,0.0,23.008667,21.02893,23.483948,24.584503,22.832,22.434174,11.698181,12.594238,11.700989,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2078.872,6.662089e-05,0.0,52.251602,249.99692,20.663097,30.000002,0.09172366,41.071663,252.8829,210.9011,0.0,52.251602,0.113755114,4.4283977,49.479755,8.330017
22659,20799540.0,0.0,22.994965,20.997223,23.47583,24.567078,22.829865,22.434448,11.698181,12.188263,12.630829,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2077.1719,6.6600005e-05,0.0,52.251637,249.99695,20.6827,30.000002,0.091678426,41.04422,252.88324,210.90111,0.0,52.251637,0.11375512,4.428388,49.47979,8.330017
22660,20799600.0,0.0,22.980988,20.965424,23.467346,24.549744,22.826752,22.434204,11.698181,11.965454,12.206604,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2075.451,6.65792e-05,0.0,52.25168,249.99696,20.702429,30.000002,0.09163284,41.016598,252.88358,210.90112,0.0,52.25168,0.11375512,4.428362,49.47983,8.330017
22661,20799660.0,0.0,22.966461,20.933533,23.458252,24.532135,22.822906,22.432892,11.698151,11.843567,11.974762,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2073.659,6.655773e-05,0.0,52.251713,249.997,20.721684,30.000002,0.0915883,40.989643,252.8839,210.90114,0.0,52.251713,0.11375512,4.428505,49.479866,8.330017
22662,20799720.0,0.0,22.951721,20.90152,23.448944,24.514618,22.818756,22.43106,11.69809,11.77597,11.846161,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2071.8198,6.653532e-05,0.0,52.25175,249.99701,20.74092,30.000002,0.091543764,40.962715,252.88423,210.90115,0.0,52.25175,0.11375512,4.428769,49.4799,8.330017
22663,20799780.0,0.0,22.93692,20.869354,23.439545,24.497192,22.814453,22.428925,11.697998,11.740356,11.778473,12.799988,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2069.955,6.651207e-05,0.0,52.25178,249.99706,20.759317,30.000002,0.09150111,40.936954,252.88455,210.90117,0.0,52.25178,0.11375512,4.4290633,49.479935,8.330017
22664,20799840.0,0.0,22.922058,20.837097,23.430115,24.479889,22.81009,22.426636,11.697937,11.720642,11.741028,12.799988,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2068.067,6.6488035e-05,0.0,52.251816,249.99709,20.777662,30.000002,0.09145855,40.911274,252.88487,210.9012,0.0,52.251816,0.11375514,4.4293413,49.47997,8.330017
22665,20799900.0,0.0,22.907135,20.804688,23.420685,24.462646,22.805664,22.424255,11.697876,11.710114,11.7211,12.799988,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2066.1633,6.646335e-05,0.0,52.25185,249.99712,20.7959,30.000002,0.09141617,40.885742,252.8852,210.90121,0.0,52.25185,0.11375515,4.4295907,49.480003,8.330017
22666,20799960.0,0.0,22.89215,20.772156,23.411133,24.44519,22.801147,22.421844,11.697815,11.704529,11.71048,12.799988,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2064.2358,6.643793e-05,0.0,52.25188,249.99716,20.813313,30.000002,0.09137567,40.861362,252.8855,210.90125,0.0,52.25188,0.11375515,4.429842,49.480038,8.330017
22667,20800020.0,0.0,22.877045,20.739502,23.40158,24.427856,22.7966,22.419373,11.697754,11.701324,11.704437,12.799988,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2062.2847,6.6411805e-05,0.0,52.25192,249.99718,20.83139,30.000002,0.09133359,40.836056,252.8858,210.90126,0.0,52.25192,0.11375515,4.430095,49.48007,8.330017
22668,20800080.0,0.0,22.862152,20.706665,23.392181,24.410583,22.792572,22.416931,11.697693,12.754211,11.701111,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2060.3328,6.638507e-05,7.6437206,52.251953,249.99728,20.847015,30.000002,0.09129721,40.81418,252.88611,210.90134,0.0,52.251953,0.1137552,4.4303226,49.480103,8.330017
22669,20800140.0,0.0,22.84793,20.673706,23.383728,24.393433,22.791473,22.414703,11.697662,12.4592285,12.388702,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2058.4473,6.6358065e-05,0.0,52.251976,249.99731,20.864334,30.000002,0.09125679,40.78993,252.8864,210.90134,25.19153,52.251976,0.113755174,4.4304624,49.480133,8.330017
22670,20800200.0,0.0,22.834076,20.640594,23.375824,24.376343,22.78888,22.415558,11.697662,12.113983,12.473572,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2056.6067,6.6331275e-05,0.0,52.252014,249.99733,20.881254,30.000002,0.09121727,40.766247,252.88669,210.90134,0.0,52.252014,0.113755174,4.4304585,49.48016,8.330017
22671,20800260.0,0.0,22.81955,20.60733,23.367096,24.359009,22.785248,22.414948,11.697632,11.924683,12.120911,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2054.7485,6.6303975e-05,0.0,52.25204,249.99734,20.898014,30.000002,0.0911781,40.74278,252.88698,210.90135,0.0,52.25204,0.113755174,4.430566,49.480194,8.330017
22672,20800320.0,0.0,22.804688,20.573883,23.358063,24.341766,22.781189,22.413513,11.697449,11.820862,11.927399,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2052.8367,6.62737e-05,0.0,52.25207,249.99736,20.914852,30.000002,0.0911387,40.719204,252.88727,210.90135,0.0,52.25207,0.113755174,4.431286,49.480225,8.330017
22673,20800380.0,0.0,22.789673,20.540283,23.348846,24.324615,22.776886,22.411621,11.697296,11.763397,11.820374,12.799988,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2050.8755,6.624153e-05,0.0,52.2521,249.99739,20.931047,30.000002,0.09110078,40.696533,252.88756,210.90138,0.0,52.2521,0.11375519,4.4319944,49.480255,8.330017
22674,20800440.0,0.0,22.774597,20.5065,23.339539,24.307526,22.77246,22.409454,11.697144,11.732758,11.763336,12.799988,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2048.879,6.620809e-05,0.0,52.252132,249.99742,20.946926,30.000002,0.09106357,40.674305,252.88785,210.9014,0.0,52.252132,0.11375519,4.4325275,49.48028,8.330017
22675,20800500.0,0.0,22.75946,20.472565,23.33023,24.290558,22.767944,22.407196,11.697052,11.716461,11.733063,12.799988,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2046.854,6.617356e-05,0.0,52.252163,249.99747,20.962507,30.000002,0.091027,40.65249,252.88812,210.90141,0.0,52.252163,0.11375519,4.432955,49.48031,8.330017
22676,20800560.0,0.0,22.74414,20.438416,23.32077,24.273315,22.763336,22.404846,11.69696,11.70755,11.716583,12.799988,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2044.7916,6.613809e-05,0.0,52.252186,249.9975,20.977943,30.000002,0.09099076,40.63088,252.8884,210.90143,0.0,52.252186,0.1137552,4.433318,49.48034,8.330017
22677,20800620.0,0.0,22.72876,20.404114,23.31131,24.256165,22.758698,22.402496,11.696869,11.702484,11.707214,12.799988,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,2042.701,6.6101726e-05,0.0,52.252216,249.99751,20.993694,30.000002,0.09095374,40.60883,252.88867,210.90144,0.0,52.252216,0.1137552,4.4336514,49.48037,8.330017
22678,20800680.0,0.0,22.713501,20.369598,23.30191,24.239105,22.754059,22.400116,11.696808,11.700043,11.702728,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2040.5966,6.606451e-05,0.0,52.252243,249.99759,21.007269,30.000002,0.09092182,40.589825,252.88893,210.9015,0.0,52.252243,0.113755226,4.433936,49.480392,8.330017
22679,20800740.0,0.0,22.698456,20.3349,23.292938,24.222137,22.75113,22.397736,11.696747,12.8576355,11.700165,12.799988,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,2038.4944,6.602668e-05,0.0,52.25227,249.99762,21.022188,30.000002,0.09088669,40.568935,252.88919,210.9015,0.0,52.25227,0.11375521,4.434175,49.48042,8.330017
22680,20800800.0,0.0,22.684021,20.300018,23.28479,24.205261,22.74939,22.39682,11.696716,12.328278,12.880737,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2036.4521,6.5989036e-05,0.0,52.2523,249.99763,21.036797,30.000002,0.09085227,40.548485,252.88945,210.90152,0.0,52.2523,0.113755226,4.434239,49.480446,8.330017
22681,20800860.0,0.0,22.726227,20.265015,23.360504,24.174255,22.740417,22.391296,11.796661,12.055145,12.3573,12.792664,0.0,0.03155797,0.03155797,0.062057395,250.0,11.700012,0.0,0.0,18.322636,2152.3914,6.7450135e-05,0.0,52.478886,237.94768,20.768173,30.000002,0.09948622,40.924557,254.339,211.13272,0.0,52.478886,0.12516007,5.0630426,54.612534,8.330017
22682,20800920.0,0.0,22.743713,20.230011,23.398071,24.129395,22.73117,22.384949,11.915741,11.968231,12.135376,12.795471,0.0,0.03146832,0.03146832,0.072596446,250.0,11.700012,0.0,0.0,26.069555,2296.512,7.068345e-05,0.0,52.803867,230.59329,20.462807,30.000002,0.10751422,41.352074,256.5468,212.93875,0.0,52.803867,0.13551946,5.1782765,58.31728,8.330017
22683,20800980.0,0.0,22.749573,20.195007,23.418152,24.071686,22.721924,22.378265,11.988281,11.960602,12.053192,12.794647,0.0,0.031431485,0.031431485,0.08362943,250.0,11.700012,0.0,0.0,33.17546,2447.108,7.4431686e-05,0.0,53.12768,224.41168,20.133087,30.000002,0.11609455,41.81368,259.46805,215.50648,0.0,53.12768,0.14648229,5.465999,61.661583,8.330017
22684,20801040.0,0.0,22.741364,20.160004,23.41684,24.001373,22.712738,22.37146,12.030121,11.981934,12.033081,12.793488,0.0,0.03148321,0.03148321,0.09412854,250.0,11.700012,0.0,0.0,39.513622,2595.4766,7.8479956e-05,0.0,53.42725,220.16536,19.806067,30.000002,0.12450899,42.271507,263.034,218.80011,0.0,53.42725,0.15708828,5.8195596,64.4846,8.330017
22685,20801100.0,0.0,22.71994,20.125,23.395813,23.91977,22.703552,22.364563,12.0448,12.006714,12.034912,12.79187,0.0,0.03159806,0.03159806,0.103602365,250.0,11.700012,0.0,0.0,44.977295,2732.4885,8.25339e-05,0.0,53.66885,217.97806,19.495043,30.000002,0.13233744,42.70694,267.08258,222.69653,0.0,53.66885,0.1667962,6.265067,66.78236,8.330017
22686,20801160.0,0.0,22.687958,20.089996,23.3591,23.83017,22.694489,22.357758,12.037933,12.0224,12.038086,12.790161,0.0,0.031753138,0.031753138,0.1117252,250.0,11.700012,0.0,0.0,49.47585,2852.372,8.637999e-05,0.0,53.83073,217.8144,19.208214,30.000002,0.13926701,43.1085,271.3734,227.06558,0.0,53.83073,0.17523274,6.8021946,68.553856,8.330017
22687,20801220.0,0.0,22.645905,20.054993,23.309113,23.73291,22.685303,22.350769,12.015686,12.024902,12.03363,12.788727,0.0,0.031924967,0.031924967,0.11836632,250.0,11.700012,0.0,0.0,52.958042,2951.8193,8.987332e-05,0.0,53.908127,219.379,18.959606,30.000002,0.14509752,43.45655,275.62198,231.70244,0.0,53.908127,0.18222065,7.4065676,69.84289,8.330017
22688,20801280.0,0.0,22.595215,20.02002,23.249146,23.63028,22.675934,22.343597,11.982147,12.014465,12.019196,12.787659,0.0,0.032096572,0.032096572,0.12347253,250.0,11.700012,0.0,0.0,55.41581,3029.1665,9.2919676e-05,0.0,53.904716,222.36256,18.7643,30.000002,0.14968613,43.72998,279.5636,236.40852,0.0,53.904716,0.18767281,8.052686,70.69784,8.330017
22689,20801340.0,0.0,22.539093,19.985016,23.181732,23.524048,22.66632,22.336182,11.939667,11.991852,11.994415,12.787079,0.0,0.032255847,0.032255847,0.12693712,250.0,11.700012,0.0,0.0,56.792187,3082.6213,9.54232e-05,0.0,53.824413,226.54356,18.59848,30.000002,0.15299359,43.962128,282.93985,240.9869,0.0,53.824413,0.19145784,8.712559,71.14181,8.330017
22690,20801400.0,0.0,22.479065,19.950012,23.10962,23.416138,22.6586,22.328552,11.890137,12.720825,11.959869,12.78717,0.0,0.032392412,0.032392412,0.12869625,250.0,11.700012,0.0,0.0,57.049496,3110.9834,9.730681e-05,0.0,53.675358,231.66788,18.473783,30.000002,0.1549017,44.136703,285.54532,245.2232,0.0,53.675358,0.19349158,9.354676,71.20049,8.330017
22691,20801460.0,0.0,22.418152,19.915009,23.037842,23.312622,22.64978,22.32196,11.836365,12.330994,12.679169,12.787903,0.0,0.032497846,0.032497846,0.12891167,250.0,11.700012,0.0,0.0,56.324123,3116.2434,9.856421e-05,0.0,53.47677,237.30638,18.401999,30.000002,0.15546192,44.2372,287.31116,248.90495,0.0,53.47677,0.19391884,9.944474,70.94299,8.330017
22692,20801520.0,0.0,22.356506,19.880005,22.965576,23.211182,22.639862,22.315002,11.779938,12.092987,12.280579,12.789307,0.0,0.032571863,0.032571863,0.1276141,250.0,11.700012,0.0,0.0,54.593666,3098.5964,9.915858e-05,0.0,53.243637,243.18434,18.367777,30.000002,0.15474422,44.285114,288.17722,251.84628,0.0,53.243637,0.19276963,10.447167,70.3955,8.330017
22693,20801580.0,0.0,22.295044,19.845001,22.894318,23.113403,22.629211,22.306976,11.721954,11.937714,12.03894,12.79129,0.0,0.03261648,0.03261648,0.124879085,250.0,11.700012,0.0,0.0,51.902752,3059.0657,9.907837e-05,0.0,52.98963,249.07155,18.377901,30.000002,0.15278427,44.27094,288.15216,253.9165,0.0,52.98963,0.19012393,10.835396,69.58211,8.330017
22694,20801640.0,0.0,22.235657,19.809998,22.825745,23.020752,22.618134,22.29831,11.663513,11.82605,11.879913,12.793793,0.0,0.03263537,0.03263537,0.12081582,250.0,11.700012,0.0,0.0,48.312954,2999.285,9.832492e-05,0.0,52.727627,254.75797,18.421343,30.000002,0.14970987,44.21012,287.28653,255.02371,0.0,52.727627,0.18609823,11.084549,68.52411,8.330017
22695,20801700.0,0.0,22.178802,19.774994,22.761047,22.934448,22.60672,22.289215,11.605652,11.739349,11.768066,12.796722,0.0,0.032631837,0.032631837,0.11554151,250.0,11.700012,0.0,0.0,43.89036,2920.897,9.691152e-05,0.0,52.467472,260.07928,18.508856,30.000002,0.14558357,44.0876,285.65506,255.1166,0.0,52.467472,0.18081528,11.175164,67.23464,8.330017
22696,20801760.0,0.0,22.127625,19.74002,22.704712,22.861145,22.595215,22.279785,11.549835,11.666718,11.682434,12.799988,0.0,0.03260706,0.03260706,0.109204136,250.0,11.700012,0.0,0.0,38.772987,2826.0383,9.48476e-05,0.0,52.218933,264.82654,18.649355,30.000002,0.14050254,43.890907,283.34106,254.1467,0.0,52.218933,0.17442708,11.08965,65.72772,8.330017
22697,20801820.0,0.0,22.082977,19.705017,22.6539,22.795837,22.583527,22.270172,11.496765,11.601868,11.61026,12.803406,0.0,0.032568358,0.032568358,0.10204681,250.0,11.700012,0.0,0.0,33.068645,2718.1611,9.221292e-05,0.0,51.98958,268.93124,18.78528,30.000002,0.13485062,43.700607,280.51886,252.22415,0.0,51.98958,0.16719241,10.833523,64.025024,8.330017
22698,20801880.0,0.0,22.042175,19.670013,22.608948,22.739319,22.571716,22.260406,11.447327,11.542999,11.547424,12.806854,0.0,0.032520067,0.032520067,0.094177626,250.0,11.700012,0.0,0.0,26.84581,2598.455,8.903386e-05,0.0,51.783592,272.35013,18.974337,30.000002,0.12854064,43.43593,277.28537,249.3989,0.0,51.783592,0.1592253,10.404814,62.114788,8.330017
22699,20801940.0,0.0,22.00534,19.63501,22.569977,22.692047,22.559845,22.25055,11.402618,11.489319,11.49173,12.810181,0.0,0.03246384,0.03246384,0.085764416,250.0,11.700012,0.0,0.0,20.189772,2469.1396,8.536503e-05,0.0,51.603943,275.02756,19.212156,30.000002,0.121729836,43.10298,273.75528,245.75589,0.0,51.603943,0.15069681,9.8111315,59.98626,8.330017
22700,20802000.0,0.0,21.976593,19.600006,22.536865,22.654327,22.547882,22.2406,11.36319,11.440704,11.441986,12.813171,0.0,0.032402746,0.032402746,0.077028975,250.0,11.700012,0.0,0.0,13.208872,2333.4067,8.127736e-05,0.0,51.453503,276.93707,19.422823,30.000002,0.11480921,42.80805,270.0637,241.44048,0.0,51.453503,0.14183915,9.077619,57.60218,8.330017
22701,20802060.0,0.0,21.951294,19.565002,22.511444,22.628998,22.540253,22.23056,11.330719,12.451447,11.563416,12.815765,0.0,0.032338925,0.032338925,0.06814109,250.0,11.700012,0.0,0.0,6.0311975,2193.417,7.685158e-05,0.0,51.333385,278.0883,19.717266,30.000002,0.107594624,42.39583,266.31088,236.58372,64.76387,51.333385,0.13282053,8.223495,54.929058,8.330017
22702,20802120.0,0.0,21.93332,19.529999,22.491516,22.613281,22.531036,22.224731,11.305756,11.936279,12.4104,12.817749,0.0,0.03227111,0.03227111,0.059328225,250.0,11.700012,0.0,0.0,0.0,2052.2434,7.21818e-05,0.0,51.243256,278.46735,19.983723,30.000002,0.10054024,42.02279,262.64456,231.34221,0.0,51.243256,0.123868324,7.2828197,51.952244,8.330017
22703,20802180.0,0.0,21.918121,19.494995,22.478424,22.605011,22.520752,22.217194,11.314209,11.647675,11.906799,12.813965,0.0,0.032033086,0.032033086,0.054878447,250.0,11.700012,0.0,0.0,0.0,1945.2657,6.774014e-05,0.0,51.241856,274.0779,20.154533,30.000002,0.09660449,41.783653,259.73828,226.12798,0.0,51.241856,0.118934005,6.6595488,50.461746,8.330017
22704,20802240.0,0.0,21.904236,19.459991,22.468567,22.599945,22.51004,22.20874,11.374329,11.509155,11.651306,12.811951,0.0,0.0318971,0.0318971,0.052587084,250.0,11.700012,0.0,0.0,0.0,1877.5435,6.433694e-05,0.0,51.346416,268.97025,20.249157,30.000002,0.09454957,41.65118,257.68414,222.01534,0.0,51.346416,0.11637168,6.1165066,49.79472,8.330017
22705,20802300.0,0.0,21.890472,19.425018,22.460175,22.596832,22.499207,22.19989,11.441498,11.462677,11.540588,12.810028,0.0,0.031830646,0.031830646,0.0511832,250.0,11.700012,0.0,0.0,0.0,1829.9652,6.1760285e-05,0.0,51.47838,264.4918,20.320677,30.000002,0.0932851,41.551052,256.19183,218.8492,0.0,51.47838,0.1148364,5.6643715,49.453033,8.330017
22706,20802360.0,0.0,21.876373,19.390015,22.451935,22.593506,22.488464,22.18988,11.50354,11.466919,11.509644,12.808075,0.0,0.031811524,0.031811524,0.050354525,250.0,11.700012,0.0,0.0,0.0,1796.8195,5.9871014e-05,0.0,51.6151,260.78384,20.37106,30.000002,0.09254974,41.48052,255.12477,216.47357,0.0,51.6151,0.113971025,5.310433,49.301144,8.330017
22707,20802420.0,0.0,21.862488,19.355011,22.444366,22.59085,22.477783,22.179901,11.555878,11.495209,11.518585,12.806274,0.0,0.031822775,0.031822775,0.049886543,250.0,11.700012,0.0,0.0,0.0,1774.1808,5.8527396e-05,0.0,51.743603,257.83945,20.408478,30.000002,0.092146106,41.428135,254.37375,214.73131,0.0,51.743603,0.113526985,5.0431767,49.25336,8.330017
22708,20802480.0,0.0,21.848755,19.320007,22.437225,22.588562,22.467255,22.169983,11.597321,11.532074,11.544891,12.804718,0.0,0.03185085,0.03185085,0.049638912,250.0,11.700012,0.0,0.0,0.0,1758.9738,5.7596477e-05,0.0,51.8567,255.57736,20.437578,30.000002,0.09194329,41.38739,253.85384,213.48056,0.0,51.8567,0.113336734,4.84714,49.25886,8.330017
22709,20802540.0,0.0,21.835114,19.285004,22.430359,22.586487,22.456848,22.160156,11.62854,11.568817,11.575867,12.803467,0.0,0.03188616,0.03188616,0.0495205,250.0,11.700012,0.0,0.0,0.0,1748.8265,5.6964145e-05,0.0,51.951645,253.88625,20.462927,30.000002,0.091851756,41.351902,253.49986,212.60027,0.0,51.951645,0.113289975,4.7073803,49.287914,8.330017
22710,20802600.0,0.0,21.821594,19.25,22.423706,22.584503,22.446564,22.150421,11.651123,11.601166,11.6050415,12.80246,0.0,0.031922545,0.031922545,0.049474973,250.0,11.700012,0.0,0.0,0.0,1742.0365,5.6541554e-05,0.0,52.028435,252.65306,20.484695,30.000002,0.09182192,41.321426,253.2636,211.9937,0.0,52.028435,0.11331801,4.610437,49.324272,8.330017
22711,20802660.0,0.0,21.807495,19.214996,22.416168,22.579498,22.437836,22.140472,11.667023,13.170807,11.629608,12.801697,0.0,0.031956207,0.031956207,0.049466778,250.0,11.700012,0.0,0.0,0.0,1737.2738,5.6259272e-05,0.0,52.088707,251.7711,20.503464,30.000002,0.091821544,41.295155,253.10826,211.58235,0.0,52.088707,0.11337774,4.544731,49.359303,8.330017
22712,20802720.0,0.0,21.79419,19.179993,22.40982,22.574554,22.43158,22.132172,11.677856,12.497192,13.116791,12.801147,0.0,0.03198552,0.03198552,0.04947721,250.0,11.700012,0.0,0.0,0.0,1733.8958,5.6071458e-05,0.0,52.13485,251.1543,20.523184,30.000002,0.091825955,41.267544,253.00903,211.31038,0.0,52.13485,0.11344724,4.5013847,49.389774,8.330017
22713,20802780.0,0.0,21.781036,19.14502,22.403625,22.56961,22.423615,22.125793,11.68515,12.12793,12.46344,12.800781,0.0,0.032009877,0.032009877,0.04949483,250.0,11.700012,0.0,0.0,0.0,1731.3331,5.5945482e-05,0.0,52.16941,250.73137,20.542952,30.000002,0.09182818,41.23987,252.9474,211.13466,0.0,52.16941,0.1135139,4.473234,49.41453,8.330017
22714,20802840.0,0.0,21.767303,19.110016,22.396759,22.564667,22.414764,22.117859,11.68985,11.928009,12.111176,12.800507,0.0,0.032029424,0.032029424,0.049513683,250.0,11.700012,0.0,0.0,0.0,1729.1389,5.5857847e-05,0.0,52.194798,250.44748,20.562756,30.000002,0.09182423,41.212143,252.91057,211.02434,0.0,52.194798,0.113572076,4.4556637,49.43375,8.330017
22715,20802900.0,0.0,21.753265,19.075012,22.389496,22.559723,22.405396,22.10913,11.69278,11.820862,11.921112,12.8003235,0.0,0.03204465,0.03204465,0.04953092,250.0,11.700012,0.0,0.0,0.0,1727.1095,5.5793014e-05,0.0,52.213066,250.26176,20.583275,30.000002,0.091811225,41.183414,252.88979,210.95775,0.0,52.213066,0.11361992,4.4452744,49.44813,8.330017
22716,20802960.0,0.0,21.738037,19.040009,22.380707,22.551819,22.39569,22.09961,11.694489,11.762909,11.817474,12.800201,0.0,0.032056235,0.032056235,0.04954536,250.0,11.700012,0.0,0.0,0.0,1725.0359,5.5740406e-05,0.0,52.226,250.14311,20.602074,30.000002,0.09179489,41.157097,252.87897,210.9193,0.0,52.226,0.113657646,4.4395256,49.458588,8.330017
22717,20803020.0,0.0,21.722656,19.005005,22.371765,22.543945,22.385834,22.089844,11.695404,11.731842,11.761475,12.80011,0.0,0.03206485,0.03206485,0.049556818,250.0,11.700012,0.0,0.0,0.0,1722.9066,5.5693246e-05,0.0,52.234985,250.06982,20.621937,30.000002,0.09176967,41.129288,252.87419,210.89865,0.0,52.234985,0.113686405,4.4368405,49.465992,8.330017
22718,20803080.0,0.0,21.707214,18.970001,22.362762,22.536072,22.375946,22.079987,11.695862,11.714996,11.730835,12.800049,0.0,0.03207115,0.03207115,0.049565572,250.0,11.700012,0.0,0.0,0.0,1720.7325,5.5648437e-05,0.0,52.241146,250.026,20.6415,30.000002,0.091739856,41.1019,252.87285,210.88873,0.0,52.241146,0.11370781,4.4357433,49.471134,8.330017
22719,20803140.0,0.0,21.691772,18.934998,22.35376,22.52826,22.366028,22.070068,11.696045,11.706177,11.714691,12.800018,0.0,0.032075647,0.032075647,0.049572032,250.0,11.700012,0.0,0.0,0.0,1718.5074,5.5604174e-05,0.0,52.245255,250.0018,20.661129,30.000002,0.09170561,41.074417,252.87344,210.88533,0.0,52.245255,0.1137233,4.435576,49.474583,8.330017
22720,20803200.0,0.0,21.676422,18.899994,22.344788,22.520477,22.35614,22.06015,11.696075,11.701538,11.706177,12.800018,0.0,0.032078784,0.032078784,0.049576636,250.0,11.700012,0.0,0.0,0.0,1716.2316,5.5559198e-05,0.0,52.247913,249.98978,20.67997,30.000002,0.09166988,41.048042,252.87494,210.88548,0.0,52.247913,0.113734186,4.435917,49.476826,8.330017
22721,20803260.0,0.0,21.66034,18.86502,22.334839,22.51059,22.346191,22.049957,11.695984,11.699219,11.701874,12.799988,0.0,0.032080825,0.032080825,0.049579684,250.0,11.700012,0.0,0.0,0.0,1713.8245,5.5512337e-05,0.0,52.249504,249.98543,20.69772,30.000002,0.091633946,41.023193,252.87671,210.88737,0.0,52.249504,0.11374133,4.436557,49.478165,8.330017
22722,20803320.0,0.0,21.64441,18.830017,22.325195,22.500793,22.337585,22.039764,11.695831,12.9140625,11.699524,12.799988,0.0,0.03208213,0.03208213,0.049581643,250.0,11.700012,0.0,0.0,0.0,1711.3582,5.546317e-05,0.0,52.25045,249.98465,20.716722,30.000002,0.09159325,40.99659,252.87837,210.8896,0.0,52.25045,0.1137459,4.4372745,49.478954,8.330017
22723,20803380.0,0.0,21.629242,18.795013,22.316528,22.490997,22.33075,22.031128,11.69574,12.363068,12.86795,12.799988,0.0,0.03208316,0.03208316,0.0495832,250.0,11.700012,0.0,0.0,0.0,1708.957,5.5413722e-05,0.0,52.251167,249.98503,20.735464,30.000002,0.09155243,40.97035,252.87994,210.89188,0.0,52.251167,0.11374953,4.4378276,49.479546,8.330017
22724,20803440.0,0.0,21.614136,18.76001,22.307953,22.481293,22.32254,22.023743,11.695679,12.060242,12.333221,12.799988,0.0,0.032083835,0.032083835,0.049584214,250.0,11.700012,0.0,0.0,0.0,1706.5573,5.5363846e-05,0.0,52.25159,249.9865,20.75422,30.000002,0.09151064,40.94409,252.88132,210.89397,0.0,52.25159,0.113751896,4.4381585,49.479885,8.330017
22725,20803500.0,0.0,21.598541,18.725006,22.298798,22.471588,22.313599,22.015137,11.695618,11.894348,12.043091,12.799988,0.0,0.032084264,0.032084264,0.04958485,250.0,11.700012,0.0,0.0,0.0,1704.0883,5.5312983e-05,0.0,52.251835,249.98836,20.772985,30.000002,0.09146816,40.917824,252.88249,210.89577,0.0,52.251835,0.113753386,4.4385204,49.480076,8.330017
22726,20803560.0,0.0,21.582397,18.690002,22.28888,22.460876,22.304169,22.005798,11.695496,11.803467,11.884216,12.799988,0.0,0.032084525,0.032084525,0.04958524,250.0,11.700012,0.0,0.0,0.0,1701.5306,5.5260658e-05,0.0,52.251965,249.9902,20.791233,30.000002,0.091426425,40.892277,252.88347,210.89723,0.0,52.251965,0.113754295,4.4389997,49.48017,8.330017
22727,20803620.0,0.0,21.56607,18.654999,22.278778,22.450195,22.294525,21.996124,11.695374,11.753204,11.796387,12.799988,0.0,0.03208469,0.03208469,0.049585473,250.0,11.700012,0.0,0.0,0.0,1698.9203,5.5206794e-05,0.0,52.252037,249.99187,20.809122,30.000002,0.09138521,40.867226,252.88428,210.89839,0.0,52.252037,0.11375485,4.4395304,49.48022,8.330017
22728,20803680.0,0.0,21.549713,18.619995,22.268646,22.439606,22.28482,21.986267,11.695251,11.72644,11.749664,12.799988,0.0,0.032084774,0.032084774,0.049585596,250.0,11.700012,0.0,0.0,0.0,1696.284,5.5151788e-05,0.0,52.252068,249.99326,20.82691,30.000002,0.091344014,40.842323,252.88495,210.89926,0.0,52.252068,0.11375515,4.439987,49.48024,8.330017
22729,20803740.0,0.0,21.533386,18.584991,22.258484,22.429047,22.275055,21.976349,11.69516,11.712158,11.724762,12.799988,0.0,0.03208482,0.03208482,0.04958565,250.0,11.700012,0.0,0.0,0.0,1693.6349,5.5095883e-05,0.0,52.25208,249.99438,20.843899,30.000002,0.09130453,40.818542,252.88551,210.89992,0.0,52.25208,0.113755286,4.440351,49.480244,8.330017
22730,20803800.0,0.0,21.516968,18.550018,22.248352,22.418549,22.26529,21.96637,11.695099,11.704071,11.710663,12.799988,0.0,0.032084838,0.032084838,0.04958567,250.0,11.700012,0.0,0.0,0.0,1690.9698,5.5039367e-05,0.0,52.25209,249.99524,20.86154,30.000002,0.09126343,40.793846,252.886,210.90039,0.0,52.25209,0.113755345,4.440625,49.480247,8.330017
22731,20803860.0,0.0,21.500427,18.515015,22.237885,22.407257,22.255493,21.956451,11.695038,11.699951,11.703552,12.799988,0.0,0.03208484,0.03208484,0.049585674,250.0,11.700012,0.0,0.0,0.0,1688.281,5.4982276e-05,0.0,52.252094,249.99591,20.877851,30.000002,0.09122535,40.771008,252.88641,210.90073,0.0,52.252094,0.11375536,4.4408417,49.48025,8.330017
22732,20803920.0,0.0,21.483917,18.480011,22.227448,22.396057,22.245728,21.946533,11.695007,11.697876,11.699921,12.799988,0.0,0.03208484,0.03208484,0.04958567,250.0,11.700012,0.0,0.0,0.0,1685.5759,5.492438e-05,0.0,52.2521,249.99641,20.893343,30.000002,0.09118915,40.74932,252.88678,210.90099,0.0,52.2521,0.11375536,4.441074,49.480255,8.330017
22733,20803980.0,0.0,21.467865,18.445007,22.217682,22.384888,22.238464,21.936646,11.694946,12.7091675,11.697845,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1682.9076,5.4866225e-05,0.0,52.252113,249.99673,20.909948,30.000002,0.091150284,40.72607,252.88712,210.90112,0.0,52.252113,0.11375532,4.441221,49.480267,8.330017
22734,20804040.0,0.0,21.452454,18.410004,22.20874,22.37381,22.231293,21.929321,11.694977,12.248291,12.66568,12.800018,0.0,0.03208483,0.03208483,0.04958564,250.0,11.700012,0.0,0.0,0.0,1680.321,5.480879e-05,0.0,52.252132,249.997,20.926117,30.000002,0.091112405,40.703434,252.88744,210.90125,0.0,52.252132,0.1137553,4.441128,49.48028,8.330017
22735,20804100.0,0.0,21.436798,18.375,22.199493,22.362762,22.222992,21.921783,11.695038,11.996796,12.223938,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1677.7338,5.4751956e-05,0.0,52.25215,249.99716,20.942358,30.000002,0.09107433,40.680702,252.88774,210.90132,0.0,52.25215,0.11375527,4.4409494,49.4803,8.330017
22736,20804160.0,0.0,21.420563,18.339996,22.189484,22.351074,22.21402,21.913239,11.695007,11.859192,11.982758,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1675.0818,5.4694803e-05,0.0,52.252174,249.99728,20.958265,30.000002,0.091037005,40.65843,252.88803,210.90137,0.0,52.252174,0.11375526,4.440958,49.480324,8.330017
22737,20804220.0,0.0,21.404114,18.304993,22.17926,22.339447,22.204742,21.904175,11.694977,11.782867,11.848999,12.800018,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1672.3899,5.4636934e-05,0.0,52.252197,249.99738,20.97416,30.000002,0.09099968,40.636177,252.88832,210.9014,0.0,52.252197,0.11375525,4.4411254,49.480347,8.330017
22738,20804280.0,0.0,21.387634,18.27002,22.168915,22.327911,22.195312,21.894806,11.694916,11.742676,11.778595,12.799988,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1669.682,5.4578482e-05,0.0,52.252216,249.99745,20.98936,30.000002,0.090963945,40.614895,252.8886,210.90144,0.0,52.252216,0.11375523,4.441325,49.48037,8.330017
22739,20804340.0,0.0,21.371063,18.235016,22.158539,22.316406,22.185822,21.885284,11.694885,11.720459,11.739655,12.799988,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1666.9615,5.4519627e-05,0.0,52.252243,249.99751,21.004519,30.000002,0.090928294,40.593674,252.88887,210.90146,0.0,52.252243,0.113755226,4.4414887,49.480392,8.330017
22740,20804400.0,0.0,21.354523,18.200012,22.148193,22.304962,22.17627,21.875702,11.694855,11.708618,11.718964,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1664.2385,5.446053e-05,0.0,52.25227,249.99756,21.019588,30.000002,0.090892814,40.572575,252.88913,210.90149,0.0,52.25227,0.113755226,4.4415994,49.48042,8.330017
22741,20804460.0,0.0,21.334991,18.165009,22.134003,22.289185,22.162933,21.862335,11.691986,11.701843,11.7074585,12.799866,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1658.9507,5.435739e-05,0.0,52.252293,249.99762,21.033749,30.000002,0.09085946,40.55275,252.88939,210.90152,0.0,52.252293,0.113755226,4.45098,49.480446,8.330017
22742,20804520.0,0.0,21.315186,18.130005,22.119629,22.273468,22.149597,21.848969,11.683685,11.695251,11.698242,12.79953,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1650.6743,5.4120515e-05,0.0,52.252316,249.99763,21.048672,30.000002,0.09082426,40.53186,252.88965,210.90152,0.0,52.252316,0.113755226,4.484543,49.480473,8.330017
22743,20804580.0,0.0,21.29541,18.095001,22.105286,22.257843,22.136292,21.835632,11.677277,11.688538,11.690002,12.799438,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1641.6968,5.382641e-05,0.0,52.252346,249.99763,21.063932,30.000002,0.09078824,40.510494,252.88991,210.90152,0.0,52.252346,0.11375521,4.511919,49.4805,8.330017
22744,20804640.0,0.0,21.276642,18.059998,22.091919,22.24231,22.126434,21.822357,11.673645,12.528931,11.925842,12.799622,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1632.5072,5.350053e-05,0.0,52.25237,249.99774,21.076109,30.000002,0.0907595,40.493446,252.89015,210.90158,46.56705,52.25237,0.11375523,4.5273447,49.480522,8.330017
22745,20804700.0,0.0,21.25827,18.024994,22.079254,22.226837,22.115295,21.81247,11.672089,12.14093,12.493713,12.799805,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1623.4789,5.3170348e-05,0.0,52.252396,249.99776,21.090034,30.000002,0.090726584,40.47395,252.8904,210.9016,0.0,52.252396,0.11375523,4.533518,49.480545,8.330017
22746,20804760.0,0.0,21.23944,17.99002,22.06601,22.211273,22.103424,21.801392,11.671478,11.927582,12.120117,12.799896,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1614.528,5.283952e-05,0.0,52.25242,249.99777,21.103931,30.000002,0.09069372,40.4545,252.89064,210.9016,0.0,52.25242,0.11375523,4.535775,49.480568,8.330017
22747,20804820.0,0.0,21.220306,17.955017,22.05243,22.19577,22.091064,21.78946,11.671448,11.810486,11.915039,12.799957,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1605.6957,5.251192e-05,0.0,52.25244,249.99779,21.11784,30.000002,0.09066079,40.435024,252.89088,210.9016,0.0,52.25244,0.11375523,4.5358033,49.480595,8.330017
22748,20804880.0,0.0,21.20105,17.920013,22.038666,22.180359,22.07843,21.7771,11.671783,11.74588,11.801788,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1597.0317,5.2190473e-05,0.0,52.252464,249.9978,21.131212,30.000002,0.090629116,40.4163,252.89113,210.90163,0.0,52.252464,0.11375523,4.5344186,49.48062,8.330017
22749,20804940.0,0.0,21.181793,17.88501,22.024841,22.165009,22.065704,21.764496,11.672363,11.7117,11.741699,12.800049,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1588.5648,5.1876883e-05,0.0,52.25249,249.99783,21.144321,30.000002,0.09059804,40.39795,252.89136,210.90164,0.0,52.25249,0.11375525,4.5320916,49.480644,8.330017
22750,20805000.0,0.0,21.162506,17.850006,22.010986,22.14978,22.052917,21.7518,11.673065,11.693878,11.710175,12.800049,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1580.312,5.1572268e-05,0.0,52.252514,249.99786,21.157187,30.000002,0.09056751,40.37994,252.8916,210.90166,0.0,52.252514,0.11375525,4.529194,49.480663,8.330017
22751,20805060.0,0.0,21.142975,17.815002,21.996826,22.133942,22.039978,21.738922,11.673859,11.68457,11.69342,12.800079,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1572.2537,5.1277206e-05,0.0,52.252537,249.9979,21.169928,30.000002,0.09053726,40.362103,252.89183,210.90167,0.0,52.252537,0.11375525,4.52599,49.48069,8.330017
22752,20805120.0,0.0,21.123413,17.779999,21.982666,22.118164,22.027039,21.726044,11.674683,11.679657,11.684265,12.800079,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1564.4036,5.099178e-05,0.0,52.25256,249.99791,21.182936,30.000002,0.09050637,40.34389,252.89206,210.90167,0.0,52.25256,0.11375525,4.522673,49.480713,8.330017
22753,20805180.0,0.0,21.103973,17.744995,21.968567,22.102509,22.01416,21.713196,11.675537,11.677582,11.680084,12.800079,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1556.7767,5.0716015e-05,0.0,52.252586,249.99794,21.194937,30.000002,0.09047783,40.32709,252.89227,210.9017,0.0,52.252586,0.11375525,4.519298,49.480732,8.330017
22754,20805240.0,0.0,21.084778,17.709991,21.954773,22.086914,22.00235,21.700348,11.676361,12.961578,11.678101,12.800079,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1549.3745,5.0449857e-05,0.0,52.25261,249.998,21.206524,30.000002,0.09045028,40.310867,252.8925,210.90173,0.0,52.25261,0.11375527,4.515925,49.48076,8.330017
22755,20805300.0,0.0,21.066376,17.675018,21.942047,22.071411,21.992859,21.688843,11.677216,12.399536,12.916504,12.800079,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1542.2656,5.01937e-05,0.0,52.252625,249.99803,21.218586,30.000002,0.09042156,40.29398,252.89272,210.90175,0.0,52.252625,0.11375527,4.512465,49.480778,8.330017
22756,20805360.0,0.0,21.048218,17.640015,21.929596,22.055878,21.982086,21.67929,11.678101,12.072174,12.355499,12.800079,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1535.4058,4.994782e-05,0.0,52.25265,249.99805,21.230633,30.000002,0.090392865,40.277115,252.89293,210.90176,0.0,52.25265,0.11375527,4.508905,49.4808,8.330017
22757,20805420.0,0.0,21.029572,17.605011,21.916534,22.040405,21.97052,21.668457,11.678925,11.893951,12.048981,12.800079,0.0,0.032084823,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,1528.6985,4.97111e-05,0.0,52.252666,249.99805,21.242682,30.000002,0.090364136,40.260246,252.89314,210.90176,0.0,52.252666,0.11375527,4.505568,49.48082,8.330017
22758,20805480.0,0.0,21.010712,17.570007,21.903229,22.025024,21.958557,21.656921,11.6796875,11.796783,11.881622,12.800079,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1522.1416,4.948246e-05,0.0,52.252693,249.99808,21.254217,30.000002,0.09033661,40.244095,252.89336,210.90178,0.0,52.252693,0.11375527,4.5025635,49.48084,8.330017
22759,20805540.0,0.0,20.99176,17.535004,21.889801,22.009735,21.946411,21.64502,11.680359,11.743439,11.78949,12.800079,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1515.7382,4.9261434e-05,0.0,52.25271,249.9981,21.265856,30.000002,0.09030884,40.227802,252.89355,210.90178,0.0,52.25271,0.11375527,4.4997745,49.48086,8.330017
22760,20805600.0,0.0,20.972778,17.5,21.876312,21.994537,21.934143,21.632965,11.68103,11.714233,11.738861,12.800049,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1509.4907,4.9047816e-05,0.0,52.252735,249.99812,21.27714,30.000002,0.09028189,40.212006,252.89377,210.9018,0.0,52.252735,0.11375527,4.4971094,49.48088,8.330017
22761,20805660.0,0.0,20.953888,17.464996,21.862885,21.97931,21.922058,21.621033,11.681671,11.699219,11.712585,12.800049,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1503.4042,4.8841324e-05,0.0,52.25275,249.99814,21.28815,30.000002,0.09025558,40.19659,252.89397,210.90181,0.0,52.25275,0.11375527,4.4945545,49.480904,8.330017
22762,20805720.0,0.0,20.934998,17.429993,21.849487,21.964142,21.909973,21.60907,11.6822815,11.691345,11.698608,12.800049,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1497.4688,4.8641694e-05,0.0,52.25277,249.99817,21.299078,30.000002,0.090229444,40.18129,252.89417,210.90182,0.0,52.25277,0.113755286,4.4920993,49.480923,8.330017
22763,20805780.0,0.0,20.916107,17.39502,21.836151,21.949066,21.897919,21.597107,11.682861,11.687164,11.6909485,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1491.6764,4.8448666e-05,0.0,52.252792,249.99818,21.31023,30.000002,0.09020276,40.165676,252.89436,210.90184,0.0,52.252792,0.113755286,4.4897246,49.48094,8.330017
22764,20805840.0,0.0,20.897247,17.360016,21.822845,21.934082,21.885864,21.585175,11.683441,11.685028,11.68689,12.800049,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1486.024,4.8261943e-05,0.0,52.25281,249.99818,21.321514,30.000002,0.09017575,40.14988,252.89458,210.90184,0.0,52.25281,0.113755286,4.4874473,49.480965,8.330017
22765,20805900.0,0.0,20.879059,17.325012,21.81012,21.919159,21.876007,21.573273,11.68396,12.776703,11.685455,12.800049,0.0,0.03208483,0.03208483,0.04958564,250.0,11.700012,0.0,0.0,0.0,1480.5509,4.808127e-05,0.0,52.25283,249.99828,21.330475,30.000002,0.0901543,40.137333,252.89476,210.90189,0.0,52.25283,0.1137553,4.485296,49.480976,8.330017
22766,20805960.0,0.0,20.861359,17.289612,21.79831,21.904083,21.866852,21.563904,11.68454,12.275818,12.700012,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1475.2325,4.7905338e-05,0.0,52.252846,249.99829,21.340973,30.000002,0.09012913,40.12264,252.89494,210.9019,0.0,52.252846,0.1137553,4.4830117,49.480995,8.330017
22767,20806020.0,0.0,20.843842,17.255005,21.78653,21.889435,21.85672,21.55481,11.68512,12.009369,12.240997,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1470.1632,4.773973e-05,0.0,52.252865,249.99829,21.35125,30.000002,0.09010449,40.108253,252.89513,210.9019,0.0,52.252865,0.1137553,4.480732,49.481014,8.330017
22768,20806080.0,0.0,20.825775,17.220001,21.77417,21.874664,21.845825,21.544586,11.685608,11.861633,11.98764,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1465.113,4.757749e-05,0.0,52.252884,249.9983,21.361425,30.000002,0.09008007,40.094,252.89531,210.90192,0.0,52.252884,0.1137553,4.4787316,49.48103,8.330017
22769,20806140.0,0.0,20.807495,17.184998,21.761566,21.859985,21.834595,21.533783,11.686035,11.779907,11.847351,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1460.142,4.7419784e-05,0.0,52.2529,249.99832,21.37159,30.000002,0.09005567,40.079773,252.8955,210.90192,0.0,52.2529,0.1137553,4.476996,49.481052,8.330017
22770,20806200.0,0.0,20.789215,17.149994,21.74884,21.845398,21.823212,21.522675,11.686432,11.736328,11.77243,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1455.2587,4.7266392e-05,0.0,52.25292,249.99835,21.381348,30.000002,0.090032235,40.066113,252.89568,210.90193,0.0,52.25292,0.11375531,4.4754114,49.481068,8.330017
22771,20806260.0,0.0,20.770935,17.11502,21.736176,21.83081,21.81189,21.511566,11.686798,11.713623,11.733215,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1450.468,4.711711e-05,0.0,52.252937,249.99837,21.390959,30.000002,0.09000914,40.052658,252.89586,210.90195,0.0,52.252937,0.11375531,4.4739256,49.481087,8.330017
22772,20806320.0,0.0,20.752625,17.080017,21.72351,21.816284,21.800568,21.500427,11.687164,11.701233,11.7117,12.800049,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1445.7667,4.6971898e-05,0.0,52.25295,249.9984,21.400505,30.000002,0.08998618,40.03929,252.89603,210.90196,0.0,52.25295,0.11375531,4.47248,49.481102,8.330017
22773,20806380.0,0.0,20.734375,17.045013,21.710846,21.80185,21.789246,21.489258,11.6875,11.694794,11.700439,12.800049,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1441.1543,4.6830603e-05,0.0,52.252968,249.99841,21.410004,30.000002,0.08996334,40.025993,252.89621,210.90196,0.0,52.252968,0.11375531,4.4710774,49.481117,8.330017
22774,20806440.0,0.0,20.716187,17.01001,21.698273,21.787506,21.777954,21.478088,11.687836,11.691528,11.694611,12.800018,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1436.6285,4.669297e-05,0.0,52.252983,249.99844,21.419065,30.000002,0.089941524,40.01331,252.89638,210.90198,0.0,52.252983,0.11375531,4.469755,49.481136,8.330017
22775,20806500.0,0.0,20.697937,16.975006,21.6857,21.773193,21.766663,21.46695,11.688141,11.689789,11.691376,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1432.1779,4.6558875e-05,0.0,52.253002,249.99843,21.428936,30.000002,0.08991775,39.999493,252.89655,210.90198,0.0,52.253002,0.11375531,4.468481,49.48115,8.330017
22776,20806560.0,0.0,20.68045,16.939636,21.674011,21.758759,21.758698,21.455933,11.688477,12.580536,11.689972,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1427.8335,4.642701e-05,0.0,52.253014,249.9985,21.436796,30.000002,0.089898825,39.988483,252.89671,210.90202,0.0,52.253014,0.11375532,4.467202,49.481167,8.330017
22777,20806620.0,0.0,20.663849,16.904999,21.6633,21.74472,21.75,21.448456,11.688812,12.179657,12.531342,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1423.7283,4.630227e-05,0.0,52.253033,249.99852,21.445581,30.000002,0.08987765,39.976185,252.89687,210.90204,0.0,52.253033,0.11375532,4.465785,49.481182,8.330017
22778,20806680.0,0.0,20.646576,16.869995,21.651917,21.73059,21.740234,21.439606,11.689148,11.957275,12.149719,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1419.6273,4.6179994e-05,0.0,52.253044,249.99852,21.45458,30.000002,0.08985594,39.96359,252.89703,210.90204,0.0,52.253044,0.11375532,4.4643974,49.481197,8.330017
22779,20806740.0,0.0,20.629059,16.834991,21.640167,21.716553,21.72995,21.42987,11.689423,11.834442,11.93866,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1415.5537,4.6060348e-05,0.0,52.253063,249.99854,21.463263,30.000002,0.089835,39.95143,252.8972,210.90204,0.0,52.253063,0.11375532,4.4633093,49.481213,8.330017
22780,20806800.0,0.0,20.61139,16.800018,21.628235,21.702545,21.71939,21.419678,11.689636,11.768219,11.824799,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1411.5154,4.5942943e-05,0.0,52.25308,249.99855,21.471886,30.000002,0.08981418,39.93936,252.89735,210.90205,0.0,52.25308,0.11375532,4.4624257,49.481228,8.330017
22781,20806860.0,0.0,16.773682,16.765015,21.616272,21.688599,21.708832,21.409424,11.696777,11.732025,11.762939,12.799805,0.0,0.03207393,0.03207393,0.049566127,250.0,11.700012,0.0,0.0,0.0,1229.4799,4.5894823e-05,0.0,52.25982,250.00233,49.999302,95.99839,3.750122e-07,0.0009761803,252.8931,210.88023,0.0,52.25982,0.11371392,4.4750977,49.48817,8.330017
