,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22782,20806920.0,0.0,16.732086,16.730011,21.60437,21.674774,21.698334,21.39914,11.9079895,11.792267,11.809174,12.810089,0.0,0.032078337,0.032078337,0.049574055,250.0,11.700012,0.0,0.0,0.0,1261.6566,5.0071132e-05,0.0,52.26339,249.98839,50.0,96.0,3.7465213e-07,4.1836934e-08,252.89583,210.8828,0.0,52.26339,0.11373071,3.519188,49.49168,8.330017
22783,20806980.0,0.0,16.697083,16.695007,21.59259,21.66095,21.68808,21.389038,11.834106,11.82666,11.835907,12.799347,0.0,0.03208069,0.03208069,0.049578324,250.0,11.700012,0.0,0.0,0.0,1275.8589,5.1187093e-05,0.0,52.26521,249.98323,50.0,96.0,3.747112e-07,1.03150835e-10,252.89775,210.88533,0.0,52.26521,0.1137397,3.855306,49.49347,8.330017
22784,20807040.0,0.0,16.662079,16.660004,21.580872,21.647186,21.677887,21.378967,11.779663,11.815887,11.820892,12.796783,0.0,0.032082323,0.032082323,0.04958124,250.0,11.700012,0.0,0.0,0.0,1282.574,5.176871e-05,0.0,52.266342,249.98245,50.0,96.0,3.7475183e-07,-4.811292e-14,252.89963,210.88847,0.0,52.266342,0.11374588,4.095777,49.49457,8.330017
22785,20807100.0,0.0,16.627075,16.625,21.569153,21.633484,21.667633,21.368866,11.744141,11.7899475,11.792694,12.797058,0.0,0.03208339,0.03208339,0.04958314,250.0,11.700012,0.0,0.0,0.0,1284.8195,5.2056796e-05,0.0,52.267,249.984,50.0,96.0,3.7477844e-07,-3.571987e-14,252.90126,210.89157,0.0,52.267,0.11374992,4.24331,49.4952,8.330017
22786,20807160.0,0.0,16.592072,16.589996,21.557617,21.619781,21.65805,21.358856,11.721466,12.88504,11.764648,12.797791,0.0,0.03208408,0.03208408,0.049584355,250.0,11.700012,0.0,0.0,0.0,1283.8397,5.2162854e-05,3.8976543,52.267353,249.98645,50.0,96.0,3.7479552e-07,-3.7298398e-19,252.90259,210.8943,0.0,52.267353,0.11375253,4.336417,49.49554,8.330017
22787,20807220.0,0.0,16.557068,16.554993,21.54712,21.60617,21.651184,21.349762,11.707703,12.472443,12.962555,12.798523,0.0,0.03208451,0.03208451,0.0495851,250.0,11.700012,0.0,0.0,0.0,1280.9736,5.2164003e-05,0.0,52.26753,249.98909,50.0,96.0,3.7480606e-07,-9.104519e-28,252.90364,210.89656,0.0,52.26753,0.11375413,4.391671,49.4957,8.330017
22788,20807280.0,0.0,16.522064,16.52002,21.536896,21.59262,21.642761,21.342651,11.699219,12.123291,12.409729,12.799042,0.0,0.032084767,0.032084767,0.049585547,250.0,11.700012,0.0,0.0,0.0,1276.978,5.210255e-05,0.0,52.2676,249.99153,50.0,96.0,3.748124e-07,1.1019527e-31,252.90445,210.89836,0.0,52.2676,0.113755085,4.425461,49.495758,8.330017
22789,20807340.0,0.0,16.487091,16.485016,21.526031,21.579163,21.633484,21.334167,11.69397,11.929108,12.085327,12.799408,0.0,0.032084916,0.032084916,0.0495858,250.0,11.700012,0.0,0.0,0.0,1272.2562,5.2001393e-05,0.0,52.267612,249.99364,50.0,96.0,3.7481604e-07,2.6574252e-34,252.90503,210.89973,0.0,52.267612,0.113755636,4.44617,49.495758,8.330017
22790,20807400.0,0.0,16.452087,16.450012,21.514862,21.565765,21.623749,21.32492,11.690704,11.821655,11.907074,12.799622,0.0,0.032084994,0.032084994,0.049585927,250.0,11.700012,0.0,0.0,0.0,1267.0598,5.1874962e-05,0.0,52.267586,249.99533,50.0,96.0,3.748179e-07,5.0397673e-35,252.90547,210.90076,0.0,52.267586,0.11375592,4.4589834,49.49573,8.330017
22791,20807460.0,0.0,16.417084,16.415009,21.50357,21.552399,21.613892,21.31543,11.688629,11.761169,11.807434,12.799774,0.0,0.03208503,0.03208503,0.049585987,250.0,11.700012,0.0,0.0,0.0,1261.5475,5.173243e-05,0.0,52.26756,249.99666,50.0,96.0,3.7481874e-07,1.292136e-37,252.90578,210.9015,0.0,52.26756,0.11375605,4.467146,49.495697,8.330017
22792,20807520.0,0.0,16.38208,16.380005,21.492218,21.539093,21.603912,21.305695,11.687286,11.727661,11.752808,12.799866,0.0,0.032085042,0.032085042,0.049586,250.0,11.700012,0.0,0.0,0.0,1255.8054,5.1578845e-05,0.0,52.26752,249.99767,50.0,96.0,3.74819e-07,-4.38466e-40,252.90598,210.90204,0.0,52.26752,0.11375609,4.472427,49.49566,8.330017
22793,20807580.0,0.0,16.347076,16.345001,21.480835,21.525848,21.593872,21.295868,11.686401,11.708679,11.722137,12.799896,0.0,0.032085042,0.032085042,0.049585994,250.0,11.700012,0.0,0.0,0.0,1249.8916,5.14176e-05,0.0,52.267487,249.9984,50.0,96.0,3.7481894e-07,6.1657e-41,252.90613,210.9024,0.0,52.267487,0.11375608,4.476027,49.495625,8.330017
22794,20807640.0,0.0,16.312073,16.309998,21.469482,21.512665,21.583801,21.28601,11.68573,11.698212,11.705444,12.799927,0.0,0.032085035,0.032085035,0.049585976,250.0,11.700012,0.0,0.0,0.0,1243.8351,5.1250445e-05,0.0,52.267456,249.99893,50.0,96.0,3.7481874e-07,1.5695e-41,252.90622,210.90265,0.0,52.267456,0.113756046,4.478573,49.495594,8.330017
22795,20807700.0,0.0,16.27707,16.274994,21.45813,21.499573,21.573761,21.276154,11.685242,11.692413,11.69632,12.799957,0.0,0.032085024,0.032085024,0.049585957,250.0,11.700012,0.0,0.0,0.0,1237.655,5.1078565e-05,0.0,52.267433,249.9993,50.0,96.0,3.7481846e-07,0.0,252.90628,210.90282,0.0,52.267433,0.11375601,4.4805026,49.49557,8.330017
22796,20807760.0,0.0,16.242065,16.24002,21.4469,21.48648,21.563873,21.266418,11.684845,11.689026,11.691162,12.799957,0.0,0.032085013,0.032085013,0.04958594,250.0,11.700012,0.0,0.0,0.0,1231.3623,5.0902643e-05,0.0,52.267414,249.99956,50.0,96.0,3.748182e-07,0.0,252.90631,210.90292,0.0,52.267414,0.11375597,4.4820886,49.495552,8.330017
22797,20807820.0,0.0,16.207092,16.205017,21.436096,21.47345,21.555634,21.256744,11.684509,12.872833,11.68811,12.799988,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,1224.9622,5.0723036e-05,0.0,52.267403,249.99973,50.0,96.0,3.7481797e-07,0.0,252.90634,210.90298,0.0,52.267403,0.113755934,4.483487,49.49554,8.330017
22798,20807880.0,0.0,16.172089,16.170013,21.4263,21.46051,21.548767,21.249054,11.684174,12.331818,12.782379,12.799988,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,1218.4554,5.0539875e-05,0.0,52.26739,249.99985,50.0,96.0,3.7481777e-07,0.0,252.90636,210.90303,0.0,52.26739,0.113755904,4.484771,49.495533,8.330017
22799,20807940.0,0.0,16.137085,16.13501,21.416443,21.447632,21.540558,21.242004,11.683868,12.037628,12.281433,12.799988,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,1211.8425,5.0353243e-05,0.0,52.267384,249.99991,50.0,96.0,3.7481763e-07,0.0,252.90636,210.90306,0.0,52.267384,0.11375588,4.486011,49.495525,8.330017
22800,20808000.0,0.0,16.102081,16.100006,21.406036,21.434814,21.531677,21.233795,11.683563,11.876526,12.009338,12.799988,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,1205.1227,5.016312e-05,0.0,52.26738,249.99995,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375587,4.4872384,49.49552,8.330017
22801,20808060.0,0.0,16.067291,16.065247,21.395386,21.421875,21.522491,21.225128,11.683289,11.788239,11.860352,12.799988,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1198.3391,4.9969738e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90308,0.0,52.26738,0.11375586,4.488415,49.495514,8.330017
22802,20808120.0,0.0,16.03299,16.030975,21.384613,21.409027,21.513123,21.216156,11.683105,11.73938,11.777924,12.799988,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,1191.5851,4.9774815e-05,0.0,52.26738,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,4.4892015,49.495514,8.330017
22803,20808180.0,0.0,15.999176,15.997192,21.37381,21.39627,21.503662,21.207,11.683044,11.713348,11.73407,12.799988,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1184.8936,4.958014e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.489414,49.495514,8.330017
22804,20808240.0,0.0,15.965851,15.963898,21.362976,21.383545,21.494171,21.197784,11.683105,11.699493,11.710754,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1178.2809,4.938674e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4891696,49.495514,8.330017
22805,20808300.0,0.0,15.932983,15.931061,21.352173,21.37091,21.48468,21.188538,11.683228,11.691711,11.697601,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1171.7544,4.9195103e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4886937,49.495514,8.330017
22806,20808360.0,0.0,15.900604,15.898682,21.341492,21.358307,21.475342,21.179413,11.68338,11.687866,11.691071,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1165.3163,4.9005404e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.488064,49.495514,8.330017
22807,20808420.0,0.0,15.868652,15.866791,21.330841,21.345795,21.466003,21.17035,11.683563,11.685852,11.687592,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1158.9689,4.8817827e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.487357,49.495514,8.330017
22808,20808480.0,0.0,15.837189,15.835327,21.320953,21.333344,21.459442,21.161255,11.683746,12.664551,11.685791,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1152.7122,4.863245e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.486609,49.495514,8.330017
22809,20808540.0,0.0,15.806152,15.804321,21.31189,21.320953,21.452637,21.155182,11.683929,12.219696,12.592102,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1146.5458,4.8449292e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4858384,49.495514,8.330017
22810,20808600.0,0.0,15.775574,15.773773,21.302368,21.308655,21.444733,21.148315,11.684113,11.976135,12.17926,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1140.4688,4.8268368e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4850597,49.495514,8.330017
22811,20808660.0,0.0,15.745422,15.743652,21.292511,21.296387,21.43634,21.140625,11.684326,11.842712,11.952972,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1134.4802,4.808967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4842806,49.495514,8.330017
22812,20808720.0,0.0,15.715729,15.713989,21.28244,21.28421,21.427612,21.132416,11.684509,11.7690735,11.828033,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1128.5785,4.7913178e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.483505,49.495514,8.330017
22813,20808780.0,0.0,15.686462,15.684723,21.272247,21.272095,21.418762,21.123901,11.684692,11.730469,11.762482,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.7625,4.773887e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.482735,49.495514,8.330017
22814,20808840.0,0.0,15.657623,15.655914,21.262054,21.26004,21.40982,21.115295,11.6848755,11.7092285,11.726349,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1117.0306,4.7566726e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4819746,49.495514,8.330017
22815,20808900.0,0.0,15.629181,15.627502,21.251862,21.248047,21.400879,21.106598,11.685089,11.698212,11.70755,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1111.3815,4.739671e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.481223,49.495514,8.330017
22816,20808960.0,0.0,15.601166,15.599518,21.24173,21.236115,21.392029,21.098022,11.685272,11.692291,11.697418,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.8134,4.7228787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4804826,49.495514,8.330017
22817,20809020.0,0.0,15.573578,15.57193,21.231659,21.224243,21.38321,21.089447,11.685455,11.689178,11.691956,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.3252,4.706294e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.479753,49.495514,8.330017
22818,20809080.0,0.0,15.546356,15.544769,21.221619,21.212433,21.374481,21.080902,11.685608,11.937195,11.689056,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.9147,4.6899113e-05,46.000336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.479036,49.495514,8.330017
22819,20809140.0,0.0,15.519562,15.518005,21.214447,21.200684,21.369354,21.079712,11.685791,12.513702,15.808105,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1089.5808,4.6737285e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.113348,52.267372,0.11375582,4.478329,49.495514,8.330017
22820,20809200.0,0.0,15.493164,15.491608,21.208801,21.188995,21.36267,21.084412,11.685974,12.1388855,15.793304,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.3218,4.6577425e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.553644,52.267372,0.11375582,4.4776344,49.495514,8.330017
22821,20809260.0,0.0,15.467163,15.465607,21.203094,21.177338,21.355164,21.08963,11.686127,11.933685,16.064209,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.1362,4.6419493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.677725,52.267372,0.11375582,4.4769516,49.495514,8.330017
22822,20809320.0,0.0,15.441528,15.440002,21.19748,21.165771,21.347137,21.095734,11.68631,11.821259,16.317322,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1074.0223,4.6263456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.896914,52.267372,0.11375582,4.476281,49.495514,8.330017
22823,20809380.0,0.0,15.41626,15.414795,21.192017,21.154236,21.338898,21.102417,11.686462,11.76001,16.440125,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.9789,4.610927e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.51307,52.267372,0.11375582,4.475623,49.495514,8.330017
22824,20809440.0,0.0,15.391388,15.389923,21.186584,21.142792,21.330505,21.109161,11.686615,11.726532,16.400269,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1064.0039,4.595691e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.67688,52.267372,0.11375582,4.474979,49.495514,8.330017
22825,20809500.0,0.0,15.366882,15.365448,21.18103,21.131378,21.322083,21.115509,11.686798,11.708313,16.20337,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1059.096,4.580633e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.515214,52.267372,0.11375582,4.4743476,49.495514,8.330017
22826,20809560.0,0.0,15.342743,15.341309,21.17508,21.120026,21.31372,21.12027,11.686951,11.698547,15.898376,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.2535,4.5657493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.361038,52.267372,0.11375582,4.473729,49.495514,8.330017
22827,20809620.0,0.0,15.318939,15.317535,21.168823,21.108734,21.305359,21.12387,11.687103,11.693176,15.515106,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.4749,4.5510358e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.097264,52.267372,0.11375582,4.473124,49.495514,8.330017
22828,20809680.0,0.0,15.295532,15.294128,21.162262,21.097504,21.297028,21.12613,11.687225,11.69043,15.086334,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.7585,4.5364897e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.8820558,52.267372,0.11375582,4.4725327,49.495514,8.330017
22829,20809740.0,0.0,15.27243,15.271057,21.155548,21.086304,21.289948,21.126953,11.687378,12.952515,14.652344,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1040.1029,4.522106e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.82171,52.267372,0.11375582,4.4719553,49.495514,8.330017
22830,20809800.0,0.0,15.249695,15.248352,21.14917,21.075195,21.28482,21.126404,11.6875305,12.390228,14.249176,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1035.5066,4.507883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9932027,52.267372,0.11375582,4.4713945,49.495514,8.330017
22831,20809860.0,0.0,15.227264,15.225952,21.145508,21.07312,21.278381,21.124115,11.687653,12.07196,13.927368,15.222382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.9672,4.493811e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.621447,52.267372,0.11375582,21.626694,49.495514,8.330017
22832,20809920.0,0.0,15.2052,15.203888,21.14444,21.077576,21.27118,21.120941,11.687805,11.897217,13.702667,16.069885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1026.4835,4.47989e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.495145,52.267372,0.11375582,23.279694,49.495514,8.330017
22833,20809980.0,0.0,15.183441,15.182159,21.144714,21.085663,21.26358,21.117249,11.687927,11.799896,13.583496,16.658478,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1022.05414,4.4661156e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.662055,52.267372,0.11375582,23.363895,49.495514,8.330017
22834,20810040.0,0.0,15.162018,15.160767,21.145874,21.096008,21.255737,21.113373,11.688049,11.748749,13.569977,16.948395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1017.67737,4.4524833e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.086845,52.267372,0.11375582,22.052168,49.495514,8.330017
22835,20810100.0,0.0,15.14093,15.139679,21.147339,21.106873,21.247803,21.10965,11.688171,11.720551,13.653748,16.937592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1013.35144,4.4389886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.708285,52.267372,0.11375582,19.751085,49.495514,8.330017
22836,20810160.0,0.0,15.120117,15.1188965,21.148102,21.115906,21.23993,21.10614,11.688293,11.705811,13.828644,16.69873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.0748,4.4256274e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.530726,52.267372,0.11375582,17.41124,49.495514,8.330017
22837,20810220.0,0.0,15.09964,15.098419,21.148254,21.123077,21.232025,21.103333,11.688416,11.697815,14.070129,16.291626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.8458,4.4123954e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.395559,52.267372,0.11375582,14.713272,49.495514,8.330017
22838,20810280.0,0.0,15.079437,15.078247,21.147552,21.127686,21.224121,21.10141,11.688507,11.693481,14.351318,15.790741,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.6628,4.3992877e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.243194,52.267372,0.11375582,12.282717,49.495514,8.330017
22839,20810340.0,0.0,15.05954,15.05835,21.145935,21.129578,21.216248,21.100433,11.688629,11.691223,14.647888,15.267914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.5242,4.3863e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.013896,52.267372,0.11375582,10.365281,49.495514,8.330017
22840,20810400.0,0.0,15.0399475,15.038757,21.143982,21.128784,21.210632,21.100433,11.688721,12.755249,14.934418,14.794464,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.42816,4.3734282e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.650167,52.267372,0.11375582,9.151557,49.495514,8.330017
22841,20810460.0,0.0,15.02063,15.01947,21.141022,21.124634,21.205536,21.101074,11.688812,12.269104,15.194397,14.467377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.3732,4.360667e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.173336,52.267372,0.11375582,9.313724,49.495514,8.330017
22842,20810520.0,0.0,15.001587,15.000458,21.13736,21.119293,21.19928,21.102509,11.688904,12.005951,15.407471,14.305145,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.35767,4.3480122e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.478269,52.267372,0.11375582,9.960561,49.495514,8.330017
22843,20810580.0,0.0,14.982819,14.981689,21.133484,21.113617,21.192383,21.104523,11.688995,11.861053,15.55957,14.301971,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.37976,4.335459e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.580503,52.267372,0.11375582,11.136682,49.495514,8.330017
22844,20810640.0,0.0,14.964325,14.963226,21.129822,21.108398,21.18515,21.106873,11.689087,11.781036,15.64386,14.43454,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.43787,4.3230026e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.490515,52.267372,0.11375582,12.614504,49.495514,8.330017
22845,20810700.0,0.0,14.946075,14.945007,21.126587,21.104218,21.177734,21.109375,11.689178,11.738556,15.659851,14.668335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.5304,4.310638e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.232225,52.267372,0.11375582,14.171511,49.495514,8.330017
22846,20810760.0,0.0,14.928131,14.927063,21.123627,21.100983,21.170288,21.11145,11.6892395,11.716064,15.625519,14.978882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.6557,4.298362e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.960324,52.267372,0.11375582,15.872007,49.495514,8.330017
22847,20810820.0,0.0,14.9104,14.909363,21.121368,21.099487,21.162842,21.113281,11.689331,11.703613,15.545502,15.30954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.8119,4.2861677e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.57023,52.267372,0.11375582,17.140242,49.495514,8.330017
22848,20810880.0,0.0,14.892944,14.891907,21.119751,21.0997,21.155365,21.114807,11.689392,11.696991,15.42923,15.615265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.99756,4.2740507e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.135124,52.267372,0.11375582,17.988564,49.495514,8.330017
22849,20810940.0,0.0,14.875702,14.874695,21.118652,21.10138,21.147919,21.115875,11.689453,11.693573,15.2883,15.861176,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.2109,4.262007e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.695284,52.267372,0.11375582,18.353186,49.495514,8.330017
22850,20811000.0,0.0,14.858734,14.857727,21.11789,21.104065,21.140472,21.116486,11.689514,11.69165,15.138397,16.020111,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.4501,4.2500305e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.292205,52.267372,0.11375582,18.255934,49.495514,8.330017
22851,20811060.0,0.0,14.84198,14.840973,21.117767,21.10672,21.136444,21.11618,11.689575,12.569916,15.004639,16.106537,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,949.7137,4.2381173e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.080622,52.267372,0.11375582,18.093893,49.495514,8.330017
22852,20811120.0,0.0,14.82547,14.824493,21.117432,21.109589,21.131348,21.115509,11.689636,12.169769,14.89505,16.115173,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.9999,4.226261e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9175653,52.267372,0.11375582,17.519444,49.495514,8.330017
22853,20811180.0,0.0,14.809174,14.808197,21.116638,21.112274,21.125305,21.114532,11.689667,11.951996,14.81546,16.052795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.307,4.2144577e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8565106,52.267372,0.11375582,16.77665,49.495514,8.330017
22854,20811240.0,0.0,14.793091,14.792114,21.115417,21.11444,21.118713,21.113342,11.689728,11.834106,14.769775,15.937103,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.6333,4.2027015e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8936634,52.267372,0.11375582,15.985115,49.495514,8.330017
22855,20811300.0,0.0,14.777222,14.776276,21.11377,21.115875,21.111847,21.112091,11.689758,11.768127,14.758911,15.791229,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.9771,4.1909872e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.017198,52.267372,0.11375582,15.259595,49.495514,8.330017
22856,20811360.0,0.0,14.761566,14.76062,21.111359,21.115662,21.104889,21.110565,11.689789,11.7326355,14.790588,15.664917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.3368,4.17931e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.297766,52.267372,0.11375582,15.111557,49.495514,8.330017
22857,20811420.0,0.0,14.746094,14.745178,21.108673,21.114899,21.0979,21.109253,11.689819,11.713318,14.856537,15.569733,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.7106,4.1676638e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.598216,52.267372,0.11375582,14.996513,49.495514,8.330017
22858,20811480.0,0.0,14.730835,14.729919,21.105896,21.113739,21.09085,21.108185,11.68985,11.702728,14.947876,15.511353,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.0968,4.1560445e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.925258,52.267372,0.11375582,15.068306,49.495514,8.330017
22859,20811540.0,0.0,14.71579,14.714874,21.103119,21.112396,21.083832,21.107452,11.68988,11.696899,15.054535,15.491638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.49365,4.144445e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.24717,52.267372,0.11375582,15.292891,49.495514,8.330017
22860,20811600.0,0.0,14.700897,14.700012,21.101807,21.111053,21.08255,21.107086,11.68988,16.00998,15.166718,15.50824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.89954,4.1328618e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.538865,52.267372,0.11375582,15.620771,49.495514,8.330017
22861,20811660.0,0.0,14.686279,14.685425,21.102203,21.108643,21.088379,21.10611,11.689911,15.580078,15.309814,15.597351,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.3352,4.121299e-05,10.29125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.090225,52.267372,0.11375582,16.668142,49.495514,8.330017
22862,20811720.0,0.0,14.672058,14.671204,21.102875,21.106903,21.094116,21.105652,11.690002,15.686218,15.462189,15.733002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.84875,4.109861e-05,11.034139,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.483595,52.267372,0.11375582,17.432749,49.495514,8.330017
22863,20811780.0,0.0,14.658203,14.657379,21.104156,21.105927,21.100311,21.105652,11.690155,15.801666,15.608368,15.885956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.4594,4.0986677e-05,10.993282,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.805732,52.267372,0.11375582,18.08084,49.495514,8.330017
22864,20811840.0,0.0,14.644714,14.643921,21.105988,21.105774,21.106659,21.10611,11.690399,15.80896,15.736725,16.033508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.17554,4.087772e-05,10.407905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.035737,52.267372,0.11375582,18.542871,49.495514,8.330017
22865,20811900.0,0.0,14.631592,14.630829,21.108185,21.106323,21.112762,21.106934,11.690643,15.67926,15.83847,16.15744,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.0011,4.0772004e-05,9.460108,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.163335,52.267372,0.11375582,18.784773,49.495514,8.330017
22866,20811960.0,0.0,14.618835,14.6180725,21.110107,21.107025,21.117584,21.107819,11.6909485,15.442688,15.915283,16.258484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.93805,4.066968e-05,8.462127,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.254107,52.267372,0.11375582,19.028976,49.495514,8.330017
22867,20812020.0,0.0,14.606476,14.605713,21.112,21.108185,21.121399,21.108917,11.691223,15.120544,15.961365,16.325531,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.9869,4.057082e-05,7.320445,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.231344,52.267372,0.11375582,18.98065,49.495514,8.330017
22868,20812080.0,0.0,14.594452,14.5937195,21.113678,21.109528,21.123962,21.110077,11.691528,14.747192,15.975372,16.352692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.14734,4.047546e-05,6.201071,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.125442,52.267372,0.11375582,18.774326,49.495514,8.330017
22869,20812140.0,0.0,14.582764,14.582062,21.11496,21.110931,21.125214,21.111206,11.6918335,14.355743,15.958832,16.34198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.4188,4.0383606e-05,5.196763,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.953207,52.267372,0.11375582,18.451038,49.495514,8.330017
22870,20812200.0,0.0,14.571472,14.570801,21.115814,21.112152,21.125122,21.112274,11.692139,13.981415,15.915466,16.299377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.80035,4.029525e-05,4.3851686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.733657,52.267372,0.11375582,18.06754,49.495514,8.330017
22871,20812260.0,0.0,14.560516,14.559845,21.11444,21.111115,21.12204,21.111603,11.692444,13.720795,15.906189,16.302002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.2909,4.0210372e-05,4.389356,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.97345,52.267372,0.11375582,18.730146,49.495514,8.330017
22872,20812320.0,0.0,14.549896,14.549255,21.112823,21.11023,21.118347,21.110992,11.692749,13.572266,15.917023,16.335846,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.8892,4.012895e-05,4.500137,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.07357,52.267372,0.11375582,19.011696,49.495514,8.330017
22873,20812380.0,0.0,14.539642,14.539032,21.111237,21.109589,21.11435,21.110413,11.693054,13.534058,15.942383,16.385132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.5941,4.0050963e-05,4.88433,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.194864,52.267372,0.11375582,19.292946,49.495514,8.330017
22874,20812440.0,0.0,14.529724,14.529144,21.109863,21.109222,21.110474,21.109955,11.693359,13.596313,15.977997,16.439606,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.4042,3.9976367e-05,5.4725184,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.326553,52.267372,0.11375582,19.528013,49.495514,8.330017
22875,20812500.0,0.0,14.520172,14.519592,21.108734,21.10913,21.107025,21.10965,11.693634,13.745239,16.02063,16.49292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.3183,3.9905142e-05,6.2042165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.458537,52.267372,0.11375582,19.70018,49.495514,8.330017
22876,20812560.0,0.0,14.510925,14.510376,21.107513,21.108734,21.10382,21.10913,11.693939,13.977814,16.079346,16.559021,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.3352,3.9837265e-05,7.1239324,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.68653,52.267372,0.11375582,20.103098,49.495514,8.330017
22877,20812620.0,0.0,14.502045,14.501495,21.10675,21.108734,21.101562,21.108826,11.694214,14.259155,16.144135,16.623901,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.45337,3.9772687e-05,8.008343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.868332,52.267372,0.11375582,20.287998,49.495514,8.330017
22878,20812680.0,0.0,14.493469,14.492981,21.106476,21.109009,21.100311,21.108734,11.694519,14.5616455,16.209045,16.677216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.6716,3.9711373e-05,8.816869,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.022346,52.267372,0.11375582,20.382713,49.495514,8.330017
22879,20812740.0,0.0,14.48526,14.484772,21.106659,21.109558,21.100128,21.108826,11.694794,14.858917,16.26889,16.713898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.9885,3.96533e-05,9.492103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.141488,52.267372,0.11375582,20.377563,49.495514,8.330017
22880,20812800.0,0.0,14.477356,14.476868,21.107239,21.110199,21.100891,21.10913,11.695068,15.123169,16.318817,16.730988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.40283,3.9598417e-05,9.982254,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.217916,52.267372,0.11375582,20.288387,49.495514,8.330017
22881,20812860.0,0.0,14.469788,14.46933,21.107666,21.110352,21.102142,21.109222,11.695343,15.347992,16.36734,16.748077,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.91327,3.9546696e-05,10.366966,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.34985,52.267372,0.11375582,20.437422,49.495514,8.330017
22882,20812920.0,0.0,14.462524,14.462097,21.108368,21.110565,21.104034,21.109467,11.695618,15.51416,16.40799,16.760956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.51843,3.9498103e-05,10.508453,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.411117,52.267372,0.11375582,20.42793,49.495514,8.330017
22883,20812980.0,0.0,14.455597,14.45517,21.109222,21.11081,21.106354,21.109833,11.695892,15.612244,16.437317,16.766418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.2169,3.9452592e-05,10.453377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.433503,52.267372,0.11375582,20.390017,49.495514,8.330017
22884,20813040.0,0.0,14.449005,14.448578,21.110138,21.111053,21.108826,21.11026,11.696167,15.642181,16.454437,16.764954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.0075,3.9410126e-05,10.227827,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.420829,52.267372,0.11375582,20.331009,49.495514,8.330017
22885,20813100.0,0.0,14.442688,14.442322,21.111084,21.111298,21.111328,21.110718,11.696442,15.605896,16.459015,16.757294,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.8892,3.9370687e-05,9.852914,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.375307,52.267372,0.11375582,20.257757,49.495514,8.330017
22886,20813160.0,0.0,14.436707,14.43634,21.111511,21.110931,21.113068,21.11087,11.696686,15.52597,16.46286,16.764618,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.86725,3.9334558e-05,9.53994,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.409325,52.267372,0.11375582,20.479816,49.495514,8.330017
22887,20813220.0,0.0,14.431061,14.430695,21.111786,21.110687,21.11438,21.110992,11.69693,15.414307,16.463348,16.781311,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.9342,3.930145e-05,9.138853,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.393116,52.267372,0.11375582,20.577312,49.495514,8.330017
22888,20813280.0,0.0,14.42569,14.425354,21.11203,21.110504,21.115387,21.111145,11.697174,15.288513,16.461182,16.800323,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.07324,3.927047e-05,8.746041,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.372106,52.267372,0.11375582,20.670776,49.495514,8.330017
22889,20813340.0,0.0,14.420624,14.420319,21.112183,21.110413,21.115906,21.111267,11.697449,15.154633,16.456024,16.82019,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.3018,3.9242477e-05,8.388754,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.346014,52.267372,0.11375582,20.744738,49.495514,8.330017
22890,20813400.0,0.0,14.415863,14.415558,21.112244,21.110443,21.115997,21.111359,11.697693,15.02359,16.448456,16.83844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.6163,3.9217426e-05,8.0914545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.317022,52.267372,0.11375582,20.792608,49.495514,8.330017
22891,20813460.0,0.0,14.411407,14.411133,21.111877,21.110199,21.115173,21.111053,11.697937,14.923645,16.452606,16.863953,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.01434,3.9195183e-05,8.022215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.403268,52.267372,0.11375582,20.990274,49.495514,8.330017
22892,20813520.0,0.0,14.407227,14.406982,21.11145,21.110138,21.114105,21.11081,11.698181,14.857422,16.46405,16.891083,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.4944,3.9175688e-05,8.00548,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.461177,52.267372,0.11375582,21.07824,49.495514,8.330017
22893,20813580.0,0.0,14.403351,14.403107,21.111084,21.110199,21.112885,21.110596,11.698425,14.825867,16.480469,16.914612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.055,3.91589e-05,8.078178,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.521698,52.267372,0.11375582,21.13539,49.495514,8.330017
22894,20813640.0,0.0,14.39978,14.399567,21.110748,21.110352,21.111603,21.110443,11.698669,14.828552,16.50064,16.933075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.69507,3.9144776e-05,8.233941,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.583878,52.267372,0.11375582,21.152855,49.495514,8.330017
22895,20813700.0,0.0,14.396484,14.396271,21.110474,21.110596,21.110413,21.110352,11.698883,14.86145,16.521912,16.94397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.4127,3.9133265e-05,8.44531,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.640585,52.267372,0.11375582,21.134075,49.495514,8.330017
22896,20813760.0,0.0,14.393494,14.39328,21.109985,21.110443,21.1091,21.110077,11.699097,14.935303,16.55365,16.962738,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.21295,3.9124618e-05,8.799313,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.777925,52.267372,0.11375582,21.330772,49.495514,8.330017
22897,20813820.0,0.0,14.390747,14.390564,21.109589,21.110352,21.108032,21.109894,11.699341,15.029999,16.588715,16.983948,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.07935,3.9118084e-05,9.128412,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.876026,52.267372,0.11375582,21.400864,49.495514,8.330017
22898,20813880.0,0.0,14.388306,14.388153,21.109375,21.110413,21.10736,21.109802,11.699554,15.136597,16.623596,17.00238,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.0211,3.911406e-05,9.441541,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.96048,52.267372,0.11375582,21.446905,49.495514,8.330017
22899,20813940.0,0.0,14.386139,14.385986,21.109344,21.110535,21.107056,21.109863,11.699768,15.24765,16.65625,17.016785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.0363,3.911253e-05,9.72066,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.027223,52.267372,0.11375582,21.462702,49.495514,8.330017
22900,20814000.0,0.0,14.384247,14.384125,21.109497,21.110718,21.107117,21.110016,11.699982,15.353882,16.684326,17.025726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.12305,3.9113427e-05,9.945081,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.072072,52.267372,0.11375582,21.44921,49.495514,8.330017
22901,20814060.0,0.0,14.382629,14.382507,21.109436,21.110474,21.10727,21.109985,11.700195,15.453369,16.71466,17.04422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.2843,3.9116898e-05,10.178639,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.174571,52.267372,0.11375582,21.65526,49.495514,8.330017
22902,20814120.0,0.0,14.381287,14.381165,21.109528,21.110382,21.107788,21.110046,11.700378,15.533783,16.741852,17.066101,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.51526,3.912278e-05,10.296881,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.225948,52.267372,0.11375582,21.736841,49.495514,8.330017
22903,20814180.0,0.0,14.380188,14.380096,21.109741,21.110352,21.10846,21.110168,11.700562,15.596863,16.765106,17.086609,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.80304,3.913036e-05,10.355798,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.26116,52.267372,0.11375582,21.798637,49.495514,8.330017
22904,20814240.0,0.0,14.379364,14.379303,21.110077,21.110443,21.109283,21.110382,11.700775,15.635345,16.782135,17.103363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.1591,3.914025e-05,10.343005,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.275499,52.267372,0.11375582,21.829782,49.495514,8.330017
22905,20814300.0,0.0,14.378815,14.378754,21.110443,21.110596,21.110168,21.110626,11.700958,15.648956,16.792358,17.115112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.581,3.915239e-05,10.266853,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.269978,52.267372,0.11375582,21.831448,49.495514,8.330017
22906,20814360.0,0.0,14.3785095,14.378479,21.110565,21.110413,21.110779,21.110626,11.701172,15.647766,16.804321,17.135254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.0722,3.9166967e-05,10.233529,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.325125,52.267372,0.11375582,22.026392,49.495514,8.330017
22907,20814420.0,0.0,14.378479,14.3784485,21.110718,21.110382,21.111298,21.110687,11.701324,15.6293335,16.813812,17.156311,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.6367,3.918412e-05,10.130233,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.337787,52.267372,0.11375582,22.090807,49.495514,8.330017
22908,20814480.0,0.0,14.378693,14.378662,21.11087,21.110413,21.111725,21.110779,11.701508,15.60199,16.820587,17.173737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.2526,3.9202994e-05,10.018926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.342484,52.267372,0.11375582,22.129524,49.495514,8.330017
22909,20814540.0,0.0,14.37912,14.37912,21.111053,21.110504,21.112122,21.11087,11.70166,15.570526,16.825836,17.188812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.9073,3.922287e-05,9.905404,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.342686,52.267372,0.11375582,22.152605,49.495514,8.330017
22910,20814600.0,0.0,14.379822,14.379852,21.111237,21.110687,21.112366,21.110992,11.701843,15.533813,16.828125,17.198761,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.6279,3.9244926e-05,9.79462,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.3350525,52.267372,0.11375582,22.147427,49.495514,8.330017
22911,20814660.0,0.0,14.380768,14.380798,21.111084,21.110504,21.112183,21.11084,11.702026,15.507233,16.836304,17.216492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.4121,3.926927e-05,9.795647,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.396282,52.267372,0.11375582,22.328163,49.495514,8.330017
22912,20814720.0,0.0,14.381958,14.382019,21.110931,21.110413,21.111938,21.110748,11.702179,15.488434,16.846863,17.236877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.24725,3.929528e-05,9.784104,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.430656,52.267372,0.11375582,22.403543,49.495514,8.330017
22913,20814780.0,0.0,14.383392,14.383453,21.11084,21.110413,21.111633,21.110687,11.702362,15.478241,16.858307,17.255219,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.13806,3.9323153e-05,9.795815,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.46235,52.267372,0.11375582,22.454157,49.495514,8.330017
22914,20814840.0,0.0,14.38504,14.385132,21.110779,21.110504,21.111328,21.110687,11.702515,15.476471,16.869781,17.269867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.0825,3.9352846e-05,9.827953,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.489771,52.267372,0.11375582,22.476305,49.495514,8.330017
22915,20814900.0,0.0,14.386932,14.387024,21.110779,21.110657,21.111023,21.110687,11.702667,15.482819,16.880707,17.279907,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.07935,3.938431e-05,9.877607,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.511646,52.267372,0.11375582,22.470467,49.495514,8.330017
22916,20814960.0,0.0,14.389069,14.389191,21.110535,21.110504,21.110504,21.110535,11.70282,15.506226,16.89798,17.296997,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.1302,3.9417646e-05,10.019189,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.595496,52.267372,0.11375582,22.642876,49.495514,8.330017
22917,20815020.0,0.0,14.391449,14.391541,21.110382,21.110474,21.110168,21.110474,11.702942,15.540497,16.917084,17.314972,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.2385,3.945298e-05,10.13474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.645855,52.267372,0.11375582,22.697931,49.495514,8.330017
22918,20815080.0,0.0,14.394012,14.3941345,21.11029,21.110504,21.109863,21.110413,11.7030945,15.577179,16.936096,17.331696,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.373,3.948904e-05,10.248654,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.692711,52.267372,0.11375582,22.743048,49.495514,8.330017
22919,20815140.0,0.0,14.39682,14.396973,21.11029,21.110565,21.10971,21.110443,11.703217,15.616211,16.953827,17.34497,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.5591,3.952671e-05,10.352139,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.729842,52.267372,0.11375582,22.762205,49.495514,8.330017
22920,20815200.0,0.0,14.399841,14.399994,21.110352,21.110718,21.10968,21.110504,11.703369,15.654388,16.969147,17.353607,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.7916,3.9566014e-05,10.437969,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.755171,52.267372,0.11375582,22.755756,49.495514,8.330017
22921,20815260.0,0.0,21.106201,14.403473,21.106201,21.104706,21.106659,21.106659,14.114258,14.467468,15.210236,15.622406,0.0,0.032121856,0.032121856,0.049651824,250.0,18.300018,0.0,0.0,0.0,399.65933,9.54197e-21,0.0,52.235878,250.29105,-0.00077095174,96.0,0.11389563,70.001076,252.84456,211.13065,0.0,52.235878,0.113895565,0.0,49.463352,8.330017
22922,20815320.0,0.0,21.100616,14.407532,21.100616,21.094788,21.10672,21.102997,17.003021,17.006348,17.015015,15.664978,0.0,0.032105234,0.032105234,0.04962181,250.0,18.300018,0.0,0.0,0.0,236.73756,9.54197e-21,10.776862,52.22612,250.25848,3.2649414e-10,96.0,0.11383223,70.0,252.81757,211.07779,10.953595,52.22612,0.11383219,0.0,49.45379,8.330017
