,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22923,20815380.0,0.0,21.09903,14.41217,21.101105,21.088562,21.115387,21.106995,18.963959,19.020264,19.02481,16.67627,0.0,0.03208863,0.03208863,0.049591664,250.0,18.300018,0.0,0.0,0.0,123.81234,9.54197e-21,6.3620033,52.222115,250.25021,4.915953,96.0,0.11371473,63.117664,252.79556,211.0375,6.3543124,52.222115,0.11376922,0.0,49.449917,8.330017
22924,20815440.0,0.0,18.502441,14.417389,21.107208,21.088623,21.12909,21.115784,19.957153,20.040802,20.04242,17.862,0.0,0.03203325,0.03203325,0.0494914,250.0,18.300018,0.0,0.0,0.0,-48.133224,9.54197e-21,1.6863996,52.24141,250.25923,27.319899,96.0,0.06491441,31.752142,252.76541,210.92058,1.683552,52.24141,0.113557324,0.0,49.469852,8.330017
22925,20815500.0,0.0,15.771484,14.423126,21.116516,21.094055,21.144043,21.125763,19.487,19.986694,19.987488,18.666534,0.0,0.03204501,0.03204501,0.04951414,250.0,18.300018,0.0,0.0,0.0,-199.85605,9.54197e-21,0.0,52.271145,249.93987,39.45135,96.0,0.022092057,14.7681055,252.78807,210.7856,0.0,52.271145,0.11360398,0.0,49.499966,8.330017
22926,20815560.0,0.0,17.013092,14.429382,21.125854,21.101349,21.157135,21.134247,18.178528,19.429901,19.430328,18.711517,0.0,0.032065608,0.032065608,0.04955169,250.0,18.300018,0.0,0.0,0.0,-85.41823,9.54197e-21,0.0,52.28116,250.02472,32.50316,96.0,0.04638199,24.495579,252.78459,210.8739,0.0,52.28116,0.113683075,0.0,49.509827,8.330017
22927,20815620.0,0.0,19.2872,14.436127,21.13327,21.1073,21.167725,21.14035,17.635315,18.681976,18.68222,18.33429,0.0,0.032093853,0.032093853,0.049602732,250.0,18.300018,0.0,0.0,0.0,78.82838,9.54197e-21,0.0,52.277817,250.02225,21.762808,96.0,0.08377788,39.53207,252.7767,210.93416,0.0,52.277817,0.113790415,0.0,49.506145,8.330017
22928,20815680.0,0.0,19.537262,14.443359,21.138794,21.111511,21.17627,21.144562,18.112549,18.304352,18.304474,18.132935,0.0,0.032087445,0.032087445,0.049590416,250.0,18.300018,0.0,0.0,0.0,84.856636,9.54197e-21,0.0,52.269997,250.04892,21.0465,96.0,0.08590472,40.5349,252.7722,210.93332,0.0,52.269997,0.11376538,0.0,49.498135,8.330017
22929,20815740.0,0.0,18.334473,14.451019,21.144196,21.115723,21.184998,21.14862,18.648346,18.672485,18.43161,18.256317,0.0,0.03207033,0.03207033,0.049559396,250.0,18.300018,0.0,0.0,0.0,-5.705563,9.54197e-21,1.3036336,52.276443,250.03653,27.429243,96.0,0.064615496,31.59906,252.76813,210.88954,0.0,52.276443,0.11369993,0.0,49.504757,8.330017
22930,20815800.0,0.0,17.486755,14.459106,21.15036,21.12085,21.19458,21.153046,18.602783,18.720673,18.540527,18.426086,0.0,0.032071557,0.032071557,0.049561903,250.0,18.300018,0.0,0.0,0.0,-60.21584,9.54197e-21,0.0,52.286114,249.97343,31.121067,96.0,0.051329233,26.430508,252.77419,210.86046,0.0,52.286114,0.11370496,0.0,49.51452,8.330017
22931,20815860.0,0.0,17.924896,14.467621,21.156067,21.125824,21.203003,21.157074,18.229187,18.573975,18.475494,18.416443,0.0,0.03208141,0.03208141,0.049579818,250.0,18.300018,0.0,0.0,0.0,-23.850471,9.54197e-21,0.0,52.2892,249.97852,28.82008,96.0,0.059649576,29.651886,252.77641,210.88466,0.0,52.2892,0.11374268,0.0,49.51752,8.330017
22932,20815920.0,0.0,18.650452,14.476471,21.161255,21.13028,21.210724,21.160614,18.084564,18.367126,18.313232,18.295258,0.0,0.032089137,0.032089137,0.04959363,250.0,18.300018,0.0,0.0,0.0,27.375864,9.54197e-21,0.0,52.28652,249.9931,25.48709,96.0,0.07150714,34.318073,252.77573,210.9088,0.0,52.28652,0.11377192,0.0,49.514694,8.330017
22933,20815980.0,0.0,18.696716,14.485687,21.165894,21.134216,21.217865,21.163788,18.254059,18.275146,18.245697,18.240723,0.0,0.0320863,0.0320863,0.04958827,250.0,18.300018,0.0,0.0,0.0,27.01593,9.54197e-21,0.0,52.28408,250.00581,25.504776,96.0,0.07143662,34.293312,252.7747,210.90892,0.0,52.28408,0.11376089,0.0,49.512203,8.330017
22934,20816040.0,0.0,18.263367,14.495239,21.170502,21.138184,21.224976,21.166931,18.421082,18.313568,18.297424,18.28833,0.0,0.03208117,0.03208117,0.04957896,250.0,18.300018,0.0,0.0,0.0,-5.0139785,9.54197e-21,0.0,52.285892,249.99907,27.663836,96.0,0.06380173,31.27063,252.77509,210.89426,0.0,52.285892,0.113741264,0.0,49.51407,8.330017
22935,20816100.0,0.0,18.029602,14.505127,21.175354,21.142456,21.232239,21.170288,18.388489,18.361511,18.352692,18.34201,0.0,0.032081466,0.032081466,0.049579587,250.0,18.300018,0.0,0.0,0.0,-19.834906,9.54197e-21,0.0,52.28864,249.98628,28.684933,96.0,0.06013476,29.841095,252.7773,210.88849,0.0,52.28864,0.11374252,0.0,49.516846,8.330017
22936,20816160.0,0.0,18.204407,14.515259,21.179749,21.14624,21.23883,21.17331,18.267426,18.343048,18.338226,18.334045,0.0,0.032084912,0.032084912,0.049585838,250.0,18.300018,0.0,0.0,0.0,-5.8783436,9.54197e-21,0.0,52.28919,249.98875,27.8128,96.0,0.06327775,31.062078,252.77834,210.89728,0.0,52.28919,0.11375567,0.0,49.517357,8.330017
22937,20816220.0,0.0,18.42627,14.525696,21.18393,21.149841,21.24524,21.176208,18.233826,18.296265,18.29361,18.295715,0.0,0.03208678,0.03208678,0.049589157,250.0,18.300018,0.0,0.0,0.0,9.533607,9.54197e-21,0.0,52.287994,249.99638,26.827005,96.0,0.06679735,32.442192,252.77823,210.9052,0.0,52.287994,0.11376274,0.0,49.516125,8.330017
22938,20816280.0,0.0,18.423706,14.536346,21.187988,21.15329,21.251495,21.178986,18.292389,18.281006,18.279572,18.28186,0.0,0.032085583,0.032085583,0.04958693,250.0,18.300018,0.0,0.0,0.0,8.195542,9.54197e-21,0.0,52.28726,250.0006,26.939007,96.0,0.066396534,32.285385,252.77798,210.90468,0.0,52.28726,0.1137581,0.0,49.51537,8.330017
22939,20816340.0,0.0,18.281006,14.547211,21.192047,21.156738,21.257782,21.181793,18.342773,18.300812,18.300049,18.299072,0.0,0.03208396,0.03208396,0.049583986,250.0,18.300018,0.0,0.0,0.0,-2.2684245,9.54197e-21,0.0,52.287823,249.99808,27.663141,96.0,0.06381067,31.2716,252.77834,210.89984,0.0,52.287823,0.113751896,0.0,49.515957,8.330017
22940,20816400.0,0.0,18.216217,14.558289,21.196198,21.160278,21.26413,21.184662,18.328217,18.31839,18.317963,18.315704,0.0,0.032084063,0.032084063,0.049584206,250.0,18.300018,0.0,0.0,0.0,-6.278246,9.54197e-21,0.0,52.28866,249.99483,27.966833,96.0,0.06272285,30.846436,252.7791,210.89845,0.0,52.28866,0.11375233,0.0,49.5168,8.330017
22941,20816460.0,0.0,18.276978,14.56955,21.19989,21.16333,21.269867,21.187195,18.289948,18.31305,18.312805,18.312195,0.0,0.032085147,0.032085147,0.049586173,250.0,18.300018,0.0,0.0,0.0,-1.4865245,9.54197e-21,0.0,52.288784,249.99582,27.68809,96.0,0.06372441,31.236675,252.77948,210.90132,0.0,52.288784,0.11375646,0.0,49.516914,8.330017
22942,20816520.0,0.0,18.341919,14.580933,21.203522,21.166351,21.275574,21.189697,18.282562,18.299652,18.29953,18.300476,0.0,0.032085586,0.032085586,0.04958695,250.0,18.300018,0.0,0.0,0.0,2.9720292,9.54197e-21,0.0,52.288414,249.99844,27.425442,96.0,0.06466437,31.604382,252.77948,210.90361,0.0,52.288414,0.11375813,0.0,49.516533,8.330017
22943,20816580.0,0.0,18.335388,14.592438,21.207092,21.169281,21.281189,21.19217,18.300476,18.296875,18.296814,18.297546,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,2.1790957,9.54197e-21,0.0,52.28827,249.9994,27.509,96.0,0.0643648,31.4874,252.7795,210.90318,0.0,52.28827,0.11375657,0.0,49.51639,8.330017
22944,20816640.0,0.0,18.301422,14.604065,21.210663,21.172241,21.286835,21.194641,18.31189,18.301971,18.30194,18.30185,0.0,0.0320848,0.0320848,0.04958551,250.0,18.300018,0.0,0.0,0.0,-0.30295342,9.54197e-21,0.0,52.288456,249.99872,27.707186,96.0,0.06365495,31.20994,252.7797,210.90201,0.0,52.288456,0.1137551,0.0,49.516582,8.330017
22945,20816700.0,0.0,18.283691,14.615784,21.214233,21.17517,21.29248,21.197144,18.31012,18.306458,18.306427,18.305939,0.0,0.032084767,0.032084767,0.04958546,250.0,18.300018,0.0,0.0,0.0,-1.444084,9.54197e-21,0.0,52.2887,249.99796,27.81839,96.0,0.063256584,31.054255,252.77995,210.90155,0.0,52.2887,0.113755,0.0,49.516827,8.330017
22946,20816760.0,0.0,18.29422,14.627563,21.217438,21.177734,21.297577,21.19934,18.301453,18.306,18.306,18.305786,0.0,0.032084994,0.032084994,0.049585875,250.0,18.300018,0.0,0.0,0.0,-0.56999624,9.54197e-21,0.0,52.2888,249.99805,27.795496,96.0,0.06333915,31.086306,252.78017,210.9021,0.0,52.2888,0.11375586,0.0,49.51693,8.330017
22947,20816820.0,0.0,18.310272,14.639343,21.220612,21.180237,21.302704,21.201538,18.298065,18.30307,18.30307,18.303253,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.56477684,9.54197e-21,0.0,52.288784,249.99863,27.753788,96.0,0.06348884,31.144693,252.78027,210.9027,0.0,52.288784,0.11375638,0.0,49.516907,8.330017
22948,20816880.0,0.0,18.313843,14.651184,21.223724,21.18274,21.30777,21.203705,18.30133,18.301483,18.301453,18.301727,0.0,0.032085076,0.032085076,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.73406255,9.54197e-21,0.0,52.288773,249.999,27.775482,96.0,0.06341097,31.114328,252.78036,210.90276,0.0,52.288773,0.113756165,0.0,49.516895,8.330017
22949,20816940.0,0.0,18.30539,14.662964,21.226868,21.185211,21.312836,21.205902,18.305542,18.30243,18.30243,18.30246,0.0,0.03208495,0.03208495,0.04958579,250.0,18.300018,0.0,0.0,0.0,0.088298805,9.54197e-21,0.0,52.28885,249.99887,27.85181,96.0,0.06313711,31.007463,252.7805,210.90242,0.0,52.28885,0.113755696,0.0,49.51697,8.330017
22950,20817000.0,0.0,18.298767,14.674744,21.22998,21.187683,21.317871,21.208069,18.305847,18.303894,18.303894,18.303772,0.0,0.03208492,0.03208492,0.049585734,250.0,18.300018,0.0,0.0,0.0,-0.35526994,9.54197e-21,0.0,52.288967,249.99861,27.915442,96.0,0.06290888,30.918385,252.78067,210.90222,0.0,52.288967,0.11375557,0.0,49.517094,8.330017
22951,20817060.0,0.0,18.29895,14.686462,21.232758,21.18982,21.322449,21.209991,18.303741,18.30429,18.30429,18.3042,0.0,0.032084968,0.032084968,0.04958582,250.0,18.300018,0.0,0.0,0.0,-0.29859346,9.54197e-21,0.0,52.289062,249.99852,27.945292,96.0,0.0628019,30.876593,252.78084,210.90228,0.0,52.289062,0.11375575,0.0,49.51719,8.330017
22952,20817120.0,0.0,18.303467,14.69812,21.235504,21.191895,21.327026,21.211914,18.301971,18.30362,18.30362,18.30362,0.0,0.032085024,0.032085024,0.04958592,250.0,18.300018,0.0,0.0,0.0,0.03913886,9.54197e-21,0.0,52.289116,249.99866,27.955723,96.0,0.06276459,30.861988,252.78098,210.90247,0.0,52.289116,0.11375597,0.0,49.517242,8.330017
22953,20817180.0,0.0,18.305664,14.709656,21.23822,21.194,21.331604,21.213806,18.302246,18.303009,18.303009,18.30307,0.0,0.032085024,0.032085024,0.049585927,250.0,18.300018,0.0,0.0,0.0,0.17923883,9.54197e-21,0.0,52.289158,249.99878,27.97878,96.0,0.06268183,30.829706,252.7811,210.90254,0.0,52.289158,0.11375598,0.0,49.517284,8.330017
22954,20817240.0,0.0,18.30484,14.721069,21.240967,21.196075,21.336151,21.215729,18.303314,18.302917,18.302917,18.302948,0.0,0.032085005,0.032085005,0.04958588,250.0,18.300018,0.0,0.0,0.0,0.105633475,9.54197e-21,0.0,52.28921,249.99881,28.015915,96.0,0.062548496,30.77772,252.78123,210.9025,0.0,52.28921,0.11375588,0.0,49.517338,8.330017
22955,20817300.0,0.0,18.302948,14.732361,21.243652,21.19812,21.340668,21.21762,18.303925,18.303162,18.303162,18.303162,0.0,0.032084983,0.032084983,0.049585845,250.0,18.300018,0.0,0.0,0.0,-0.03209673,9.54197e-21,0.0,52.289284,249.99876,28.057241,96.0,0.062400073,30.719864,252.78137,210.90244,0.0,52.289284,0.11375582,0.0,49.51741,8.330017
22956,20817360.0,0.0,18.301453,14.743439,21.246094,21.19989,21.344788,21.2193,18.303741,18.303497,18.303497,18.303467,0.0,0.032084983,0.032084983,0.04958585,250.0,18.300018,0.0,0.0,0.0,-0.123232596,9.54197e-21,0.0,52.28936,249.9987,28.094826,96.0,0.062265094,30.667246,252.78152,210.9024,0.0,52.28936,0.11375582,0.0,49.517487,8.330017
22957,20817420.0,0.0,18.302185,14.754364,21.248505,21.20163,21.348938,21.220978,18.302979,18.303406,18.303406,18.303406,0.0,0.032085005,0.032085005,0.049585886,250.0,18.300018,0.0,0.0,0.0,-0.05613123,9.54197e-21,0.0,52.289425,249.99872,28.121237,96.0,0.062170267,30.63027,252.78166,210.90245,0.0,52.289425,0.1137559,0.0,49.51755,8.330017
22958,20817480.0,0.0,18.303314,14.765045,21.250885,21.20337,21.353027,21.222656,18.302612,18.303162,18.303162,18.303192,0.0,0.03208502,0.03208502,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.028350977,9.54197e-21,0.0,52.289486,249.99876,28.145924,96.0,0.062081587,30.595705,252.7818,210.90251,0.0,52.289486,0.11375594,0.0,49.51761,8.330017
22959,20817540.0,0.0,18.303497,14.775513,21.253265,21.205078,21.357117,21.224304,18.302765,18.303009,18.303009,18.30304,0.0,0.03208502,0.03208502,0.04958591,250.0,18.300018,0.0,0.0,0.0,0.0383637,9.54197e-21,0.0,52.28954,249.9988,28.174967,96.0,0.061977223,30.555048,252.78192,210.90253,0.0,52.28954,0.11375594,0.0,49.517662,8.330017
22960,20817600.0,0.0,18.303223,14.785706,21.255615,21.206818,21.361176,21.225983,18.302979,18.302948,18.302948,18.302979,0.0,0.032085013,0.032085013,0.0495859,250.0,18.300018,0.0,0.0,0.0,0.018624343,9.54197e-21,0.0,52.289593,249.99881,28.205654,96.0,0.06186691,30.512085,252.78204,210.90253,0.0,52.289593,0.113755934,0.0,49.51772,8.330017
22961,20817660.0,0.0,18.30249,14.795624,21.25772,21.208252,21.36493,21.227448,18.30307,18.303009,18.303009,18.303009,0.0,0.032085013,0.032085013,0.049585897,250.0,18.300018,0.0,0.0,0.0,-0.02790533,9.54197e-21,0.0,52.289654,249.99881,28.237131,96.0,0.061753742,30.468018,252.78218,210.90253,0.0,52.289654,0.11375592,0.0,49.517776,8.330017
22962,20817720.0,0.0,18.302399,14.805237,21.259827,21.209686,21.368622,21.228912,18.302917,18.302979,18.302979,18.302979,0.0,0.03208502,0.03208502,0.049585912,250.0,18.300018,0.0,0.0,0.0,-0.027925735,9.54197e-21,0.0,52.289707,249.99883,28.264565,96.0,0.061655115,30.429611,252.7823,210.90254,0.0,52.289707,0.11375594,0.0,49.517834,8.330017
22963,20817780.0,0.0,18.302399,14.814514,21.261902,21.21112,21.372314,21.230377,18.302734,18.302887,18.302887,18.302917,0.0,0.032085024,0.032085024,0.04958592,250.0,18.300018,0.0,0.0,0.0,-0.018899547,9.54197e-21,0.0,52.289764,249.99886,28.290895,96.0,0.061560437,30.392748,252.78244,210.90257,0.0,52.289764,0.11375597,0.0,49.517887,8.330017
22964,20817840.0,0.0,18.30252,14.823456,21.263977,21.212555,21.376007,21.231812,18.302582,18.302795,18.302795,18.302795,0.0,0.03208503,0.03208503,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.0057831695,9.54197e-21,0.0,52.289814,249.99889,28.316105,96.0,0.061469775,30.357456,252.78255,210.9026,0.0,52.289814,0.11375599,0.0,49.517937,8.330017
22965,20817900.0,0.0,18.30249,14.832001,21.266022,21.213959,21.37967,21.233276,18.302551,18.302704,18.302704,18.302734,0.0,0.032085035,0.032085035,0.04958594,250.0,18.300018,0.0,0.0,0.0,-0.0039952234,9.54197e-21,0.0,52.28986,249.9989,28.340647,96.0,0.061381485,30.323097,252.78267,210.90262,0.0,52.28986,0.11375601,0.0,49.517986,8.330017
22966,20817960.0,0.0,18.302338,14.840179,21.267853,21.215118,21.383026,21.234558,18.30249,18.302612,18.302612,18.302643,0.0,0.03208504,0.03208504,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.0052680573,9.54197e-21,0.0,52.28991,249.99893,28.365303,96.0,0.061292786,30.288578,252.78279,210.90263,0.0,52.28991,0.113756016,0.0,49.518032,8.330017
22967,20818020.0,0.0,18.302063,14.8479,21.269684,21.216309,21.386383,21.23584,18.30243,18.302551,18.302551,18.302551,0.0,0.032085042,0.032085042,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.01717412,9.54197e-21,0.0,52.289955,249.99896,28.389132,96.0,0.06120705,30.255217,252.7829,210.90266,0.0,52.289955,0.11375603,0.0,49.51808,8.330017
22968,20818080.0,0.0,18.30188,14.855225,21.271484,21.217468,21.38971,21.237091,18.302307,18.30246,18.30246,18.30246,0.0,0.032085046,0.032085046,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.022933766,9.54197e-21,0.0,52.289997,249.999,28.411514,96.0,0.061126508,30.223883,252.783,210.9027,0.0,52.289997,0.11375605,0.0,49.518124,8.330017
22969,20818140.0,0.0,18.301788,14.862061,21.273285,21.218628,21.393036,21.238373,18.302155,18.302338,18.302338,18.302368,0.0,0.032085054,0.032085054,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.020763617,9.54197e-21,0.0,52.29004,249.99902,28.432327,96.0,0.0610516,30.194738,252.78311,210.90273,0.0,52.29004,0.11375608,0.0,49.518166,8.330017
22970,20818200.0,0.0,18.301788,14.868408,21.275085,21.219788,21.396362,21.239624,18.302002,18.302216,18.302216,18.302246,0.0,0.03208506,0.03208506,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.012754874,9.54197e-21,0.0,52.29008,249.99907,28.451656,96.0,0.06098203,30.167679,252.7832,210.90276,0.0,52.29008,0.113756105,0.0,49.518204,8.330017
22971,20818260.0,0.0,18.301666,14.874237,21.276672,21.220734,21.399414,21.240753,18.30188,18.302094,18.302094,18.302124,0.0,0.032085065,0.032085065,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.010633962,9.54197e-21,0.0,52.29012,249.99911,28.469912,96.0,0.060916334,30.142126,252.78331,210.90279,0.0,52.29012,0.11375612,0.0,49.518238,8.330017
22972,20818320.0,0.0,18.301483,14.879517,21.27826,21.22168,21.402435,21.241852,18.301788,18.301971,18.301971,18.302002,0.0,0.03208507,0.03208507,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.01539678,9.54197e-21,0.0,52.290154,249.99916,28.487274,96.0,0.060853824,30.117815,252.78339,210.90282,0.0,52.290154,0.11375614,0.0,49.518276,8.330017
22973,20818380.0,0.0,18.30133,14.884277,21.279846,21.222626,21.405457,21.24295,18.301666,18.30185,18.30185,18.30188,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.018274983,9.54197e-21,0.0,52.290184,249.9992,28.503248,96.0,0.060796317,30.095451,252.78348,210.90286,0.0,52.290184,0.11375616,0.0,49.518307,8.330017
22974,20818440.0,0.0,18.301178,14.888428,21.281403,21.223572,21.408447,21.24405,18.301514,18.301727,18.301727,18.301758,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.019289503,9.54197e-21,0.0,52.290215,249.99925,28.51776,96.0,0.060744077,30.075138,252.78355,210.9029,0.0,52.290215,0.11375618,0.0,49.518333,8.330017
22975,20818500.0,0.0,18.301056,14.891998,21.282959,21.224487,21.411438,21.245148,18.301361,18.301605,18.301605,18.301636,0.0,0.032085087,0.032085087,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.017470755,9.54197e-21,0.0,52.290237,249.9993,28.530756,96.0,0.06069728,30.056942,252.78363,210.90294,0.0,52.290237,0.1137562,0.0,49.51836,8.330017
22976,20818560.0,0.0,18.300842,14.8949585,21.284332,21.22525,21.414185,21.246124,18.301208,18.301453,18.301453,18.301483,0.0,0.032085095,0.032085095,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.01937956,9.54197e-21,0.0,52.29026,249.99936,28.54225,96.0,0.060655892,30.040848,252.7837,210.90297,0.0,52.29026,0.11375623,0.0,49.518383,8.330017
22977,20818620.0,0.0,18.30069,14.897247,21.285706,21.225983,21.416931,21.24707,18.301056,18.3013,18.3013,18.301361,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.02068725,9.54197e-21,0.0,52.29028,249.9994,28.552097,96.0,0.060620446,30.027065,252.78377,210.90302,0.0,52.29028,0.113756254,0.0,49.518402,8.330017
22978,20818680.0,0.0,18.300537,14.898865,21.287079,21.226715,21.419647,21.248016,18.300903,18.301147,18.301147,18.301208,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.019941986,9.54197e-21,0.0,52.2903,249.99947,28.56024,96.0,0.060591135,30.015669,252.78381,210.90306,0.0,52.2903,0.11375628,0.0,49.51842,8.330017
22979,20818740.0,0.0,18.300385,14.89978,21.288422,21.227448,21.422363,21.248962,18.30072,18.300995,18.300995,18.301025,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.018772747,9.54197e-21,0.0,52.290314,249.99953,28.566751,96.0,0.06056769,30.006548,252.78386,210.9031,0.0,52.290314,0.11375631,0.0,49.518433,8.330017
22980,20818800.0,0.0,18.300232,14.899994,21.289764,21.22818,21.42508,21.249908,18.300568,18.300842,18.300842,18.300873,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.017631501,9.54197e-21,0.0,52.29032,249.99959,28.571808,96.0,0.060549486,29.999468,252.7839,210.90315,0.0,52.29032,0.11375633,0.0,49.518444,8.330017
22981,20818860.0,0.0,18.300049,14.899811,21.290955,21.22873,21.427551,21.250732,18.300415,18.30069,18.30069,18.30072,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.020423908,9.54197e-21,0.0,52.290333,249.99965,28.575186,96.0,0.060537335,29.994741,252.78394,210.9032,0.0,52.290333,0.11375635,0.0,49.518456,8.330017
22982,20818920.0,0.0,18.30011,14.899536,21.292114,21.229279,21.430023,21.251526,18.300262,18.300537,18.300537,18.300568,0.0,0.03208513,0.03208513,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.010719592,9.54197e-21,0.0,52.290337,249.99971,28.577322,96.0,0.06052965,29.991749,252.78397,210.90324,0.0,52.290337,0.11375638,0.0,49.518456,8.330017
22983,20818980.0,0.0,18.30017,14.89917,21.293243,21.229797,21.432495,21.25235,18.300201,18.300415,18.300415,18.300446,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0023790966,9.54197e-21,0.0,52.290337,249.99977,28.579247,96.0,0.060522724,29.989056,252.784,210.90327,0.0,52.290337,0.11375639,0.0,49.51846,8.330017
22984,20819040.0,0.0,18.300323,14.898743,21.294403,21.230347,21.434937,21.253143,18.30017,18.300293,18.300293,18.300323,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0074965036,9.54197e-21,0.0,52.290344,249.99982,28.580725,96.0,0.060517397,29.986984,252.78401,210.9033,0.0,52.290344,0.11375639,0.0,49.518463,8.330017
22985,20819100.0,0.0,18.300293,14.898193,21.295563,21.230865,21.437378,21.253937,18.300201,18.300232,18.300232,18.300262,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.005359545,9.54197e-21,0.0,52.290344,249.99985,28.582808,96.0,0.060509898,29.984066,252.78403,210.90332,0.0,52.290344,0.11375639,0.0,49.518467,8.330017
22986,20819160.0,0.0,18.300049,14.897583,21.29654,21.231232,21.439606,21.254608,18.300232,18.300232,18.300232,18.300232,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0071046115,9.54197e-21,0.0,52.290344,249.99986,28.585127,96.0,0.060501542,29.980824,252.78404,210.90332,0.0,52.290344,0.11375639,0.0,49.51847,8.330017
22987,20819220.0,0.0,18.299957,14.896851,21.297516,21.231598,21.441864,21.25528,18.30017,18.300201,18.300201,18.300232,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.012200261,9.54197e-21,0.0,52.29035,249.9999,28.58662,96.0,0.060496163,29.978731,252.78406,210.90334,0.0,52.29035,0.1137564,0.0,49.51847,8.330017
22988,20819280.0,0.0,18.299988,14.896057,21.298492,21.231934,21.444061,21.25595,18.30011,18.30017,18.30017,18.300201,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0076259845,9.54197e-21,0.0,52.29035,249.99991,28.587225,96.0,0.06049399,29.977884,252.78406,210.90335,0.0,52.29035,0.1137564,0.0,49.51847,8.330017
22989,20819340.0,0.0,18.300018,14.895172,21.299469,21.2323,21.44629,21.256622,18.300049,18.30014,18.30014,18.30014,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0031116642,9.54197e-21,0.0,52.29035,249.99992,28.587597,96.0,0.060492657,29.977365,252.78407,210.90337,0.0,52.29035,0.11375642,0.0,49.518475,8.330017
22990,20819400.0,0.0,18.30008,14.894165,21.300415,21.232666,21.448517,21.257294,18.300018,18.30008,18.30008,18.30011,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0035844964,9.54197e-21,0.0,52.29035,249.99994,28.587576,96.0,0.060492724,29.97739,252.78407,210.90338,0.0,52.29035,0.11375642,0.0,49.51847,8.330017
22991,20819460.0,0.0,18.299988,14.893097,21.301239,21.23285,21.450531,21.257874,18.300018,18.300049,18.300049,18.30008,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0015453527,9.54197e-21,0.0,52.29035,249.99995,28.58789,96.0,0.060491607,29.976955,252.78407,210.90338,0.0,52.29035,0.11375642,0.0,49.51847,8.330017
22992,20819520.0,0.0,18.299866,14.891907,21.302063,21.233063,21.452545,21.258423,18.300018,18.300049,18.300049,18.300049,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.006972727,9.54197e-21,0.0,52.29035,249.99997,28.587896,96.0,0.06049158,29.976946,252.78407,210.9034,0.0,52.29035,0.11375642,0.0,49.51847,8.330017
22993,20819580.0,0.0,18.299835,14.890625,21.302887,21.233246,21.45456,21.258972,18.299957,18.300018,18.300018,18.300018,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.007741638,9.54197e-21,0.0,52.29035,249.99998,28.587336,96.0,0.0604936,29.97773,252.78409,210.9034,0.0,52.29035,0.113756426,0.0,49.51847,8.330017
22994,20819640.0,0.0,18.299866,14.889252,21.30368,21.23346,21.456543,21.259521,18.299927,18.299988,18.299988,18.299988,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.004124673,9.54197e-21,0.0,52.29035,250.0,28.58624,96.0,0.06049755,29.979261,252.78409,210.90341,0.0,52.29035,0.113756426,0.0,49.51847,8.330017
22995,20819700.0,0.0,18.299866,14.887787,21.304504,21.233643,21.458557,21.26007,18.299896,18.299957,18.299957,18.299957,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0014383952,9.54197e-21,0.0,52.29035,250.0,28.584967,96.0,0.06050214,29.981047,252.78407,210.90341,0.0,52.29035,0.113756426,0.0,49.51847,8.330017
22996,20819760.0,0.0,18.299835,14.88623,21.305176,21.233704,21.460388,21.260529,18.299866,18.299927,18.299927,18.299927,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.001517773,9.54197e-21,0.0,52.290344,250.00002,28.583416,96.0,0.060507726,29.983217,252.78407,210.90343,0.0,52.290344,0.11375644,0.0,49.518467,8.330017
22997,20819820.0,0.0,18.299774,14.884552,21.305847,21.233765,21.462189,21.260986,18.299835,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0038504172,9.54197e-21,0.0,52.290344,250.00003,28.581688,96.0,0.060513966,29.98564,252.78407,210.90344,0.0,52.290344,0.11375644,0.0,49.518463,8.330017
22998,20819880.0,0.0,18.299713,14.882782,21.306488,21.233826,21.46402,21.261414,18.299805,18.299866,18.299866,18.299866,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.005055166,9.54197e-21,0.0,52.290337,250.00005,28.579626,96.0,0.06052139,29.988523,252.78407,210.90344,0.0,52.290337,0.11375644,0.0,49.51846,8.330017
22999,20819940.0,0.0,18.299683,14.88089,21.30716,21.233887,21.46582,21.261871,18.299774,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00491626,9.54197e-21,0.0,52.290333,250.00006,28.577211,96.0,0.06053009,29.991903,252.78406,210.90346,0.0,52.290333,0.113756455,0.0,49.518456,8.330017
23000,20820000.0,0.0,18.299683,14.878906,21.30783,21.233948,21.46762,21.26233,18.299744,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0031356963,9.54197e-21,0.0,52.290333,250.00006,28.574444,96.0,0.06054006,29.995779,252.78406,210.90346,0.0,52.290333,0.113756455,0.0,49.51845,8.330017
23001,20820060.0,0.0,18.299652,14.876831,21.30835,21.233887,21.469269,21.262665,18.299713,18.299774,18.299774,18.299774,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0037667437,9.54197e-21,0.0,52.290325,250.00008,28.571388,96.0,0.060551073,30.000057,252.78404,210.90347,0.0,52.290325,0.113756455,0.0,49.518444,8.330017
23002,20820120.0,0.0,18.299591,14.874603,21.308899,21.233826,21.470917,21.263031,18.299683,18.299744,18.299744,18.299744,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.00469514,9.54197e-21,0.0,52.29032,250.00009,28.568008,96.0,0.06056325,30.004791,252.78403,210.90347,0.0,52.29032,0.11375646,0.0,49.51844,8.330017
23003,20820180.0,0.0,18.29956,14.872314,21.309418,21.233765,21.472534,21.263367,18.299652,18.299713,18.299713,18.299713,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.004053211,9.54197e-21,0.0,52.290314,250.0001,28.564262,96.0,0.060576748,30.010033,252.78403,210.90349,0.0,52.290314,0.11375646,0.0,49.518433,8.330017
23004,20820240.0,0.0,18.29956,14.869904,21.309937,21.233673,21.474182,21.263733,18.299622,18.299683,18.299683,18.299683,0.0,0.032085158,0.032085158,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.003335936,9.54197e-21,0.0,52.290302,250.00012,28.560251,96.0,0.060591195,30.015648,252.78401,210.9035,0.0,52.290302,0.11375648,0.0,49.518425,8.330017
23005,20820300.0,0.0,18.29956,14.867371,21.310486,21.233612,21.4758,21.264069,18.299591,18.299652,18.299652,18.299652,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0021340905,9.54197e-21,0.0,52.2903,250.00014,28.555948,96.0,0.060606707,30.021677,252.784,210.9035,0.0,52.2903,0.11375648,0.0,49.518417,8.330017
23006,20820360.0,0.0,18.299469,14.864746,21.310913,21.233429,21.477264,21.264343,18.29956,18.299622,18.299622,18.299622,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0043728566,9.54197e-21,0.0,52.29029,250.00014,28.55144,96.0,0.06062294,30.027985,252.78398,210.90352,0.0,52.29029,0.11375648,0.0,49.51841,8.330017
23007,20820420.0,0.0,18.299438,14.861969,21.31131,21.233276,21.47876,21.264618,18.29953,18.299591,18.299591,18.299591,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0056144674,9.54197e-21,0.0,52.29028,250.00015,28.54653,96.0,0.060640626,30.034859,252.78395,210.90352,0.0,52.29028,0.11375649,0.0,49.518402,8.330017
23008,20820480.0,0.0,18.299408,14.8591,21.311737,21.233093,21.480225,21.264862,18.2995,18.29956,18.29956,18.29956,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0044933334,9.54197e-21,0.0,52.29027,250.00017,28.54118,96.0,0.06065989,30.042345,252.78394,210.90353,0.0,52.29027,0.11375649,0.0,49.51839,8.330017
23009,20820540.0,0.0,18.299408,14.85614,21.312134,21.23291,21.48169,21.265137,18.299469,18.2995,18.2995,18.29953,0.0,0.032085165,0.032085165,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0026930962,9.54197e-21,0.0,52.29026,250.00018,28.535524,96.0,0.060680266,30.050266,252.78392,210.90355,0.0,52.29026,0.11375649,0.0,49.518383,8.330017
23010,20820600.0,0.0,18.299408,14.853088,21.312561,21.232758,21.483124,21.26538,18.299438,18.299469,18.299469,18.2995,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0017559042,9.54197e-21,0.0,52.29025,250.0002,28.529755,96.0,0.06070105,30.058342,252.7839,210.90355,0.0,52.29025,0.1137565,0.0,49.51837,8.330017
23011,20820660.0,0.0,18.299316,14.849823,21.312866,21.232483,21.484497,21.265594,18.299408,18.299438,18.299438,18.299469,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0036881305,9.54197e-21,0.0,52.290237,250.0002,28.523552,96.0,0.060723383,30.067026,252.78387,210.90356,0.0,52.290237,0.1137565,0.0,49.51836,8.330017
23012,20820720.0,0.0,18.299286,14.846497,21.313171,21.232208,21.48581,21.265778,18.299377,18.299408,18.299408,18.299438,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.005342994,9.54197e-21,0.0,52.290226,250.00021,28.517097,96.0,0.06074664,30.076065,252.78384,210.90356,0.0,52.290226,0.1137565,0.0,49.51835,8.330017
23013,20820780.0,0.0,18.299225,14.843018,21.313507,21.231934,21.487152,21.26596,18.299347,18.299377,18.299377,18.299408,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0056982446,9.54197e-21,0.0,52.290215,250.00023,28.510273,96.0,0.06077122,30.08562,252.78383,210.90358,0.0,52.290215,0.113756515,0.0,49.518333,8.330017
23014,20820840.0,0.0,18.299225,14.839447,21.313812,21.231659,21.488464,21.266174,18.299286,18.299347,18.299347,18.299377,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.003953872,9.54197e-21,0.0,52.2902,250.00024,28.503021,96.0,0.06079733,30.095768,252.7838,210.90358,0.0,52.2902,0.113756515,0.0,49.518322,8.330017
23015,20820900.0,0.0,18.299225,14.835754,21.314117,21.231384,21.489777,21.266357,18.299255,18.299316,18.299316,18.299347,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0022577592,9.54197e-21,0.0,52.290188,250.00026,28.495506,96.0,0.060824398,30.106295,252.78377,210.9036,0.0,52.290188,0.11375653,0.0,49.518307,8.330017
23016,20820960.0,0.0,18.299164,14.83194,21.314331,21.231018,21.490997,21.26648,18.299255,18.299286,18.299286,18.299286,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0035592637,9.54197e-21,0.0,52.290173,250.00026,28.487762,96.0,0.060852278,30.11713,252.78374,210.90361,0.0,52.290173,0.11375653,0.0,49.51829,8.330017
23017,20821020.0,0.0,18.299103,14.827972,21.314545,21.230682,21.492188,21.266602,18.299225,18.299255,18.299255,18.299255,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0051471,9.54197e-21,0.0,52.29016,250.00027,28.479698,96.0,0.06088132,30.128422,252.7837,210.90361,0.0,52.29016,0.11375653,0.0,49.51828,8.330017
23018,20821080.0,0.0,18.299103,14.823914,21.314758,21.230316,21.493378,21.266724,18.299164,18.299225,18.299225,18.299225,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.00473419,9.54197e-21,0.0,52.290142,250.00029,28.471214,96.0,0.060911864,30.140299,252.78368,210.90363,0.0,52.290142,0.11375654,0.0,49.518265,8.330017
23019,20821140.0,0.0,18.299072,14.819702,21.314972,21.22995,21.494568,21.266846,18.299133,18.299194,18.299194,18.299194,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.00401664,9.54197e-21,0.0,52.29013,250.0003,28.462427,96.0,0.060943495,30.152597,252.78365,210.90363,0.0,52.29013,0.11375654,0.0,49.51825,8.330017
23020,20821200.0,0.0,18.299072,14.815369,21.315186,21.229614,21.495728,21.266968,18.299103,18.299164,18.299164,18.299164,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0023989119,9.54197e-21,0.0,52.29011,250.00032,28.453299,96.0,0.06097637,30.165382,252.7836,210.90364,0.0,52.29011,0.11375654,0.0,49.51823,8.330017
23021,20821260.0,0.0,18.299011,14.810913,21.315338,21.229187,21.496826,21.267029,18.299072,18.299133,18.299133,18.299133,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0039736927,9.54197e-21,0.0,52.290092,250.00034,28.44396,96.0,0.061009992,30.178457,252.78357,210.90364,0.0,52.290092,0.11375655,0.0,49.51821,8.330017
23022,20821320.0,0.0,18.29895,14.806335,21.31546,21.22873,21.497894,21.26709,18.299042,18.299103,18.299103,18.299103,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.005182732,9.54197e-21,0.0,52.290077,250.00034,28.434256,96.0,0.061044924,30.192041,252.78352,210.90366,0.0,52.290077,0.11375655,0.0,49.518196,8.330017
23023,20821380.0,0.0,18.29892,14.801605,21.315582,21.228302,21.498962,21.26715,18.299011,18.299072,18.299072,18.299072,0.0,0.03208518,0.03208518,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.004662444,9.54197e-21,0.0,52.29006,250.00035,28.424137,96.0,0.06108135,30.20621,252.7835,210.90367,0.0,52.29006,0.11375655,0.0,49.518177,8.330017
23024,20821440.0,0.0,18.29892,14.796753,21.315704,21.227875,21.50003,21.267212,18.29898,18.299042,18.299042,18.299042,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0033076466,9.54197e-21,0.0,52.290035,250.00037,28.413677,96.0,0.06111901,30.220854,252.78345,210.90367,0.0,52.290035,0.11375657,0.0,49.518158,8.330017
23025,20821500.0,0.0,18.29889,14.791779,21.315857,21.227448,21.501068,21.267273,18.29895,18.299011,18.299011,18.299011,0.0,0.032085184,0.032085184,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0025159838,9.54197e-21,0.0,52.290016,250.00038,28.402964,96.0,0.061157558,30.235851,252.7834,210.90369,0.0,52.290016,0.11375657,0.0,49.51814,8.330017
23026,20821560.0,0.0,18.298828,14.786652,21.315887,21.226929,21.502045,21.267273,18.29892,18.29898,18.29898,18.29898,0.0,0.032085184,0.032085184,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0037919218,9.54197e-21,0.0,52.289997,250.0004,28.391972,96.0,0.061197113,30.251238,252.78337,210.90369,0.0,52.289997,0.113756575,0.0,49.518116,8.330017
23027,20821620.0,0.0,18.298798,14.781372,21.315948,21.22644,21.50299,21.267273,18.29889,18.29895,18.29895,18.29895,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.004983416,9.54197e-21,0.0,52.289974,250.0004,28.380632,96.0,0.061237924,30.267113,252.78333,210.9037,0.0,52.289974,0.113756575,0.0,49.518097,8.330017
23028,20821680.0,0.0,18.298767,14.77597,21.31601,21.225922,21.503937,21.267273,18.298859,18.29892,18.29892,18.29892,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0052462877,9.54197e-21,0.0,52.28995,250.00041,28.368935,96.0,0.061280034,30.283493,252.78328,210.90372,0.0,52.28995,0.113756575,0.0,49.518074,8.330017
23029,20821740.0,0.0,18.298737,14.770447,21.31604,21.225433,21.504883,21.267273,18.298828,18.298859,18.298859,18.29889,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.004013877,9.54197e-21,0.0,52.289932,250.00043,28.356833,96.0,0.061323576,30.300432,252.78322,210.90372,0.0,52.289932,0.11375659,0.0,49.51805,8.330017
23030,20821800.0,0.0,18.298737,14.7647705,21.316101,21.224915,21.505829,21.267273,18.298767,18.298828,18.298828,18.298859,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0027815453,9.54197e-21,0.0,52.28991,250.00044,28.34444,96.0,0.06136816,30.317783,252.78317,210.90373,0.0,52.28991,0.11375659,0.0,49.51803,8.330017
23031,20821860.0,0.0,18.298676,14.758942,21.31607,21.224365,21.506683,21.267242,18.298767,18.298798,18.298798,18.298828,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.003850968,9.54197e-21,0.0,52.289886,250.00046,28.331789,96.0,0.06141368,30.335495,252.78313,210.90373,0.0,52.289886,0.11375659,0.0,49.518005,8.330017
23032,20821920.0,0.0,18.298615,14.752991,21.31607,21.223785,21.507538,21.267181,18.298706,18.298767,18.298767,18.298767,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0050124023,9.54197e-21,0.0,52.28986,250.00046,28.318796,96.0,0.06146043,30.353685,252.78308,210.90375,0.0,52.28986,0.113756604,0.0,49.51798,8.330017
23033,20821980.0,0.0,18.298615,14.746887,21.31604,21.223206,21.508392,21.26715,18.298676,18.298737,18.298737,18.298737,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.0045909514,9.54197e-21,0.0,52.289833,250.00047,28.305397,96.0,0.06150863,30.372446,252.78302,210.90376,0.0,52.289833,0.113756604,0.0,49.517952,8.330017
23034,20822040.0,0.0,18.298584,14.740631,21.31601,21.222656,21.509216,21.26709,18.298645,18.298706,18.298706,18.298706,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.00398217,9.54197e-21,0.0,52.289806,250.00049,28.291685,96.0,0.061557945,30.39164,252.78297,210.90376,0.0,52.289806,0.11375661,0.0,49.51793,8.330017
23035,20822100.0,0.0,18.298553,14.734222,21.31601,21.222107,21.51007,21.26706,18.298615,18.298676,18.298676,18.298676,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.0027335365,9.54197e-21,0.0,52.289783,250.0005,28.277632,96.0,0.061608486,30.411316,252.78291,210.90378,0.0,52.289783,0.11375661,0.0,49.517902,8.330017
23036,20822160.0,0.0,18.298492,14.727692,21.315918,21.221466,21.510834,21.266937,18.298584,18.298645,18.298645,18.298645,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.004108142,9.54197e-21,0.0,52.289753,250.00052,28.263346,96.0,0.061659876,30.431318,252.78285,210.90378,0.0,52.289753,0.11375661,0.0,49.517876,8.330017
23037,20822220.0,0.0,18.298462,14.720978,21.315826,21.220856,21.511566,21.266846,18.298553,18.298615,18.298615,18.298615,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0050978987,9.54197e-21,0.0,52.289726,250.00053,28.248686,96.0,0.061712597,30.451843,252.78279,210.9038,0.0,52.289726,0.11375663,0.0,49.517845,8.330017
23038,20822280.0,0.0,18.298431,14.714142,21.315735,21.220215,21.51233,21.266754,18.298523,18.298584,18.298584,18.298584,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0045971586,9.54197e-21,0.0,52.2897,250.00053,28.233614,96.0,0.06176678,30.47294,252.78273,210.9038,0.0,52.2897,0.11375663,0.0,49.51782,8.330017
23039,20822340.0,0.0,18.298431,14.707153,21.315643,21.219604,21.513062,21.266663,18.298492,18.298553,18.298553,18.298553,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.003437139,9.54197e-21,0.0,52.28967,250.00055,28.2182,96.0,0.061822195,30.494516,252.78267,210.90381,0.0,52.28967,0.11375664,0.0,49.517788,8.330017
23040,20822400.0,0.0,18.364471,14.700012,21.315613,21.218964,21.513794,21.26654,18.298676,18.297974,18.297974,18.298065,0.0,0.031292956,0.031292956,0.048115935,250.0,18.300018,0.0,0.0,0.0,0.2925003,9.54197e-21,0.0,52.184986,240.10971,25.550825,96.0,0.07003862,34.228844,249.23894,202.77759,0.0,52.184986,0.108231775,0.0,49.41866,8.330017
23041,20822460.0,0.0,20.531372,14.692688,21.320343,21.231628,21.523834,21.274536,18.314941,18.220276,18.220276,18.226715,0.0,0.0009850658,0.0009850658,0.0013683689,250.0,18.300018,0.0,0.0,0.0,6.201755,9.54197e-21,0.0,23.496931,80.498436,0.27445555,96.0,0.0033373376,69.61576,27.53625,79.99315,0.0,23.496931,0.0034132898,0.0,20.885056,8.330017
23042,20822520.0,0.0,21.001923,14.685211,21.334259,21.245667,21.534912,21.283478,18.317932,18.222565,18.222565,18.223633,0.0,0.0037596826,0.0037596826,0.0045028105,250.0,18.300018,0.0,0.0,0.0,12.379443,9.54197e-21,0.0,34.028152,113.981094,0.46197227,96.0,0.012015899,69.35324,138.52184,97.58344,0.0,34.028152,0.012076804,0.0,29.831358,8.330017
23043,20822580.0,0.0,21.331512,14.677551,21.356323,21.257812,21.544128,21.290771,18.359924,18.250397,18.250397,18.242706,0.0,0.011558248,0.011558248,0.013538395,250.0,18.300018,0.0,0.0,0.0,45.19018,9.54197e-21,0.0,44.520462,133.74924,1.0924647,96.0,0.036652926,68.47055,240.04343,116.586975,0.0,44.520462,0.03667878,0.0,39.93335,8.330017
23044,20822640.0,9.0,21.355103,14.669708,21.360931,21.266388,21.550385,21.295502,18.663239,18.322357,18.322357,18.296936,0.0,0.019853637,0.019853637,0.025942598,250.0,18.300018,0.0,0.0,0.0,79.57458,9.54197e-21,0.0,50.20979,144.02788,5.4846106,96.0,0.06560214,62.321545,238.64064,134.08357,0.0,50.20979,0.065670215,0.0,46.460327,8.330017
23045,20822700.0,9.0,20.453949,14.661743,21.36203,21.271667,21.554626,21.298492,19.352325,18.574951,18.574951,18.504944,0.0,0.025342844,0.025342844,0.036094777,250.0,18.300018,0.0,0.0,0.0,55.456486,9.54197e-21,0.0,52.915592,155.54709,18.623844,96.0,0.07252399,43.926617,238.49518,149.28474,0.0,52.915592,0.08680801,0.0,49.782085,8.330017
23046,20822760.0,9.0,16.718872,14.653595,21.363434,21.275055,21.558075,21.300934,19.773499,19.017212,19.017212,18.906372,0.0,0.028689694,0.028689694,0.042752743,250.0,18.300018,0.0,0.0,0.0,-125.22248,9.54197e-21,0.0,54.173267,169.80962,36.478897,96.0,0.02783341,18.92954,239.54329,162.77715,0.0,54.173267,0.10016169,0.0,51.273853,8.330017
23047,20822820.0,0.0,15.416718,14.645325,21.365875,21.278503,21.561798,21.30368,18.909576,19.185791,19.185791,19.103027,0.0,0.030698523,0.030698523,0.04678065,250.0,18.300018,0.0,0.0,0.0,-191.71573,9.54197e-21,0.0,54.610275,185.15492,40.612648,96.0,0.014259282,13.142291,241.5178,174.62433,0.0,54.610275,0.10820799,0.0,51.775307,8.330017
23048,20822880.0,0.0,18.07779,14.636932,21.367737,21.280518,21.564453,21.305481,17.699036,18.744629,18.744629,18.74945,0.0,0.031870574,0.031870574,0.049054563,250.0,18.300018,0.0,0.0,0.0,-3.8989568,9.54197e-21,0.0,54.570858,199.92902,28.409723,96.0,0.060638003,30.226385,243.92186,184.64503,0.0,54.570858,0.11282297,0.0,51.75104,8.330017
23049,20822940.0,0.0,19.844208,14.628418,21.36734,21.279541,21.56491,21.305206,17.674652,18.21872,18.21872,18.275085,0.0,0.032481372,0.032481372,0.050207373,250.0,18.300018,0.0,0.0,0.0,117.871445,9.54197e-21,0.0,54.28803,212.60358,20.124018,96.0,0.08952277,41.826374,246.32431,192.48238,0.0,54.28803,0.11519305,0.0,51.479877,8.330017
23050,20823000.0,0.0,19.18814,14.619751,21.3656,21.276917,21.56427,21.303925,18.409729,18.15689,18.15689,18.19223,0.0,0.032703914,0.032703914,0.050635442,250.0,18.300018,0.0,0.0,0.0,56.73016,9.54197e-21,0.0,53.933,222.99477,24.235,96.0,0.07713053,36.071,248.37756,198.3443,0.0,53.933,0.1160614,0.0,51.135307,8.330017
23051,20823060.0,0.0,17.690979,14.610992,21.364075,21.274445,21.563843,21.302887,18.748108,18.391846,18.391846,18.388153,0.0,0.03274271,0.03274271,0.050723985,250.0,18.300018,0.0,0.0,0.0,-50.370792,9.54197e-21,0.0,53.594048,230.95161,31.265455,96.0,0.051990535,26.228365,249.9114,202.5476,0.0,53.594048,0.11622298,0.0,50.80343,8.330017
23052,20823120.0,0.0,17.497498,14.602142,21.363281,21.272858,21.564087,21.30246,18.423737,18.491821,18.491821,18.4823,0.0,0.032700997,0.032700997,0.050661787,250.0,18.300018,0.0,0.0,0.0,-57.219536,9.54197e-21,0.0,53.289772,236.92018,31.719547,96.0,0.050277613,25.592634,250.99612,205.53856,0.0,53.289772,0.11607394,0.0,50.503532,8.330017
23053,20823180.0,0.0,18.360657,14.59317,21.362457,21.271149,21.564209,21.30191,18.076965,18.362793,18.362793,18.3721,0.0,0.03262011,0.03262011,0.05052498,250.0,18.300018,0.0,0.0,0.0,8.229657,9.54197e-21,0.0,53.030903,241.28706,27.551853,96.0,0.06528918,31.427406,251.72261,207.60985,0.0,53.030903,0.115772426,0.0,50.247448,8.330017
23054,20823240.0,0.0,18.819061,14.584137,21.361053,21.268768,21.563812,21.300873,18.134216,18.23285,18.23285,18.250793,0.0,0.032519665,0.032519665,0.05035012,250.0,18.300018,0.0,0.0,0.0,38.440823,9.54197e-21,0.0,52.82219,244.35707,25.581423,96.0,0.07210079,34.18601,252.19244,208.96634,0.0,52.82219,0.11539449,0.0,50.040688,8.330017
23055,20823300.0,0.0,18.472137,14.575012,21.359497,21.266205,21.563324,21.299744,18.371002,18.250458,18.250458,18.257965,0.0,0.03241711,0.03241711,0.050169576,250.0,18.300018,0.0,0.0,0.0,10.344514,9.54197e-21,0.0,52.665585,246.452,27.369917,96.0,0.065531686,31.682116,252.48518,209.81494,0.0,52.665585,0.115007155,0.0,49.885696,8.330017
23056,20823360.0,0.0,18.039673,14.565796,21.358154,21.263916,21.56305,21.298828,18.430695,18.3302,18.3302,18.326508,0.0,0.03233245,0.03233245,0.050020106,250.0,18.300018,0.0,0.0,0.0,-19.799458,9.54197e-21,0.0,52.55214,247.83308,29.287191,96.0,0.05843815,28.99793,252.66179,210.33565,0.0,52.55214,0.114687204,0.0,49.773697,8.330017
23057,20823420.0,0.0,18.080048,14.556549,21.357086,21.261963,21.562958,21.298126,18.306885,18.34842,18.34842,18.345276,0.0,0.032268506,0.032268506,0.049907256,250.0,18.300018,0.0,0.0,0.0,-14.790523,9.54197e-21,0.0,52.46908,248.74054,28.94686,96.0,0.059549965,29.474398,252.76088,210.65897,0.0,52.46908,0.1144457,0.0,49.691906,8.330017
23058,20823480.0,0.0,18.37439,14.547211,21.355957,21.259918,21.562805,21.297333,18.217865,18.30243,18.30243,18.305695,0.0,0.032219473,0.032219473,0.049820792,250.0,18.300018,0.0,0.0,0.0,6.573974,9.54197e-21,0.0,52.40804,249.3247,27.556631,96.0,0.06446464,31.420717,252.81015,210.84972,0.0,52.40804,0.11426064,0.0,49.631958,8.330017
23059,20823540.0,0.0,18.46701,14.537811,21.354675,21.25772,21.562561,21.296417,18.2594,18.270874,18.270874,18.275696,0.0,0.032179598,0.032179598,0.04975046,250.0,18.300018,0.0,0.0,0.0,11.999228,9.54197e-21,0.0,52.364902,249.68222,27.184544,96.0,0.06571387,31.94164,252.8304,210.94498,0.0,52.364902,0.11411018,0.0,49.589767,8.330017
23060,20823600.0,0.0,18.319855,14.528412,21.353394,21.255524,21.562286,21.295532,18.33316,18.285614,18.285614,18.28656,0.0,0.032148402,0.032148402,0.049695544,250.0,18.300018,0.0,0.0,0.0,0.82531875,9.54197e-21,0.0,52.336597,249.88495,27.883488,96.0,0.06314847,30.96312,252.83508,210.98045,0.0,52.336597,0.11399263,0.0,49.56227,8.330017
23061,20823660.0,0.0,18.197815,14.518951,21.352203,21.253448,21.562073,21.294708,18.33728,18.311188,18.311188,18.309204,0.0,0.03212699,0.03212699,0.04965807,250.0,18.300018,0.0,0.0,0.0,-7.3722496,9.54197e-21,0.0,52.31854,249.99178,28.388214,96.0,0.061291594,30.2565,252.83218,210.98851,0.0,52.31854,0.113912195,0.0,49.54487,8.330017
23062,20823720.0,0.0,18.23935,14.50946,21.351074,21.251465,21.56195,21.293915,18.292664,18.312286,18.312286,18.311249,0.0,0.03211333,0.03211333,0.04963436,250.0,18.300018,0.0,0.0,0.0,-3.8013062,9.54197e-21,0.0,52.30647,250.04672,28.135872,96.0,0.062173203,30.609781,252.82536,210.98706,0.0,52.30647,0.113861084,0.0,49.5333,8.330017
23063,20823780.0,0.0,18.336975,14.499939,21.349915,21.24945,21.561768,21.293121,18.269348,18.296112,18.296112,18.297272,0.0,0.032104034,0.032104034,0.049618296,250.0,18.300018,0.0,0.0,0.0,3.1192188,9.54197e-21,0.0,52.29821,250.07103,27.669132,96.0,0.063829556,31.263218,252.81696,210.97949,0.0,52.29821,0.11382639,0.0,49.52541,8.330017
23064,20823840.0,0.0,18.355988,14.4904175,21.348724,21.247375,21.561584,21.292297,18.288208,18.287354,18.287354,18.288818,0.0,0.032096863,0.032096863,0.04960588,250.0,18.300018,0.0,0.0,0.0,4.045913,9.54197e-21,0.0,52.293015,250.0755,27.587805,96.0,0.06410605,31.377073,252.8088,210.9664,0.0,52.293015,0.113799594,0.0,49.520485,8.330017
