,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23065,20823900.0,0.0,18.297516,14.4808655,21.347534,21.24533,21.56137,21.291443,18.312653,18.294403,18.294403,18.294403,0.0,0.032091584,0.032091584,0.049596768,250.0,18.300018,0.0,0.0,0.0,-0.28311658,9.54197e-21,0.0,52.29031,250.06798,27.843931,96.0,0.06317812,31.018496,252.80199,210.95132,0.0,52.29031,0.11377991,0.0,49.517994,8.330017
23066,20823960.0,0.0,18.259491,14.471344,21.346375,21.243317,21.561188,21.29065,18.310883,18.3031,18.3031,18.302246,0.0,0.032088574,0.032088574,0.04959165,250.0,18.300018,0.0,0.0,0.0,-2.7781892,9.54197e-21,0.0,52.289074,250.05606,27.981028,96.0,0.062680565,30.82656,252.79657,210.93889,0.0,52.289074,0.11376877,0.0,49.516907,8.330017
23067,20824020.0,0.0,18.28067,14.461792,21.345245,21.241333,21.561005,21.289856,18.293945,18.30243,18.30243,18.302094,0.0,0.0320872,0.0320872,0.049589396,250.0,18.300018,0.0,0.0,0.0,-1.0693842,9.54197e-21,0.0,52.288353,250.04509,27.84854,96.0,0.06315331,31.012043,252.79224,210.93047,0.0,52.288353,0.11376378,0.0,49.51629,8.330017
23068,20824080.0,0.0,18.315033,14.452301,21.344116,21.23935,21.560822,21.289062,18.287506,18.296417,18.296417,18.296875,0.0,0.03208638,0.03208638,0.04958807,250.0,18.300018,0.0,0.0,0.0,1.3294609,9.54197e-21,0.0,52.287834,250.03601,27.67271,96.0,0.063781634,31.258205,252.78876,210.92416,0.0,52.287834,0.113760814,0.0,49.51584,8.330017
23069,20824140.0,0.0,18.317413,14.44281,21.342957,21.237366,21.560638,21.288239,18.295532,18.294006,18.294006,18.294464,0.0,0.032085598,0.032085598,0.049586754,250.0,18.300018,0.0,0.0,0.0,1.3452939,9.54197e-21,0.0,52.287613,250.02785,27.649979,96.0,0.06386137,31.290033,252.78612,210.91838,0.0,52.287613,0.11375793,0.0,49.515663,8.330017
23070,20824200.0,0.0,18.294922,14.43335,21.341797,21.235382,21.560425,21.287445,18.303986,18.296936,18.296936,18.296875,0.0,0.032085005,0.032085005,0.04958576,250.0,18.300018,0.0,0.0,0.0,-0.30042863,9.54197e-21,0.0,52.287716,250.02032,27.733326,96.0,0.063561775,31.173346,252.78427,210.91333,0.0,52.287716,0.113755755,0.0,49.515793,8.330017
23071,20824260.0,0.0,18.282837,14.42392,21.340668,21.233398,21.560242,21.286621,18.302277,18.299988,18.299988,18.299652,0.0,0.032084845,0.032084845,0.04958552,250.0,18.300018,0.0,0.0,0.0,-1.0737177,9.54197e-21,0.0,52.287926,250.01425,27.760351,96.0,0.06346472,31.135508,252.783,210.90993,0.0,52.287926,0.1137552,0.0,49.516026,8.330017
23072,20824320.0,0.0,18.29123,14.41452,21.339508,21.231415,21.560028,21.285828,18.296356,18.299591,18.299591,18.299438,0.0,0.032084953,0.032084953,0.04958575,250.0,18.300018,0.0,0.0,0.0,-0.41362232,9.54197e-21,0.0,52.288044,250.01013,27.695995,96.0,0.06369549,31.225603,252.78207,210.9081,0.0,52.288044,0.11375564,0.0,49.516155,8.330017
23073,20824380.0,0.0,18.303741,14.405212,21.338379,21.229462,21.559845,21.285034,18.293884,18.297455,18.297455,18.297607,0.0,0.03208506,0.03208506,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.46186647,9.54197e-21,0.0,52.288074,250.00745,27.618444,96.0,0.06397329,31.334179,252.78137,210.90698,0.0,52.288074,0.11375608,0.0,49.516186,8.330017
23074,20824440.0,0.0,18.305817,14.395935,21.33725,21.227509,21.559631,21.28421,18.29657,18.296387,18.296387,18.29657,0.0,0.032085042,0.032085042,0.04958594,250.0,18.300018,0.0,0.0,0.0,0.5519678,9.54197e-21,0.0,52.28809,250.0055,27.591402,96.0,0.06406997,31.37204,252.78085,210.90596,0.0,52.28809,0.113756016,0.0,49.51621,8.330017
23075,20824500.0,0.0,18.299347,14.386749,21.33612,21.225555,21.559418,21.283417,18.2995,18.29712,18.29712,18.29715,0.0,0.032084994,0.032084994,0.049585856,250.0,18.300018,0.0,0.0,0.0,0.06978856,9.54197e-21,0.0,52.28815,250.00383,27.600855,96.0,0.06403605,31.358803,252.7805,210.90501,0.0,52.28815,0.113755845,0.0,49.51627,8.330017
23076,20824560.0,0.0,18.292969,14.377594,21.33496,21.223602,21.559204,21.282623,18.299988,18.298431,18.298431,18.29831,0.0,0.032085,0.032085,0.049585875,250.0,18.300018,0.0,0.0,0.0,-0.3632038,9.54197e-21,0.0,52.288223,250.00253,27.607082,96.0,0.0640138,31.350082,252.78029,210.90439,0.0,52.288223,0.11375588,0.0,49.516342,8.330017
23077,20824620.0,0.0,18.294403,14.368561,21.333832,21.22168,21.55899,21.2818,18.297852,18.298645,18.298645,18.298553,0.0,0.03208509,0.03208509,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.23222409,9.54197e-21,0.0,52.288254,250.00177,27.577538,96.0,0.0641197,31.39145,252.78012,210.90419,0.0,52.288254,0.11375622,0.0,49.516376,8.330017
23078,20824680.0,0.0,18.299164,14.359589,21.332703,21.219727,21.558777,21.281006,18.296509,18.297943,18.297943,18.297974,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.10620298,9.54197e-21,0.0,52.288235,250.00142,27.535206,96.0,0.06427123,31.450712,252.77998,210.90417,0.0,52.288235,0.113756515,0.0,49.516357,8.330017
23079,20824740.0,0.0,18.3013,14.350739,21.331573,21.217804,21.558563,21.280212,18.297028,18.297394,18.297394,18.297485,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.23761971,9.54197e-21,0.0,52.288193,250.00122,27.506414,96.0,0.064374186,31.49102,252.77985,210.90413,0.0,52.288193,0.11375659,0.0,49.516315,8.330017
23080,20824800.0,0.0,18.299042,14.34198,21.330475,21.215881,21.55835,21.279419,18.298462,18.297577,18.297577,18.297607,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.062196985,9.54197e-21,0.0,52.28817,250.00102,27.49734,96.0,0.06440657,31.503725,252.77975,210.90398,0.0,52.28817,0.113756515,0.0,49.51629,8.330017
23081,20824860.0,0.0,18.296692,14.3333435,21.329315,21.213959,21.558105,21.278595,18.298706,18.298065,18.298065,18.298035,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.099757046,9.54197e-21,0.0,52.28816,250.00082,27.487505,96.0,0.06444171,31.51749,252.77966,210.90387,0.0,52.28816,0.1137565,0.0,49.516277,8.330017
23082,20824920.0,0.0,18.296997,14.324799,21.328186,21.212036,21.557892,21.277802,18.298248,18.298126,18.298126,18.298126,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.07201249,9.54197e-21,0.0,52.288128,250.00076,27.465942,96.0,0.06451881,31.547684,252.77959,210.90388,0.0,52.288128,0.113756575,0.0,49.51625,8.330017
23083,20824980.0,0.0,18.297882,14.316406,21.327087,21.210114,21.557648,21.277008,18.297852,18.298096,18.298096,18.298065,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.00809288,9.54197e-21,0.0,52.28809,250.00072,27.442276,96.0,0.064603396,31.580814,252.77951,210.9039,0.0,52.28809,0.11375665,0.0,49.516212,8.330017
23084,20825040.0,0.0,18.298645,14.308136,21.325958,21.208221,21.557434,21.276215,18.29776,18.297974,18.297974,18.297974,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.043267418,9.54197e-21,0.0,52.288048,250.00072,27.419811,96.0,0.06468365,31.612265,252.77943,210.90392,0.0,52.288048,0.11375669,0.0,49.51617,8.330017
23085,20825100.0,0.0,18.298553,14.300018,21.32486,21.20633,21.55719,21.275421,18.297913,18.298004,18.298004,18.298004,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.03319386,9.54197e-21,0.0,52.28801,250.0007,27.401796,96.0,0.06474796,31.637484,252.77936,210.90392,0.0,52.28801,0.11375668,0.0,49.516132,8.330017
23086,20825160.0,0.0,18.298492,14.292023,21.3237,21.204407,21.556946,21.274628,18.298096,18.298004,18.298004,18.298004,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.023634277,9.54197e-21,0.0,52.28797,250.0007,27.383604,96.0,0.06481292,31.662952,252.77928,210.9039,0.0,52.28797,0.113756664,0.0,49.51609,8.330017
23087,20825220.0,0.0,18.298218,14.28421,21.32257,21.202515,21.556702,21.273804,18.298248,18.298096,18.298096,18.298065,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0017770084,9.54197e-21,0.0,52.28793,250.00069,27.366682,96.0,0.06487331,31.686646,252.7792,210.90388,0.0,52.28793,0.11375665,0.0,49.516052,8.330017
23088,20825280.0,0.0,18.298187,14.27655,21.321472,21.200623,21.556427,21.27301,18.298248,18.298126,18.298126,18.298126,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0014372532,9.54197e-21,0.0,52.287895,250.00067,27.349203,96.0,0.06493569,31.711117,252.77913,210.90388,0.0,52.287895,0.11375665,0.0,49.516018,8.330017
23089,20825340.0,0.0,18.298126,14.269043,21.320343,21.19873,21.556183,21.272217,18.298248,18.298187,18.298187,18.298187,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0080459565,9.54197e-21,0.0,52.287857,250.00066,27.331814,96.0,0.06499775,31.735462,252.77907,210.90387,0.0,52.287857,0.11375665,0.0,49.51598,8.330017
23090,20825400.0,0.0,18.29831,14.261749,21.319244,21.196838,21.555939,21.271423,18.298248,18.298218,18.298218,18.298218,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0010543525,9.54197e-21,0.0,52.287823,250.00066,27.314022,96.0,0.06506122,31.76037,252.77899,210.90387,0.0,52.287823,0.11375665,0.0,49.51594,8.330017
23091,20825460.0,0.0,18.298492,14.254608,21.318085,21.194946,21.555664,21.27063,18.298248,18.298218,18.298218,18.298218,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.012299804,9.54197e-21,0.0,52.28778,250.00066,27.296474,96.0,0.06512381,31.784937,252.77892,210.90387,0.0,52.28778,0.11375665,0.0,49.515903,8.330017
23092,20825520.0,0.0,18.298523,14.247681,21.316956,21.193054,21.55539,21.269806,18.29834,18.298248,18.298248,18.298248,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.010795355,9.54197e-21,0.0,52.287746,250.00064,27.280107,96.0,0.06518217,31.807848,252.77885,210.90385,0.0,52.287746,0.11375664,0.0,49.51587,8.330017
23093,20825580.0,0.0,18.298462,14.240936,21.315826,21.191162,21.555145,21.269012,18.2984,18.29831,18.29831,18.29831,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0046332115,9.54197e-21,0.0,52.28771,250.00063,27.264446,96.0,0.06523801,31.829775,252.77878,210.90384,0.0,52.28771,0.11375663,0.0,49.51583,8.330017
23094,20825640.0,0.0,18.298462,14.2344055,21.314728,21.18927,21.55487,21.268219,18.298462,18.29837,18.29837,18.29834,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0009967386,9.54197e-21,0.0,52.287674,250.00061,27.24906,96.0,0.065292865,31.851318,252.77872,210.90384,0.0,52.287674,0.11375661,0.0,49.5158,8.330017
23095,20825700.0,0.0,18.298492,14.228088,21.313599,21.187408,21.554596,21.267426,18.298492,18.2984,18.2984,18.2984,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,-4.233383e-05,9.54197e-21,0.0,52.287643,250.0006,27.233929,96.0,0.065346785,31.8725,252.77866,210.90382,0.0,52.287643,0.11375661,0.0,49.515766,8.330017
23096,20825760.0,0.0,18.298615,14.222015,21.31247,21.185516,21.55429,21.266632,18.298492,18.298431,18.298431,18.298431,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.005136327,9.54197e-21,0.0,52.28761,250.00058,27.218822,96.0,0.06540063,31.89365,252.77858,210.90381,0.0,52.28761,0.11375661,0.0,49.51573,8.330017
23097,20825820.0,0.0,18.298706,14.2161255,21.31134,21.183624,21.554016,21.265808,18.298523,18.298492,18.298492,18.298462,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.008515651,9.54197e-21,0.0,52.28758,250.00056,27.204275,96.0,0.06545246,31.914017,252.77852,210.90381,0.0,52.28758,0.113756604,0.0,49.5157,8.330017
23098,20825880.0,0.0,18.298737,14.21051,21.310211,21.181732,21.553741,21.265015,18.298584,18.298523,18.298523,18.298523,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0083018495,9.54197e-21,0.0,52.287548,250.00055,27.190426,96.0,0.065501794,31.933403,252.77846,210.9038,0.0,52.287548,0.11375659,0.0,49.515667,8.330017
23099,20825940.0,0.0,18.298767,14.205139,21.309082,21.17987,21.553436,21.264221,18.298645,18.298553,18.298553,18.298553,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0059590437,9.54197e-21,0.0,52.287518,250.00053,27.1772,96.0,0.0655489,31.951921,252.77841,210.90378,0.0,52.287518,0.113756575,0.0,49.515636,8.330017
23100,20826000.0,0.0,18.298767,14.200012,21.307983,21.178009,21.553162,21.263428,18.298706,18.298615,18.298615,18.298615,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.004258023,9.54197e-21,0.0,52.28749,250.00052,27.164368,96.0,0.06559459,31.969887,252.77835,210.90376,0.0,52.28749,0.113756575,0.0,49.51561,8.330017
23101,20826060.0,0.0,18.298798,14.195007,21.306854,21.176117,21.552856,21.262604,18.298737,18.298676,18.298676,18.298645,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.002617009,9.54197e-21,0.0,52.28746,250.0005,27.151983,96.0,0.06563869,31.987223,252.77829,210.90375,0.0,52.28746,0.11375657,0.0,49.51558,8.330017
23102,20826120.0,0.0,18.298767,14.190002,21.305695,21.174255,21.55252,21.26181,18.298767,18.298706,18.298706,18.298706,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,-7.575388e-05,9.54197e-21,0.0,52.28743,250.00049,27.13968,96.0,0.06568249,32.004444,252.77824,210.90373,0.0,52.28743,0.11375657,0.0,49.515553,8.330017
23103,20826180.0,0.0,18.298737,14.184998,21.304565,21.172363,21.552216,21.261017,18.298767,18.298737,18.298737,18.298737,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0014876698,9.54197e-21,0.0,52.287407,250.00047,27.127338,96.0,0.06572643,32.02173,252.77818,210.90373,0.0,52.287407,0.11375655,0.0,49.515526,8.330017
23104,20826240.0,0.0,18.298737,14.179993,21.303467,21.170502,21.55191,21.260223,18.298767,18.298767,18.298767,18.298737,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0012679333,9.54197e-21,0.0,52.287376,250.00047,27.11494,96.0,0.065770574,32.039085,252.77814,210.90372,0.0,52.287376,0.11375655,0.0,49.5155,8.330017
23105,20826300.0,0.0,18.298767,14.175018,21.302338,21.16867,21.551605,21.25943,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0002651133,9.54197e-21,0.0,52.287354,250.00046,27.102482,96.0,0.065814905,32.056522,252.77809,210.90372,0.0,52.287354,0.11375655,0.0,49.515472,8.330017
23106,20826360.0,0.0,18.298767,14.170013,21.301208,21.166779,21.55127,21.258606,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0009754487,9.54197e-21,0.0,52.287323,250.00046,27.090057,96.0,0.065859124,32.07392,252.77805,210.90372,0.0,52.287323,0.11375655,0.0,49.515446,8.330017
23107,20826420.0,0.0,18.298767,14.165009,21.30008,21.164917,21.550964,21.257812,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.00030052284,9.54197e-21,0.0,52.2873,250.00044,27.077719,96.0,0.06590302,32.091194,252.77798,210.90372,0.0,52.2873,0.11375655,0.0,49.51542,8.330017
23108,20826480.0,0.0,18.298767,14.160004,21.29895,21.163055,21.550629,21.257019,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.00017333233,9.54197e-21,0.0,52.28727,250.00044,27.06539,96.0,0.06594688,32.10845,252.77794,210.90372,0.0,52.28727,0.11375655,0.0,49.515392,8.330017
23109,20826540.0,0.0,18.298767,14.154999,21.297821,21.161194,21.550293,21.256226,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0003041013,9.54197e-21,0.0,52.287247,250.00044,27.053064,96.0,0.065990716,32.12571,252.7779,210.9037,0.0,52.287247,0.11375655,0.0,49.515366,8.330017
23110,20826600.0,0.0,18.298767,14.149994,21.296692,21.159363,21.549957,21.255432,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.00011138499,9.54197e-21,0.0,52.287216,250.00044,27.04073,96.0,0.066034585,32.14298,252.77785,210.9037,0.0,52.287216,0.11375655,0.0,49.515335,8.330017
23111,20826660.0,0.0,18.298767,14.14502,21.295563,21.157501,21.549622,21.254608,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,1.6241871e-05,9.54197e-21,0.0,52.28719,250.00044,27.0284,96.0,0.06607843,32.16024,252.7778,210.9037,0.0,52.28719,0.11375655,0.0,49.51531,8.330017
23112,20826720.0,0.0,18.298767,14.140015,21.294403,21.15561,21.549255,21.253815,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-6.4838045e-05,9.54197e-21,0.0,52.287163,250.00044,27.016077,96.0,0.06612225,32.177498,252.77774,210.9037,0.0,52.287163,0.11375655,0.0,49.51528,8.330017
23113,20826780.0,0.0,18.298767,14.13501,21.293274,21.153778,21.54892,21.253021,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.00016021713,9.54197e-21,0.0,52.287132,250.00044,27.00375,96.0,0.066166066,32.19475,252.7777,210.9037,0.0,52.287132,0.11375655,0.0,49.515255,8.330017
23114,20826840.0,0.0,18.298798,14.130005,21.292145,21.151917,21.548553,21.252228,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.00042378833,9.54197e-21,0.0,52.28711,250.00044,26.991447,96.0,0.066209786,32.21197,252.77765,210.9037,0.0,52.28711,0.11375655,0.0,49.51523,8.330017
23115,20826900.0,0.0,18.298798,14.125,21.291046,21.150085,21.548218,21.251434,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0005420964,9.54197e-21,0.0,52.28708,250.00044,26.979181,96.0,0.06625339,32.229145,252.7776,210.9037,0.0,52.28708,0.11375655,0.0,49.5152,8.330017
23116,20826960.0,0.0,18.298767,14.119995,21.289886,21.148224,21.547852,21.25061,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.00016566437,9.54197e-21,0.0,52.287056,250.00043,26.966938,96.0,0.06629688,32.246284,252.77756,210.9037,0.0,52.287056,0.11375655,0.0,49.51517,8.330017
23117,20827020.0,0.0,18.298767,14.115021,21.288757,21.146362,21.547485,21.249817,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.00047807166,9.54197e-21,0.0,52.287025,250.00043,26.954674,96.0,0.06634046,32.26346,252.77751,210.9037,0.0,52.287025,0.11375655,0.0,49.515144,8.330017
23118,20827080.0,0.0,18.298767,14.110016,21.287598,21.1445,21.54712,21.249023,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.00041067917,9.54197e-21,0.0,52.286995,250.00043,26.942408,96.0,0.06638403,32.28063,252.77747,210.9037,0.0,52.286995,0.11375655,0.0,49.515118,8.330017
23119,20827140.0,0.0,18.298798,14.105011,21.286469,21.14267,21.546722,21.24823,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0003713577,9.54197e-21,0.0,52.286972,250.00043,26.930119,96.0,0.06642768,32.297836,252.77742,210.9037,0.0,52.286972,0.11375655,0.0,49.51509,8.330017
23120,20827200.0,0.0,18.298798,14.100006,21.28534,21.140839,21.546356,21.247437,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0008180843,9.54197e-21,0.0,52.28694,250.00043,26.917875,96.0,0.06647115,32.314976,252.77736,210.9037,0.0,52.28694,0.11375655,0.0,49.515064,8.330017
23121,20827260.0,0.0,18.298798,14.095001,21.28421,21.138977,21.54599,21.246613,18.298798,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,2.3915522e-05,9.54197e-21,0.0,52.28692,250.00043,26.905685,96.0,0.06651443,32.332043,252.77731,210.9037,0.0,52.28692,0.11375655,0.0,49.515038,8.330017
23122,20827320.0,0.0,18.298767,14.089996,21.28305,21.137115,21.545593,21.24582,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.000565249,9.54197e-21,0.0,52.28689,250.00043,26.893482,96.0,0.06655776,32.34913,252.77727,210.9037,0.0,52.28689,0.11375655,0.0,49.515007,8.330017
23123,20827380.0,0.0,18.298767,14.084991,21.281921,21.135254,21.545197,21.245026,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00020790457,9.54197e-21,0.0,52.286858,250.00043,26.88124,96.0,0.0666012,32.36626,252.77722,210.9037,0.0,52.286858,0.11375655,0.0,49.51498,8.330017
23124,20827440.0,0.0,18.298798,14.080017,21.280762,21.133423,21.5448,21.244232,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00018846535,9.54197e-21,0.0,52.286835,250.00043,26.869026,96.0,0.06664456,32.383366,252.77718,210.9037,0.0,52.286835,0.11375654,0.0,49.514954,8.330017
23125,20827500.0,0.0,18.298798,14.075012,21.279633,21.131592,21.544434,21.243439,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00086500414,9.54197e-21,0.0,52.286804,250.00043,26.856813,96.0,0.06668788,32.40046,252.77713,210.9037,0.0,52.286804,0.11375654,0.0,49.514927,8.330017
23126,20827560.0,0.0,18.298798,14.070007,21.278503,21.12973,21.544006,21.242615,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,1.4329452e-05,9.54197e-21,0.0,52.286774,250.00043,26.844671,96.0,0.06673096,32.41746,252.77708,210.9037,0.0,52.286774,0.11375654,0.0,49.5149,8.330017
23127,20827620.0,0.0,18.298767,14.065002,21.277344,21.127869,21.54361,21.241821,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0005625223,9.54197e-21,0.0,52.28675,250.00043,26.832512,96.0,0.06677409,32.434483,252.77704,210.9037,0.0,52.28675,0.11375654,0.0,49.514874,8.330017
23128,20827680.0,0.0,18.298798,14.059998,21.276184,21.126038,21.543182,21.241028,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00023739836,9.54197e-21,0.0,52.28672,250.00043,26.820314,96.0,0.06681735,32.451557,252.777,210.9037,0.0,52.28672,0.11375654,0.0,49.514847,8.330017
23129,20827740.0,0.0,18.298798,14.054993,21.275055,21.124207,21.542786,21.240204,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00044684287,9.54197e-21,0.0,52.286697,250.00043,26.808123,96.0,0.06686059,32.468628,252.77695,210.90369,0.0,52.286697,0.11375654,0.0,49.514816,8.330017
23130,20827800.0,0.0,18.298798,14.050018,21.273926,21.122406,21.542389,21.23944,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00047618026,9.54197e-21,0.0,52.286667,250.00043,26.796024,96.0,0.06690347,32.485565,252.7769,210.90369,0.0,52.286667,0.11375654,0.0,49.51479,8.330017
23131,20827860.0,0.0,18.298798,14.045013,21.272766,21.120544,21.541962,21.238617,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-4.8869657e-05,9.54197e-21,0.0,52.286636,250.00043,26.783895,96.0,0.06694647,32.50255,252.77686,210.90369,0.0,52.286636,0.11375654,0.0,49.514763,8.330017
23132,20827920.0,0.0,18.298798,14.040009,21.271606,21.118683,21.541534,21.237823,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0003039884,9.54197e-21,0.0,52.286613,250.00043,26.771757,96.0,0.06698949,32.51954,252.77681,210.90369,0.0,52.286613,0.11375654,0.0,49.514736,8.330017
23133,20827980.0,0.0,18.298798,14.035004,21.270477,21.116821,21.541107,21.23703,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00026390335,9.54197e-21,0.0,52.286583,250.00043,26.759624,96.0,0.067032486,32.536526,252.77676,210.90369,0.0,52.286583,0.11375654,0.0,49.514706,8.330017
23134,20828040.0,0.0,18.298798,14.029999,21.269318,21.11499,21.54068,21.236206,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00032324583,9.54197e-21,0.0,52.286552,250.00043,26.747477,96.0,0.06707553,32.553528,252.77672,210.90369,0.0,52.286552,0.11375654,0.0,49.51468,8.330017
23135,20828100.0,0.0,18.298798,14.024994,21.268188,21.11319,21.540253,21.235413,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00068556424,9.54197e-21,0.0,52.28653,250.00043,26.73537,96.0,0.06711842,32.570477,252.77667,210.90369,0.0,52.28653,0.11375654,0.0,49.514652,8.330017
23136,20828160.0,0.0,18.298798,14.02002,21.267029,21.111328,21.539795,21.23462,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-7.1853865e-05,9.54197e-21,0.0,52.2865,250.00043,26.723305,96.0,0.06716115,32.58737,252.77661,210.90369,0.0,52.2865,0.11375654,0.0,49.514626,8.330017
23137,20828220.0,0.0,18.298798,14.015015,21.26587,21.109467,21.539337,21.233826,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0005410643,9.54197e-21,0.0,52.28647,250.00041,26.71122,96.0,0.067203954,32.604294,252.77657,210.90369,0.0,52.28647,0.11375654,0.0,49.514595,8.330017
23138,20828280.0,0.0,18.298798,14.01001,21.26471,21.107635,21.53891,21.233002,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00013140935,9.54197e-21,0.0,52.286446,250.00041,26.699104,96.0,0.06724685,32.621254,252.77652,210.90369,0.0,52.286446,0.11375654,0.0,49.51457,8.330017
23139,20828340.0,0.0,18.298798,14.005005,21.26355,21.105804,21.538452,21.232208,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00026893392,9.54197e-21,0.0,52.286415,250.00041,26.687014,96.0,0.06728966,32.63818,252.77647,210.90369,0.0,52.286415,0.11375654,0.0,49.51454,8.330017
23140,20828400.0,0.0,18.298828,14.0,21.26239,21.103973,21.538025,21.231415,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0008643216,9.54197e-21,0.0,52.286385,250.00041,26.674934,96.0,0.06733241,32.655094,252.77643,210.90369,0.0,52.286385,0.11375654,0.0,49.51451,8.330017
23141,20828460.0,0.0,18.298798,13.994995,21.26123,21.102112,21.537537,21.230621,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-6.0248047e-05,9.54197e-21,0.0,52.28636,250.00041,26.662918,96.0,0.06737493,32.67191,252.77638,210.90369,0.0,52.28636,0.11375654,0.0,49.514484,8.330017
23142,20828520.0,0.0,18.298798,13.990021,21.26007,21.10025,21.537079,21.229797,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00062447914,9.54197e-21,0.0,52.28633,250.00041,26.650885,96.0,0.067417525,32.688763,252.77634,210.90369,0.0,52.28633,0.11375654,0.0,49.514458,8.330017
23143,20828580.0,0.0,18.298798,13.985016,21.258911,21.09842,21.536621,21.229004,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00022444541,9.54197e-21,0.0,52.28631,250.00041,26.638805,96.0,0.06746025,32.70567,252.77629,210.90369,0.0,52.28631,0.11375654,0.0,49.514427,8.330017
23144,20828640.0,0.0,18.298798,13.980011,21.257751,21.096588,21.536163,21.22821,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0004955294,9.54197e-21,0.0,52.286278,250.00041,26.626736,96.0,0.067502946,32.72257,252.77625,210.90369,0.0,52.286278,0.11375654,0.0,49.5144,8.330017
23145,20828700.0,0.0,18.298798,13.975006,21.256622,21.094788,21.535706,21.227417,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0005073076,9.54197e-21,0.0,52.28625,250.00041,26.614761,96.0,0.06754529,32.739334,252.77621,210.90369,0.0,52.28625,0.11375653,0.0,49.514374,8.330017
23146,20828760.0,0.0,18.298798,13.970001,21.255432,21.092926,21.535217,21.226593,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-5.7821017e-05,9.54197e-21,0.0,52.286224,250.00041,26.60276,96.0,0.06758773,32.756138,252.77617,210.90369,0.0,52.286224,0.11375653,0.0,49.514343,8.330017
23147,20828820.0,0.0,18.298798,13.964996,21.254272,21.091064,21.534729,21.2258,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.00034149116,9.54197e-21,0.0,52.286194,250.00041,26.590744,96.0,0.06763021,32.772957,252.77612,210.90369,0.0,52.286194,0.11375653,0.0,49.514317,8.330017
23148,20828880.0,0.0,18.298798,13.959991,21.253113,21.089233,21.53424,21.225006,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0001272615,9.54197e-21,0.0,52.286167,250.00041,26.578749,96.0,0.06767262,32.789757,252.77608,210.90369,0.0,52.286167,0.11375653,0.0,49.51429,8.330017
23149,20828940.0,0.0,18.298798,13.955017,21.251953,21.087402,21.533783,21.224213,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00016537178,9.54197e-21,0.0,52.286137,250.00041,26.566734,96.0,0.06771507,32.806572,252.77603,210.90369,0.0,52.286137,0.11375653,0.0,49.51426,8.330017
23150,20829000.0,0.0,18.298828,13.950012,21.250793,21.085571,21.533295,21.223389,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0005258937,9.54197e-21,0.0,52.286114,250.00041,26.554749,96.0,0.06775742,32.823353,252.77599,210.90369,0.0,52.286114,0.11375653,0.0,49.514233,8.330017
23151,20829060.0,0.0,18.298798,13.945007,21.249634,21.08371,21.532806,21.222595,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-8.60697e-05,9.54197e-21,0.0,52.286083,250.00041,26.542795,96.0,0.067799665,32.840088,252.77594,210.90367,0.0,52.286083,0.11375653,0.0,49.514206,8.330017
23152,20829120.0,0.0,18.298798,13.940002,21.248444,21.081848,21.532288,21.221802,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.00045520155,9.54197e-21,0.0,52.286053,250.00041,26.53082,96.0,0.067841955,32.85685,252.7759,210.90367,0.0,52.286053,0.11375653,0.0,49.51418,8.330017
23153,20829180.0,0.0,18.298798,13.934998,21.247284,21.080017,21.5318,21.220978,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-6.0048304e-05,9.54197e-21,0.0,52.28603,250.00041,26.518826,96.0,0.067884326,32.873646,252.77585,210.90367,0.0,52.28603,0.11375653,0.0,49.514153,8.330017
23154,20829240.0,0.0,18.298828,13.929993,21.246094,21.078186,21.531311,21.220184,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00030484624,9.54197e-21,0.0,52.286,250.00041,26.506853,96.0,0.06792659,32.890404,252.7758,210.90367,0.0,52.286,0.11375653,0.0,49.514122,8.330017
23155,20829300.0,0.0,18.298828,13.925018,21.244934,21.076355,21.530792,21.21939,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00080787967,9.54197e-21,0.0,52.28597,250.00041,26.4949,96.0,0.0679688,32.907143,252.77576,210.90367,0.0,52.28597,0.11375653,0.0,49.514095,8.330017
23156,20829360.0,0.0,18.298798,13.920013,21.243774,21.074493,21.530304,21.218597,18.298828,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.00012761938,9.54197e-21,0.0,52.285946,250.00041,26.483002,96.0,0.06801079,32.923798,252.77571,210.90367,0.0,52.285946,0.11375653,0.0,49.51407,8.330017
23157,20829420.0,0.0,18.298798,13.915009,21.242584,21.072632,21.529785,21.217773,18.298828,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0006434191,9.54197e-21,0.0,52.285915,250.00041,26.471079,96.0,0.06805287,32.94049,252.77567,210.90367,0.0,52.285915,0.11375653,0.0,49.51404,8.330017
23158,20829480.0,0.0,18.298798,13.910004,21.241394,21.0708,21.529266,21.21698,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.00018266,9.54197e-21,0.0,52.285885,250.00041,26.459116,96.0,0.06809509,32.957237,252.77562,210.90367,0.0,52.285885,0.11375653,0.0,49.51401,8.330017
23159,20829540.0,0.0,18.298828,13.904999,21.240234,21.06897,21.528748,21.216187,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.00053805386,9.54197e-21,0.0,52.285862,250.00041,26.447163,96.0,0.068137266,32.973976,252.77557,210.90367,0.0,52.285862,0.11375653,0.0,49.513985,8.330017
23160,20829600.0,0.0,18.298828,13.899994,21.239075,21.06717,21.528229,21.215393,18.298828,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.00052921695,9.54197e-21,0.0,52.28583,250.0004,26.435303,96.0,0.068179086,32.990574,252.77553,210.90367,0.0,52.28583,0.11375653,0.0,49.513954,8.330017
23161,20829660.0,0.0,18.298798,13.89502,21.237885,21.065277,21.52771,21.21457,18.298828,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.00029345852,9.54197e-21,0.0,52.2858,250.0004,26.423416,96.0,0.06822102,33.00722,252.7755,210.90367,0.0,52.2858,0.11375653,0.0,49.513927,8.330017
23162,20829720.0,0.0,18.298798,13.890015,21.236694,21.063385,21.527191,21.213745,18.298828,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0006318186,9.54197e-21,0.0,52.285778,250.0004,26.411491,96.0,0.068263054,33.02391,252.77545,210.90367,0.0,52.285778,0.11375653,0.0,49.5139,8.330017
23163,20829780.0,0.0,18.298798,13.88501,21.235504,21.061554,21.526642,21.212952,18.298828,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.00029607807,9.54197e-21,0.0,52.285748,250.0004,26.399576,96.0,0.06830506,33.040592,252.7754,210.90367,0.0,52.285748,0.11375653,0.0,49.51387,8.330017
23164,20829840.0,0.0,18.298828,13.880005,21.234314,21.059692,21.526123,21.212128,18.298828,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.00016785452,9.54197e-21,0.0,52.28572,250.0004,26.38764,96.0,0.06834713,33.0573,252.77536,210.90367,0.0,52.28572,0.11375653,0.0,49.513844,8.330017
23165,20829900.0,0.0,18.298828,13.875,21.233154,21.057861,21.525604,21.211334,18.298828,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.00063201087,9.54197e-21,0.0,52.28569,250.0004,26.375738,96.0,0.06838907,33.073967,252.77531,210.90367,0.0,52.28569,0.113756515,0.0,49.513813,8.330017
23166,20829960.0,0.0,18.298798,13.869995,21.231934,21.055939,21.525055,21.21051,18.298828,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.00024180791,9.54197e-21,0.0,52.285664,250.0004,26.363867,96.0,0.06843091,33.090584,252.77527,210.90367,0.0,52.285664,0.113756515,0.0,49.513786,8.330017
23167,20830020.0,0.0,18.298798,13.865021,21.230713,21.054047,21.524506,21.209686,18.298828,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.00074188015,9.54197e-21,0.0,52.285637,250.0004,26.351961,96.0,0.06847284,33.10725,252.77522,210.90367,0.0,52.285637,0.113756515,0.0,49.513756,8.330017
23168,20830080.0,0.0,18.298798,13.860016,21.229492,21.052185,21.523956,21.208862,18.298798,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.00018420187,9.54197e-21,0.0,52.285606,250.0004,26.340017,96.0,0.06851492,33.123978,252.77518,210.90367,0.0,52.285606,0.113756515,0.0,49.51373,8.330017
23169,20830140.0,0.0,18.298828,13.855011,21.228302,21.050293,21.523438,21.208038,18.298798,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.00032399222,9.54197e-21,0.0,52.285576,250.0004,26.328096,96.0,0.0685569,33.140667,252.77513,210.90367,0.0,52.285576,0.113756515,0.0,49.513702,8.330017
23170,20830200.0,0.0,18.298828,13.850006,21.227112,21.048431,21.522888,21.207214,18.298828,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0010119617,9.54197e-21,0.0,52.285553,250.0004,26.316189,96.0,0.06859882,33.157337,252.7751,210.90367,0.0,52.285553,0.113756515,0.0,49.51367,8.330017
23171,20830260.0,0.0,18.298798,13.845001,21.225891,21.046509,21.522339,21.20639,18.298828,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.00026728638,9.54197e-21,0.0,52.285522,250.0004,26.304356,96.0,0.06864048,33.173904,252.77505,210.90367,0.0,52.285522,0.113756515,0.0,49.513645,8.330017
23172,20830320.0,0.0,18.298798,13.839996,21.22467,21.044586,21.521759,21.205566,18.298828,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0009751165,9.54197e-21,0.0,52.285492,250.0004,26.292477,96.0,0.06868228,33.190533,252.77501,210.90367,0.0,52.285492,0.113756515,0.0,49.51362,8.330017
23173,20830380.0,0.0,18.298798,13.834991,21.22345,21.042694,21.52121,21.204712,18.298828,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.00035194893,9.54197e-21,0.0,52.28546,250.0004,26.280535,96.0,0.06872431,33.207253,252.77496,210.90367,0.0,52.28546,0.113756515,0.0,49.513588,8.330017
23174,20830440.0,0.0,18.298828,13.830017,21.222229,21.040802,21.52066,21.203888,18.298798,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.00062853826,9.54197e-21,0.0,52.28544,250.0004,26.268595,96.0,0.06876631,33.223965,252.77492,210.90367,0.0,52.28544,0.113756515,0.0,49.51356,8.330017
23175,20830500.0,0.0,18.298828,13.825012,21.221008,21.03894,21.520111,21.203064,18.298828,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0006231347,9.54197e-21,0.0,52.285408,250.0004,26.256773,96.0,0.06880789,33.240517,252.77487,210.90367,0.0,52.285408,0.113756515,0.0,49.51353,8.330017
23176,20830560.0,0.0,18.298828,13.820007,21.219788,21.036987,21.519531,21.20224,18.298828,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.00016245231,9.54197e-21,0.0,52.285378,250.0004,26.244915,96.0,0.0688496,33.257122,252.77483,210.90366,0.0,52.285378,0.113756515,0.0,49.513504,8.330017
23177,20830620.0,0.0,18.298798,13.815002,21.218536,21.035065,21.518951,21.201385,18.298828,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.00059313007,9.54197e-21,0.0,52.28535,250.0004,26.233032,96.0,0.06889138,33.273758,252.7748,210.90366,0.0,52.28535,0.113756515,0.0,49.513474,8.330017
23178,20830680.0,0.0,18.298828,13.809998,21.217316,21.033173,21.518372,21.200562,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.00028951353,9.54197e-21,0.0,52.285324,250.0004,26.22115,96.0,0.068933144,33.29039,252.77475,210.90366,0.0,52.285324,0.113756515,0.0,49.513447,8.330017
23179,20830740.0,0.0,18.298828,13.804993,21.216095,21.03125,21.517822,21.199707,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0001168365,9.54197e-21,0.0,52.285297,250.0004,26.209253,96.0,0.06897496,33.30704,252.7747,210.90366,0.0,52.285297,0.113756515,0.0,49.513416,8.330017
23180,20830800.0,0.0,18.298828,13.800018,21.214844,21.029358,21.517242,21.198883,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.00059181236,9.54197e-21,0.0,52.285267,250.0004,26.197386,96.0,0.06901667,33.32366,252.77466,210.90366,0.0,52.285267,0.113756515,0.0,49.51339,8.330017
23181,20830860.0,0.0,18.298828,13.795013,21.213593,21.027405,21.516663,21.198029,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0002026549,9.54197e-21,0.0,52.285236,250.0004,26.185545,96.0,0.06905827,33.340237,252.77461,210.90366,0.0,52.285236,0.113756515,0.0,49.51336,8.330017
23182,20830920.0,0.0,18.298798,13.790009,21.212341,21.025452,21.516083,21.197174,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0006758921,9.54197e-21,0.0,52.285206,250.0004,26.173677,96.0,0.069099955,33.35685,252.77457,210.90366,0.0,52.285206,0.113756515,0.0,49.513332,8.330017
23183,20830980.0,0.0,18.298828,13.785004,21.21109,21.02353,21.515472,21.19635,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.00015453856,9.54197e-21,0.0,52.285183,250.0004,26.161772,96.0,0.06914177,33.37352,252.77454,210.90366,0.0,52.285183,0.113756515,0.0,49.513306,8.330017
23184,20831040.0,0.0,18.298828,13.779999,21.20987,21.021606,21.514893,21.195496,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00032172125,9.54197e-21,0.0,52.285152,250.0004,26.149893,96.0,0.06918348,33.39015,252.77449,210.90366,0.0,52.285152,0.113756515,0.0,49.513275,8.330017
23185,20831100.0,0.0,18.298828,13.774994,21.208618,21.019684,21.514313,21.194641,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0009691309,9.54197e-21,0.0,52.285122,250.0004,26.138025,96.0,0.06922514,33.40676,252.77444,210.90366,0.0,52.285122,0.113756515,0.0,49.51325,8.330017
23186,20831160.0,0.0,18.298828,13.77002,21.207367,21.0177,21.513733,21.193787,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.00027090657,9.54197e-21,0.0,52.28509,250.0004,26.12623,96.0,0.06926654,33.42328,252.7744,210.90366,0.0,52.28509,0.113756515,0.0,49.513218,8.330017
23187,20831220.0,0.0,18.298798,13.765015,21.206085,21.015747,21.513123,21.192932,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.00094047486,9.54197e-21,0.0,52.285065,250.0004,26.114391,96.0,0.069308095,33.439854,252.77435,210.90366,0.0,52.285065,0.1137565,0.0,49.51319,8.330017
23188,20831280.0,0.0,18.298828,13.76001,21.204834,21.013794,21.512512,21.192078,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.00031361912,9.54197e-21,0.0,52.285038,250.0004,26.10249,96.0,0.06934985,33.456512,252.7743,210.90366,0.0,52.285038,0.113756515,0.0,49.51316,8.330017
23189,20831340.0,0.0,18.298828,13.755005,21.203583,21.011871,21.511932,21.191223,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00063841644,9.54197e-21,0.0,52.28501,250.0004,26.090595,96.0,0.06939157,33.473167,252.77428,210.90366,0.0,52.28501,0.1137565,0.0,49.51313,8.330017
23190,20831400.0,0.0,18.298828,13.75,21.202332,21.009949,21.511322,21.190369,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00062455476,9.54197e-21,0.0,52.28498,250.0004,26.078814,96.0,0.069432884,33.48966,252.77423,210.90366,0.0,52.28498,0.1137565,0.0,49.513103,8.330017
23191,20831460.0,0.0,18.298828,13.744995,21.20105,21.007965,21.510712,21.189514,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.00016098405,9.54197e-21,0.0,52.28495,250.0004,26.067001,96.0,0.06947432,33.5062,252.77419,210.90366,0.0,52.28495,0.1137565,0.0,49.513073,8.330017
23192,20831520.0,0.0,18.298798,13.740021,21.199768,21.005981,21.510101,21.18866,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0005850473,9.54197e-21,0.0,52.28492,250.00038,26.055162,96.0,0.06951582,33.522774,252.77414,210.90366,0.0,52.28492,0.1137565,0.0,49.513046,8.330017
23193,20831580.0,0.0,18.298828,13.735016,21.198517,21.004028,21.509491,21.187805,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.00028165642,9.54197e-21,0.0,52.28489,250.00038,26.04333,96.0,0.06955729,33.53934,252.7741,210.90366,0.0,52.28489,0.1137565,0.0,49.51302,8.330017
23194,20831640.0,0.0,18.298828,13.730011,21.197235,21.002075,21.50888,21.18692,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00012547428,9.54197e-21,0.0,52.284866,250.00038,26.031477,96.0,0.069598824,33.555935,252.77406,210.90366,0.0,52.284866,0.1137565,0.0,49.51299,8.330017
23195,20831700.0,0.0,18.298828,13.725006,21.195984,21.000153,21.5083,21.186066,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0005934939,9.54197e-21,0.0,52.284836,250.00038,26.019653,96.0,0.06964025,33.572487,252.77402,210.90366,0.0,52.284836,0.1137565,0.0,49.51296,8.330017
23196,20831760.0,0.0,18.298828,13.720001,21.194702,20.998138,21.50766,21.185211,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00021711187,9.54197e-21,0.0,52.284805,250.00038,26.00786,96.0,0.069681555,33.588997,252.77397,210.90366,0.0,52.284805,0.1137565,0.0,49.51293,8.330017
23197,20831820.0,0.0,18.298798,13.714996,21.19339,20.996155,21.507019,21.184326,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0006564543,9.54197e-21,0.0,52.28478,250.00038,25.996038,96.0,0.06972296,33.605545,252.77393,210.90366,0.0,52.28478,0.1137565,0.0,49.5129,8.330017
23198,20831880.0,0.0,18.298828,13.709991,21.192108,20.994171,21.506409,21.183472,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00013316836,9.54197e-21,0.0,52.284748,250.00038,25.98418,96.0,0.06976448,33.62215,252.7739,210.90366,0.0,52.284748,0.1137565,0.0,49.51287,8.330017
23199,20831940.0,0.0,18.298828,13.705017,21.190826,20.992218,21.505798,21.182587,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00033754882,9.54197e-21,0.0,52.284718,250.00038,25.97235,96.0,0.0698059,33.638714,252.77385,210.90366,0.0,52.284718,0.1137565,0.0,49.512844,8.330017
23200,20832000.0,0.0,18.298828,13.700012,21.189575,20.990265,21.505157,21.181732,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0009635348,9.54197e-21,0.0,52.284695,250.00038,25.960531,96.0,0.069847256,33.655254,252.7738,210.90366,0.0,52.284695,0.1137565,0.0,49.512817,8.330017
23201,20832060.0,0.0,18.298828,13.695007,21.188263,20.98825,21.504547,21.180847,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00026285375,9.54197e-21,0.0,52.284664,250.00038,25.948784,96.0,0.06988835,33.6717,252.77376,210.90366,0.0,52.284664,0.1137565,0.0,49.512787,8.330017
23202,20832120.0,0.0,18.298798,13.690002,21.186981,20.986237,21.503906,21.179962,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0009188581,9.54197e-21,0.0,52.284634,250.00038,25.936996,96.0,0.0699296,33.688206,252.77373,210.90364,0.0,52.284634,0.1137565,0.0,49.512756,8.330017
23203,20832180.0,0.0,18.298828,13.684998,21.185669,20.984253,21.503265,21.179108,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00029531878,9.54197e-21,0.0,52.284603,250.00038,25.925144,96.0,0.06997105,33.704796,252.77368,210.90364,0.0,52.284603,0.1137565,0.0,49.51273,8.330017
23204,20832240.0,0.0,18.298828,13.679993,21.184387,20.98227,21.502625,21.178223,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0006414831,9.54197e-21,0.0,52.284576,250.00038,25.913303,96.0,0.07001246,33.72137,252.77364,210.90364,0.0,52.284576,0.1137565,0.0,49.5127,8.330017
23205,20832300.0,0.0,18.298828,13.675018,21.183105,20.980316,21.502014,21.177368,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0006244729,9.54197e-21,0.0,52.284546,250.00038,25.901577,96.0,0.07005346,33.737793,252.77359,210.90364,0.0,52.284546,0.1137565,0.0,49.51267,8.330017
