,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23206,20832360.0,0.0,18.298828,13.670013,21.181793,20.978302,21.501343,21.176453,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00014869861,9.54197e-21,0.0,52.284515,250.00038,25.889814,96.0,0.07009458,33.75426,252.77356,210.90364,0.0,52.284515,0.1137565,0.0,49.512638,8.330017
23207,20832420.0,0.0,18.298828,13.665009,21.180481,20.976288,21.500702,21.175568,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0005673869,9.54197e-21,0.0,52.284485,250.00038,25.87803,96.0,0.07013576,33.77076,252.77351,210.90364,0.0,52.284485,0.1137565,0.0,49.51261,8.330017
23208,20832480.0,0.0,18.298828,13.660004,21.1792,20.974304,21.500061,21.174713,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00026924405,9.54197e-21,0.0,52.284462,250.00038,25.866253,96.0,0.070176914,33.787247,252.77347,210.90364,0.0,52.284462,0.1137565,0.0,49.512585,8.330017
23209,20832540.0,0.0,18.298828,13.654999,21.177887,20.97232,21.49942,21.173828,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0001310458,9.54197e-21,0.0,52.28443,250.00038,25.854456,96.0,0.070218116,33.803764,252.77342,210.90364,0.0,52.28443,0.11375649,0.0,49.512554,8.330017
23210,20832600.0,0.0,18.298828,13.649994,21.176605,20.970337,21.49878,21.172943,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0005895726,9.54197e-21,0.0,52.2844,250.00038,25.842688,96.0,0.07025922,33.82024,252.77339,210.90364,0.0,52.2844,0.11375649,0.0,49.512524,8.330017
23211,20832660.0,0.0,18.298828,13.64502,21.175293,20.968292,21.498108,21.172058,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00018246863,9.54197e-21,0.0,52.28437,250.00038,25.830952,96.0,0.0703002,33.83667,252.77335,210.90364,0.0,52.28437,0.11375649,0.0,49.512497,8.330017
23212,20832720.0,0.0,18.298828,13.640015,21.17398,20.966278,21.497467,21.171173,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00063946133,9.54197e-21,0.0,52.284344,250.00038,25.819185,96.0,0.070341274,33.85314,252.7733,210.90364,0.0,52.284344,0.11375649,0.0,49.512466,8.330017
23213,20832780.0,0.0,18.298828,13.63501,21.172638,20.964264,21.496796,21.170288,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00013119513,9.54197e-21,0.0,52.284313,250.00038,25.807386,96.0,0.07038245,33.86966,252.77325,210.90364,0.0,52.284313,0.11375649,0.0,49.512436,8.330017
23214,20832840.0,0.0,18.298828,13.630005,21.171356,20.96228,21.496155,21.169403,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00033018945,9.54197e-21,0.0,52.284283,250.00038,25.795612,96.0,0.07042353,33.88614,252.77322,210.90364,0.0,52.284283,0.11375649,0.0,49.512405,8.330017
23215,20832900.0,0.0,18.298859,13.625,21.170044,20.960266,21.495483,21.168518,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0009526052,9.54197e-21,0.0,52.284252,250.00038,25.783855,96.0,0.07046455,33.902603,252.77318,210.90364,0.0,52.284252,0.11375649,0.0,49.51238,8.330017
23216,20832960.0,0.0,18.298828,13.619995,21.168701,20.958252,21.494812,21.167603,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00024839814,9.54197e-21,0.0,52.28422,250.00038,25.772167,96.0,0.07050533,33.91897,252.77313,210.90364,0.0,52.28422,0.11375649,0.0,49.512352,8.330017
23217,20833020.0,0.0,18.298828,13.615021,21.167389,20.956207,21.49414,21.166718,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00089246145,9.54197e-21,0.0,52.284195,250.00038,25.760437,96.0,0.07054623,33.93539,252.7731,210.90364,0.0,52.284195,0.11375649,0.0,49.51232,8.330017
23218,20833080.0,0.0,18.298828,13.610016,21.166077,20.954193,21.49347,21.165833,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00028067277,9.54197e-21,0.0,52.28417,250.00038,25.748646,96.0,0.07058733,33.951893,252.77306,210.90364,0.0,52.28417,0.11375649,0.0,49.51229,8.330017
23219,20833140.0,0.0,18.298828,13.605011,21.164764,20.952179,21.492828,21.164917,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0006380342,9.54197e-21,0.0,52.284138,250.00038,25.736868,96.0,0.07062838,33.968388,252.77301,210.90364,0.0,52.284138,0.11375649,0.0,49.51226,8.330017
23220,20833200.0,0.0,18.298859,13.600006,21.163452,20.950195,21.492157,21.164032,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00069090986,9.54197e-21,0.0,52.28411,250.00038,25.725231,96.0,0.070668936,33.98468,252.77296,210.90364,0.0,52.28411,0.11375649,0.0,49.51223,8.330017
23221,20833260.0,0.0,18.298828,13.595062,21.16211,20.94815,21.491486,21.163147,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.000101471116,9.54197e-21,0.0,52.28408,250.00038,25.713533,96.0,0.07070968,34.001053,252.77293,210.90364,0.0,52.28408,0.11375649,0.0,49.512203,8.330017
23222,20833320.0,0.0,18.298859,13.590179,21.160767,20.946106,21.490784,21.162231,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0008982704,9.54197e-21,0.0,52.28405,250.00037,25.701883,96.0,0.070750274,34.017365,252.77289,210.90364,0.0,52.28405,0.11375649,0.0,49.512177,8.330017
23223,20833380.0,0.0,18.29889,13.585388,21.159454,20.944061,21.490112,21.161346,18.298859,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0018311789,9.54197e-21,0.0,52.28402,250.00037,25.690388,96.0,0.0707903,34.033455,252.77284,210.90364,0.0,52.28402,0.11375649,0.0,49.512146,8.330017
23224,20833440.0,0.0,18.29892,13.580688,21.158112,20.942047,21.48944,21.160461,18.298859,18.298859,18.298859,18.298859,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0031189304,9.54197e-21,0.0,52.28399,250.00037,25.679028,96.0,0.07082985,34.049362,252.77281,210.90363,0.0,52.28399,0.11375648,0.0,49.512115,8.330017
23225,20833500.0,0.0,18.29892,13.57605,21.1568,20.940033,21.48877,21.159546,18.29889,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0028067841,9.54197e-21,0.0,52.283962,250.00037,25.667917,96.0,0.07086852,34.064915,252.77277,210.90363,0.0,52.283962,0.11375648,0.0,49.51209,8.330017
23226,20833560.0,0.0,18.29892,13.571533,21.155457,20.937958,21.488068,21.15866,18.29892,18.29889,18.29889,18.298859,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0006484828,9.54197e-21,0.0,52.283936,250.00037,25.657003,96.0,0.070906505,34.080196,252.77272,210.90363,0.0,52.283936,0.11375648,0.0,49.51206,8.330017
23227,20833620.0,0.0,18.29892,13.567047,21.154114,20.935913,21.487396,21.157745,18.29892,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,6.21608e-05,9.54197e-21,0.0,52.283905,250.00037,25.646109,96.0,0.070944406,34.095448,252.77269,210.90363,0.0,52.283905,0.11375646,0.0,49.51203,8.330017
23228,20833680.0,0.0,18.29895,13.562653,21.152771,20.933838,21.486694,21.15683,18.29892,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0012052284,9.54197e-21,0.0,52.28388,250.00035,25.635258,96.0,0.07098216,34.11064,252.77264,210.90361,0.0,52.28388,0.11375646,0.0,49.512005,8.330017
23229,20833740.0,0.0,18.29898,13.55835,21.151428,20.931824,21.486023,21.155945,18.29892,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0020930069,9.54197e-21,0.0,52.28385,250.00035,25.624565,96.0,0.07101935,34.12561,252.77261,210.90361,0.0,52.28385,0.11375646,0.0,49.51198,8.330017
23230,20833800.0,0.0,18.299011,13.554108,21.150085,20.92978,21.485321,21.15503,18.29895,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0029991833,9.54197e-21,0.0,52.283825,250.00035,25.614014,96.0,0.07105602,34.140377,252.77257,210.90361,0.0,52.283825,0.11375646,0.0,49.51195,8.330017
23231,20833860.0,0.0,18.29898,13.549927,21.148743,20.927704,21.48465,21.154144,18.29898,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0011267761,9.54197e-21,0.0,52.2838,250.00035,25.603703,96.0,0.07109188,34.154816,252.77254,210.90361,0.0,52.2838,0.113756455,0.0,49.511925,8.330017
23232,20833920.0,0.0,18.29898,13.545837,21.14737,20.92566,21.483948,21.153229,18.29898,18.29895,18.29895,18.29895,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,7.0715546e-06,9.54197e-21,0.0,52.283775,250.00034,25.593449,96.0,0.07112752,34.169174,252.77249,210.9036,0.0,52.283775,0.113756455,0.0,49.511898,8.330017
23233,20833980.0,0.0,18.299011,13.541809,21.146027,20.923584,21.483246,21.152313,18.29898,18.29895,18.29895,18.29895,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00064855465,9.54197e-21,0.0,52.283745,250.00034,25.58321,96.0,0.071163096,34.183506,252.77246,210.9036,0.0,52.283745,0.113756455,0.0,49.51187,8.330017
23234,20834040.0,0.0,18.299042,13.537842,21.144684,20.92154,21.482544,21.151398,18.29898,18.29898,18.29898,18.29898,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0018981526,9.54197e-21,0.0,52.283722,250.00034,25.573069,96.0,0.07119833,34.197704,252.77243,210.9036,0.0,52.283722,0.113756455,0.0,49.51185,8.330017
23235,20834100.0,0.0,18.299042,13.533936,21.143372,20.919525,21.481873,21.150513,18.299011,18.29898,18.29898,18.29898,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0017415017,9.54197e-21,0.0,52.2837,250.00034,25.56324,96.0,0.07123247,34.211464,252.77238,210.9036,0.0,52.2837,0.113756455,0.0,49.51182,8.330017
23236,20834160.0,0.0,18.299042,13.53009,21.141998,20.91745,21.48114,21.149597,18.299011,18.29898,18.29898,18.29898,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0009506533,9.54197e-21,0.0,52.28367,250.00032,25.553337,96.0,0.07126686,34.225327,252.77235,210.9036,0.0,52.28367,0.11375644,0.0,49.511795,8.330017
23237,20834220.0,0.0,18.299042,13.526337,21.140625,20.915344,21.480438,21.148682,18.299011,18.299011,18.299011,18.299011,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0011797922,9.54197e-21,0.0,52.283646,250.00032,25.54353,96.0,0.071300924,34.239063,252.77232,210.90358,0.0,52.283646,0.11375644,0.0,49.51177,8.330017
23238,20834280.0,0.0,18.299072,13.522614,21.139282,20.9133,21.479736,21.147766,18.299042,18.299011,18.299011,18.299011,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0013961215,9.54197e-21,0.0,52.283623,250.00032,25.533836,96.0,0.07133457,34.25263,252.77228,210.90358,0.0,52.283623,0.11375644,0.0,49.511745,8.330017
23239,20834340.0,0.0,18.299072,13.518951,21.13794,20.911224,21.479034,21.146881,18.299042,18.299011,18.299011,18.299011,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0017010033,9.54197e-21,0.0,52.283596,250.00032,25.524258,96.0,0.071367815,34.266037,252.77225,210.90358,0.0,52.283596,0.11375644,0.0,49.511723,8.330017
23240,20834400.0,0.0,18.299072,13.51535,21.136566,20.90918,21.478333,21.145966,18.299042,18.299042,18.299042,18.299042,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0015611282,9.54197e-21,0.0,52.283573,250.0003,25.514816,96.0,0.07140057,34.279255,252.77222,210.90358,0.0,52.283573,0.11375644,0.0,49.5117,8.330017
23241,20834460.0,0.0,18.299072,13.51181,21.135193,20.907104,21.47763,21.14505,18.299072,18.299042,18.299042,18.299042,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0003468117,9.54197e-21,0.0,52.28355,250.0003,25.505486,96.0,0.07143295,34.29232,252.77219,210.90356,0.0,52.28355,0.113756426,0.0,49.511673,8.330017
23242,20834520.0,0.0,18.299072,13.508331,21.13382,20.904999,21.476898,21.144135,18.299072,18.299072,18.299072,18.299042,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00016426573,9.54197e-21,0.0,52.283524,250.0003,25.496164,96.0,0.07146528,34.30537,252.77216,210.90356,0.0,52.283524,0.113756426,0.0,49.51165,8.330017
23243,20834580.0,0.0,18.299103,13.504883,21.132477,20.902924,21.476196,21.143219,18.299072,18.299072,18.299072,18.299072,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0009996381,9.54197e-21,0.0,52.2835,250.0003,25.486887,96.0,0.07149746,34.31836,252.77211,210.90356,0.0,52.2835,0.113756426,0.0,49.511627,8.330017
23244,20834640.0,0.0,18.299103,13.501495,21.131104,20.900848,21.475464,21.142303,18.299072,18.299072,18.299072,18.299072,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0015871652,9.54197e-21,0.0,52.283478,250.00029,25.477722,96.0,0.07152923,34.33119,252.77208,210.90356,0.0,52.283478,0.113756426,0.0,49.511604,8.330017
23245,20834700.0,0.0,18.299133,13.498169,21.12976,20.898804,21.474762,21.141388,18.299103,18.299072,18.299072,18.299072,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0020417857,9.54197e-21,0.0,52.283455,250.00029,25.468672,96.0,0.07156062,34.343864,252.77205,210.90356,0.0,52.283455,0.113756426,0.0,49.511578,8.330017
23246,20834760.0,0.0,18.299103,13.494873,21.128387,20.896698,21.47403,21.140472,18.299103,18.299103,18.299103,18.299103,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.000429228,9.54197e-21,0.0,52.283432,250.00029,25.45977,96.0,0.071591474,34.356323,252.77202,210.90355,0.0,52.283432,0.11375642,0.0,49.511555,8.330017
23247,20834820.0,0.0,18.299103,13.491608,21.127014,20.894592,21.473328,21.139557,18.299103,18.299103,18.299103,18.299103,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0003339264,9.54197e-21,0.0,52.283405,250.00029,25.45088,96.0,0.07162228,34.368767,252.77199,210.90355,0.0,52.283405,0.11375642,0.0,49.511536,8.330017
23248,20834880.0,0.0,18.299133,13.488434,21.12564,20.892517,21.472595,21.138641,18.299103,18.299103,18.299103,18.299103,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00044575403,9.54197e-21,0.0,52.283382,250.00029,25.441984,96.0,0.07165311,34.381226,252.77196,210.90355,0.0,52.283382,0.11375642,0.0,49.51151,8.330017
23249,20834940.0,0.0,18.299164,13.48526,21.124268,20.890442,21.471893,21.137726,18.299133,18.299103,18.299103,18.299103,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0015128286,9.54197e-21,0.0,52.283363,250.00029,25.433159,96.0,0.071683675,34.393578,252.77193,210.90355,0.0,52.283363,0.11375642,0.0,49.511486,8.330017
23250,20835000.0,0.0,18.299164,13.482147,21.122925,20.888397,21.47116,21.13681,18.299133,18.299133,18.299133,18.299133,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0013452943,9.54197e-21,0.0,52.28334,250.00027,25.424566,96.0,0.07171344,34.405605,252.7719,210.90355,0.0,52.28334,0.11375642,0.0,49.511467,8.330017
23251,20835060.0,0.0,18.299133,13.479065,21.121521,20.886292,21.470428,21.135895,18.299133,18.299133,18.299133,18.299133,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00047006606,9.54197e-21,0.0,52.283318,250.00027,25.415918,96.0,0.07174339,34.417713,252.77187,210.90355,0.0,52.283318,0.11375642,0.0,49.51144,8.330017
23252,20835120.0,0.0,18.299164,13.476044,21.120148,20.884186,21.469696,21.13498,18.299133,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00039336205,9.54197e-21,0.0,52.283295,250.00027,25.407314,96.0,0.07177319,34.42976,252.77184,210.90355,0.0,52.283295,0.11375642,0.0,49.51142,8.330017
23253,20835180.0,0.0,18.299164,13.473022,21.118774,20.88208,21.468964,21.134033,18.299164,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.000524732,9.54197e-21,0.0,52.283276,250.00027,25.39877,96.0,0.07180276,34.441723,252.7718,210.90353,0.0,52.283276,0.11375642,0.0,49.5114,8.330017
23254,20835240.0,0.0,18.299164,13.470062,21.117401,20.880005,21.468231,21.133118,18.299164,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0011001332,9.54197e-21,0.0,52.283253,250.00027,25.39028,96.0,0.07183215,34.45361,252.77177,210.90353,0.0,52.283253,0.1137564,0.0,49.511375,8.330017
23255,20835300.0,0.0,18.299194,13.467133,21.116028,20.87793,21.46753,21.132202,18.299164,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0012535615,9.54197e-21,0.0,52.283226,250.00027,25.381884,96.0,0.0718612,34.465363,252.77174,210.90353,0.0,52.283226,0.1137564,0.0,49.511356,8.330017
23256,20835360.0,0.0,18.299164,13.464233,21.114624,20.875793,21.466766,21.131287,18.299164,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.000118577074,9.54197e-21,0.0,52.28321,250.00026,25.37357,96.0,0.07188997,34.477,252.77171,210.90353,0.0,52.28321,0.1137564,0.0,49.511333,8.330017
23257,20835420.0,0.0,18.299164,13.461365,21.11325,20.873688,21.466034,21.130371,18.299164,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.00030689995,9.54197e-21,0.0,52.283184,250.00026,25.365248,96.0,0.071918756,34.488655,252.77168,210.90353,0.0,52.283184,0.1137564,0.0,49.511314,8.330017
23258,20835480.0,0.0,18.299194,13.458527,21.111847,20.871582,21.465302,21.129425,18.299164,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00036886637,9.54197e-21,0.0,52.28317,250.00026,25.356924,96.0,0.07194755,34.500305,252.77165,210.90353,0.0,52.28317,0.1137564,0.0,49.51129,8.330017
23259,20835540.0,0.0,18.299194,13.455719,21.110474,20.869507,21.46457,21.12851,18.299164,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0009139972,9.54197e-21,0.0,52.283142,250.00026,25.34867,96.0,0.0719761,34.511864,252.77164,210.90353,0.0,52.283142,0.1137564,0.0,49.51127,8.330017
23260,20835600.0,0.0,18.299225,13.452911,21.1091,20.867432,21.463837,21.127594,18.299194,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0015169439,9.54197e-21,0.0,52.28312,250.00026,25.340473,96.0,0.07200444,34.52334,252.7716,210.90353,0.0,52.28312,0.1137564,0.0,49.51125,8.330017
23261,20835660.0,0.0,18.299194,13.450165,21.107697,20.865295,21.463074,21.126648,18.299194,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,9.198259e-05,9.54197e-21,0.0,52.283104,250.00026,25.332388,96.0,0.072032385,34.534657,252.77158,210.90352,0.0,52.283104,0.1137564,0.0,49.511227,8.330017
23262,20835720.0,0.0,18.299194,13.447418,21.106323,20.86319,21.462341,21.125732,18.299194,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0006659142,9.54197e-21,0.0,52.283077,250.00026,25.324287,96.0,0.07206038,34.545998,252.77155,210.90352,0.0,52.283077,0.11375639,0.0,49.511208,8.330017
23263,20835780.0,0.0,18.299194,13.444672,21.10492,20.861084,21.461609,21.124817,18.299194,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-2.7937962e-05,9.54197e-21,0.0,52.283062,250.00026,25.316149,96.0,0.07208851,34.55739,252.77151,210.90352,0.0,52.283062,0.11375639,0.0,49.511185,8.330017
23264,20835840.0,0.0,18.299225,13.441986,21.103546,20.858978,21.460846,21.12387,18.299194,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0009539491,9.54197e-21,0.0,52.283035,250.00026,25.30804,96.0,0.072116524,34.56874,252.77148,210.90352,0.0,52.283035,0.11375639,0.0,49.511166,8.330017
23265,20835900.0,0.0,18.299225,13.439301,21.102173,20.856903,21.460114,21.122955,18.299194,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00088441983,9.54197e-21,0.0,52.28302,250.00024,25.300089,96.0,0.072143994,34.579876,252.77147,210.90352,0.0,52.28302,0.11375639,0.0,49.511143,8.330017
23266,20835960.0,0.0,18.299194,13.436615,21.100769,20.854767,21.45935,21.12204,18.299194,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00010371685,9.54197e-21,0.0,52.282993,250.00024,25.292095,96.0,0.072171606,34.591064,252.77144,210.90352,0.0,52.282993,0.11375639,0.0,49.511124,8.330017
23267,20836020.0,0.0,18.299194,13.43396,21.099365,20.852661,21.458618,21.121094,18.299194,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00023312798,9.54197e-21,0.0,52.282978,250.00024,25.284105,96.0,0.072199196,34.602253,252.77141,210.90352,0.0,52.282978,0.11375639,0.0,49.5111,8.330017
23268,20836080.0,0.0,18.299194,13.431335,21.097961,20.850555,21.457855,21.120178,18.299194,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00020721674,9.54197e-21,0.0,52.28295,250.00024,25.276127,96.0,0.07222674,34.61342,252.77138,210.90352,0.0,52.28295,0.11375639,0.0,49.51108,8.330017
23269,20836140.0,0.0,18.299225,13.42868,21.096588,20.84845,21.457123,21.119232,18.299194,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00048618394,9.54197e-21,0.0,52.282936,250.00024,25.268147,96.0,0.0722543,34.624596,252.77135,210.90352,0.0,52.282936,0.11375639,0.0,49.51106,8.330017
23270,20836200.0,0.0,18.299225,13.426056,21.095215,20.846344,21.45636,21.118317,18.299225,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0008688429,9.54197e-21,0.0,52.282913,250.00024,25.26022,96.0,0.07228166,34.635693,252.77133,210.90352,0.0,52.282913,0.11375639,0.0,49.51104,8.330017
23271,20836260.0,0.0,18.299225,13.423462,21.09378,20.844208,21.455597,21.117401,18.299225,18.299225,18.299225,18.299225,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00013456754,9.54197e-21,0.0,52.282894,250.00024,25.252342,96.0,0.072308846,34.64672,252.7713,210.90352,0.0,52.282894,0.11375639,0.0,49.511017,8.330017
23272,20836320.0,0.0,18.299194,13.420837,21.092377,20.842072,21.454834,21.116455,18.299225,18.299225,18.299225,18.299225,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0007102861,9.54197e-21,0.0,52.282875,250.00024,25.244438,96.0,0.07233612,34.657787,252.77127,210.90352,0.0,52.282875,0.11375639,0.0,49.511,8.330017
23273,20836380.0,0.0,18.299225,13.418243,21.090973,20.839966,21.454071,21.115509,18.299225,18.299225,18.299225,18.299225,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00017802007,9.54197e-21,0.0,52.282852,250.00024,25.23649,96.0,0.07236354,34.668915,252.77124,210.90352,0.0,52.282852,0.11375639,0.0,49.51098,8.330017
23274,20836440.0,0.0,18.299225,13.415649,21.0896,20.83786,21.453339,21.114594,18.299225,18.299225,18.299225,18.299225,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00031193625,9.54197e-21,0.0,52.282833,250.00024,25.228569,96.0,0.072390854,34.680004,252.77122,210.90352,0.0,52.282833,0.11375639,0.0,49.51096,8.330017
23275,20836500.0,0.0,18.299225,13.413025,21.088196,20.835754,21.452576,21.113678,18.299225,18.299225,18.299225,18.299225,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0009906306,9.54197e-21,0.0,52.28281,250.00024,25.220663,96.0,0.07241813,34.691074,252.7712,210.90352,0.0,52.28281,0.11375639,0.0,49.510937,8.330017
23276,20836560.0,0.0,18.299225,13.410431,21.086792,20.833618,21.451813,21.112732,18.299225,18.299225,18.299225,18.299225,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00027820494,9.54197e-21,0.0,52.28279,250.00024,25.212824,96.0,0.072445154,34.702045,252.77116,210.9035,0.0,52.28279,0.11375639,0.0,49.510918,8.330017
23277,20836620.0,0.0,18.299194,13.407837,21.085388,20.831482,21.45105,21.111786,18.299225,18.299225,18.299225,18.299225,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0010058014,9.54197e-21,0.0,52.28277,250.00024,25.20494,96.0,0.07247233,34.71308,252.77113,210.9035,0.0,52.28277,0.11375638,0.0,49.510895,8.330017
23278,20836680.0,0.0,18.299194,13.405243,21.083984,20.829376,21.450287,21.11087,18.299225,18.299225,18.299225,18.299225,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00045983607,9.54197e-21,0.0,52.28275,250.00024,25.196991,96.0,0.07249974,34.724213,252.77112,210.9035,0.0,52.28275,0.11375639,0.0,49.510876,8.330017
23279,20836740.0,0.0,18.299225,13.402618,21.08258,20.82727,21.449524,21.109924,18.299225,18.299225,18.299225,18.299225,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00044750032,9.54197e-21,0.0,52.282726,250.00024,25.189034,96.0,0.07252716,34.735355,252.77109,210.9035,0.0,52.282726,0.11375639,0.0,49.510853,8.330017
23280,20836800.0,0.0,18.299225,13.399994,21.081207,20.825165,21.448761,21.109009,18.299225,18.299225,18.299225,18.299225,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00077069324,9.54197e-21,0.0,52.282707,250.00024,25.181284,96.0,0.07255386,34.746204,252.77106,210.9035,0.0,52.282707,0.11375638,0.0,49.510834,8.330017
23281,20836860.0,0.0,18.299255,13.397583,21.079803,20.82306,21.447998,21.108063,18.299225,18.299225,18.299225,18.299225,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00086043874,9.54197e-21,0.0,52.282692,250.00024,25.173437,96.0,0.0725809,34.757187,252.77104,210.9035,0.0,52.282692,0.11375638,0.0,49.510815,8.330017
23282,20836920.0,0.0,18.299347,13.395538,21.0784,20.820984,21.447205,21.107147,18.299255,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.004302266,9.54197e-21,0.0,52.28267,250.00024,25.16607,96.0,0.072606266,34.767498,252.77101,210.9035,0.0,52.28267,0.11375638,0.0,49.510796,8.330017
23283,20836980.0,0.0,18.299377,13.39389,21.077026,20.818909,21.446442,21.106232,18.299286,18.299255,18.299255,18.299255,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.005067714,9.54197e-21,0.0,52.28265,250.00023,25.159735,96.0,0.07262807,34.77637,252.77098,210.9035,0.0,52.28265,0.113756366,0.0,49.510777,8.330017
23284,20837040.0,0.0,18.2995,13.392578,21.075653,20.816833,21.445679,21.105286,18.299316,18.299286,18.299286,18.299286,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0075822957,9.54197e-21,0.0,52.28263,250.00023,25.153101,96.0,0.07265092,34.78566,252.77097,210.90349,0.0,52.28263,0.113756366,0.0,49.510757,8.330017
23285,20837100.0,0.0,18.299622,13.391602,21.07428,20.814758,21.444916,21.10437,18.299377,18.299316,18.299316,18.299316,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.012178955,9.54197e-21,0.0,52.28261,250.00023,25.14727,96.0,0.07267098,34.79382,252.77094,210.90349,0.0,52.28261,0.11375635,0.0,49.510742,8.330017
23286,20837160.0,0.0,18.299652,13.390991,21.072876,20.812683,21.444122,21.103455,18.299469,18.299377,18.299377,18.299377,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.010197766,9.54197e-21,0.0,52.2826,250.00021,25.14241,96.0,0.07268771,34.800625,252.7709,210.90347,0.0,52.2826,0.11375634,0.0,49.510727,8.330017
23287,20837220.0,0.0,18.299622,13.3906555,21.071503,20.810638,21.44336,21.10254,18.29956,18.299438,18.299438,18.299438,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.003732037,9.54197e-21,0.0,52.28259,250.0002,25.138298,96.0,0.07270186,34.806385,252.77089,210.90346,0.0,52.28259,0.113756314,0.0,49.510715,8.330017
23288,20837280.0,0.0,18.299622,13.3906555,21.07013,20.808594,21.442596,21.101624,18.299591,18.2995,18.2995,18.2995,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0024743814,9.54197e-21,0.0,52.282578,250.00018,25.13445,96.0,0.072715096,34.81177,252.77087,210.90344,0.0,52.282578,0.11375631,0.0,49.510704,8.330017
23289,20837340.0,0.0,18.299683,13.390961,21.068787,20.80655,21.441803,21.100708,18.299622,18.29953,18.29953,18.29953,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0030034306,9.54197e-21,0.0,52.282566,250.00017,25.131193,96.0,0.072726294,34.816326,252.77086,210.90343,0.0,52.282566,0.11375631,0.0,49.510693,8.330017
23290,20837400.0,0.0,18.299744,13.391541,21.067413,20.804535,21.44104,21.099792,18.299652,18.299591,18.299591,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.004589941,9.54197e-21,0.0,52.282555,250.00015,25.127718,96.0,0.07273825,34.821194,252.77084,210.90341,0.0,52.282555,0.11375629,0.0,49.510685,8.330017
23291,20837460.0,0.0,18.299896,13.392395,21.06607,20.80249,21.440247,21.098877,18.299683,18.299622,18.299622,18.299622,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.010105648,9.54197e-21,0.0,52.282547,250.00015,25.124744,96.0,0.07274848,34.82536,252.77083,210.90341,0.0,52.282547,0.11375628,0.0,49.510677,8.330017
23292,20837520.0,0.0,18.299927,13.393494,21.064697,20.800476,21.439484,21.097961,18.299744,18.299683,18.299683,18.299652,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.008950587,9.54197e-21,0.0,52.282543,250.00014,25.122574,96.0,0.07275594,34.828396,252.77081,210.9034,0.0,52.282543,0.11375627,0.0,49.510666,8.330017
23293,20837580.0,0.0,18.299896,13.394836,21.063354,20.798462,21.43869,21.097076,18.299835,18.299713,18.299713,18.299713,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0037637623,9.54197e-21,0.0,52.282536,250.00012,25.121058,96.0,0.07276115,34.83052,252.7708,210.90338,0.0,52.282536,0.113756254,0.0,49.510662,8.330017
23294,20837640.0,0.0,18.299896,13.396423,21.061981,20.796448,21.437927,21.09616,18.299866,18.299774,18.299774,18.299774,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0013165344,9.54197e-21,0.0,52.28253,250.0001,25.119755,96.0,0.072765626,34.832344,252.77078,210.90337,0.0,52.28253,0.113756254,0.0,49.51066,8.330017
23295,20837700.0,0.0,18.299927,13.398224,21.060638,20.794464,21.437134,21.095276,18.299896,18.299835,18.299835,18.299805,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0008910489,9.54197e-21,0.0,52.282524,250.00009,25.118689,96.0,0.07276929,34.833836,252.77078,210.90335,0.0,52.282524,0.11375624,0.0,49.510654,8.330017
23296,20837760.0,0.0,18.299988,13.400238,21.059296,20.79245,21.43637,21.09436,18.299896,18.299866,18.299866,18.299835,0.0,0.03208509,0.03208509,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0035744396,9.54197e-21,0.0,52.282524,250.00008,25.117767,96.0,0.07277246,34.83513,252.77077,210.90334,0.0,52.282524,0.11375624,0.0,49.51065,8.330017
23297,20837820.0,0.0,18.300049,13.402435,21.057953,20.790466,21.435577,21.093445,18.299927,18.299896,18.299896,18.299866,0.0,0.03208509,0.03208509,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.005367925,9.54197e-21,0.0,52.282524,250.00006,25.117207,96.0,0.07277437,34.83591,252.77077,210.90334,0.0,52.282524,0.11375623,0.0,49.51065,8.330017
23298,20837880.0,0.0,18.30008,13.404816,21.05661,20.788483,21.434784,21.09256,18.299957,18.299927,18.299927,18.299927,0.0,0.032085087,0.032085087,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0058332058,9.54197e-21,0.0,52.282516,250.00005,25.117027,96.0,0.072775,34.836163,252.77075,210.90332,0.0,52.282516,0.11375623,0.0,49.51065,8.330017
23299,20837940.0,0.0,18.30008,13.407349,21.055267,20.786499,21.434021,21.091644,18.300018,18.299957,18.299957,18.299957,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.004147186,9.54197e-21,0.0,52.282516,250.00005,25.117281,96.0,0.07277411,34.835808,252.77075,210.9033,0.0,52.282516,0.11375622,0.0,49.51065,8.330017
23300,20838000.0,0.0,18.30008,13.410065,21.053955,20.784546,21.433228,21.09076,18.300049,18.299988,18.299988,18.299988,0.0,0.032085083,0.032085083,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0021627126,9.54197e-21,0.0,52.282524,250.00003,25.11781,96.0,0.072772294,34.835068,252.77075,210.9033,0.0,52.282524,0.1137562,0.0,49.51065,8.330017
23301,20838060.0,0.0,18.30008,13.412903,21.052612,20.782562,21.432434,21.089874,18.30008,18.300018,18.300018,18.300018,0.0,0.032085083,0.032085083,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0010257928,9.54197e-21,0.0,52.282524,250.00002,25.118504,96.0,0.0727699,34.834095,252.77075,210.90329,0.0,52.282524,0.1137562,0.0,49.51065,8.330017
23302,20838120.0,0.0,18.30011,13.415894,21.05127,20.78061,21.43164,21.088959,18.30008,18.300049,18.300049,18.300049,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0021574788,9.54197e-21,0.0,52.282524,250.00002,25.119272,96.0,0.07276725,34.833015,252.77075,210.90329,0.0,52.282524,0.1137562,0.0,49.51065,8.330017
23303,20838180.0,0.0,18.30017,13.418976,21.049957,20.778656,21.430878,21.088074,18.30011,18.30008,18.30008,18.300049,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0032109094,9.54197e-21,0.0,52.282524,250.0,25.120258,96.0,0.07276386,34.83164,252.77075,210.90327,0.0,52.282524,0.113756195,0.0,49.510654,8.330017
23304,20838240.0,0.0,18.30017,13.42218,21.048645,20.776703,21.430084,21.087189,18.30011,18.30008,18.30008,18.30008,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0035018127,9.54197e-21,0.0,52.28253,250.0,25.121475,96.0,0.07275968,34.829937,252.77075,210.90327,0.0,52.28253,0.113756195,0.0,49.51066,8.330017
23305,20838300.0,0.0,18.300201,13.425476,21.047333,20.77478,21.42929,21.086304,18.30014,18.30011,18.30011,18.30011,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0025816208,9.54197e-21,0.0,52.28253,249.99998,25.122952,96.0,0.072754584,34.827866,252.77075,210.90327,0.0,52.28253,0.113756195,0.0,49.510662,8.330017
23306,20838360.0,0.0,18.30017,13.428833,21.04599,20.772827,21.428497,21.085419,18.30017,18.30014,18.30014,18.30011,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00058531127,9.54197e-21,0.0,52.282536,249.99998,25.124603,96.0,0.07274889,34.825554,252.77075,210.90326,0.0,52.282536,0.11375618,0.0,49.510662,8.330017
23307,20838420.0,0.0,18.30017,13.4322815,21.044678,20.770905,21.427704,21.084503,18.30017,18.30014,18.30014,18.30014,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,9.052459e-05,9.54197e-21,0.0,52.282543,249.99997,25.126284,96.0,0.07274312,34.823204,252.77077,210.90326,0.0,52.282543,0.11375618,0.0,49.51067,8.330017
23308,20838480.0,0.0,18.300201,13.4357605,21.043365,20.768982,21.42691,21.083618,18.30017,18.30017,18.30017,18.30014,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0010185355,9.54197e-21,0.0,52.282547,249.99997,25.127987,96.0,0.07273726,34.82082,252.77077,210.90326,0.0,52.282547,0.11375618,0.0,49.510674,8.330017
23309,20838540.0,0.0,18.300201,13.439301,21.042084,20.76706,21.426147,21.082764,18.30017,18.30017,18.30017,18.30017,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0017082308,9.54197e-21,0.0,52.282547,249.99995,25.129795,96.0,0.07273103,34.818287,252.77077,210.90324,0.0,52.282547,0.11375618,0.0,49.510677,8.330017
23310,20838600.0,0.0,18.300232,13.442871,21.040771,20.765167,21.425354,21.081879,18.300201,18.30017,18.30017,18.30017,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0018105269,9.54197e-21,0.0,52.282555,249.99995,25.131706,96.0,0.07272445,34.81561,252.77077,210.90324,0.0,52.282555,0.11375618,0.0,49.51068,8.330017
23311,20838660.0,0.0,18.300201,13.446442,21.03946,20.763245,21.42456,21.080994,18.300201,18.300201,18.300201,18.30017,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00054378517,9.54197e-21,0.0,52.28256,249.99995,25.133743,96.0,0.07271744,34.81276,252.77078,210.90324,0.0,52.28256,0.11375618,0.0,49.51069,8.330017
23312,20838720.0,0.0,18.300201,13.450012,21.038147,20.761322,21.423767,21.080109,18.300201,18.300201,18.300201,18.300201,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0006290747,9.54197e-21,0.0,52.282566,249.99995,25.135782,96.0,0.072710425,34.809906,252.77078,210.90324,0.0,52.282566,0.113756165,0.0,49.510693,8.330017
23313,20838780.0,0.0,18.300201,13.453583,21.036865,20.75943,21.422974,21.079224,18.300201,18.300201,18.300201,18.300201,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0011059215,9.54197e-21,0.0,52.28257,249.99995,25.13778,96.0,0.07270355,34.807106,252.7708,210.90324,0.0,52.28257,0.113756165,0.0,49.510696,8.330017
23314,20838840.0,0.0,18.300201,13.457153,21.035583,20.757538,21.42218,21.078339,18.300201,18.300201,18.300201,18.300201,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0005596644,9.54197e-21,0.0,52.282578,249.99994,25.139725,96.0,0.07269685,34.804386,252.7708,210.90324,0.0,52.282578,0.113756165,0.0,49.510704,8.330017
23315,20838900.0,0.0,18.300201,13.460663,21.034271,20.755676,21.421387,21.077484,18.300201,18.300201,18.300201,18.300201,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-4.077636e-05,9.54197e-21,0.0,52.282585,249.99994,25.141636,96.0,0.07269028,34.80171,252.7708,210.90324,0.0,52.282585,0.11375618,0.0,49.510708,8.330017
23316,20838960.0,0.0,18.30017,13.464111,21.03299,20.753784,21.420593,21.0766,18.300201,18.300201,18.300201,18.300201,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0004892842,9.54197e-21,0.0,52.282585,249.99994,25.143532,96.0,0.07268375,34.799057,252.77081,210.90324,0.0,52.282585,0.11375618,0.0,49.510715,8.330017
23317,20839020.0,0.0,18.30017,13.467529,21.031708,20.751923,21.4198,21.075745,18.300201,18.300201,18.300201,18.300201,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0013650962,9.54197e-21,0.0,52.28259,249.99994,25.14537,96.0,0.072677426,34.796482,252.77081,210.90324,0.0,52.28259,0.11375618,0.0,49.51072,8.330017
23318,20839080.0,0.0,18.30014,13.470856,21.030426,20.75003,21.419006,21.07486,18.30017,18.300201,18.300201,18.300201,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0016302067,9.54197e-21,0.0,52.282597,249.99994,25.14708,96.0,0.07267154,34.79409,252.77083,210.90324,0.0,52.282597,0.11375618,0.0,49.510723,8.330017
23319,20839140.0,0.0,18.30014,13.474121,21.029144,20.748169,21.418213,21.074005,18.30017,18.30017,18.30017,18.300201,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0016983334,9.54197e-21,0.0,52.2826,249.99994,25.148663,96.0,0.07266609,34.79187,252.77083,210.90324,0.0,52.2826,0.11375618,0.0,49.510727,8.330017
23320,20839200.0,0.0,18.30014,13.477264,21.027863,20.746338,21.41742,21.07312,18.30017,18.30017,18.30017,18.30017,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0014248503,9.54197e-21,0.0,52.2826,249.99994,25.150114,96.0,0.07266109,34.78984,252.77083,210.90324,0.0,52.2826,0.11375618,0.0,49.51073,8.330017
23321,20839260.0,0.0,18.30011,13.480286,21.02658,20.744476,21.416595,21.072266,18.30014,18.30017,18.30017,18.30017,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.002113394,9.54197e-21,0.0,52.282608,249.99994,25.151438,96.0,0.072656535,34.787987,252.77084,210.90324,0.0,52.282608,0.11375618,0.0,49.510735,8.330017
23322,20839320.0,0.0,18.30008,13.483215,21.0253,20.742615,21.415802,21.07138,18.30014,18.30014,18.30014,18.30014,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0026145992,9.54197e-21,0.0,52.28261,249.99995,25.152565,96.0,0.07265266,34.78641,252.77084,210.90324,0.0,52.28261,0.113756195,0.0,49.51074,8.330017
23323,20839380.0,0.0,18.300049,13.485992,21.024017,20.740753,21.415009,21.070526,18.30011,18.30014,18.30014,18.30014,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0026724006,9.54197e-21,0.0,52.28261,249.99995,25.153473,96.0,0.07264953,34.78514,252.77084,210.90326,0.0,52.28261,0.113756195,0.0,49.510742,8.330017
23324,20839440.0,0.0,18.300049,13.488617,21.022766,20.738922,21.414215,21.069672,18.30008,18.30011,18.30011,18.30011,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0025483859,9.54197e-21,0.0,52.28262,249.99995,25.154158,96.0,0.07264718,34.784176,252.77086,210.90326,0.0,52.28262,0.113756195,0.0,49.510746,8.330017
23325,20839500.0,0.0,18.300018,13.491089,21.021484,20.737091,21.413422,21.068787,18.300049,18.30011,18.30011,18.30011,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.00257095,9.54197e-21,0.0,52.28262,249.99995,25.154613,96.0,0.072645605,34.78354,252.77086,210.90326,0.0,52.28262,0.1137562,0.0,49.510746,8.330017
23326,20839560.0,0.0,18.299988,13.493378,21.020203,20.73526,21.412628,21.067932,18.300049,18.30008,18.30008,18.30008,0.0,0.032085083,0.032085083,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0032395746,9.54197e-21,0.0,52.28262,249.99997,25.15485,96.0,0.0726448,34.78321,252.77086,210.90327,0.0,52.28262,0.1137562,0.0,49.510746,8.330017
23327,20839620.0,0.0,18.299927,13.495483,21.018951,20.733429,21.411804,21.067078,18.300018,18.300049,18.300049,18.300049,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.003914241,9.54197e-21,0.0,52.28262,249.99997,25.154787,96.0,0.07264502,34.7833,252.77086,210.90327,0.0,52.28262,0.11375622,0.0,49.510746,8.330017
23328,20839680.0,0.0,18.299896,13.4973755,21.01767,20.731598,21.41101,21.066223,18.299988,18.300018,18.300018,18.300018,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0042177895,9.54197e-21,0.0,52.28262,249.99998,25.154404,96.0,0.07264636,34.783836,252.77087,210.90327,0.0,52.28262,0.11375622,0.0,49.510746,8.330017
23329,20839740.0,0.0,18.299866,13.499054,21.016418,20.729797,21.410217,21.065369,18.299957,18.299988,18.299988,18.300018,0.0,0.032085087,0.032085087,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0039948686,9.54197e-21,0.0,52.28262,249.99998,25.153688,96.0,0.07264882,34.78484,252.77087,210.90329,0.0,52.28262,0.11375623,0.0,49.510746,8.330017
23330,20839800.0,0.0,18.299835,13.500549,21.015167,20.727997,21.409424,21.064514,18.299927,18.299957,18.299957,18.299988,0.0,0.03208509,0.03208509,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.003897405,9.54197e-21,0.0,52.28262,250.0,25.152636,96.0,0.07265244,34.78631,252.77087,210.90329,0.0,52.28262,0.11375623,0.0,49.510746,8.330017
23331,20839860.0,0.0,18.299805,13.50177,21.013916,20.726166,21.40863,21.06363,18.299896,18.299927,18.299927,18.299957,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0045177457,9.54197e-21,0.0,52.28261,250.0,25.151247,96.0,0.07265722,34.788254,252.77087,210.9033,0.0,52.28261,0.11375624,0.0,49.510742,8.330017
23332,20839920.0,0.0,18.299744,13.502747,21.012665,20.724365,21.407806,21.062775,18.299835,18.299896,18.299896,18.299896,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0050930367,9.54197e-21,0.0,52.28261,250.00002,25.149467,96.0,0.07266336,34.79075,252.77086,210.90332,0.0,52.28261,0.11375624,0.0,49.51074,8.330017
23333,20839980.0,0.0,18.299713,13.5034485,21.011414,20.722565,21.407013,21.06192,18.299805,18.299866,18.299866,18.299866,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0051248516,9.54197e-21,0.0,52.282608,250.00002,25.147253,96.0,0.07267099,34.793846,252.77086,210.90332,0.0,52.282608,0.113756254,0.0,49.51073,8.330017
23334,20840040.0,0.0,18.299652,13.503906,21.010162,20.720764,21.40622,21.061096,18.299774,18.299835,18.299835,18.299835,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00511574,9.54197e-21,0.0,52.2826,250.00003,25.144615,96.0,0.07268007,34.79754,252.77086,210.90334,0.0,52.2826,0.11375627,0.0,49.510727,8.330017
23335,20840100.0,0.0,18.299622,13.504028,21.008911,20.718964,21.405426,21.060242,18.299713,18.299774,18.299774,18.299805,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.005006838,9.54197e-21,0.0,52.282597,250.00005,25.141558,96.0,0.072690606,34.80182,252.77086,210.90335,0.0,52.282597,0.11375627,0.0,49.51072,8.330017
23336,20840160.0,0.0,18.29956,13.503876,21.00766,20.717163,21.404602,21.059387,18.299683,18.299744,18.299744,18.299744,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.005931249,9.54197e-21,0.0,52.282585,250.00005,25.138062,96.0,0.07270264,34.80671,252.77084,210.90335,0.0,52.282585,0.11375628,0.0,49.51071,8.330017
23337,20840220.0,0.0,18.2995,13.503418,21.006409,20.715393,21.403809,21.058533,18.299622,18.299713,18.299713,18.299713,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0064572697,9.54197e-21,0.0,52.282578,250.00006,25.134054,96.0,0.07271644,34.81232,252.77084,210.90337,0.0,52.282578,0.11375629,0.0,49.510704,8.330017
23338,20840280.0,0.0,18.299469,13.5026245,21.005157,20.713593,21.403015,21.057678,18.29956,18.299652,18.299652,18.299652,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00635565,9.54197e-21,0.0,52.282566,250.00008,25.129509,96.0,0.07273208,34.818684,252.77083,210.90338,0.0,52.282566,0.11375631,0.0,49.510693,8.330017
23339,20840340.0,0.0,18.299408,13.501495,21.003937,20.711823,21.402191,21.056824,18.29953,18.299591,18.299591,18.299622,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0061135166,9.54197e-21,0.0,52.282555,250.00009,25.12444,96.0,0.07274954,34.825783,252.77081,210.9034,0.0,52.282555,0.113756314,0.0,49.51068,8.330017
23340,20840400.0,0.0,18.299347,13.5,21.002716,20.710083,21.401398,21.056,18.299469,18.29956,18.29956,18.29956,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0063725156,9.54197e-21,0.0,52.282543,250.0001,25.11879,96.0,0.072769,34.8337,252.77081,210.90341,0.0,52.282543,0.113756314,0.0,49.510666,8.330017
23341,20840460.0,0.0,13.498169,13.497986,20.99939,20.705383,21.39853,21.053162,13.0737915,16.805298,16.805298,16.986633,0.0,0.032088522,0.032088522,0.04959236,250.0,11.700012,0.0,0.0,0.0,546.0432,2.8821783e-05,0.0,52.284233,249.66547,50.0,96.0,3.7490696e-07,-1.6546678e-06,252.84471,210.74147,0.0,52.284233,0.11376964,0.0,49.512363,8.330017
23342,20840520.0,0.0,13.495514,13.4953,20.988098,20.690887,21.388672,21.043732,12.204193,14.867493,14.867493,15.17218,0.0,0.032090038,0.032090038,0.049595017,250.0,11.700012,0.0,0.0,0.0,553.02747,2.8837703e-05,0.0,52.281033,249.76312,50.0,96.0,3.7494422e-07,-1.2790644e-10,252.86586,210.79417,0.0,52.281033,0.11377525,0.0,49.50911,8.330017
23343,20840580.0,0.0,13.492218,13.491974,20.970184,20.668365,21.373413,21.029205,11.881805,13.567261,13.567261,13.878723,0.0,0.032090463,0.032090463,0.049595717,250.0,11.700012,0.0,0.0,0.0,565.88495,2.87724e-05,0.0,52.278202,249.83507,50.0,96.0,3.7495437e-07,-4.7696463e-14,252.88058,210.8315,0.0,52.278202,0.11377676,0.0,49.506256,8.330017
23344,20840640.0,0.0,13.488312,13.488037,20.947998,20.640503,21.354736,21.011475,11.781067,12.772675,12.772675,13.036652,0.0,0.03209008,0.03209008,0.049594983,250.0,11.700012,0.0,0.0,0.0,574.4681,2.9037245e-05,0.0,52.27567,249.8877,50.0,96.0,3.7494448e-07,-1.197646e-16,252.8905,210.85728,0.0,52.27567,0.11377523,0.0,49.50371,8.330017
23345,20840700.0,0.0,13.483795,13.48349,20.923126,20.609314,21.334076,20.991821,11.743347,12.312286,12.312286,12.514435,0.0,0.032089345,0.032089345,0.049593642,250.0,11.700012,0.0,0.0,0.0,579.5501,2.9294319e-05,0.0,52.273552,249.92525,50.0,96.0,3.7492597e-07,-3.1202556e-19,252.897,210.87468,0.0,52.273552,0.1137724,0.0,49.501595,8.330017
23346,20840760.0,0.0,13.478699,13.478363,20.8974,20.576996,21.312836,20.971619,11.72348,12.047699,12.047699,12.193634,0.0,0.032088526,0.032088526,0.049592152,250.0,11.700012,0.0,0.0,0.0,581.9985,2.9442048e-05,0.0,52.271862,249.9515,50.0,96.0,3.749054e-07,-3.53834e-21,252.90115,210.88618,0.0,52.271862,0.113769256,0.0,49.499912,8.330017
23347,20840820.0,0.0,13.473053,13.472687,20.87082,20.543549,21.290985,20.950836,11.711761,11.89682,11.89682,11.998108,0.0,0.032087747,0.032087747,0.049590755,250.0,11.700012,0.0,0.0,0.0,582.70374,2.9505914e-05,0.0,52.27056,249.96944,50.0,96.0,3.7488593e-07,-4.007258e-23,252.90373,210.89357,0.0,52.27056,0.113766275,0.0,49.498623,8.330017
