,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23348,20840880.0,0.0,13.466858,13.466461,20.843811,20.509491,21.26883,20.929749,11.704437,11.809387,11.809387,11.877716,0.0,0.032087073,0.032087073,0.049589552,250.0,11.700012,0.0,0.0,0.0,582.2937,2.9514682e-05,0.0,52.26959,249.98149,50.0,96.0,3.748691e-07,8.714551e-25,252.90529,210.89821,0.0,52.26959,0.11376372,0.0,49.49766,8.330017
23349,20840940.0,0.0,13.460175,13.459747,20.816559,20.475128,21.246521,20.908539,11.699799,11.759644,11.759644,11.80481,0.0,0.032086518,0.032086518,0.049588572,250.0,11.700012,0.0,0.0,0.0,581.1195,2.9485958e-05,0.0,52.268875,249.98933,50.0,96.0,3.7485538e-07,-1.2110543e-26,252.90614,210.90099,0.0,52.268875,0.11376162,0.0,49.496964,8.330017
23350,20841000.0,0.0,13.453003,13.452545,20.789215,20.440643,21.224152,20.887238,11.696808,11.731537,11.731537,11.760986,0.0,0.032086086,0.032086086,0.0495878,250.0,11.700012,0.0,0.0,0.0,579.4155,2.9431698e-05,0.0,52.268368,249.99425,50.0,96.0,3.748446e-07,5.5238957e-29,252.90659,210.90253,0.0,52.268368,0.11375998,0.0,49.496468,8.330017
23351,20841060.0,0.0,13.445374,13.444885,20.763153,20.407928,21.20285,20.866943,11.694794,11.715149,11.715149,11.734161,0.0,0.032085754,0.032085754,0.04958722,250.0,11.700012,0.0,0.0,0.0,577.3384,2.9359926e-05,0.0,52.268017,249.99724,50.0,96.0,3.7483642e-07,-2.2661013e-31,252.90677,210.90334,0.0,52.268017,0.113758735,0.0,49.496124,8.330017
23352,20841120.0,0.0,13.437317,13.436798,20.737213,20.375305,21.18158,20.84665,11.693329,11.70517,11.70517,11.717224,0.0,0.032085508,0.032085508,0.04958679,250.0,11.700012,0.0,0.0,0.0,574.9831,2.9275456e-05,0.0,52.267773,249.99904,50.0,96.0,3.7483034e-07,1.3931697e-31,252.90681,210.90372,0.0,52.267773,0.11375782,0.0,49.49589,8.330017
23353,20841180.0,0.0,13.428833,13.428314,20.711304,20.342773,21.16037,20.826416,11.692261,11.699493,11.699493,11.707153,0.0,0.032085333,0.032085333,0.049586486,250.0,11.700012,0.0,0.0,0.0,572.39154,2.9180348e-05,0.0,52.267616,249.99998,50.0,96.0,3.7482602e-07,-5.5571854e-34,252.90678,210.90382,0.0,52.267616,0.11375716,0.0,49.49574,8.330017
23354,20841240.0,0.0,13.419983,13.419403,20.685516,20.310364,21.139221,20.806244,11.691406,11.695831,11.695831,11.700592,0.0,0.03208521,0.03208521,0.049586266,250.0,11.700012,0.0,0.0,0.0,569.6147,2.9077108e-05,0.0,52.26751,250.00047,50.0,96.0,3.7482292e-07,6.1432386e-34,252.90674,210.9038,0.0,52.26751,0.11375669,0.0,49.495636,8.330017
23355,20841300.0,0.0,13.410736,13.410156,20.66214,20.28006,21.121246,20.789062,11.690704,12.608734,12.608734,12.890167,0.0,0.032085124,0.032085124,0.04958612,250.0,11.700012,0.0,0.0,0.0,566.6684,2.8966424e-05,0.0,52.267445,250.00063,50.0,96.0,3.7482084e-07,8.41e-43,252.90666,210.9037,0.0,52.267445,0.113756366,3.706756,49.495575,8.330017
23356,20841360.0,0.0,13.401154,13.400574,20.641876,20.255981,21.103607,20.772186,11.690094,12.192566,12.192566,12.825012,0.0,0.032085065,0.032085065,0.049586024,250.0,11.700012,0.0,0.0,0.0,563.5777,2.8849463e-05,0.0,52.26741,250.00064,50.0,96.0,3.7481945e-07,0.0,252.9066,210.90358,0.0,52.26741,0.11375616,4.351465,49.49554,8.330017
23357,20841420.0,0.0,13.391266,13.3906555,20.621094,20.231812,21.084991,20.754364,11.689575,11.96405,11.96405,12.808105,0.0,0.032085028,0.032085028,0.04958596,250.0,11.700012,0.0,0.0,0.0,560.3568,2.872683e-05,0.0,52.267384,250.00058,50.0,96.0,3.7481857e-07,0.0,252.90654,210.90347,0.0,52.267384,0.113756016,4.433455,49.495518,8.330017
23358,20841480.0,0.0,13.381073,13.380463,20.600067,20.207733,21.065887,20.736053,11.689087,11.839508,11.839508,12.802826,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,557.0175,2.8598994e-05,0.0,52.267372,250.00049,50.0,96.0,3.7481797e-07,0.0,252.9065,210.90337,0.0,52.267372,0.113755934,4.451117,49.49551,8.330017
23359,20841540.0,0.0,13.370636,13.369995,20.578918,20.183777,21.046509,20.71753,11.68866,11.77066,11.77066,12.800873,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,553.5705,2.8466367e-05,0.0,52.26737,250.00038,50.0,96.0,3.748176e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375588,4.463306,49.495502,8.330017
23360,20841600.0,0.0,13.359924,13.359253,20.55777,20.159943,21.027039,20.698883,11.688263,11.732422,11.732422,12.800232,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,550.02527,2.832932e-05,0.0,52.26736,250.00029,50.0,96.0,3.748174e-07,0.0,252.90642,210.90323,0.0,52.26736,0.113755845,4.467406,49.4955,8.330017
23361,20841660.0,0.0,13.348999,13.348328,20.53775,20.137604,21.008545,20.681152,11.687866,11.712128,11.712128,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.39044,2.8188155e-05,0.0,52.26736,250.00023,50.0,96.0,3.748173e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375583,4.4696236,49.4955,8.330017
23362,20841720.0,0.0,13.33786,13.337189,20.517853,20.115387,20.990051,20.663422,11.6875305,11.70105,11.70105,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,542.6751,2.8043216e-05,0.0,52.26737,250.00017,50.0,96.0,3.748172e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,4.4712176,49.495502,8.330017
23363,20841780.0,0.0,13.326569,13.325867,20.498016,20.093323,20.971588,20.645721,11.687225,11.69458,11.69458,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,538.88885,2.7894874e-05,0.0,52.26737,250.00012,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,4.4725666,49.495502,8.330017
23364,20841840.0,0.0,13.315094,13.314392,20.478271,20.07135,20.953186,20.628052,11.68692,11.690765,11.690765,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,535.0398,2.7743432e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375581,4.4737563,49.495506,8.330017
23365,20841900.0,0.0,13.303528,13.302826,20.45874,20.0495,20.935272,20.61087,11.686676,12.669037,12.669037,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,531.1335,2.7589045e-05,11.805813,52.26737,250.00006,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,11.805813,52.26737,0.11375581,4.4748087,49.495506,8.330017
23366,20841960.0,0.0,13.29184,13.291107,20.442017,20.02887,20.921387,20.597473,11.686432,12.450623,12.450623,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,527.18097,2.743216e-05,0.0,52.26737,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.475744,49.49551,8.330017
23367,20842020.0,0.0,13.28006,13.279327,20.424591,20.008392,20.905975,20.582642,11.686218,12.103088,12.103088,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,523.1905,2.7273105e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4765654,49.49551,8.330017
23368,20842080.0,0.0,13.268219,13.267517,20.406738,19.987976,20.88977,20.567047,11.686066,11.912506,11.912506,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,519.1702,2.7112186e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4772773,49.49551,8.330017
23369,20842140.0,0.0,13.256348,13.255646,20.388702,19.967712,20.873138,20.551056,11.685913,11.806305,11.806305,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.12854,2.6949734e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.47788,49.49551,8.330017
23370,20842200.0,0.0,13.244476,13.243744,20.370605,19.94754,20.856293,20.534851,11.685791,11.749023,11.749023,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.07327,2.6786047e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.478372,49.49551,8.330017
23371,20842260.0,0.0,13.232605,13.231903,20.353271,19.928467,20.840118,20.519318,11.685699,11.720093,11.720093,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.0121,2.6621416e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4787526,49.49551,8.330017
23372,20842320.0,0.0,13.220795,13.220062,20.33606,19.909485,20.823944,20.503754,11.685638,11.704071,11.704071,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.95413,2.6456226e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.479016,49.49551,8.330017
23373,20842380.0,0.0,13.209015,13.208313,20.318878,19.890625,20.80777,20.48822,11.685577,11.695526,11.695526,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,498.90714,2.6290787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.479162,49.49551,8.330017
23374,20842440.0,0.0,13.197327,13.196625,20.301758,19.871857,20.791656,20.472687,11.685577,11.690979,11.690979,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,494.87915,2.612542e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4791927,49.495514,8.330017
23375,20842500.0,0.0,13.1857605,13.185059,20.284729,19.85318,20.775574,20.457214,11.685608,11.6883545,11.6883545,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.87955,2.5960544e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.479106,49.495514,8.330017
23376,20842560.0,0.0,13.174286,13.1736145,20.269318,19.83548,20.761993,20.444153,11.685669,12.864868,12.864868,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.91397,2.579635e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4789014,49.495514,8.330017
23377,20842620.0,0.0,13.162994,13.162323,20.254883,19.817871,20.749725,20.432281,11.68573,12.330933,12.330933,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.99213,2.5633279e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.478573,49.495514,8.330017
23378,20842680.0,0.0,13.151886,13.151215,20.239746,19.800354,20.736115,20.419159,11.685852,12.038757,12.038757,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,479.12213,2.5471678e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.478121,49.495514,8.330017
23379,20842740.0,0.0,13.140961,13.14032,20.224274,19.782928,20.721832,20.405396,11.686005,11.879364,11.879364,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.31198,2.5311894e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4775467,49.495514,8.330017
23380,20842800.0,0.0,13.13028,13.129639,20.208618,19.765625,20.707214,20.391327,11.686157,11.791016,11.791016,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.56992,2.5154293e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4768496,49.495514,8.330017
23381,20842860.0,0.0,13.119843,13.119202,20.193604,19.749207,20.693054,20.377686,11.686371,11.743134,11.743134,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.90375,2.499922e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.476029,49.495514,8.330017
23382,20842920.0,0.0,13.10968,13.10907,20.17862,19.73291,20.678802,20.364014,11.686615,11.716797,11.716797,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.32184,2.4847048e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.475083,49.495514,8.330017
23383,20842980.0,0.0,13.0997925,13.099213,20.163635,19.716675,20.66455,20.350311,11.68689,11.703064,11.703064,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.83157,2.469811e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4740095,49.495514,8.330017
23384,20843040.0,0.0,13.0902405,13.089661,20.148712,19.700531,20.6503,20.336609,11.687164,11.695404,11.695404,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.44235,2.4552844e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.472808,49.495514,8.330017
23385,20843100.0,0.0,13.081024,13.080475,20.13385,19.684479,20.636108,20.322937,11.6875,11.691254,11.691254,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.16183,2.4411609e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.471479,49.495514,8.330017
23386,20843160.0,0.0,13.072174,13.071655,20.11966,19.66919,20.622528,20.309906,11.687866,11.689636,11.689636,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.9952,2.4274615e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4700227,49.495514,8.330017
23387,20843220.0,0.0,13.063721,13.063232,20.106934,19.653992,20.611755,20.29953,11.688263,12.681824,12.681824,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,447.95343,2.4142384e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.468428,49.495514,8.330017
23388,20843280.0,0.0,13.055695,13.055206,20.0943,19.638885,20.600739,20.28894,11.68869,12.229858,12.229858,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.04404,2.4015286e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4666953,49.495514,8.330017
23389,20843340.0,0.0,13.048096,13.047638,20.081085,19.62384,20.588623,20.277283,11.689178,11.983185,11.983185,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.27536,2.3893712e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4648294,49.495514,8.330017
23390,20843400.0,0.0,13.040955,13.040527,20.067566,19.608887,20.575989,20.265106,11.689667,11.846222,11.846222,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.65564,2.3778057e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4628325,49.495514,8.330017
23391,20843460.0,0.0,13.034302,13.0338745,20.054413,19.594604,20.563477,20.253143,11.690186,11.77478,11.77478,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.19205,2.3668648e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4607034,49.495514,8.330017
23392,20843520.0,0.0,13.028137,13.027771,20.04123,19.580383,20.550873,20.241058,11.690765,11.736267,11.736267,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,434.89328,2.3565904e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4584384,49.495514,8.330017
23393,20843580.0,0.0,13.022522,13.022186,20.028076,19.566254,20.538177,20.228912,11.691345,11.7152405,11.7152405,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.76764,2.3470227e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4560375,49.495514,8.330017
23394,20843640.0,0.0,13.017456,13.017151,20.014923,19.552185,20.525482,20.216736,11.691986,11.704346,11.704346,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.82288,2.3381981e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453502,49.495514,8.330017
23395,20843700.0,0.0,13.01297,13.012695,20.001831,19.538208,20.512817,20.20459,11.692657,11.698853,11.698853,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.06702,2.330154e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4508314,49.495514,8.330017
23396,20843760.0,0.0,13.009094,13.008881,19.989258,19.52481,20.500671,20.192963,11.693359,11.6961975,11.6961975,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.50854,2.3229313e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.448023,49.495514,8.330017
23397,20843820.0,0.0,13.005859,13.005646,19.976746,19.511505,20.488556,20.181366,11.694092,11.772614,11.772614,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.1567,2.3165749e-05,52.92731,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,52.92731,52.267372,0.11375582,4.4450817,49.495514,8.330017
23398,20843880.0,0.0,13.003235,13.003082,19.966156,19.49823,20.480011,20.173157,11.694855,12.528503,12.528503,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.0189,2.3111195e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.442009,49.495514,8.330017
23399,20843940.0,0.0,13.001312,13.00119,19.954956,19.485046,20.470062,20.163605,11.695648,12.150818,12.150818,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.10083,2.306583e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4388084,49.495514,8.330017
23400,20844000.0,0.0,13.000092,13.0,19.943268,19.471954,20.459167,20.153198,11.696472,11.94516,11.94516,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.41342,2.3030245e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4354568,49.495514,8.330017
23401,20844060.0,0.0,12.999298,12.999237,19.936188,19.470245,20.448212,20.142761,11.697327,11.832794,11.832794,14.778595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.93124,2.3004583e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.854094,49.495514,8.330017
23402,20844120.0,0.0,12.998596,12.998535,19.928436,19.46643,20.437012,20.13208,11.698059,11.7716675,11.7716675,14.1848755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.58316,2.2986727e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.3906884,49.495514,8.330017
23403,20844180.0,0.0,12.998016,12.997955,19.919525,19.460144,20.42572,20.121307,11.698608,11.738525,11.738525,13.826294,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.3336,2.2973958e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.6994786,49.495514,8.330017
23404,20844240.0,0.0,12.997528,12.997467,19.910065,19.452728,20.414337,20.110504,11.699005,11.720428,11.720428,13.686401,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.1598,2.2964852e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.807661,49.495514,8.330017
23405,20844300.0,0.0,12.997101,12.99707,19.900513,19.44522,20.402985,20.09967,11.69931,11.710571,11.710571,13.743591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.04813,2.2958664e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.469686,49.495514,8.330017
23406,20844360.0,0.0,12.996826,12.996765,19.891571,19.438599,20.392029,20.089294,11.699554,11.705475,11.705475,13.962036,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.9906,2.2954964e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.406083,49.495514,8.330017
23407,20844420.0,0.0,12.996613,12.996582,19.8833,19.433533,20.381073,20.078918,11.699768,11.70282,11.70282,14.292877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.98114,2.2953433e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.390523,49.495514,8.330017
23408,20844480.0,0.0,12.9964905,12.99646,19.876373,19.43045,20.371277,20.06961,11.699951,12.952606,12.952606,14.679932,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.016,2.2953884e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.151162,49.495514,8.330017
23409,20844540.0,0.0,12.9964905,12.99646,19.871704,19.429443,20.363586,20.062347,11.700134,12.398987,12.398987,15.072357,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.09286,2.2956197e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.51529,49.495514,8.330017
23410,20844600.0,0.0,12.9965515,12.996521,19.867126,19.43045,20.354492,20.05371,11.700287,12.081299,12.081299,15.417969,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.20993,2.2960283e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.353706,49.495514,8.330017
23411,20844660.0,0.0,12.996704,12.996704,19.862946,19.432861,20.34494,20.044708,11.700439,11.907166,11.907166,15.685059,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.3659,2.2966073e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.713043,49.495514,8.330017
23412,20844720.0,0.0,12.996979,12.996979,19.859009,19.43637,20.334991,20.03534,11.700592,11.811035,11.811035,15.850983,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.5598,2.2973525e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.51676,49.495514,8.330017
23413,20844780.0,0.0,12.997314,12.997314,19.855194,19.44043,20.32483,20.025757,11.700714,11.76059,11.76059,15.908569,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.79083,2.2982604e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.891127,49.495514,8.330017
23414,20844840.0,0.0,12.997742,12.997772,19.851349,19.444458,20.314575,20.016083,11.700867,11.732758,11.732758,15.864624,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.0582,2.299327e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.9716215,49.495514,8.330017
23415,20844900.0,0.0,12.998291,12.998291,19.84726,19.447968,20.30426,20.006378,11.700989,11.718048,11.718048,15.737213,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.3613,2.3005492e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.901175,49.495514,8.330017
23416,20844960.0,0.0,12.998901,12.998901,19.842743,19.450104,20.294281,19.99701,11.701141,11.710297,11.710297,15.566711,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.69946,2.3019244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.0817585,49.495514,8.330017
23417,20845020.0,0.0,12.999573,12.999603,19.83783,19.451294,20.284332,19.98767,11.701263,11.706085,11.706085,15.380554,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.07205,2.3034496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.289317,49.495514,8.330017
23418,20845080.0,0.0,13.000366,13.000397,19.83252,19.451477,20.274384,19.978333,11.7013855,11.703888,11.703888,15.199799,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.47852,2.305122e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.712531,49.495514,8.330017
23419,20845140.0,0.0,13.001251,13.001282,19.82788,19.450775,20.266632,19.9711,11.701538,12.785522,12.785522,15.044952,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.91827,2.3069393e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.388063,49.495514,8.330017
23420,20845200.0,0.0,13.002197,13.002228,19.823425,19.449371,20.25946,19.964386,11.70166,12.291016,12.291016,14.933441,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.39072,2.3088985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.329186,49.495514,8.330017
23421,20845260.0,0.0,13.003235,13.003265,19.818054,19.447144,20.251312,19.956818,11.701782,12.023071,12.023071,14.885986,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.8953,2.310997e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.7080555,49.495514,8.330017
23422,20845320.0,0.0,13.0043335,13.004395,19.812286,19.444855,20.242554,19.948639,11.701904,11.876251,11.876251,14.898804,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.43137,2.313232e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.189782,49.495514,8.330017
23423,20845380.0,0.0,13.005554,13.005585,19.806458,19.44284,20.23346,19.940155,11.702026,11.795166,11.795166,14.960327,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.9984,2.3156008e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.77146,49.495514,8.330017
23424,20845440.0,0.0,13.006836,13.006897,19.80069,19.441254,20.224182,19.931488,11.702118,11.752106,11.752106,15.057343,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.59583,2.3181012e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.372449,49.495514,8.330017
23425,20845500.0,0.0,13.008179,13.00824,19.795135,19.440247,20.214844,19.92276,11.70224,11.729309,11.729309,15.174286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.2231,2.3207302e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.918619,49.495514,8.330017
23426,20845560.0,0.0,13.009644,13.009705,19.789886,19.439667,20.205719,19.914276,11.702362,11.716949,11.716949,15.300018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.87964,2.3234852e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.453252,49.495514,8.330017
23427,20845620.0,0.0,13.011139,13.01123,19.784943,19.439758,20.196594,19.905792,11.702454,11.710175,11.710175,15.417023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.5648,2.3263634e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.780081,49.495514,8.330017
23428,20845680.0,0.0,13.012756,13.012817,19.780273,19.4404,20.1875,19.897308,11.702576,11.706696,11.706696,15.512329,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.27808,2.3293625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.938637,49.495514,8.330017
23429,20845740.0,0.0,13.014435,13.014496,19.775757,19.441406,20.178406,19.888855,11.702667,11.704712,11.704712,15.575928,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.0188,2.332479e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.92861,49.495514,8.330017
23430,20845800.0,0.0,13.016174,13.016266,19.77298,19.442688,20.172455,19.883362,11.702789,12.614624,12.614624,15.605743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.78656,2.3357117e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.765548,49.495514,8.330017
23431,20845860.0,0.0,13.018005,13.018097,19.77002,19.443909,20.165924,19.87741,11.702881,12.200195,12.200195,15.604919,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.58072,2.3390568e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.550309,49.495514,8.330017
23432,20845920.0,0.0,13.019897,13.019989,19.76648,19.445038,20.158417,19.870514,11.702972,11.974365,11.974365,15.576996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,433.40067,2.342512e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.246193,49.495514,8.330017
23433,20845980.0,0.0,13.021881,13.021973,19.762512,19.445923,20.15033,19.863068,11.703064,11.852264,11.852264,15.52829,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,434.24582,2.3460743e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.923012,49.495514,8.330017
23434,20846040.0,0.0,13.023926,13.024017,19.75827,19.446533,20.141968,19.855377,11.7031555,11.784088,11.784088,15.467834,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.1156,2.3497412e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.624782,49.495514,8.330017
23435,20846100.0,0.0,13.0260315,13.026123,19.753784,19.446808,20.133484,19.847534,11.703247,11.74646,11.74646,15.404724,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.00946,2.35351e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.384401,49.495514,8.330017
23436,20846160.0,0.0,13.028229,13.02832,19.749207,19.446625,20.125153,19.839935,11.703339,11.726715,11.726715,15.350159,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.92682,2.357378e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.288073,49.495514,8.330017
23437,20846220.0,0.0,13.030487,13.030579,19.744507,19.446167,20.11679,19.832275,11.70343,11.716064,11.716064,15.309998,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.86713,2.361343e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.248789,49.495514,8.330017
23438,20846280.0,0.0,13.032806,13.032928,19.739746,19.445587,20.108398,19.824646,11.703491,11.70993,11.70993,15.286591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.82968,2.3654013e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.292078,49.495514,8.330017
23439,20846340.0,0.0,13.035187,13.035309,19.734955,19.444946,20.100067,19.817017,11.703583,11.7066345,11.7066345,15.28006,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.814,2.3695507e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.397719,49.495514,8.330017
23440,20846400.0,0.0,13.037659,13.037781,19.730255,19.444305,20.092102,19.809723,11.703674,12.586121,12.586121,15.289642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.81967,2.3737897e-05,15.803846,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.803846,52.267372,0.11375582,14.553431,49.495514,8.330017
23441,20846460.0,0.0,13.040192,13.040314,19.72757,19.443726,20.087494,19.805725,11.703735,12.470581,12.470581,15.313812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,441.846,2.378115e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.750632,49.495514,8.330017
23442,20846520.0,0.0,13.042786,13.042908,19.724152,19.443268,20.08136,19.800232,11.703827,12.12204,12.12204,15.347321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.89227,2.3825227e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.935475,49.495514,8.330017
23443,20846580.0,0.0,13.045441,13.045593,19.720337,19.443024,20.074402,19.793945,11.703888,11.930878,11.930878,15.384766,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.95798,2.387011e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.093805,49.495514,8.330017
23444,20846640.0,0.0,13.048157,13.048309,19.71634,19.442993,20.066956,19.787262,11.703949,11.824432,11.824432,15.420776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.04257,2.3915773e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.209341,49.495514,8.330017
23445,20846700.0,0.0,13.050964,13.051086,19.71228,19.443115,20.059296,19.780334,11.70401,11.76712,11.76712,15.451447,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.14545,2.3962186e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.274509,49.495514,8.330017
23446,20846760.0,0.0,13.0538025,13.053955,19.708282,19.44339,20.051666,19.773468,11.704102,11.738281,11.738281,15.474182,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,447.26608,2.400933e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.29,49.495514,8.330017
23447,20846820.0,0.0,13.056732,13.056885,19.704346,19.443756,20.043976,19.766602,11.704163,11.722382,11.722382,15.486816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,448.40387,2.4057175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.257277,49.495514,8.330017
23448,20846880.0,0.0,13.059692,13.059845,19.700409,19.444153,20.036285,19.759705,11.704224,11.713959,11.713959,15.489166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.55823,2.4105693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.187222,49.495514,8.330017
23449,20846940.0,0.0,13.062714,13.062897,19.696442,19.444519,20.028595,19.752777,11.704254,11.709534,11.709534,15.482147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.72858,2.415486e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.092209,49.495514,8.330017
23450,20847000.0,0.0,13.065826,13.065979,19.692474,19.444824,20.020935,19.74591,11.704315,11.70697,11.70697,15.468353,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,451.9142,2.420464e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.990165,49.495514,8.330017
23451,20847060.0,0.0,13.06897,13.069122,19.689331,19.445038,20.015045,19.740784,11.704376,12.884277,12.884277,15.449982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,453.1149,2.4255029e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.899916,49.495514,8.330017
23452,20847120.0,0.0,13.072174,13.072357,19.687103,19.44513,20.01059,19.736969,11.704437,12.352051,12.352051,15.430298,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.32968,2.430598e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.821464,49.495514,8.330017
23453,20847180.0,0.0,13.075439,13.075623,19.684082,19.44513,20.004822,19.731903,11.704468,12.058807,12.058807,15.411804,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.55817,2.4357474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.766674,49.495514,8.330017
23454,20847240.0,0.0,13.078766,13.078949,19.680603,19.445038,19.998322,19.726166,11.704529,11.898651,11.898651,15.396606,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,456.79968,2.4409484e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.739306,49.495514,8.330017
23455,20847300.0,0.0,13.082123,13.082306,19.67688,19.444885,19.991425,19.720093,11.704559,11.809937,11.809937,15.38623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.0537,2.4461986e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.739116,49.495514,8.330017
23456,20847360.0,0.0,13.085571,13.085754,19.673126,19.444702,19.984497,19.71399,11.70462,11.76178,11.76178,15.380859,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.3196,2.451495e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.756044,49.495514,8.330017
23457,20847420.0,0.0,13.08905,13.089233,19.669312,19.444489,19.977478,19.707794,11.704651,11.735199,11.735199,15.380524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.59686,2.4568355e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.793544,49.495514,8.330017
23458,20847480.0,0.0,13.09259,13.092773,19.665466,19.444305,19.970398,19.701569,11.704681,11.721252,11.721252,15.384735,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.88483,2.4622175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.841864,49.495514,8.330017
23459,20847540.0,0.0,13.096161,13.0963745,19.661652,19.444183,19.963318,19.695312,11.704712,11.713348,11.713348,15.392181,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.18292,2.4676378e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.892964,49.495514,8.330017
23460,20847600.0,0.0,13.099823,13.100006,19.657867,19.444061,19.956238,19.689087,11.704742,11.708923,11.708923,15.401459,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.4908,2.4730945e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.940341,49.495514,8.330017
23461,20847660.0,2.0,13.103638,13.103699,19.722107,19.470703,19.987854,19.71933,12.042053,26.210175,25.038727,22.80304,0.0,0.06950598,0.07575052,0.069774866,250.0,11.700012,0.0,0.0,0.0,595.01166,2.9918898e-05,100.0,79.47468,121.53487,50.0,96.0,1.3359279e-06,0.0,270.22134,184.5165,100.0,81.73398,0.21491633,100.0,65.809425,8.330017
23462,20847720.0,2.0,13.107422,13.107452,19.80362,19.53711,20.071564,19.795044,12.170868,27.034271,26.56482,25.834534,0.0,0.086516134,0.087753296,0.08211929,250.0,11.700012,0.0,0.0,0.0,701.0895,3.640132e-05,100.0,89.71854,102.45511,50.0,96.0,1.9019211e-06,0.0,295.81183,187.36708,100.0,90.139946,0.25638607,100.0,73.07495,8.330017
23463,20847780.0,2.0,13.111237,13.111267,19.885834,19.621246,20.15622,19.875092,12.158936,25.754578,25.56363,26.073273,0.0,0.0961328,0.09679243,0.09227241,250.0,11.700012,0.0,0.0,0.0,799.4345,4.1614217e-05,100.0,93.81092,104.48074,50.0,96.0,2.3538657e-06,0.0,325.2667,199.84018,100.0,94.025856,0.28521284,100.0,76.643196,8.330017
23464,20847840.0,0.0,13.115143,13.115143,19.962524,19.706696,20.231873,19.94815,12.133911,24.589142,24.51358,25.281586,0.0,0.10327616,0.10361302,0.10100643,250.0,11.700012,0.0,0.0,0.0,891.16077,4.6449473e-05,100.0,94.78238,116.0352,50.0,96.0,2.7440387e-06,0.0,361.34222,217.64967,100.0,94.88614,0.3079266,100.0,77.89159,8.330017
23465,20847900.0,0.0,13.11908,13.11908,20.03186,19.78595,20.29892,20.013824,12.102386,23.81134,23.779602,24.337463,0.0,0.108197995,0.1083653,0.107747234,250.0,11.700012,0.0,0.0,0.0,974.6463,5.0886454e-05,100.0,93.46449,135.27055,50.0,96.0,3.0451533e-06,0.0,401.11746,239.69554,100.0,93.51275,0.3243565,100.0,77.29016,8.330017
23466,20847960.0,0.0,13.123077,13.123077,20.091278,19.853394,20.355804,20.070343,12.063538,23.349915,23.336151,23.601227,0.0,0.110928945,0.11101189,0.111992516,250.0,11.700012,0.0,0.0,0.0,1048.0228,5.4835935e-05,100.0,90.87024,160.59009,50.0,96.0,3.2292203e-06,0.0,436.818,264.34265,100.0,90.89272,0.33398604,100.0,75.518654,8.330017
23467,20848020.0,0.0,13.127106,13.127136,20.14618,19.914154,20.408539,20.123138,12.017395,23.1268,23.120514,23.14682,0.0,0.11170747,0.11174745,0.11367279,250.0,11.700012,0.0,0.0,0.0,1109.7512,5.8213922e-05,100.0,87.951584,188.77423,50.0,96.0,3.2919602e-06,0.0,461.92825,288.61026,100.0,87.96192,0.33718383,100.0,73.29522,8.330017
23468,20848080.0,0.0,13.131226,13.131226,20.198547,19.970459,20.458984,20.173828,11.966888,23.068237,23.065247,22.94165,0.0,0.11115404,0.11117323,0.11336762,250.0,11.700012,0.0,0.0,0.0,1159.5251,6.0985094e-05,100.0,85.39815,214.86382,50.0,96.0,3.264508e-06,0.0,474.9524,308.77573,100.0,85.40297,0.3357502,100.0,71.20845,8.330017
23469,20848140.0,0.0,13.135376,13.135376,20.249756,20.024414,20.508484,20.223572,11.917145,23.102722,23.101257,22.90976,0.0,0.11001092,0.110020176,0.11201283,250.0,11.700012,0.0,0.0,0.0,1198.5264,6.3186424e-05,100.0,83.503334,234.86226,50.0,96.0,3.1941017e-06,0.0,478.6877,322.63535,100.0,83.50562,0.3320949,100.0,69.566666,8.330017
23470,20848200.0,0.0,13.139557,13.139587,20.30066,20.077576,20.55774,20.273071,11.873291,23.171692,23.17096,22.971771,0.0,0.108841464,0.10884593,0.110426314,250.0,11.700012,0.0,0.0,0.0,1228.6366,6.489686e-05,100.0,82.27896,247.45525,50.0,96.0,3.1185082e-06,0.0,477.02588,330.27728,100.0,82.28006,0.32813305,100.0,68.44383,8.330017
23471,20848260.0,0.0,13.143829,13.14386,20.349213,20.128174,20.604492,20.320282,11.836884,23.241608,23.241272,23.06601,0.0,0.10785653,0.10785861,0.10899721,250.0,11.700012,0.0,0.0,0.0,1252.5028,6.6252156e-05,100.0,81.53228,254.40944,50.0,96.0,3.0540643e-06,0.0,473.2038,333.73004,100.0,81.5328,0.3247219,100.0,67.718094,8.330017
23472,20848320.0,0.0,13.148132,13.148163,20.397705,20.178955,20.651245,20.367432,11.808319,23.298523,23.29834,23.161316,0.0,0.107129164,0.10713011,0.10788142,250.0,11.700012,0.0,0.0,0.0,1271.6589,6.733004e-05,100.0,81.132904,257.28427,50.0,96.0,3.0057606e-06,0.0,468.86856,334.47116,100.0,81.13313,0.3221436,100.0,67.29779,8.330017
23473,20848380.0,0.0,13.152496,13.152527,20.446075,20.229858,20.697815,20.41446,11.786865,23.33841,23.338348,23.242188,0.0,0.106641695,0.10664214,0.10709081,250.0,11.700012,0.0,0.0,0.0,1287.3561,6.819866e-05,100.0,80.96681,257.5708,50.0,96.0,2.9727967e-06,0.0,464.86786,333.68304,100.0,80.96693,0.3203736,100.0,67.093124,8.330017
23474,20848440.0,0.0,13.156921,13.156952,20.494202,20.280762,20.74414,20.461182,11.770966,23.36264,23.36261,23.301575,0.0,0.106339306,0.1063395,0.106573574,250.0,11.700012,0.0,0.0,0.0,1300.6847,6.892129e-05,100.0,80.930435,256.64975,50.0,96.0,2.951943e-06,0.0,461.65707,332.34332,100.0,80.93048,0.31924972,100.0,67.01707,8.330017
23475,20848500.0,0.0,13.161377,13.161407,20.541992,20.331543,20.79007,20.507538,11.759399,23.374634,23.374634,23.340698,0.0,0.10617296,0.106173046,0.10626702,250.0,11.700012,0.0,0.0,0.0,1312.2775,6.953536e-05,100.0,80.96638,255.22603,50.0,96.0,2.9400953e-06,0.0,459.27722,330.8982,100.0,80.9664,0.3186101,100.0,67.01814,8.330017
23476,20848560.0,0.0,13.165894,13.165924,20.58664,20.37909,20.832886,20.550781,11.751007,23.378021,23.378021,23.362885,0.0,0.10609774,0.106097795,0.10610959,250.0,11.700012,0.0,0.0,0.0,1322.6073,7.007002e-05,100.0,81.03274,253.76976,50.0,96.0,2.9343907e-06,0.0,457.6546,329.6172,100.0,81.03274,0.3183024,100.0,67.05729,8.330017
23477,20848620.0,0.0,13.170471,13.170502,20.630768,20.42627,20.875214,20.593536,11.744629,23.376648,23.376617,23.373627,0.0,0.10607228,0.106072284,0.10603916,250.0,11.700012,0.0,0.0,0.0,1332.0394,7.05486e-05,100.0,81.1017,252.5278,50.0,96.0,2.9321411e-06,0.0,456.60083,328.6047,100.0,81.10171,0.3181815,100.0,67.10651,8.330017
23478,20848680.0,0.0,13.175079,13.17511,20.674377,20.47293,20.917023,20.635834,11.739807,23.372375,23.372375,23.376373,0.0,0.10607742,0.10607742,0.10602525,250.0,11.700012,0.0,0.0,0.0,1340.7406,7.098172e-05,100.0,81.16445,251.5447,50.0,96.0,2.9320695e-06,0.0,455.9814,327.85516,100.0,81.16445,0.31817847,100.0,67.15591,8.330017
23479,20848740.0,0.0,13.179718,13.179749,20.717468,20.519104,20.958313,20.677612,11.736206,23.366364,23.366364,23.3732,0.0,0.10610229,0.10610229,0.106050044,250.0,11.700012,0.0,0.0,0.0,1348.8093,7.1375616e-05,100.0,81.2169,250.82837,50.0,96.0,2.9334424e-06,0.0,455.7083,327.3521,100.0,81.2169,0.31825346,100.0,67.200554,8.330017
23480,20848800.0,0.0,13.184418,13.184448,20.76001,20.564697,20.999054,20.718872,11.733307,23.360443,23.360443,23.368042,0.0,0.1061289,0.1061289,0.10608319,250.0,11.700012,0.0,0.0,0.0,1356.4172,7.1741466e-05,100.0,81.255356,250.34642,50.0,96.0,2.9350372e-06,0.0,455.60846,327.03387,100.0,81.255356,0.3183403,100.0,67.23469,8.330017
23481,20848860.0,0.0,13.189178,13.189209,20.799805,20.6073,21.03714,20.757446,11.7309265,23.35495,23.35495,23.361816,0.0,0.10615433,0.10615433,0.10611898,250.0,11.700012,0.0,0.0,0.0,1363.6078,7.2081966e-05,100.0,81.28094,250.06459,50.0,96.0,2.9366374e-06,0.0,455.63342,326.86792,100.0,81.28094,0.3184272,100.0,67.25867,8.330017
23482,20848920.0,0.0,13.193939,13.19397,20.83905,20.649353,21.074707,20.795532,11.728943,23.350311,23.350311,23.355957,0.0,0.10617472,0.10617472,0.1061495,250.0,11.700012,0.0,0.0,0.0,1370.4576,7.240183e-05,100.0,81.29658,249.91641,50.0,96.0,2.937956e-06,0.0,455.70612,326.79507,100.0,81.29658,0.31849876,100.0,67.27413,8.330017
23483,20848980.0,0.0,13.1987915,13.198822,20.877716,20.690857,21.111816,20.83319,11.727142,23.350525,23.345703,23.35028,0.0,0.10607595,0.10621447,0.106201366,250.0,11.700012,0.0,0.0,0.0,1376.9604,7.2703006e-05,100.0,81.26699,249.99284,50.0,96.0,2.9378534e-06,0.0,455.74042,326.84998,100.0,81.30156,0.31849277,100.0,67.280945,8.330017
23484,20849040.0,0.0,13.203644,13.203674,20.914062,20.731812,21.148834,20.8703,11.722473,23.479431,23.32022,23.327179,0.0,0.10369209,0.10658947,0.10668047,250.0,11.700012,0.0,0.0,0.0,1381.4467,7.293733e-05,100.0,80.45399,253.03224,50.0,96.0,2.9099945e-06,0.0,454.14197,328.30685,100.0,81.17961,0.31697217,100.0,67.19912,8.330017
23485,20849100.0,0.0,13.208557,13.208588,20.94815,20.771942,21.18747,20.906647,11.7099,23.90689,23.269653,23.272522,0.0,0.09845193,0.10700125,0.10728201,250.0,11.700012,0.0,0.0,0.0,1381.4838,7.298428e-05,100.0,78.64682,259.68646,50.0,96.0,2.8331992e-06,0.0,448.7057,330.93475,100.0,80.81023,0.31275117,100.0,66.92396,8.330017
23486,20849160.0,0.0,13.213501,13.213562,20.978546,20.809082,21.228333,20.940308,11.689087,24.708313,23.212128,23.201935,0.0,0.09037141,0.107364215,0.10782958,250.0,11.700012,0.0,0.0,0.0,1375.3092,7.2746945e-05,100.0,75.870865,268.92938,50.0,96.0,2.7050664e-06,0.0,438.63593,333.6818,100.0,80.25794,0.30558592,100.0,66.4904,8.330017
23487,20849220.0,0.0,13.218506,13.218536,21.00647,20.845001,21.27533,20.973022,11.65921,26.061829,23.152466,23.12613,0.0,0.07906399,0.10765168,0.10828572,250.0,11.700012,0.0,0.0,0.0,1360.6322,7.2113224e-05,100.0,71.91899,280.32187,50.0,96.0,2.5216173e-06,0.0,423.5156,335.76254,100.0,79.56496,0.2950274,100.0,65.9315,8.330017
23488,20849280.0,0.0,13.223511,13.223572,21.030334,20.8797,21.329742,21.0047,11.618988,28.303192,23.093018,23.050964,0.0,0.06432861,0.107826315,0.10859036,250.0,11.700012,0.0,0.0,0.0,1335.0879,7.0962924e-05,100.0,66.43519,293.24002,50.0,96.0,2.2840652e-06,0.0,403.78864,336.2925,100.0,78.779816,0.28077284,100.0,65.28371,8.330017
23489,20849340.0,0.0,13.228577,13.228638,21.047577,20.913177,21.391174,21.03543,11.567841,32.105804,23.037506,22.982208,0.0,0.046576638,0.10779276,0.10862119,250.0,11.700012,0.0,0.0,0.0,1296.4114,6.9164234e-05,100.0,58.800793,306.14673,50.0,96.0,2.0043994e-06,0.0,380.95328,334.06583,100.0,77.97568,0.2630097,100.0,64.6045,8.330017
23490,20849400.0,0.0,13.233673,13.233765,21.072876,20.94571,21.446472,21.065552,11.533356,28.064789,23.083344,23.003296,0.0,0.038889576,0.10633544,0.10670541,250.0,11.700012,0.0,0.0,0.0,1257.5669,6.699876e-05,8.14059,55.076694,301.39062,50.0,96.0,1.8384752e-06,0.0,362.66098,323.88904,100.0,77.741936,0.25190777,100.0,64.31144,8.330017
23491,20849460.0,0.0,13.238831,13.238892,21.097137,20.977478,21.461304,21.094849,11.541046,19.918915,23.171143,23.110687,0.0,0.035811216,0.10570046,0.10568055,250.0,11.700012,0.0,0.0,0.0,1227.6205,6.520229e-05,0.0,53.74495,289.86392,50.0,96.0,1.7698144e-06,0.0,351.48285,313.33234,100.0,78.08635,0.2471701,100.0,64.527855,8.330017
