,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23492,20849520.0,0.0,13.243988,13.24408,21.120453,21.009949,21.453918,21.124573,11.560303,15.894501,23.252258,23.20636,0.0,0.03405579,0.10487482,0.105314076,250.0,11.700012,0.0,0.0,0.0,1202.9926,6.3708794e-05,0.0,53.0522,280.1429,50.0,96.0,1.7278743e-06,0.0,343.94296,305.1354,100.0,78.33342,0.24423073,100.0,64.83628,8.330017
23493,20849580.0,0.0,13.249207,13.249298,21.144104,21.042847,21.43695,21.155182,11.575562,13.865051,23.501923,23.250122,0.0,0.033189215,0.10173775,0.10553331,250.0,11.700012,0.0,0.0,0.0,1179.9867,6.237805e-05,0.0,52.675957,275.34018,50.0,96.0,1.6748418e-06,0.0,337.8021,299.7146,100.0,77.763916,0.24045478,100.0,65.05803,8.330017
23494,20849640.0,0.0,13.254456,13.254547,21.168488,21.075592,21.415375,21.188263,11.581879,12.805298,24.001678,23.24701,0.0,0.03280048,0.09644673,0.10596233,250.0,11.700012,0.0,0.0,0.0,1156.3405,6.1068655e-05,0.0,52.42049,274.47922,50.0,96.0,1.6026247e-06,0.0,331.952,296.0278,100.0,76.41249,0.23521173,100.0,65.141075,8.330017
23495,20849700.0,0.0,13.259705,13.259827,21.193573,21.107819,21.391357,21.225555,11.577515,12.241821,24.840942,23.21103,0.0,0.032692708,0.08860428,0.10647316,250.0,11.700012,0.0,0.0,0.0,1129.4315,5.964952e-05,0.0,52.182533,277.13293,50.0,96.0,1.5029976e-06,0.0,325.5937,293.2977,100.0,74.12707,0.22777882,100.0,65.0718,8.330017
23496,20849760.0,0.0,13.265015,13.265137,21.218628,21.13852,21.36621,21.267548,11.558929,11.934662,26.182922,23.184937,0.0,0.03279288,0.078029305,0.10596207,250.0,11.700012,0.0,0.0,0.0,1095.2113,5.7941055e-05,0.0,51.889755,283.96774,50.0,96.0,1.3617569e-06,0.0,318.0153,290.98593,100.0,70.69338,0.21680304,100.0,64.59475,8.330017
23497,20849820.0,0.0,13.270325,13.270477,21.243439,21.168823,21.340118,21.316376,11.518616,11.756714,28.331451,23.27533,0.0,0.03297343,0.06435093,0.10356284,250.0,11.700012,0.0,0.0,0.0,1047.8281,5.5649743e-05,0.0,51.48312,294.7106,50.0,96.0,1.1695788e-06,0.0,308.7965,287.77496,100.0,65.74114,0.20091186,100.0,63.556557,8.330017
23498,20849880.0,0.0,13.275696,13.275848,21.265594,21.199951,21.313446,21.371735,11.455261,11.637146,31.892548,23.52945,0.0,0.033101354,0.047746666,0.09930822,250.0,11.700012,0.0,0.0,0.0,982.5036,5.2500385e-05,0.0,50.99353,306.97177,50.0,96.0,9.407801e-07,0.0,298.4122,281.8647,100.0,58.746655,0.18018076,100.0,62.07201,8.330017
23499,20849940.0,0.0,13.281067,13.28125,21.288696,21.233368,21.286682,21.424408,11.396179,11.536774,29.647491,24.050873,0.0,0.032650393,0.039107148,0.09195476,250.0,11.700012,0.0,0.0,0.0,910.6044,4.861388e-05,0.0,50.62169,306.955,50.0,96.0,7.765291e-07,0.0,288.8899,271.30576,16.104385,54.4407,0.1637018,100.0,60.3577,8.330017
23500,20850000.0,0.0,13.2864685,13.286682,21.308899,21.270935,21.260223,21.443146,11.389709,11.46759,21.021301,24.922607,0.0,0.032324236,0.036201566,0.083461076,250.0,11.700012,0.0,0.0,0.0,845.679,4.499609e-05,0.0,50.542866,301.74252,50.0,96.0,6.69258e-07,0.0,281.40186,260.99448,0.0,52.94044,0.15197806,100.0,58.44022,8.330017
23501,20850060.0,0.0,13.291901,13.292145,21.324951,21.313324,21.235443,21.436096,11.392944,11.431305,16.348877,26.175568,0.0,0.03217738,0.034508158,0.073478185,250.0,11.700012,0.0,0.0,0.0,781.4696,4.1496376e-05,0.0,50.528008,298.1039,50.0,96.0,5.691992e-07,0.0,274.63293,251.58133,0.0,52.00805,0.14015822,100.0,55.825607,8.330017
23502,20850120.0,0.0,13.297363,13.297607,21.33786,21.361511,21.210724,21.418152,11.391876,11.412964,14.011322,27.943756,0.0,0.03212949,0.033548377,0.06191828,250.0,11.700012,0.0,0.0,0.0,715.71265,3.796554e-05,0.0,50.522125,296.04263,50.0,96.0,4.7170565e-07,0.0,268.35568,242.5955,0.0,51.43671,0.12759101,100.0,52.228535,8.330017
23503,20850180.0,0.0,13.302856,13.303131,21.348846,21.41565,21.186249,21.395355,11.405426,11.401093,12.795227,29.230377,0.0,0.031840608,0.03270433,0.05574818,250.0,11.700012,0.0,0.0,0.0,658.9177,3.4615507e-05,0.0,50.595657,288.15884,50.0,96.0,4.191182e-07,0.0,263.4515,234.03923,0.0,51.162117,0.12027419,15.658705,50.272186,8.330017
23504,20850240.0,0.0,13.30838,13.308655,21.346893,21.44159,21.16217,21.370361,11.464508,11.412842,12.171143,21.654236,0.0,0.03167896,0.032210287,0.05298911,250.0,11.700012,0.0,0.0,0.0,619.07684,3.2239022e-05,0.0,50.81104,279.3426,50.0,96.0,3.9564955e-07,0.0,260.14697,227.5205,0.0,51.16304,0.11686241,0.0,49.55446,8.330017
23505,20850300.0,0.0,13.313934,13.3142395,21.33023,21.43457,21.142181,21.34436,11.527191,12.614929,11.863953,17.354004,0.0,0.031616256,0.031944465,0.051291034,250.0,11.700012,0.0,0.0,0.0,591.43414,3.062475e-05,0.0,51.04841,272.02097,50.0,96.0,3.8205306e-07,0.0,257.81207,222.6299,0.0,51.266922,0.11483872,0.0,49.205482,8.330017
23506,20850360.0,0.0,13.319519,13.319824,21.306335,21.410095,21.12326,21.318695,11.580322,12.138153,11.722992,14.942902,0.0,0.03161665,0.031819772,0.050309792,250.0,11.700012,0.0,0.0,0.0,573.21484,2.9568635e-05,0.0,51.279892,266.15482,50.0,96.0,3.7474356e-07,0.0,256.18262,219.03285,0.0,51.415367,0.113735974,0.0,49.079742,8.330017
23507,20850420.0,0.0,13.325104,13.325409,21.278412,21.376617,21.103241,21.292908,11.621368,11.896881,11.66745,13.570557,0.0,0.031654608,0.031780504,0.04977525,250.0,11.700012,0.0,0.0,0.0,561.9634,2.8914295e-05,0.0,51.489216,261.60904,50.0,96.0,3.7122908e-07,0.0,255.05888,216.43732,0.0,51.57319,0.11320254,0.0,49.071068,8.330017
23508,20850480.0,0.0,13.3307495,13.331055,21.248322,21.338165,21.082672,21.26712,11.651215,11.7795105,11.656372,12.780426,0.0,0.03171115,0.03178919,0.04950738,250.0,11.700012,0.0,0.0,0.0,555.6043,2.8535696e-05,0.0,51.668686,258.17892,50.0,96.0,3.699057e-07,0.0,254.2926,214.59602,0.1264329,51.720695,0.1130019,0.0,49.116726,8.330017
23509,20850540.0,0.0,13.336395,13.3367,21.217194,21.296997,21.062622,21.241425,11.671936,13.738617,11.674408,12.324554,0.0,0.031773604,0.03182198,0.049393255,250.0,11.700012,0.0,0.0,0.0,552.56226,2.8340717e-05,100.0,51.81653,255.65027,50.0,96.0,3.6978398e-07,0.0,253.7774,213.31302,0.07526356,51.84873,0.11298458,0.0,49.1821,8.330017
23510,20850600.0,0.0,13.342072,13.342377,21.189484,21.254303,21.056824,21.21585,11.685883,16.47763,11.687103,12.061493,0.0,0.031834144,0.03186411,0.049362972,250.0,11.700012,0.0,0.0,0.0,551.6893,2.8264176e-05,17.028294,51.934547,253.82356,50.0,96.0,3.7025825e-07,0.0,253.4364,212.4347,0.050954904,51.95446,0.11305819,0.0,49.249,8.330017
23511,20850660.0,0.0,13.347748,13.348053,21.164276,21.213074,21.055878,21.191956,11.694946,17.66391,11.688721,11.910187,0.0,0.031888474,0.031907022,0.049374912,250.0,11.700012,0.0,0.0,0.0,552.1929,2.8262026e-05,21.105722,52.026222,252.53069,50.0,96.0,3.709733e-07,0.0,253.21529,211.8456,0.0,52.03853,0.11316828,0.0,49.30886,8.330017
23512,20850720.0,0.0,13.353455,13.35376,21.140228,21.171448,21.059174,21.168121,11.700684,18.908966,11.692627,11.823303,0.0,0.031934712,0.031946175,0.04940491,250.0,11.700012,0.0,0.0,0.0,553.53455,2.8304783e-05,23.911552,52.095814,251.63304,50.0,96.0,3.7172956e-07,0.0,253.07521,211.45883,0.0,52.103405,0.11328435,0.0,49.358513,8.330017
23513,20850780.0,0.0,13.359192,13.359497,21.11728,21.12967,21.066406,21.144348,11.704163,19.98233,11.696899,11.773804,0.0,0.03197254,0.031979617,0.049439937,250.0,11.700012,0.0,0.0,0.0,555.36755,2.8373654e-05,25.58302,52.147495,251.02333,50.0,96.0,3.7242677e-07,0.0,252.98941,211.21188,0.0,52.15218,0.113391116,0.0,49.397667,8.330017
23514,20850840.0,0.0,13.364929,13.365234,21.09607,21.08786,21.076813,21.123627,11.706146,20.764557,12.606018,11.745728,0.0,0.03200249,0.03200687,0.04947324,250.0,11.700012,0.0,0.0,0.0,557.4685,2.8456614e-05,26.147726,52.1851,250.61879,50.0,96.0,3.7302092e-07,0.0,252.93909,211.05936,0.0,52.187992,0.11348196,0.0,49.427372,8.330017
23515,20850900.0,0.0,13.3706665,13.371002,21.075592,21.047363,21.089203,21.102112,11.707214,21.19809,12.199463,13.34668,0.0,0.032025583,0.032028288,0.049501844,250.0,11.700012,0.0,0.0,0.0,559.69806,2.8546197e-05,25.679514,52.211964,250.35657,50.0,96.0,3.7350125e-07,0.0,252.91122,210.96869,0.0,52.213753,0.11355531,100.0,49.449215,8.330017
23516,20850960.0,0.0,13.376465,13.37677,21.06717,21.03424,21.102661,21.08133,11.707733,21.261719,11.976807,17.284088,0.0,0.032042984,0.03204466,0.049524963,250.0,11.700012,0.0,0.0,0.0,561.97626,2.8638136e-05,24.222582,52.230827,250.19116,50.0,96.0,3.7387514e-07,0.0,252.89717,210.91765,0.0,52.231934,0.11361235,37.050854,49.46486,8.330017
23517,20851020.0,0.0,13.382233,13.382568,21.06363,21.031433,21.115631,21.061646,11.707916,20.983734,15.10791,19.204987,0.0,0.03205582,0.032056857,0.049542848,250.0,11.700012,0.0,0.0,0.0,564.2595,2.8730117e-05,22.106848,52.243824,250.09048,50.0,96.0,3.7415737e-07,0.0,252.89136,210.89133,46.915756,52.244507,0.11365537,45.35393,49.475784,8.330017
23518,20851080.0,0.0,13.388062,13.388367,21.067688,21.038666,21.127014,21.054504,11.707916,20.41925,16.607544,21.00238,0.0,0.03206511,0.032065745,0.04955622,250.0,11.700012,0.0,0.0,0.0,566.52637,2.8821005e-05,19.54255,52.25261,250.032,50.0,96.0,3.743649e-07,0.0,252.89014,210.87982,18.442713,52.253033,0.113686986,49.852238,49.48323,8.330017
23519,20851140.0,0.0,13.39386,13.394165,21.075806,21.054169,21.136017,21.051117,11.707855,19.643219,17.985596,22.345886,0.0,0.032071702,0.032072097,0.049565945,250.0,11.700012,0.0,0.0,0.0,568.7684,2.8910361e-05,16.794226,52.258427,250.0002,50.0,96.0,3.7451403e-07,0.0,252.89128,210.87672,22.878796,52.258682,0.1137097,50.794296,49.48818,8.330017
23520,20851200.0,0.0,13.399689,13.399994,21.086792,21.07492,21.142029,21.05243,11.707733,18.742126,19.444427,23.0831,0.0,0.0320763,0.032076545,0.04957283,250.0,11.700012,0.0,0.0,0.0,570.9846,2.8998142e-05,14.117678,52.262188,249.98474,50.0,96.0,3.7461882e-07,0.0,252.89345,210.87805,26.379967,52.26235,0.11372565,48.693283,49.491375,8.330017
23521,20851260.0,0.0,13.405609,13.405945,21.103119,21.102325,21.148071,21.062805,11.707611,17.686646,20.589172,23.024994,0.0,0.032079443,0.032079596,0.049577586,250.0,11.700012,0.0,0.0,0.0,573.18866,2.9084562e-05,10.692657,52.26456,249.97887,50.0,96.0,3.7469096e-07,0.0,252.89589,210.88136,27.288223,52.26466,0.11373662,41.77381,49.493378,8.330017
23522,20851320.0,0.0,13.411713,13.412048,21.11847,21.127136,21.15036,21.076172,11.70755,16.607788,21.350311,22.30243,0.0,0.03208156,0.032081652,0.0495808,250.0,11.700012,0.0,0.0,0.0,575.4096,2.9170535e-05,8.055292,52.266006,249.97827,50.0,96.0,3.747395e-07,0.0,252.8982,210.88528,27.459251,52.266075,0.11374401,34.482307,49.494587,8.330017
23523,20851380.0,0.0,13.41803,13.418396,21.131042,21.146515,21.149078,21.091278,11.70755,15.605835,21.696259,21.112976,0.0,0.032082938,0.032082994,0.049582906,250.0,11.700012,0.0,0.0,0.0,577.6635,2.9257088e-05,6.0089936,52.26685,249.98035,50.0,96.0,3.747713e-07,0.0,252.90018,210.88911,26.476526,52.26689,0.11374884,26.966763,49.49527,8.330017
23524,20851440.0,0.0,13.42453,13.424896,21.139648,21.15863,21.144592,21.10669,11.707642,14.762329,21.628174,19.677979,0.0,0.032083824,0.03208386,0.049584255,250.0,11.700012,0.0,0.0,0.0,579.9619,2.9344874e-05,4.681961,52.26731,249.98344,50.0,96.0,3.7479168e-07,0.0,252.90181,210.89246,24.5294,52.267338,0.11375195,20.252274,49.495632,8.330017
23525,20851500.0,0.0,13.431244,13.43161,21.14386,21.162872,21.137665,21.121094,11.707764,14.135895,21.187561,18.221558,0.0,0.032084376,0.032084398,0.049585085,250.0,11.700012,0.0,0.0,0.0,582.3123,2.9434283e-05,4.1203065,52.267544,249.98671,50.0,96.0,3.7480436e-07,0.0,252.90309,210.89522,21.866884,52.26756,0.11375387,15.115335,49.495796,8.330017
23526,20851560.0,0.0,13.43811,13.438507,21.14392,21.159943,21.129272,21.133423,11.707886,13.75119,20.441376,16.924652,0.0,0.032084707,0.032084722,0.049585573,250.0,11.700012,0.0,0.0,0.0,584.72,2.9525578e-05,4.230974,52.267635,249.98973,50.0,96.0,3.7481183e-07,0.0,252.90405,210.8974,18.775948,52.267647,0.113755,11.915424,49.495842,8.330017
23527,20851620.0,0.0,13.445221,13.445618,21.14029,21.151001,21.120056,21.142883,11.708069,13.622162,19.478027,15.940613,0.0,0.032084893,0.032084905,0.04958584,250.0,11.700012,0.0,0.0,0.0,587.1887,2.961896e-05,5.024029,52.267654,249.9923,50.0,96.0,3.7481604e-07,0.0,252.90477,210.89906,15.535343,52.26766,0.11375564,10.913367,49.49583,8.330017
23528,20851680.0,0.0,13.452484,13.452881,21.133911,21.138092,21.110931,21.148895,11.708252,13.736206,18.39679,15.35556,0.0,0.032084994,0.032085,0.049585976,250.0,11.700012,0.0,0.0,0.0,589.7214,2.9714556e-05,6.3415756,52.267628,249.99437,50.0,96.0,3.7481823e-07,0.0,252.90529,210.9003,12.432617,52.267635,0.11375598,11.902829,49.495792,8.330017
23529,20851740.0,0.0,13.459961,13.460388,21.125946,21.123444,21.102661,21.151337,11.708466,14.061218,17.294647,15.189392,0.0,0.032085042,0.032085042,0.04958603,250.0,11.700012,0.0,0.0,0.0,592.31964,2.981245e-05,8.02331,52.267586,249.99599,50.0,96.0,3.748192e-07,0.0,252.90565,210.9012,9.704558,52.267593,0.11375612,14.483192,49.495743,8.330017
23530,20851800.0,0.0,13.467621,13.468048,21.117462,21.1091,21.095856,21.150269,11.708649,14.551727,16.260345,15.408813,0.0,0.032085057,0.032085057,0.049586043,250.0,11.700012,0.0,0.0,0.0,594.98486,2.99127e-05,9.897295,52.267544,249.9972,50.0,96.0,3.7481945e-07,0.0,252.90591,210.90184,7.5357447,52.26755,0.11375616,18.122662,49.495693,8.330017
23531,20851860.0,0.0,13.475494,13.475922,21.11139,21.099487,21.092773,21.147186,11.708862,15.084869,15.333984,15.848053,0.0,0.032085054,0.032085057,0.049586024,250.0,11.700012,0.0,0.0,0.0,597.718,3.001534e-05,11.205822,52.26751,249.99808,50.0,96.0,3.748193e-07,0.0,252.90608,210.90227,5.7082715,52.26751,0.11375614,20.841022,49.49565,8.330017
23532,20851920.0,0.0,13.483551,13.484009,21.106384,21.092712,21.091553,21.141418,11.709076,15.623383,14.592285,16.427399,0.0,0.032085042,0.032085042,0.049586006,250.0,11.700012,0.0,0.0,0.0,600.5197,3.0120393e-05,12.525638,52.267475,249.99872,50.0,96.0,3.7481902e-07,0.0,252.90619,210.90257,4.736882,52.267475,0.11375609,23.942043,49.495613,8.330017
23533,20851980.0,0.0,13.491791,13.492279,21.102753,21.089233,21.092133,21.133698,11.70929,16.124023,14.082062,17.06137,0.0,0.03208503,0.03208503,0.04958598,250.0,11.700012,0.0,0.0,0.0,603.39044,3.0227864e-05,13.554155,52.267445,249.99916,50.0,96.0,3.7481874e-07,0.0,252.90627,210.90277,4.5110106,52.267445,0.113756046,26.516998,49.495586,8.330017
23534,20852040.0,0.0,13.500244,13.500732,21.100708,21.08908,21.094269,21.124817,11.709503,16.546326,13.824249,17.657898,0.0,0.032085024,0.032085024,0.049585953,250.0,11.700012,0.0,0.0,0.0,606.33044,3.0337758e-05,14.228884,52.267426,249.99947,50.0,96.0,3.748184e-07,0.0,252.90631,210.9029,4.97908,52.267426,0.11375599,28.291344,49.495564,8.330017
23535,20852100.0,0.0,13.508881,13.509369,21.100128,21.091766,21.097687,21.11554,11.709686,16.863708,13.817169,18.150085,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,609.33997,3.045007e-05,14.526089,52.26741,249.99968,50.0,96.0,3.7481814e-07,0.0,252.90634,210.90298,6.046743,52.26741,0.11375596,29.159378,49.49555,8.330017
23536,20852160.0,0.0,13.517731,13.518219,21.101868,21.098145,21.10254,21.107452,11.7099,17.035767,14.014313,18.436707,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,612.4192,3.0564795e-05,14.260226,52.267395,249.99982,50.0,96.0,3.748179e-07,0.0,252.90636,210.90303,7.340683,52.267395,0.11375592,28.323067,49.495537,8.330017
23537,20852220.0,0.0,13.526764,13.527283,21.104431,21.105316,21.107697,21.100372,11.710114,17.065033,14.385681,18.511383,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,615.5682,3.0681924e-05,13.718131,52.26739,249.9999,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90306,8.9889345,52.26739,0.1137559,27.04789,49.495525,8.330017
23538,20852280.0,0.0,13.53598,13.536499,21.1073,21.112305,21.112701,21.094757,11.710327,16.963043,14.889893,18.399323,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,618.7872,3.0801446e-05,12.910046,52.267384,249.99995,50.0,96.0,3.748176e-07,0.0,252.90636,210.90308,10.763791,52.267384,0.11375587,25.260323,49.49552,8.330017
23539,20852340.0,0.0,13.54541,13.545929,21.110046,21.118195,21.117096,21.090942,11.710541,16.749786,15.474976,18.138641,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,622.0761,3.092335e-05,11.925363,52.26738,249.99998,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,12.505446,52.26738,0.11375586,23.26552,49.495518,8.330017
23540,20852400.0,0.0,13.555023,13.5555725,21.112366,21.122375,21.120575,21.089111,11.710754,16.454987,16.083801,17.785614,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,625.4352,3.1047628e-05,10.869522,52.26738,250.0,50.0,96.0,3.748174e-07,0.0,252.90637,210.90308,14.06873,52.26738,0.113755845,21.36209,49.495514,8.330017
23541,20852460.0,0.0,13.564819,13.565369,21.114716,21.125458,21.12323,21.090088,11.710968,16.099945,16.636444,17.364014,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,628.86444,3.1174266e-05,9.750778,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,15.075988,52.267372,0.11375583,19.278067,49.495514,8.330017
23542,20852520.0,0.0,13.574829,13.575409,21.116241,21.126251,21.124573,21.092712,11.711151,15.724304,17.097076,16.943817,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,632.3639,3.130325e-05,8.767445,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,15.78683,52.267372,0.11375583,17.889227,49.495514,8.330017
23543,20852580.0,0.0,13.585022,13.585602,21.116852,21.12497,21.124634,21.096558,11.711365,15.363739,17.43753,16.58435,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,635.9337,3.143457e-05,7.967597,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,16.088144,52.267372,0.11375583,17.10492,49.495514,8.330017
23544,20852640.0,0.0,13.595428,13.596008,21.116669,21.1221,21.123535,21.101288,11.711578,15.045807,17.642548,16.320648,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,639.5739,3.1568212e-05,7.3972187,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,15.989081,52.267372,0.11375583,16.938383,49.495514,8.330017
23545,20852700.0,0.0,13.605988,13.606598,21.115845,21.118134,21.12146,21.106445,11.711761,14.793549,17.705841,16.175018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.28467,3.1704163e-05,7.086028,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,15.526409,52.267372,0.11375582,17.3405,49.495514,8.330017
23546,20852760.0,0.0,13.616791,13.617401,21.115295,21.11493,21.11908,21.111969,11.711975,14.609558,17.61728,16.113373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,647.0659,3.1842414e-05,6.911598,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,14.627125,52.267372,0.11375582,17.571932,49.495514,8.330017
23547,20852820.0,0.0,13.627747,13.628387,21.114502,21.111664,21.116241,21.116943,11.712158,14.506653,17.40213,16.135468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,650.91785,3.198294e-05,7.015493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,13.564749,52.267372,0.11375582,18.320284,49.495514,8.330017
23548,20852880.0,0.0,13.638916,13.639557,21.113556,21.108765,21.11322,21.121033,11.712372,14.486786,17.087952,16.232544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.8405,3.2125747e-05,7.326424,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.389528,52.267372,0.11375582,19.209263,49.495514,8.330017
23549,20852940.0,0.0,13.650299,13.65094,21.11258,21.106567,21.11029,21.123962,11.712555,14.543884,16.71103,16.380524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,658.8339,3.2270804e-05,7.794162,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.211486,52.267372,0.11375582,20.100094,49.495514,8.330017
23550,20853000.0,0.0,13.661835,13.662506,21.111725,21.105225,21.107697,21.12558,11.712769,14.666565,16.305176,16.55487,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,662.8983,3.2418113e-05,8.367509,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.120205,52.267372,0.11375582,20.884537,49.495514,8.330017
23551,20853060.0,0.0,13.6736145,13.674255,21.11206,21.106781,21.106232,21.12619,11.712952,14.81839,15.893951,16.662506,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,667.03595,3.2567757e-05,8.797396,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.091753,52.267372,0.11375582,20.44488,49.495514,8.330017
23552,20853120.0,0.0,13.685547,13.686218,21.112457,21.108643,21.105347,21.125519,11.713135,14.985016,15.518188,16.70523,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,671.2432,3.271959e-05,9.265764,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.337874,52.267372,0.11375582,20.18908,49.495514,8.330017
23553,20853180.0,0.0,13.697693,13.698395,21.112701,21.110535,21.105011,21.12381,11.713348,15.152039,15.201477,16.6987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.5198,3.287348e-05,9.671561,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.837485,52.267372,0.11375582,19.770412,49.495514,8.330017
23554,20853240.0,0.0,13.710022,13.710724,21.112793,21.112274,21.105225,21.121185,11.7135315,15.30722,14.963806,16.64743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.8678,3.3029577e-05,9.986559,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.615952,52.267372,0.11375582,19.257917,49.495514,8.330017
23555,20853300.0,0.0,13.722565,13.723267,21.112701,21.113617,21.105896,21.118011,11.713715,15.437164,14.819061,16.565094,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.28754,3.318788e-05,10.190042,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.667648,52.267372,0.11375582,18.736141,49.495514,8.330017
23556,20853360.0,0.0,13.735291,13.735992,21.113647,21.116852,21.107513,21.115082,11.713928,15.515778,14.74939,16.38272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.77893,3.3348362e-05,10.112507,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7831836,52.267372,0.11375582,16.992218,49.495514,8.330017
23557,20853420.0,0.0,13.748199,13.748932,21.114227,21.118896,21.109283,21.112091,11.714111,15.543884,14.759277,16.147552,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.34204,3.3510998e-05,9.965522,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.153108,52.267372,0.11375582,15.879817,49.495514,8.330017
23558,20853480.0,0.0,13.761322,13.762054,21.114288,21.119629,21.111023,21.109283,11.714294,15.524902,14.841949,15.907593,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.9768,3.3675777e-05,9.717168,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.664746,52.267372,0.11375582,15.022938,49.495514,8.330017
23559,20853540.0,0.0,13.774628,13.775391,21.113892,21.119202,21.11264,21.106873,11.714478,15.465759,14.982758,15.696136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.68335,3.384268e-05,9.399893,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.257963,52.267372,0.11375582,14.49519,49.495514,8.330017
23560,20853600.0,0.0,13.788116,13.78891,21.11316,21.117767,21.113953,21.105011,11.714661,15.373383,15.168579,15.53183,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.46185,3.4011697e-05,9.040156,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.888773,52.267372,0.11375582,14.315997,49.495514,8.330017
23561,20853660.0,0.0,13.801819,13.802612,21.113403,21.117981,21.115295,21.104523,11.714844,15.244049,15.352875,15.352997,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.3148,3.418294e-05,8.552795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.26316,52.267372,0.11375582,13.207647,49.495514,8.330017
23562,20853720.0,0.0,13.815704,13.816498,21.113403,21.11728,21.11612,21.104645,11.715027,15.098572,15.524292,15.194458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.2378,3.435619e-05,8.134905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.629536,52.267372,0.11375582,12.896186,49.495514,8.330017
23563,20853780.0,0.0,13.829803,13.830597,21.113098,21.115906,21.116486,21.105225,11.71521,14.950653,15.674194,15.079346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,722.2311,3.4531375e-05,7.7683234,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.891907,52.267372,0.11375582,12.843116,49.495514,8.330017
23564,20853840.0,0.0,13.844086,13.84491,21.11258,21.114166,21.116364,21.106232,11.715393,14.814453,15.790497,15.017944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,727.29724,3.470865e-05,7.4835973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.032418,52.267372,0.11375582,13.028206,49.495514,8.330017
23565,20853900.0,0.0,13.858551,13.859375,21.111969,21.112274,21.115814,21.107513,11.715576,14.698364,15.868622,15.008789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.43604,3.4887995e-05,7.292676,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.053382,52.267372,0.11375582,13.396017,49.495514,8.330017
23566,20853960.0,0.0,13.87323,13.874054,21.112701,21.113098,21.115295,21.10962,11.715759,14.594574,15.882263,14.956329,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,737.6499,3.5069486e-05,7.074601,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.768669,52.267372,0.11375582,12.461023,49.495514,8.330017
23567,20854020.0,0.0,13.888092,13.888947,21.11322,21.113525,21.114471,21.111603,11.715912,14.516571,15.841309,14.884247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.9349,3.525296e-05,6.999874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.442492,52.267372,0.11375582,12.163545,49.495514,8.330017
23568,20854080.0,0.0,13.903137,13.903992,21.113495,21.113617,21.113434,21.113403,11.716095,14.466827,15.759247,14.81546,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.2905,3.5438286e-05,7.0096135,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.050926,52.267372,0.11375582,11.944924,49.495514,8.330017
23569,20854140.0,0.0,13.918396,13.919281,21.113495,21.113373,21.112305,21.114838,11.716278,14.448578,15.641785,14.756958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.7197,3.5625646e-05,7.1017795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.619731,52.267372,0.11375582,11.82713,49.495514,8.330017
23570,20854200.0,0.0,13.933838,13.934723,21.11325,21.112854,21.111176,21.115875,11.716431,14.460541,15.502441,14.715576,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.22217,3.5815e-05,7.2599597,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.190578,52.267372,0.11375582,11.8129425,49.495514,8.330017
23571,20854260.0,0.0,13.949493,13.950378,21.114594,21.115875,21.110626,21.116852,11.716614,14.481628,15.336365,14.564056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.80005,3.6006426e-05,7.3062,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.648424,52.267372,0.11375582,9.892585,49.495514,8.330017
23572,20854320.0,0.0,13.9653015,13.966217,21.115509,21.11789,21.110199,21.11731,11.716797,14.511536,15.165039,14.356598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.4478,3.6199664e-05,7.423136,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.214228,52.267372,0.11375582,8.871724,49.495514,8.330017
23573,20854380.0,0.0,13.981354,13.982269,21.115814,21.118744,21.109863,21.117249,11.716949,14.548553,15.003235,14.1405945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.1696,3.6394842e-05,7.5420976,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8651466,52.267372,0.11375582,8.060271,49.495514,8.330017
23574,20854440.0,0.0,13.997559,13.998505,21.11554,21.11853,21.10968,21.116669,11.717133,14.589081,14.862396,13.943054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.9651,3.6591966e-05,7.6528473,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.619792,52.267372,0.11375582,7.5319366,49.495514,8.330017
23575,20854500.0,0.0,14.013977,14.014923,21.114746,21.11734,21.10962,21.115692,11.717285,14.629425,14.752106,13.786774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.8342,3.6791007e-05,7.7468286,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.489904,52.267372,0.11375582,7.3209567,49.495514,8.330017
23576,20854560.0,0.0,14.030609,14.031555,21.115204,21.118652,21.110199,21.11493,11.717468,14.646698,14.662048,13.5781555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.7795,3.6992056e-05,7.653569,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.3136168,52.267372,0.11375582,5.7020946,49.495514,8.330017
23577,20854620.0,0.0,14.047424,14.04837,21.115204,21.118835,21.11081,21.113922,11.717621,14.646545,14.600342,13.365662,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.7964,3.7194914e-05,7.581948,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.292599,52.267372,0.11375582,5.054684,49.495514,8.330017
23578,20854680.0,0.0,14.064423,14.065399,21.114716,21.118011,21.11139,21.112793,11.717773,14.632324,14.568878,13.187073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.88586,3.7399528e-05,7.4834266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.3541813,52.267372,0.11375582,4.702615,49.495514,8.330017
23579,20854740.0,0.0,14.081604,14.082611,21.113861,21.116455,21.111877,21.111633,11.717957,14.60611,14.568695,13.061554,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,812.0499,3.760603e-05,7.367628,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4889803,52.267372,0.11375582,4.6639915,49.495514,8.330017
23580,20854800.0,0.0,14.098999,14.100006,21.112762,21.11438,21.112274,21.110535,11.718109,14.570648,14.597565,12.996613,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.28845,3.7814403e-05,7.244145,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.682448,52.267372,0.11375582,4.9071813,49.495514,8.330017
23581,20854860.0,0.0,14.1171875,14.118256,21.119507,21.121979,21.11966,21.116882,11.718292,14.262451,14.378052,12.649231,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,824.6332,3.8024908e-05,4.804779,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5360785,52.267372,0.11375582,0.07205783,49.495514,8.330017
23582,20854920.0,0.0,14.13681,14.1380005,21.125183,21.127472,21.12564,21.122223,11.718536,13.800781,14.016693,12.271515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.1386,3.8238726e-05,3.0905364,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1108565,52.267372,0.11375582,0.0,49.495514,8.330017
23583,20854980.0,0.0,14.157928,14.159149,21.129211,21.131317,21.12973,21.126099,11.718933,13.247131,13.563507,12.050446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.8381,3.8457878e-05,1.3982918,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6522036,52.267372,0.11375582,0.0,49.495514,8.330017
23584,20855040.0,0.0,14.180359,14.181702,21.131897,21.134338,21.131927,21.128479,11.71936,12.666229,13.07016,11.914886,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.7184,3.8682105e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2771198,52.267372,0.11375582,0.0,49.495514,8.330017
23585,20855100.0,0.0,14.204193,14.205597,21.133362,21.13678,21.132355,21.129272,11.719818,12.236816,12.575592,11.835083,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.7912,3.8911952e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.08971679,52.267372,0.11375582,0.0,49.495514,8.330017
23586,20855160.0,0.0,14.229279,14.230774,21.13562,21.142517,21.131989,21.128967,11.720306,12.002258,12.189117,11.788086,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.049,3.9147293e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23587,20855220.0,0.0,14.255615,14.257202,21.13742,21.14801,21.131042,21.127777,11.720764,11.87442,11.976532,11.760498,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.4834,3.938784e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23588,20855280.0,0.0,14.283173,14.284821,21.138947,21.153381,21.129791,21.126068,11.721191,11.804718,11.860413,11.744324,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.08484,3.9633258e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23589,20855340.0,0.0,14.311859,14.313568,21.14029,21.15863,21.128357,21.124084,11.721619,11.767059,11.797607,11.734985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,881.84314,3.988319e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23590,20855400.0,0.0,14.341675,14.343445,21.14151,21.163849,21.126862,21.121979,11.721985,11.746368,11.762939,11.729584,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.7471,4.013724e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23591,20855460.0,0.0,14.372528,14.374359,21.14563,21.174133,21.1268,21.121399,11.722321,11.735352,11.744354,12.105225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.7861,4.0395036e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,39.96512,49.495514,8.330017
23592,20855520.0,0.0,14.404388,14.4062805,21.15207,21.189545,21.12674,21.120789,11.722626,11.729584,11.734589,12.593536,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.94995,4.065624e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23593,20855580.0,0.0,14.437225,14.439178,21.157776,21.202972,21.126678,21.120178,11.7229,11.726501,11.729187,12.236359,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.2236,4.0920266e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23594,20855640.0,0.0,14.470978,14.472961,21.162842,21.214935,21.126678,21.119537,11.723145,11.989838,11.726318,12.022339,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.5973,4.1186824e-05,43.408955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23595,20855700.0,0.0,14.505615,14.507629,21.168549,21.225922,21.130066,21.11969,11.723358,12.506775,12.925232,11.900299,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.06067,4.145557e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23596,20855760.0,0.0,14.541046,14.543121,21.176178,21.239868,21.13263,21.122833,11.723511,12.15152,12.4192505,11.828064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.60046,4.1726056e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23597,20855820.0,0.0,14.57724,14.579376,21.183105,21.253448,21.134308,21.124573,11.723663,11.956512,12.102264,11.785248,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.2051,4.199789e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23598,20855880.0,0.0,14.614197,14.616364,21.189545,21.266785,21.135468,21.12555,11.723755,11.851013,11.930695,11.760101,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.86273,4.2270694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23599,20855940.0,0.0,14.651825,14.654022,21.19571,21.279938,21.136383,21.12616,11.723816,11.792847,11.836121,11.745178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.5612,4.254408e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23600,20856000.0,0.0,14.690063,14.692322,21.201721,21.292969,21.137146,21.126495,11.723877,11.760742,11.783905,11.736298,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.28864,4.2817668e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23601,20856060.0,0.0,14.728912,14.731201,21.20935,21.309357,21.138458,21.12738,11.723877,11.7438965,11.756439,11.731201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.0337,4.309112e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23602,20856120.0,0.0,14.76828,14.770599,21.217255,21.326385,21.13971,21.128174,11.723846,11.734772,11.741638,12.562958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.78406,4.3364053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.528276,49.495514,8.330017
23603,20856180.0,0.0,14.8081665,14.810486,21.227203,21.3479,21.14093,21.128937,11.723785,11.729858,11.733643,12.545807,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.52716,4.3636075e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23604,20856240.0,0.0,14.84848,14.85083,21.236237,21.36728,21.14215,21.12967,11.723694,11.727051,11.729126,12.208069,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.2521,4.390689e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23605,20856300.0,0.0,14.889191,14.891571,21.244904,21.385162,21.144623,21.130402,11.723572,12.936127,11.726624,12.010071,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1017.9464,4.4176115e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23606,20856360.0,0.0,14.930267,14.932648,21.25595,21.405548,21.149475,21.133667,11.723419,12.388519,12.789886,11.893097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1026.5981,4.4443404e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23607,20856420.0,0.0,14.971619,14.97403,21.266724,21.425354,21.152954,21.137512,11.723236,12.086426,12.30191,11.8237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1035.1952,4.4708413e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23608,20856480.0,0.0,15.013245,15.015686,21.276733,21.444763,21.15564,21.140228,11.723022,11.920746,12.037994,11.78244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.726,4.4970817e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23609,20856540.0,0.0,15.055084,15.057526,21.286346,21.463928,21.157928,21.142334,11.722778,11.828796,11.89151,11.75766,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1052.1782,4.5230267e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23610,20856600.0,0.0,15.097076,15.099518,21.295654,21.48288,21.159973,21.144043,11.722504,11.779419,11.812988,11.7430725,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.5408,4.5486475e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23611,20856660.0,0.0,15.139191,15.141632,21.306793,21.506012,21.162415,21.145782,11.7221985,11.753326,11.771545,11.734558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.802,4.5739118e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23612,20856720.0,0.0,15.181366,15.183807,21.317963,21.528992,21.164795,21.1474,11.721863,11.73877,11.748505,11.72934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1076.9493,4.5987854e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23613,20856780.0,0.0,15.223572,15.226013,21.329468,21.553192,21.167114,21.148956,11.721527,11.730896,11.736145,12.809509,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.972,4.6232406e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.650268,49.495514,8.330017
23614,20856840.0,0.0,15.265747,15.268188,21.343048,21.581879,21.169434,21.150482,11.72113,11.7265625,11.729431,12.826202,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1092.8583,4.6472465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.245992,49.495514,8.330017
23615,20856900.0,0.0,15.307831,15.310272,21.356476,21.61023,21.171692,21.151978,11.720734,11.723999,11.725586,12.808777,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.5963,4.6707715e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3111486,49.495514,8.330017
23616,20856960.0,0.0,15.349823,15.352264,21.371765,21.641235,21.176819,21.153625,11.720306,12.736389,11.723267,12.803009,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1108.1746,4.693786e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.327504,49.495514,8.330017
23617,20857020.0,0.0,15.391632,15.394043,21.38794,21.672089,21.18216,21.158081,11.719849,12.274353,12.60672,12.800995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.5819,4.7162623e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.337393,49.495514,8.330017
23618,20857080.0,0.0,15.433228,15.435638,21.403564,21.702759,21.18634,21.161804,11.71936,12.022736,12.204437,12.8003235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.807,4.738171e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.342051,49.495514,8.330017
23619,20857140.0,0.0,15.474548,15.476959,21.41867,21.733246,21.18985,21.16452,11.718842,11.885437,11.984955,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1129.8387,4.7594836e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.344988,49.495514,8.330017
23620,20857200.0,0.0,15.515564,15.517944,21.43341,21.76361,21.193024,21.166748,11.718323,11.809143,11.86319,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1136.6656,4.780172e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3474407,49.495514,8.330017
23621,20857260.0,0.0,15.556244,15.558594,21.449768,21.797852,21.196472,21.168701,11.717773,11.767517,11.7968445,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1143.2771,4.80021e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.349773,49.495514,8.330017
23622,20857320.0,0.0,15.596497,15.598846,21.466064,21.83194,21.199768,21.170502,11.717194,11.744232,11.759918,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1149.6619,4.819569e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.352133,49.495514,8.330017
23623,20857380.0,0.0,15.636322,15.638641,21.482239,21.865845,21.203033,21.17221,11.716583,11.73172,11.740234,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1155.8097,4.8382248e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3545623,49.495514,8.330017
23624,20857440.0,0.0,15.675629,15.6779175,21.498322,21.899567,21.206238,21.173859,11.715973,11.724396,11.728851,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.7086,4.856146e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3570786,49.495514,8.330017
23625,20857500.0,0.0,15.7144165,15.716644,21.514282,21.933105,21.209412,21.175476,11.7153015,11.719971,11.722137,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1167.3486,4.8733076e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3596826,49.495514,8.330017
23626,20857560.0,0.0,15.752594,15.754791,21.531433,21.969238,21.213043,21.177094,11.71463,11.717682,11.718842,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1172.7218,4.8896953e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3623753,49.495514,8.330017
23627,20857620.0,0.0,15.790131,15.792297,21.5495,22.005157,21.21988,21.179108,11.713959,12.561218,12.667694,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1177.8148,4.905273e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.817588,52.267372,0.11375582,4.3651643,49.495514,8.330017
23628,20857680.0,0.0,15.826996,15.829102,21.568085,22.040894,21.225555,21.18396,11.713226,12.180328,12.47879,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.6154,4.9200018e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3680406,49.495514,8.330017
23629,20857740.0,0.0,15.863098,15.865204,21.585907,22.076416,21.230286,21.187347,11.712494,11.967773,12.130524,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1187.1196,4.933892e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.370995,49.495514,8.330017
23630,20857800.0,0.0,15.8984375,15.900482,21.60321,22.111786,21.234467,21.18991,11.711731,11.851868,11.940857,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1191.3134,4.9468938e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3740544,49.495514,8.330017
23631,20857860.0,0.0,15.932953,15.934937,21.621368,22.149445,21.238739,21.191986,11.7109375,11.787628,11.8359375,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1195.1868,4.9589853e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.377199,49.495514,8.330017
23632,20857920.0,0.0,15.966614,15.968536,21.639374,22.18692,21.242859,21.193787,11.710144,11.75238,11.778595,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1198.7308,4.970143e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.380428,49.495514,8.330017
23633,20857980.0,0.0,15.999329,16.00119,21.657227,22.224182,21.246826,21.195465,11.70932,11.732544,11.7465515,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1201.9354,4.9803424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3837395,49.495514,8.330017
