,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23634,20858040.0,0.0,16.031067,16.032898,21.674957,22.261261,21.250763,21.197052,11.708466,11.721619,11.7291565,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1204.7917,4.989561e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.387135,49.495514,8.330017
23635,20858100.0,0.0,16.061798,16.063568,21.692566,22.298157,21.25467,21.198608,11.707611,11.715393,11.719482,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1207.2903,4.997775e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3906155,49.495514,8.330017
23636,20858160.0,0.0,16.091492,16.09317,21.711548,22.338165,21.258942,21.200104,11.706726,11.711609,11.713837,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1209.4216,5.004959e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.394181,49.495514,8.330017
23637,20858220.0,0.0,16.120056,16.121674,21.730652,22.37796,21.264008,21.2016,11.705811,12.918823,11.710236,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1211.1763,5.0110866e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.397828,49.495514,8.330017
23638,20858280.0,0.0,16.14746,16.149017,21.750824,22.417542,21.271484,21.204498,11.704895,12.417114,12.879242,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1212.5469,5.0161423e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.401559,49.495514,8.330017
23639,20858340.0,0.0,16.173645,16.17514,21.770905,22.45691,21.277466,21.20874,11.703918,12.0937195,12.344208,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1213.5234,5.0200953e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.405377,49.495514,8.330017
23640,20858400.0,0.0,16.198608,16.200012,21.790283,22.496063,21.282623,21.21167,11.702972,11.916962,12.054016,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1214.0973,5.022923e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4092784,49.495514,8.330017
23641,20858460.0,0.0,16.22232,16.223663,21.810425,22.53769,21.28769,21.213867,11.701935,11.818909,11.893311,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1214.2146,5.0245744e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4133186,49.495514,8.330017
23642,20858520.0,0.0,16.244873,16.246155,21.830322,22.579071,21.29248,21.215668,11.700806,11.764221,11.804016,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1213.7815,5.0248585e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4178247,49.495514,8.330017
23643,20858580.0,0.0,16.266357,16.267548,21.850037,22.62027,21.297089,21.217255,11.699554,11.734619,11.756012,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1212.7772,5.023605e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4229174,49.495514,8.330017
23644,20858640.0,0.0,16.286743,16.287903,21.869568,22.661224,21.301636,21.218689,11.698181,11.718262,11.729858,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1211.2014,5.0207407e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428398,49.495514,8.330017
23645,20858700.0,0.0,16.306152,16.307251,21.889008,22.701965,21.306122,21.220062,11.696808,11.708405,11.714478,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1209.0681,5.0162733e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433972,49.495514,8.330017
23646,20858760.0,0.0,16.324585,16.325623,21.909424,22.745087,21.310944,21.221344,11.695404,11.702759,11.706055,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1206.3912,5.0102197e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4395437,49.495514,8.330017
23647,20858820.0,0.0,16.342072,16.343048,21.92984,22.787964,21.315765,21.222565,11.693909,11.699036,11.700836,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1203.6403,5.0024115e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4454513,49.495514,8.330017
23648,20858880.0,0.0,16.358704,16.35962,21.950653,22.830627,21.32254,21.223785,11.691376,12.794647,11.6970825,12.799835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1200.8187,4.991122e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.455342,49.495514,8.330017
23649,20858940.0,0.0,16.374481,16.375366,21.97226,22.873077,21.330017,21.227478,11.6883545,12.29007,12.67688,12.799774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1197.1783,4.9759958e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.467785,49.495514,8.330017
23650,20859000.0,0.0,16.389465,16.39029,21.993439,22.915283,21.336243,21.230988,11.685883,12.01593,12.226196,12.799805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1192.9443,4.9583647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.477841,49.495514,8.330017
23651,20859060.0,0.0,16.403687,16.40448,22.015106,22.959839,21.342072,21.233307,11.683838,11.864929,11.979309,12.799835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1188.1976,4.9386494e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4860873,49.495514,8.330017
23652,20859120.0,0.0,16.417236,16.418,22.036469,23.00415,21.347504,21.235046,11.682098,11.780365,11.841553,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.9921,4.917118e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.493127,49.495514,8.330017
23653,20859180.0,0.0,16.430084,16.430817,22.057556,23.048218,21.352692,21.23645,11.680542,11.735046,11.76828,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1177.3652,4.8939404e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4992857,49.495514,8.330017
23654,20859240.0,0.0,16.442352,16.443024,22.07843,23.092041,21.357758,21.23764,11.679169,11.709381,11.727173,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1171.3553,4.869284e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.504818,49.495514,8.330017
23655,20859300.0,0.0,16.45401,16.454681,22.099152,23.13565,21.362732,21.23877,11.6779175,11.695129,11.704681,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1164.9911,4.8432605e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.50985,49.495514,8.330017
23656,20859360.0,0.0,16.46518,16.46579,22.120728,23.181213,21.368011,21.239807,11.676788,11.686981,11.692169,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1158.3004,4.8159734e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.5144715,49.495514,8.330017
23657,20859420.0,0.0,16.47583,16.47644,22.142273,23.226562,21.37326,21.240814,11.67572,11.681824,11.684479,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1151.3132,4.787536e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.518748,49.495514,8.330017
23658,20859480.0,0.0,16.486053,16.486633,22.163696,23.271667,21.378479,21.241821,11.674713,11.678528,11.67981,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1144.051,4.7580204e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.5227103,49.495514,8.330017
23659,20859540.0,0.0,16.49588,16.49643,22.185791,23.316528,21.38678,21.242828,11.673828,12.599915,11.797699,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1136.5322,4.7274778e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,52.095055,52.267372,0.11375582,4.526367,49.495514,8.330017
23660,20859600.0,0.0,16.50534,16.50586,22.20935,23.361115,21.394226,21.247223,11.673065,12.183197,12.526398,12.799835,0.0,0.032077957,0.032077957,0.049681406,250.0,11.700012,0.0,0.0,0.41538525,1129.0183,4.6961242e-05,0.0,52.267815,249.89006,50.0,96.0,3.7534602e-07,0.0,252.91093,210.89345,0.0,52.267815,0.11383625,4.534649,49.534843,8.330017
23661,20859660.0,0.0,16.514496,16.515015,22.239868,23.407562,21.40097,21.250122,11.6770935,11.952026,12.139404,12.799316,0.0,0.032051366,0.032051366,0.05040178,250.0,11.700012,0.0,0.0,1.3907772,1124.3434,4.671585e-05,0.0,52.28156,249.22884,50.0,96.0,3.7974348e-07,0.0,252.99896,210.93967,0.0,52.28156,0.11450292,4.5835743,49.825733,8.330017
23662,20859720.0,0.0,16.523407,16.523895,22.274597,23.452637,21.407135,21.252136,11.686218,11.828186,11.929993,12.798859,0.0,0.032024276,0.032024276,0.051610734,250.0,11.700012,0.0,0.0,2.8102207,1123.2969,4.6608075e-05,0.0,52.30962,248.27882,50.0,96.0,3.8742255e-07,0.0,253.19202,211.1159,0.0,52.30962,0.11565708,4.6525383,50.312637,8.330017
23663,20859780.0,0.0,16.532074,16.532532,22.313934,23.495728,21.413055,21.253693,11.698334,11.764496,11.819031,12.798248,0.0,0.031996913,0.031996913,0.05335737,250.0,11.700012,0.0,0.0,4.6501675,1126.3259,4.6658715e-05,0.0,52.350967,247.07732,50.0,96.0,3.988238e-07,0.0,253.51834,211.46625,0.0,52.350967,0.11734854,4.754832,51.02094,8.330017
23664,20859840.0,0.0,16.540558,16.541016,22.357422,23.536285,21.418793,21.255005,11.712402,11.736542,11.765869,12.797607,0.0,0.03197141,0.03197141,0.055636488,250.0,11.700012,0.0,0.0,6.8834434,1133.6019,4.6881207e-05,0.0,52.40466,245.68506,50.0,96.0,4.1410306e-07,0.0,253.99742,212.01717,0.0,52.40466,0.119576655,4.8916607,51.952213,8.330017
23665,20859900.0,0.0,16.54892,16.549377,22.404785,23.57367,21.4245,21.256226,11.72757,11.728424,11.744385,12.796875,0.0,0.031945985,0.031945985,0.05849135,250.0,11.700012,0.0,0.0,9.475649,1145.3201,4.7283527e-05,0.0,52.470047,244.10182,50.0,96.0,4.3374146e-07,0.0,254.65416,212.7855,0.0,52.470047,0.12238011,5.067229,53.09267,8.330017
23666,20859960.0,0.0,16.55722,16.557617,22.45642,23.60904,21.430542,21.257416,11.743652,11.73111,11.739838,12.796082,0.0,0.03192087,0.03192087,0.061954074,250.0,11.700012,0.0,0.0,12.412489,1161.6968,4.787539e-05,0.0,52.547474,242.33653,50.0,96.0,4.5825797e-07,0.0,255.51474,213.78871,0.0,52.547474,0.1257923,5.2831807,54.403984,8.330017
23667,20860020.0,0.0,16.56543,16.565826,22.509888,23.63977,21.436584,21.258606,11.759918,11.739807,11.744507,12.795319,0.0,0.031899106,0.031899106,0.065977335,250.0,11.700012,0.0,0.0,15.631996,1182.5562,4.865553e-05,0.0,52.63564,240.47025,50.0,96.0,4.877039e-07,0.0,256.58545,215.03955,0.0,52.63564,0.12977193,5.5359325,55.838184,8.330017
23668,20860080.0,0.0,16.57367,16.574066,22.563446,23.665344,21.442688,21.259857,11.775482,11.751801,11.754364,12.794617,0.0,0.03188174,0.03188174,0.070500195,250.0,11.700012,0.0,0.0,19.082954,1207.4791,4.9610415e-05,0.0,52.732365,238.57024,50.0,96.0,5.220119e-07,0.0,257.87668,216.53506,0.0,52.732365,0.13426,5.823152,57.349693,8.330017
23669,20860140.0,0.0,16.58194,16.582306,22.615295,23.68518,21.44928,21.261139,11.78949,12.753662,11.766418,12.793976,0.0,0.03187052,0.03187052,0.075425856,250.0,11.700012,0.0,0.0,22.701574,1235.7988,5.071629e-05,10.53655,52.834587,236.72649,50.0,96.0,5.608279e-07,0.0,259.3952,218.26775,0.0,52.834587,0.13916333,6.141082,58.88867,8.330017
23670,20860200.0,0.0,16.590302,16.590668,22.66449,23.6987,21.458862,21.263489,11.80127,12.549072,13.015472,12.793396,0.0,0.031866778,0.031866778,0.08066595,250.0,11.700012,0.0,0.0,26.433485,1266.9265,5.195191e-05,0.0,52.939045,235.02351,50.0,96.0,6.037903e-07,0.0,261.1509,220.2346,0.0,52.939045,0.14439628,6.4873686,60.41713,8.330017
23671,20860260.0,0.0,16.598785,16.599152,22.710236,23.708008,21.467255,21.267883,11.810455,12.212982,12.479645,12.792877,0.0,0.031869426,0.031869426,0.086099714,250.0,11.700012,0.0,0.0,30.231731,1300.581,5.3273372e-05,0.0,53.042572,233.5005,50.0,96.0,6.501309e-07,0.0,263.12607,222.39037,0.0,53.042572,0.14983581,6.8565974,61.901684,8.330017
23672,20860320.0,0.0,16.607452,16.607788,22.749481,23.710815,21.474792,21.270996,11.814606,12.0312805,12.177307,12.792267,0.0,0.031880524,0.031880524,0.09160183,250.0,11.700012,0.0,0.0,34.02503,1336.07,5.4613112e-05,0.0,53.141033,232.25717,50.0,96.0,6.989538e-07,0.0,265.31146,224.72737,0.0,53.141033,0.1553607,7.259392,63.325077,8.330017
23673,20860380.0,0.0,16.616333,16.616669,22.78186,23.707153,21.481842,21.273315,11.8168335,11.934235,12.01474,12.791901,0.0,0.03189838,0.03189838,0.09707971,250.0,11.700012,0.0,0.0,37.750416,1371.8237,5.5966553e-05,0.0,53.231056,231.3234,50.0,96.0,7.4944705e-07,0.0,267.6842,227.21587,0.0,53.231056,0.16087498,7.6747785,64.671165,8.330017
23674,20860440.0,0.0,16.625458,16.625824,22.807068,23.697174,21.488586,21.275269,11.817108,11.880615,11.924469,12.791718,0.0,0.03192223,0.03192223,0.10243375,250.0,11.700012,0.0,0.0,41.342514,1406.9861,5.7311314e-05,0.0,53.309757,230.72798,50.0,96.0,8.0062523e-07,0.0,270.20856,229.82397,0.0,53.309757,0.1662773,8.093587,65.922356,8.330017
23675,20860500.0,0.0,16.634918,16.635254,22.825043,23.681213,21.495178,21.276978,11.8151245,11.850616,11.874115,12.791626,0.0,0.031951323,0.031951323,0.10757076,250.0,11.700012,0.0,0.0,44.741837,1440.9121,5.861944e-05,0.0,53.37466,230.49168,50.0,96.0,8.5144353e-07,0.0,272.83884,232.51968,0.0,53.37466,0.17147312,8.515487,67.06482,8.330017
23676,20860560.0,0.0,16.644714,16.64505,22.838562,23.663605,21.501862,21.278534,11.811188,11.833588,11.846405,12.791595,0.0,0.031982683,0.031982683,0.11244516,250.0,11.700012,0.0,0.0,47.95939,1473.165,5.987205e-05,0.0,53.42438,230.5875,50.0,96.0,9.011902e-07,0.0,275.52966,235.26646,0.0,53.42438,0.17641093,8.936701,68.09828,8.330017
23677,20860620.0,0.0,16.654907,16.655243,22.845642,23.640686,21.508423,21.279999,11.805634,11.822296,11.829254,12.7916565,0.0,0.032015715,0.032015715,0.11700307,250.0,11.700012,0.0,0.0,50.921227,1503.3489,6.105134e-05,0.0,53.45878,230.9964,50.0,96.0,9.4906494e-07,0.0,278.2288,238.02913,0.0,53.45878,0.18103556,9.3523655,69.02014,8.330017
23678,20860680.0,0.0,16.665527,16.665894,22.846466,23.613098,21.514923,21.281403,11.798462,11.813202,11.8168335,12.79184,0.0,0.032050904,0.032050904,0.12115797,250.0,11.700012,0.0,0.0,53.577087,1530.9326,6.2136794e-05,0.0,53.47661,231.73251,50.0,96.0,9.938688e-07,0.0,280.86844,240.77376,0.0,53.47661,0.18525995,9.756214,69.81935,8.330017
23679,20860740.0,0.0,16.676636,16.677002,22.84143,23.58139,21.521301,21.282684,11.789764,11.804657,11.8064575,12.792084,0.0,0.032087207,0.032087207,0.12485169,250.0,11.700012,0.0,0.0,55.89016,1555.5162,6.311157e-05,0.0,53.477234,232.78262,50.0,96.0,1.034704e-06,0.0,283.3874,243.4652,0.0,53.477234,0.18902679,10.14408,70.4922,8.330017
23680,20860800.0,0.0,16.688263,16.68866,22.83078,23.545715,21.528595,21.283905,11.7795105,12.945129,11.797089,12.79248,0.0,0.03212487,0.03212487,0.12800202,250.0,11.700012,0.0,0.0,57.809204,1576.584,6.395544e-05,0.0,53.458775,234.17499,50.0,96.0,1.0703759e-06,0.0,285.7196,246.07872,0.0,53.458775,0.19225474,10.510187,71.027756,8.330017
23681,20860860.0,0.0,16.70047,16.700867,22.820618,23.51355,21.537994,21.286652,11.76828,12.430054,12.842468,12.792877,0.0,0.032157093,0.032157093,0.13070475,250.0,11.700012,0.0,0.0,59.452778,1594.4756,6.467408e-05,0.0,53.425377,235.74231,50.0,96.0,1.1014278e-06,0.0,287.84512,248.55614,0.0,53.425377,0.19502217,10.855645,71.458855,8.330017
23682,20860920.0,0.0,16.713287,16.713684,22.806732,23.479004,21.54596,21.290314,11.7565,12.127106,12.349182,12.7934265,0.0,0.032185793,0.032185793,0.13291433,250.0,11.700012,0.0,0.0,60.738445,1608.9122,6.5254426e-05,0.0,53.379143,237.46193,50.0,96.0,1.1272033e-06,0.0,289.72787,250.86076,0.0,53.379143,0.19728947,11.172054,71.782394,8.330017
23683,20860980.0,0.0,16.726746,16.727203,22.789154,23.442719,21.55307,21.292755,11.744141,11.956085,12.076935,12.794037,0.0,0.032211788,0.032211788,0.13459924,250.0,11.700012,0.0,0.0,61.652176,1619.7351,6.569002e-05,0.0,53.320724,239.32803,50.0,96.0,1.1471584e-06,0.0,291.34912,252.9704,0.0,53.320724,0.19902661,11.4552,71.99646,8.330017
23684,20861040.0,0.0,16.740936,16.741394,22.768738,23.405396,21.559723,21.294525,11.731354,11.855682,11.920349,12.794739,0.0,0.032234967,0.032234967,0.13574736,250.0,11.700012,0.0,0.0,62.186504,1626.8558,6.597599e-05,0.0,53.251465,241.3112,50.0,96.0,1.1609898e-06,0.0,292.67392,254.8572,0.0,53.251465,0.2002213,11.701504,72.10338,8.330017
23685,20861100.0,0.0,16.75586,16.756317,22.746033,23.367645,21.56604,21.295868,11.718231,11.795532,11.829926,12.795502,0.0,0.03225512,0.03225512,0.13635454,250.0,11.700012,0.0,0.0,62.340874,1630.2356,6.61094e-05,0.0,53.17269,243.3823,50.0,96.0,1.168532e-06,0.0,293.67557,256.49698,0.0,53.17269,0.20086895,11.907707,72.10613,8.330017
23686,20861160.0,0.0,16.771545,16.772064,22.72644,23.336884,21.572327,21.297028,11.705048,11.757935,11.77652,12.796295,0.0,0.03226736,0.03226736,0.1364852,250.0,11.700012,0.0,0.0,62.2226,1630.0525,6.609151e-05,0.0,53.087,245.42776,50.0,96.0,1.1703538e-06,0.0,294.34796,257.84613,0.0,53.087,0.20102385,12.073835,72.023705,8.330017
23687,20861220.0,0.0,16.788086,16.788635,22.706177,23.306671,21.578491,21.298004,11.692413,11.731384,11.741272,12.797119,0.0,0.03227347,0.03227347,0.13619633,250.0,11.700012,0.0,0.0,61.80526,1626.6624,6.59323e-05,0.0,52.999126,247.38138,50.0,96.0,1.1671507e-06,0.0,294.7081,258.89453,0.0,52.999126,0.20074707,12.19741,71.87044,8.330017
23688,20861280.0,0.0,16.805511,16.80606,22.685364,23.277496,21.584534,21.29892,11.680359,11.711456,11.716766,12.798004,0.0,0.03227642,0.03227642,0.13548611,250.0,11.700012,0.0,0.0,61.101063,1620.1901,6.5638116e-05,0.0,52.910202,249.26059,50.0,96.0,1.1589907e-06,0.0,294.76257,259.65228,0.0,52.910202,0.2000426,12.276073,71.645035,8.330017
23689,20861340.0,0.0,16.823853,16.824432,22.664429,23.249725,21.590485,21.299713,11.668915,11.695343,11.698212,12.798889,0.0,0.032276213,0.032276213,0.13438076,250.0,11.700012,0.0,0.0,60.125763,1610.8191,6.521566e-05,0.0,52.82123,251.04782,50.0,96.0,1.1462259e-06,0.0,294.5269,260.12082,0.0,52.82123,0.19893664,12.310497,71.35258,8.330017
23690,20861400.0,0.0,16.84314,16.84378,22.643799,23.223907,21.596344,21.300476,11.658173,11.681335,11.6828,12.799744,0.0,0.03227369,0.03227369,0.13291517,250.0,11.700012,0.0,0.0,58.905567,1598.8279,6.467579e-05,0.0,52.733727,252.72769,50.0,96.0,1.1293556e-06,0.0,294.02716,260.30942,0.0,52.733727,0.19746587,12.301529,70.99922,8.330017
23691,20861460.0,0.0,16.863434,16.864136,22.628357,23.206512,21.604523,21.30133,11.648346,12.77359,11.669861,12.800568,0.0,0.03226447,0.03226447,0.1311676,250.0,11.700012,0.0,0.0,57.549118,1584.5211,6.4026215e-05,0.0,52.649273,254.2099,50.0,96.0,1.1092494e-06,0.0,293.29123,260.2012,0.0,52.649273,0.19569924,12.252917,70.60243,8.330017
23692,20861520.0,0.0,16.884796,16.885529,22.614624,23.191467,21.61322,21.30484,11.639984,12.25827,12.641571,12.801361,0.0,0.032251827,0.032251827,0.12921278,250.0,11.700012,0.0,0.0,56.053417,1568.4954,6.328915e-05,0.0,52.571617,255.46873,50.0,96.0,1.0869217e-06,0.0,292.37317,259.82755,0.0,52.571617,0.19371873,12.166182,70.17587,8.330017
23693,20861580.0,0.0,16.907257,16.90802,22.601776,23.178894,21.620636,21.307953,11.632996,11.975403,12.183746,12.802063,0.0,0.0322376,0.0322376,0.12707758,250.0,11.700012,0.0,0.0,54.444576,1551.0758,6.248007e-05,0.0,52.500813,256.5323,50.0,96.0,1.0627816e-06,0.0,291.30725,259.2237,0.0,52.500813,0.1915547,12.044393,69.7218,8.330017
23694,20861640.0,0.0,16.930847,16.931671,22.589905,23.168976,21.62732,21.309967,11.62738,11.819122,11.932983,12.802734,0.0,0.032222565,0.032222565,0.12480054,250.0,11.700012,0.0,0.0,52.74923,1532.6146,6.1614446e-05,0.0,52.437164,257.4092,50.0,96.0,1.0373382e-06,0.0,290.12744,258.4189,0.0,52.437164,0.18924724,11.891667,69.24567,8.330017
23695,20861700.0,0.0,16.955627,16.956512,22.579285,23.161743,21.633606,21.311401,11.623138,11.73053,11.792175,12.803314,0.0,0.03220721,0.03220721,0.122421496,250.0,11.700012,0.0,0.0,50.996304,1513.4784,6.0708564e-05,0.0,52.380764,258.10876,50.0,96.0,1.0110906e-06,0.0,288.86636,257.4436,0.0,52.380764,0.18683714,11.712438,68.75336,8.330017
23696,20861760.0,0.0,16.981628,16.982574,22.573273,23.16214,21.63974,21.312622,11.620392,11.680847,11.714264,12.803741,0.0,0.032188922,0.032188922,0.12001985,250.0,11.700012,0.0,0.0,49.285027,1494.1294,5.9779275e-05,0.0,52.33236,258.58386,50.0,96.0,9.848706e-07,0.0,287.557,256.3141,0.0,52.33236,0.18439835,11.513453,68.26142,8.330017
23697,20861820.0,0.0,17.008911,17.009918,22.56903,23.16513,21.645752,21.31363,11.619385,11.652557,11.67041,12.804108,0.0,0.032169253,0.032169253,0.117665,250.0,11.700012,0.0,0.0,47.618305,1475.1476,5.8849702e-05,0.0,52.29361,258.8277,50.0,96.0,9.594592e-07,0.0,286.23,255.07074,0.0,52.29361,0.1820038,11.300104,67.78333,8.330017
23698,20861880.0,0.0,17.037506,17.038574,22.566406,23.170685,21.651703,21.314575,11.620056,11.637512,11.647186,12.804352,0.0,0.03215014,0.03215014,0.11537612,250.0,11.700012,0.0,0.0,46.01861,1456.8584,5.7936333e-05,0.0,52.264084,258.8813,50.0,96.0,9.35077e-07,0.0,284.9073,253.75298,0.0,52.264084,0.17967632,11.075949,67.32098,8.330017
23699,20861940.0,0.0,17.067444,17.068573,22.56543,23.17862,21.657593,21.31546,11.622223,11.629639,11.634705,12.804504,0.0,0.03213174,0.03213174,0.11319562,250.0,11.700012,0.0,0.0,44.513668,1439.6935,5.7058718e-05,0.0,52.243126,258.7669,50.0,96.0,9.1213246e-07,0.0,283.61798,252.40025,0.0,52.243126,0.17745852,10.847615,66.88216,8.330017
23700,20862000.0,0.0,17.098755,17.100006,22.566132,23.188812,21.663483,21.316376,11.625763,11.626495,11.628967,12.804565,0.0,0.03211435,0.03211435,0.11115356,250.0,11.700012,0.0,0.0,43.12448,1423.9698,5.623163e-05,0.0,52.230293,258.50296,50.0,96.0,8.9090105e-07,0.0,282.38278,251.0425,0.0,52.230293,0.17538133,10.61991,66.4728,8.330017
23701,20862060.0,0.0,17.131042,17.132263,22.570587,23.204254,21.669495,21.317413,11.630615,11.627075,11.628418,12.804474,0.0,0.032096375,0.032096375,0.109292984,250.0,11.700012,0.0,0.0,41.91012,1409.8563,5.5463475e-05,0.0,52.225662,258.06802,50.0,96.0,8.717345e-07,0.0,281.21582,249.69151,0.0,52.225662,0.17348465,10.397644,66.10374,8.330017
23702,20862120.0,0.0,17.163513,17.164764,22.577484,23.221497,21.678833,21.318665,11.636353,12.576996,12.169006,12.80426,0.0,0.03207869,0.03207869,0.10766945,250.0,11.700012,0.0,0.0,40.87836,1397.5344,5.4766788e-05,0.0,52.229713,257.47162,50.0,96.0,8.5513636e-07,0.0,280.1478,248.38669,36.048225,52.229713,0.17182553,10.190635,65.78749,8.330017
23703,20862180.0,0.0,17.196228,17.19748,22.586548,23.240173,21.687225,21.323303,11.64267,12.151947,12.472076,12.803925,0.0,0.032062218,0.032062218,0.10629312,250.0,11.700012,0.0,0.0,40.039383,1387.1243,5.414566e-05,0.0,52.241505,256.7515,50.0,96.0,8.4115914e-07,0.0,279.1918,247.15715,0.0,52.241505,0.17041603,10.002639,65.52604,8.330017
23704,20862240.0,0.0,17.229156,17.230408,22.59674,23.26004,21.694519,21.326416,11.649628,11.921814,12.096649,12.803528,0.0,0.03204712,0.03204712,0.10518537,250.0,11.700012,0.0,0.0,39.405212,1378.8248,5.360768e-05,0.0,52.26042,255.92738,50.0,96.0,8.2995507e-07,0.0,278.3613,246.02675,0.0,52.26042,0.16927789,9.835746,65.32455,8.330017
23705,20862300.0,0.0,17.262268,17.26358,22.608154,23.280731,21.701263,21.328644,11.6571045,11.799927,11.895599,12.803101,0.0,0.032033496,0.032033496,0.10435939,250.0,11.700012,0.0,0.0,38.982655,1372.7863,5.3158674e-05,0.0,52.285767,255.01912,50.0,96.0,8.2160165e-07,0.0,277.66547,245.0141,0.0,52.285767,0.1684245,9.6914425,65.18633,8.330017
23706,20862360.0,0.0,17.295624,17.296906,22.621887,23.30362,21.707733,21.330536,11.6651,11.736145,11.788147,12.802643,0.0,0.032020453,0.032020453,0.10383855,250.0,11.700012,0.0,0.0,38.800053,1369.178,5.280427e-05,0.0,52.31704,254.02827,50.0,96.0,8.162654e-07,0.0,277.11337,244.13177,0.0,52.31704,0.1678774,9.571736,65.11757,8.330017
23707,20862420.0,0.0,17.329163,17.330475,22.636932,23.32666,21.71402,21.332153,11.6736145,11.705231,11.73349,12.802124,0.0,0.032008342,0.032008342,0.10363793,250.0,11.700012,0.0,0.0,38.84861,1368.1665,5.2550407e-05,0.0,52.354145,252.96538,50.0,96.0,8.140718e-07,0.0,276.71402,243.39389,0.0,52.354145,0.16765246,9.477629,65.121925,8.330017
23708,20862480.0,0.0,17.362885,17.364197,22.653076,23.349457,21.720245,21.33368,11.682495,11.691986,11.707123,12.801636,0.0,0.03199774,0.03199774,0.103753105,250.0,11.700012,0.0,0.0,39.124027,1369.8221,5.240063e-05,0.0,52.396286,251.85829,50.0,96.0,8.149762e-07,0.0,276.4718,242.81325,0.0,52.396286,0.16774635,9.409254,65.19763,8.330017
23709,20862540.0,0.0,17.39679,17.398132,22.670166,23.371674,21.72641,21.335144,11.69162,11.689117,11.697266,12.801117,0.0,0.03198863,0.03198863,0.10418078,250.0,11.700012,0.0,0.0,39.619167,1374.365,5.2356954e-05,0.0,52.442753,250.72356,50.0,96.0,8.189514e-07,0.0,276.38898,242.39603,0.0,52.442753,0.16815577,9.366656,65.34322,8.330017
23710,20862600.0,0.0,17.430908,17.43222,22.687988,23.393036,21.732605,21.336609,11.701355,11.691986,11.696442,12.800659,0.0,0.031981107,0.031981107,0.104912184,250.0,11.700012,0.0,0.0,40.323666,1382.5675,5.2427615e-05,0.0,52.492832,249.57904,50.0,96.0,8.2593624e-07,0.0,276.46664,242.14624,0.0,52.492832,0.16887216,9.34617,65.55551,8.330017
23711,20862660.0,0.0,17.465149,17.466492,22.70697,23.414154,21.738861,21.338226,11.711334,11.69812,11.700531,12.800201,0.0,0.03197464,0.03197464,0.10594219,250.0,11.700012,0.0,0.0,41.23902,1393.4834,5.2615364e-05,0.0,52.545864,248.43207,50.0,96.0,8.359063e-07,0.0,276.70523,242.06313,0.0,52.545864,0.1698892,9.347698,65.83222,8.330017
23712,20862720.0,0.0,17.499573,17.500916,22.726288,23.433716,21.745758,21.339844,11.720886,12.878326,11.707153,12.799683,0.0,0.031969607,0.031969607,0.10725616,250.0,11.700012,0.0,0.0,42.34114,1407.0665,5.29096e-05,2.733312,52.60137,247.29855,50.0,96.0,8.487793e-07,0.0,277.1045,242.14676,0.0,52.60137,0.17119315,9.37623,66.1683,8.330017
23713,20862780.0,0.0,17.53418,17.535492,22.746246,23.451355,21.755402,21.342865,11.72998,12.468628,12.92691,12.799194,0.0,0.031966347,0.031966347,0.10883727,250.0,11.700012,0.0,0.0,43.615692,1423.2598,5.330813e-05,0.0,52.658592,246.19954,50.0,96.0,8.644579e-07,0.0,277.66513,242.39905,0.0,52.658592,0.17276783,9.430085,66.55775,8.330017
23714,20862840.0,0.0,17.568909,17.57019,22.765778,23.466919,21.76355,21.347412,11.738525,12.136078,12.384796,12.798737,0.0,0.03196492,0.03196492,0.11064483,250.0,11.700012,0.0,0.0,45.03115,1441.768,5.379919e-05,0.0,52.716522,245.15332,50.0,96.0,8.826061e-07,0.0,278.37427,242.80685,0.0,52.716522,0.17457266,9.5060215,66.98958,8.330017
23715,20862900.0,0.0,17.60376,17.605072,22.784119,23.480072,21.770874,21.350677,11.74646,11.956238,12.091553,12.798309,0.0,0.03196551,0.03196551,0.11265215,250.0,11.700012,0.0,0.0,46.56595,1462.436,5.437724e-05,0.0,52.77423,244.18011,50.0,96.0,9.03027e-07,0.0,279.2273,243.3667,0.0,52.77423,0.17658132,9.602457,67.45578,8.330017
23716,20862960.0,0.0,17.638763,17.640045,22.801971,23.492035,21.77771,21.353302,11.753693,11.861877,11.935516,12.797913,0.0,0.03196736,0.03196736,0.1148365,250.0,11.700012,0.0,0.0,48.21439,1485.0709,5.5034285e-05,0.0,52.83096,243.28236,50.0,96.0,9.255399e-07,0.0,280.21576,244.06621,0.0,52.83096,0.17876953,9.717777,67.95018,8.330017
23717,20863020.0,0.0,17.67389,17.67517,22.81842,23.501251,21.784332,21.35559,11.760254,11.812744,11.852203,12.797546,0.0,0.031970806,0.031970806,0.117166854,250.0,11.700012,0.0,0.0,49.940006,1509.4647,5.5762346e-05,0.0,52.886192,242.4719,50.0,96.0,9.498958e-07,0.0,281.3299,244.89545,0.0,52.886192,0.18110697,9.849521,68.46465,8.330017
23718,20863080.0,0.0,17.709137,17.710419,22.8331,23.50763,21.790771,21.357666,11.766052,11.78949,11.8107605,12.797241,0.0,0.031976342,0.031976342,0.11960217,250.0,11.700012,0.0,0.0,51.715332,1535.3558,5.6552566e-05,0.0,52.93896,241.77069,50.0,96.0,9.757284e-07,0.0,282.55606,245.84547,0.0,52.93896,0.18355358,9.99519,68.9889,8.330017
23719,20863140.0,0.0,17.744507,17.745758,22.845825,23.511078,21.79715,21.35962,11.770996,11.779724,11.79129,12.796997,0.0,0.031983975,0.031983975,0.12210306,250.0,11.700012,0.0,0.0,53.511883,1562.4614,5.7395024e-05,0.0,52.988235,241.19441,50.0,96.0,1.0026619e-06,0.0,283.87796,246.9045,0.0,52.988235,0.18607001,10.152731,69.51363,8.330017
23720,20863200.0,0.0,18.12384,17.781189,22.857452,23.511688,21.803528,21.361603,11.7752075,11.776489,11.782684,12.797089,0.0,0.032001812,0.032001812,0.12465575,250.0,11.700012,0.0,0.0,55.29833,1600.5569,5.827993e-05,0.0,53.033043,241.90128,36.053802,77.59102,0.06365549,19.524675,285.26755,248.75626,0.0,53.033043,0.18862842,10.304178,70.02897,8.330017
23721,20863260.0,0.0,22.865479,17.816742,22.86554,23.511627,21.809784,21.363464,12.533478,11.981323,11.984711,12.890015,0.0,0.032109577,0.032109577,0.12734598,250.0,11.700012,0.0,0.0,57.080944,2711.5781,7.2644165e-05,0.0,52.979244,241.14117,-6.277024e-05,29.999918,0.19155745,70.00009,286.52945,249.93375,0.0,52.979244,0.19156483,3.2740672,70.38847,8.330017
23722,20863320.0,0.0,22.874023,17.852356,22.874176,23.509155,21.81717,21.366455,12.383118,12.202209,12.204071,12.817749,0.0,0.032080214,0.032080214,0.12976521,250.0,11.700012,0.0,0.0,58.829945,2864.8684,7.977369e-05,0.0,52.982647,240.9446,5.122871e-09,30.000002,0.19391759,70.0,287.90845,251.12834,0.0,52.982647,0.1939253,4.198004,70.85356,8.330017
23723,20863380.0,0.0,22.879974,17.888062,22.880127,23.503204,21.826447,21.369812,12.221985,13.231018,12.244415,12.784637,0.0,0.03206822,0.03206822,0.13213743,250.0,11.700012,0.0,0.0,60.501682,2964.4775,8.477242e-05,0.0,52.994026,240.82616,-3.3723794e-13,30.000002,0.19626586,70.0,289.323,252.36255,0.0,52.994026,0.19627373,5.9612803,71.30062,8.330017
23724,20863440.0,0.0,22.88385,17.923859,22.884003,23.494446,21.83664,21.375153,12.114624,12.7447815,13.078064,12.77832,0.0,0.03206597,0.03206597,0.13442078,250.0,11.700012,0.0,0.0,62.071323,3051.1384,8.887164e-05,0.0,53.00588,240.8312,2.6309838e-18,30.000002,0.19854493,70.0,290.76062,253.6332,0.0,53.00588,0.19855286,7.2586865,71.71998,8.330017
23725,20863500.0,0.0,22.88504,17.959717,22.885162,23.483246,21.84549,21.380371,12.035889,12.43988,12.623596,12.779419,0.0,0.03207111,0.03207111,0.13656823,250.0,11.700012,0.0,0.0,63.51665,3122.3167,9.2249786e-05,0.0,53.014923,240.98996,-5.334896e-23,30.000002,0.20070307,70.0,292.19522,254.93118,0.0,53.014923,0.20071092,8.273846,72.10215,8.330017
23726,20863560.0,0.0,22.885834,17.995605,22.885986,23.473145,21.853424,21.38443,11.975037,12.241913,12.342407,12.782074,0.0,0.032078985,0.032078985,0.13857153,250.0,11.700012,0.0,0.0,64.866394,3181.141,9.503882e-05,0.0,53.019344,241.2717,3.4596365e-25,30.000002,0.20272247,70.0,293.60196,256.22882,0.0,53.019344,0.20273016,9.105786,72.44803,8.330017
23727,20863620.0,0.0,22.88446,18.031555,22.884583,23.46106,21.860779,21.387756,11.926849,12.109467,12.16452,12.78479,0.0,0.032089137,0.032089137,0.14041586,250.0,11.700012,0.0,0.0,66.08495,3229.798,9.7351694e-05,0.0,53.019196,241.66643,-1.1447013e-25,30.000002,0.20458765,70.0,294.96338,257.51202,0.0,53.019196,0.20459504,9.798646,72.75627,8.330017
23728,20863680.0,0.0,22.88095,18.067566,22.881104,23.447174,21.867737,21.390594,11.887573,12.017151,12.04718,12.787079,0.0,0.03210086,0.03210086,0.14206776,250.0,11.700012,0.0,0.0,67.1554,3269.7334,9.926995e-05,0.0,53.013336,242.18353,-2.8829378e-28,30.000002,0.20626362,70.0,296.25378,258.76773,0.0,53.013336,0.2062706,10.385616,73.021286,8.330017
23729,20863740.0,0.0,22.87558,18.103607,22.875702,23.431793,21.87439,21.393127,11.854889,11.950684,11.967102,12.789001,0.0,0.032113515,0.032113515,0.14350532,250.0,11.700012,0.0,0.0,68.06419,3302.031,0.000100852885,0.0,53.00145,242.8175,-1.927267e-29,30.000002,0.20772722,70.0,297.45023,259.97998,0.0,53.00145,0.20773372,10.886996,73.24036,8.330017
23730,20863800.0,0.0,22.86853,18.139679,22.868622,23.415161,21.880798,21.395416,11.827057,11.900513,11.909363,12.790588,0.0,0.032126352,0.032126352,0.14470905,250.0,11.700012,0.0,0.0,68.799805,3327.5154,0.00010214881,0.0,52.98342,243.5577,-1.2086646e-29,30.000002,0.20895743,70.0,298.52905,261.13046,0.0,52.98342,0.20896332,11.318625,73.41147,8.330017
23731,20863860.0,0.0,22.86264,18.175781,22.862732,23.401367,21.887024,21.397552,11.803284,11.861694,11.866486,12.791901,0.0,0.032136396,0.032136396,0.14570028,250.0,11.700012,0.0,0.0,69.41198,3347.4622,0.00010319375,0.0,52.960045,244.34663,5.548181e-32,30.000002,0.2099694,70.0,299.47882,262.1914,0.0,52.960045,0.20997462,11.689627,73.54202,8.330017
23732,20863920.0,0.0,22.855743,18.211884,22.855835,23.38684,21.893097,21.399567,11.782776,11.830292,11.832794,12.793091,0.0,0.032144275,0.032144275,0.1464922,250.0,11.700012,0.0,0.0,69.87406,3362.4397,0.00010402802,0.0,52.93329,245.15262,-3.2213306e-32,30.000002,0.2107776,70.0,300.2959,263.15063,0.0,52.93329,0.2107823,12.007635,73.63654,8.330017
23733,20863980.0,0.0,22.8479,18.248016,22.847992,23.371826,21.899048,21.40149,11.7647705,11.804321,11.805511,12.794098,0.0,0.03215138,0.03215138,0.14706849,250.0,11.700012,0.0,0.0,70.18275,3372.719,0.00010467431,0.0,52.903442,245.98772,-6.476811e-33,30.000002,0.21136881,70.0,300.96997,264.00763,0.0,52.903442,0.21137287,12.27942,73.692055,8.330017
23734,20864040.0,0.0,22.839203,18.284119,22.839264,23.356445,21.904877,21.40329,11.748932,11.782898,11.783569,12.794983,0.0,0.032157566,0.032157566,0.14742818,250.0,11.700012,0.0,0.0,70.33728,3378.5198,0.00010514315,0.0,52.8706,246.84795,2.8419674e-35,30.000002,0.21174192,70.0,301.49548,264.75854,0.0,52.8706,0.21174502,12.507859,73.708954,8.330017
23735,20864100.0,0.0,22.830414,18.320251,22.830475,23.341034,21.913513,21.405579,11.73468,12.595825,12.852905,12.795776,0.0,0.032162797,0.032162797,0.14757106,250.0,11.700012,0.0,0.0,70.33747,3380.3623,0.000105457955,0.0,52.83523,247.72264,-1.4e-43,30.000002,0.21189605,70.0,301.86624,265.39575,2.5937588,52.83523,0.2118984,12.698619,73.68802,8.330017
23736,20864160.0,0.0,22.82428,18.356354,22.82431,23.329681,21.921265,21.4104,11.722137,12.205414,12.459381,12.796539,0.0,0.032164365,0.032164365,0.14753258,250.0,11.700012,0.0,0.0,70.24216,3379.2463,0.000105635256,0.0,52.79847,248.55191,0.0,30.000002,0.21186122,70.0,302.08502,265.89774,0.0,52.79847,0.21186286,12.853341,73.63852,8.330017
23737,20864220.0,0.0,22.817719,18.392426,22.817749,23.318665,21.928009,21.413818,11.711182,11.983002,12.121277,12.797211,0.0,0.032163955,0.032163955,0.1473459,250.0,11.700012,0.0,0.0,70.04029,3375.3906,0.00010569959,0.0,52.76239,249.31917,0.0,30.000002,0.21167429,70.0,302.17343,266.27438,0.0,52.76239,0.21167529,12.975311,73.567024,8.330017
23738,20864280.0,0.0,22.810944,18.428497,22.810944,23.308105,21.934174,21.416412,11.701477,11.857544,11.933044,12.797821,0.0,0.032162584,0.032162584,0.14700852,250.0,11.700012,0.0,0.0,69.735214,3368.9077,0.000105659645,0.0,52.727055,250.03752,0.0,30.000002,0.21133469,70.0,302.13495,266.53323,0.0,52.727055,0.21133506,13.068085,73.47238,8.330017
23739,20864340.0,0.0,22.804138,18.464508,22.804169,23.298187,21.939972,21.418518,11.692841,11.7854,11.826874,12.798401,0.0,0.032160565,0.032160565,0.14653088,250.0,11.700012,0.0,0.0,69.333916,3360.1096,0.00010552705,0.0,52.692707,250.70738,0.0,30.000002,0.21085349,70.0,301.97842,266.68054,0.0,52.692707,0.2108533,13.134168,73.35626,8.330017
23740,20864400.0,0.0,22.797546,18.500488,22.797546,23.289062,21.945587,21.42038,11.685181,11.741516,11.764008,12.79892,0.0,0.032158088,0.032158088,0.14592451,250.0,11.700012,0.0,0.0,68.84523,3349.294,0.00010531294,0.0,52.659554,251.32855,0.0,30.000002,0.21024261,70.0,301.71353,266.7227,0.0,52.659554,0.21024187,13.175829,73.22051,8.330017
23741,20864460.0,0.0,22.793732,18.536407,22.793732,23.284302,21.95108,21.42218,11.67868,11.714447,11.726624,12.799377,0.0,0.032152873,0.032152873,0.1452338,250.0,11.700012,0.0,0.0,68.33118,3337.3887,0.0001050305,0.0,52.628338,251.85564,0.0,30.000002,0.20954163,70.0,301.35718,266.65366,0.0,52.628338,0.20954044,13.195339,73.07487,8.330017
23742,20864520.0,0.0,22.790466,18.572266,22.790466,23.280457,21.956482,21.42389,11.673492,11.696869,11.703369,12.799805,0.0,0.03214607,0.03214607,0.14449522,250.0,11.700012,0.0,0.0,67.78341,3324.6726,0.00010469704,0.0,52.600677,252.27443,0.0,30.000002,0.20878963,70.0,300.93478,266.48697,0.0,52.600677,0.20878808,13.19379,72.92618,8.330017
23743,20864580.0,0.0,22.78772,18.608093,22.78772,23.277527,21.961823,21.425537,11.669342,11.685333,11.688873,12.800201,0.0,0.032139152,0.032139152,0.1437112,250.0,11.700012,0.0,0.0,67.210396,3311.2454,0.000104321516,0.0,52.57644,252.60947,0.0,30.000002,0.2079919,70.0,300.45828,266.24115,0.0,52.57644,0.20799008,13.174358,72.773506,8.330017
23744,20864640.0,0.0,22.785583,18.643799,22.785583,23.275543,21.967133,21.427124,11.666138,11.677185,11.678986,12.800537,0.0,0.032132223,0.032132223,0.14290099,250.0,11.700012,0.0,0.0,66.62412,3297.4412,0.00010391642,0.0,52.555447,252.86877,0.0,30.000002,0.2071679,70.0,299.94476,265.93253,0.0,52.555447,0.20716587,13.140768,72.61967,8.330017
23745,20864700.0,0.0,22.784088,18.679474,22.784088,23.274475,21.972992,21.42871,11.663757,12.79718,11.672333,12.800812,0.0,0.03212545,0.03212545,0.14207624,250.0,11.700012,0.0,0.0,66.03274,3283.477,0.00010348971,5.6104245,52.537632,253.0577,0.0,30.000002,0.20632961,70.0,299.40494,265.5715,0.0,52.537632,0.20632745,13.094897,72.46637,8.330017
23746,20864760.0,0.0,22.785858,18.715027,22.785858,23.27713,21.98175,21.432098,11.662476,12.42807,12.849762,12.801025,0.0,0.032117054,0.032117054,0.14127137,250.0,11.700012,0.0,0.0,65.48335,3270.1565,0.00010305078,0.0,52.52336,253.14513,0.0,30.000002,0.20550779,70.0,298.8518,265.15652,0.0,52.52336,0.20550554,13.038126,72.321075,8.330017
23747,20864820.0,0.0,22.78836,18.750519,22.78836,23.280579,21.988953,21.436584,11.6622925,12.080322,12.306732,12.8012085,0.0,0.03210831,0.03210831,0.14051719,250.0,11.700012,0.0,0.0,64.97296,3257.6243,0.00010261669,0.0,52.51357,253.13338,0.0,30.000002,0.20473593,70.0,298.30948,264.70856,0.0,52.51357,0.2047337,12.972363,72.18911,8.330017
23748,20864880.0,0.0,22.791138,18.785889,22.791138,23.28482,21.99524,21.439789,11.662903,11.890198,12.013611,12.801361,0.0,0.032099903,0.032099903,0.13982056,250.0,11.700012,0.0,0.0,64.50885,3245.9001,0.00010219466,0.0,52.50779,253.04384,0.0,30.000002,0.20402226,70.0,297.78943,264.24573,0.0,52.50779,0.20402013,12.901929,72.0707,8.330017
23749,20864940.0,0.0,22.794373,18.821167,22.794373,23.289734,22.001038,21.442322,11.664276,11.78653,11.853516,12.801422,0.0,0.032092083,0.032092083,0.13919206,250.0,11.700012,0.0,0.0,64.09744,3235.1975,0.0001017926,0.0,52.50572,252.88852,0.0,30.000002,0.20337786,70.0,297.302,263.782,0.0,52.50572,0.20337585,12.829107,71.96719,8.330017
23750,20865000.0,0.0,22.798065,18.856323,22.798065,23.295227,22.006561,21.444458,11.66629,11.72998,11.765808,12.801453,0.0,0.032084957,0.032084957,0.13864043,250.0,11.700012,0.0,0.0,63.74429,3225.688,0.00010141757,0.0,52.506996,252.67848,0.0,30.000002,0.2028117,70.0,296.85556,263.32944,0.0,52.506996,0.20280989,12.7558365,71.879715,8.330017
23751,20865060.0,0.0,22.803467,18.891357,22.803467,23.30304,22.011932,21.446472,11.668976,11.701355,11.720795,12.801453,0.0,0.032077413,0.032077413,0.13818845,250.0,11.700012,0.0,0.0,63.48058,3217.821,0.00010107678,0.0,52.511597,252.40039,0.0,30.000002,0.20234422,70.0,296.4593,262.89148,0.0,52.511597,0.20234264,12.683897,71.81306,8.330017
23752,20865120.0,0.0,22.809418,18.92627,22.809418,23.311188,22.017212,21.448395,11.672394,11.687164,11.697723,12.801422,0.0,0.032069977,0.032069977,0.13785362,250.0,11.700012,0.0,0.0,63.299934,3211.7192,0.00010077944,0.0,52.519875,252.05667,0.0,30.000002,0.20199414,70.0,296.1256,262.48032,0.0,52.519875,0.20199285,12.614396,71.770355,8.330017
23753,20865180.0,0.0,22.815735,18.96103,22.815735,23.319489,22.02246,21.450287,11.6763,11.680756,11.686279,12.801331,0.0,0.03206342,0.03206342,0.13763392,250.0,11.700012,0.0,0.0,63.203503,3207.3818,0.000100530444,0.0,52.531265,251.67154,0.0,30.000002,0.20176092,70.0,295.86002,262.1105,0.0,52.531265,0.20175996,12.5496435,71.75018,8.330017
23754,20865240.0,0.0,22.822327,18.995667,22.822327,23.32785,22.02768,21.452118,11.6805725,11.678955,11.681671,12.801239,0.0,0.0320577,0.0320577,0.13753176,250.0,11.700012,0.0,0.0,63.190796,3204.8552,0.00010033319,0.0,52.545303,251.25546,0.0,30.000002,0.2016469,70.0,295.66638,261.7896,0.0,52.545303,0.20164628,12.491211,71.75253,8.330017
23755,20865300.0,0.0,22.829224,19.030151,22.829224,23.336151,22.032898,21.453949,11.68515,11.680542,11.682007,12.801086,0.0,0.032052893,0.032052893,0.1375466,250.0,11.700012,0.0,0.0,63.260925,3204.1458,0.00010018924,0.0,52.561737,250.81554,0.0,30.000002,0.20165175,70.0,295.54602,261.52167,0.0,52.561737,0.20165148,12.439718,71.777016,8.330017
23756,20865360.0,0.0,22.83731,19.064453,22.83731,23.345398,22.040009,21.455933,11.690002,12.831085,11.684357,12.800934,0.0,0.032048292,0.032048292,0.13768771,250.0,11.700012,0.0,0.0,63.42855,3205.507,0.000100102465,0.0,52.58019,250.35081,0.0,30.000002,0.20178322,70.0,295.50372,261.31027,0.0,52.58019,0.20178336,12.396538,71.825356,8.330017
23757,20865420.0,0.0,22.8461,19.098602,22.8461,23.354248,22.048096,21.460632,11.695129,12.31662,12.652374,12.800781,0.0,0.03204435,0.03204435,0.13795607,250.0,11.700012,0.0,0.0,63.683,3208.957,0.00010007622,0.0,52.600647,249.8688,0.0,30.000002,0.20204328,70.0,295.543,261.16095,0.0,52.600647,0.20204382,12.361444,71.89733,8.330017
23758,20865480.0,0.0,22.854584,19.132599,22.854584,23.36261,22.054901,21.464905,11.700317,12.035309,12.218384,12.800598,0.0,0.032041334,0.032041334,0.13834287,250.0,11.700012,0.0,0.0,64.01821,3214.2156,0.00010010945,0.0,52.62256,249.38509,0.0,30.000002,0.20242365,70.0,295.66318,261.0783,0.0,52.62256,0.2024246,12.335901,71.99055,8.330017
23759,20865540.0,0.0,22.86261,19.166382,22.86264,23.37033,22.060974,21.46817,11.705383,11.8845215,11.984619,12.800415,0.0,0.03203931,0.03203931,0.13884084,250.0,11.700012,0.0,0.0,64.42774,3221.1492,0.00010020027,0.0,52.645447,248.91032,0.0,30.000002,0.20291717,70.0,295.86313,261.0647,0.0,52.645447,0.20291851,12.320917,72.103065,8.330017
23760,20865600.0,0.0,22.87024,19.200012,22.87027,23.37735,22.06668,21.470825,11.710266,11.805084,11.8602295,12.800201,0.0,0.0320383,0.0320383,0.13944007,250.0,11.700012,0.0,0.0,64.903694,3229.643,0.00010034613,0.0,52.66884,248.45442,0.0,30.000002,0.20351407,70.0,296.13992,261.12048,0.0,52.66884,0.2035158,12.316487,72.23252,8.330017
23761,20865660.0,0.0,22.878113,19.233612,22.878143,23.384491,22.072113,21.473297,11.714966,11.762665,11.792633,12.799988,0.0,0.03203764,0.03203764,0.14013784,250.0,11.700012,0.0,0.0,65.451935,3239.7239,0.00010054451,0.0,52.6924,248.0145,0.0,30.000002,0.20421016,70.0,296.49078,261.24142,0.0,52.6924,0.20421226,12.322531,72.37842,8.330017
23762,20865720.0,0.0,22.88556,19.267456,22.88559,23.390717,22.077423,21.475586,11.719452,11.741272,11.757324,12.799774,0.0,0.032037582,0.032037582,0.14092745,250.0,11.700012,0.0,0.0,66.057045,3251.213,0.00010079317,0.0,52.716076,247.5947,0.0,30.000002,0.20499936,70.0,296.91385,261.4265,0.0,52.716076,0.20500183,12.338416,72.53922,8.330017
23763,20865780.0,0.0,22.892395,19.301453,22.892426,23.395874,22.082672,21.477814,11.723602,11.731934,11.74057,12.799591,0.0,0.032038495,0.032038495,0.14179279,250.0,11.700012,0.0,0.0,66.708824,3263.8813,0.00010108759,0.0,52.739407,247.20876,0.0,30.000002,0.20586625,70.0,297.4037,261.6755,0.0,52.739407,0.20586905,12.364101,72.71122,8.330017
23764,20865840.0,0.0,22.89862,19.335602,22.898651,23.399963,22.08789,21.47998,11.727356,11.728851,11.733551,12.799408,0.0,0.032040324,0.032040324,0.14271994,250.0,11.700012,0.0,0.0,67.39639,3277.5225,0.00010142273,0.0,52.7619,246.86469,0.0,30.000002,0.20679684,70.0,297.9542,261.98553,0.0,52.7619,0.20679995,12.399434,72.89141,8.330017
23765,20865900.0,0.0,22.904114,19.369934,22.904144,23.402893,22.093079,21.482117,11.730621,11.728668,11.73114,12.799225,0.0,0.032043096,0.032043096,0.14369087,250.0,11.700012,0.0,0.0,68.10661,3291.8748,0.000101791964,0.0,52.783073,246.57094,0.0,30.000002,0.20777318,70.0,298.5564,262.35184,0.0,52.783073,0.20777655,12.443743,73.07609,8.330017
23766,20865960.0,0.0,22.909637,19.404419,22.909698,23.405823,22.098267,21.484375,11.733429,11.730103,11.731445,12.799042,0.0,0.03204599,0.03204599,0.14470257,250.0,11.700012,0.0,0.0,68.84692,3306.9565,0.00010219123,0.0,52.802776,246.31816,0.0,30.000002,0.2087905,70.0,299.20532,262.766,0.0,52.802776,0.20879407,12.4965105,73.26506,8.330017
23767,20866020.0,0.0,22.914825,19.438995,22.914856,23.407501,22.106201,21.486725,11.73584,12.65506,12.138519,12.798889,0.0,0.03204929,0.03204929,0.14574479,250.0,11.700012,0.0,0.0,69.598564,3322.5833,0.00010261646,0.0,52.821045,246.1083,0.0,30.000002,0.20983921,70.0,299.89575,263.224,36.84451,52.821045,0.20984301,12.556471,73.45637,8.330017
23768,20866080.0,0.0,22.919556,19.473724,22.919586,23.407959,22.113617,21.492218,11.737732,12.243042,12.5269165,12.798767,0.0,0.032053333,0.032053333,0.14679603,250.0,11.700012,0.0,0.0,70.34848,3338.4712,0.00010306074,0.0,52.837444,245.95284,0.0,30.000002,0.21089853,70.0,300.6168,263.72147,0.0,52.837444,0.21090247,12.6227455,73.645645,8.330017
23769,20866140.0,0.0,22.923035,19.508514,22.923065,23.407257,22.120026,21.496307,11.739075,12.014374,12.169586,12.7986145,0.0,0.032058068,0.032058068,0.14784054,250.0,11.700012,0.0,0.0,71.085236,3354.223,0.00010351646,0.0,52.851685,245.85495,0.0,30.000002,0.21195252,70.0,301.35834,264.25177,0.0,52.851685,0.21195655,12.69514,73.829994,8.330017
23770,20866200.0,0.0,22.925385,19.543427,22.925415,23.405365,22.125824,21.499542,11.739746,11.888763,11.973053,12.798492,0.0,0.032063443,0.032063443,0.14886156,250.0,11.700012,0.0,0.0,71.7971,3369.6016,0.00010397639,0.0,52.863388,245.81944,0.0,30.000002,0.21298438,70.0,302.1096,264.80865,0.0,52.863388,0.21298842,12.773074,74.00629,8.330017
23771,20866260.0,0.0,22.927734,19.5784,22.927765,23.40387,22.131256,21.50235,11.739929,11.82074,11.866516,12.798401,0.0,0.03206837,0.03206837,0.14985701,250.0,11.700012,0.0,0.0,72.49554,3384.6785,0.00010443522,0.0,52.872562,245.82982,0.0,30.000002,0.21398976,70.0,302.86227,265.37955,0.0,52.872562,0.2139938,12.855384,74.17508,8.330017
23772,20866320.0,0.0,22.929169,19.613434,22.92923,23.401245,22.136475,21.504913,11.739716,11.783112,11.807617,12.79834,0.0,0.032073174,0.032073174,0.15082052,250.0,11.700012,0.0,0.0,73.16196,3399.2317,0.00010488883,0.0,52.87962,245.8808,0.0,30.000002,0.21496297,70.0,303.61035,265.9581,0.0,52.87962,0.214967,12.940227,74.33562,8.330017
23773,20866380.0,0.0,22.929718,19.648499,22.929749,23.397614,22.141602,21.507294,11.738983,11.763184,11.776459,12.798279,0.0,0.032078356,0.032078356,0.15173501,250.0,11.700012,0.0,0.0,73.78743,3413.0242,0.00010533153,0.0,52.884327,245.98244,0.0,30.000002,0.21588801,70.0,304.34412,266.5418,0.0,52.884327,0.21589199,13.027096,74.484566,8.330017
23774,20866440.0,0.0,22.929382,19.683624,22.929443,23.393066,22.146637,21.509613,11.737732,11.751709,11.75882,12.798248,0.0,0.03208381,0.03208381,0.15258679,250.0,11.700012,0.0,0.0,74.36202,3425.8584,0.00010575695,0.0,52.886456,246.13594,0.0,30.000002,0.21675092,70.0,305.05246,267.12378,0.0,52.886456,0.21675476,13.115139,74.61965,8.330017
