,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23775,20866500.0,0.0,22.928284,19.71875,22.928314,23.387634,22.151611,21.51184,11.736023,11.744965,11.74881,12.798248,0.0,0.032089505,0.032089505,0.15336451,250.0,11.700012,0.0,0.0,74.87828,3437.579,0.000106159954,0.0,52.885914,246.34126,0.0,30.000002,0.21754031,70.0,305.72562,267.69772,0.0,52.885914,0.21754397,13.203282,74.73908,8.330017
23776,20866560.0,0.0,22.927643,19.753906,22.927704,23.38324,22.156555,21.51416,11.733978,11.740509,11.742584,12.798248,0.0,0.032094132,0.032094132,0.1540737,250.0,11.700012,0.0,0.0,75.35582,3448.3843,0.00010653738,0.0,52.882935,246.57484,0.0,30.000002,0.21825896,70.0,306.35742,268.2503,0.0,52.882935,0.21826243,13.290469,74.84514,8.330017
23777,20866620.0,0.0,22.926453,19.789032,22.926483,23.378143,22.16159,21.516418,11.731689,12.145966,11.738098,12.798309,0.0,0.03209812,0.03209812,0.15471417,250.0,11.700012,0.0,0.0,75.77787,3458.1038,0.00010688714,36.309338,52.878235,246.82724,0.0,30.000002,0.21890768,70.0,306.94452,268.77594,0.0,52.878235,0.21891092,13.374817,74.9384,8.330017
23778,20866680.0,0.0,22.925232,19.824127,22.925262,23.372437,22.169922,21.519745,11.729187,12.518402,12.944183,12.79837,0.0,0.032102097,0.032102097,0.1552756,250.0,11.700012,0.0,0.0,76.1405,3466.72,0.000107207066,0.0,52.871765,247.10722,0.0,30.000002,0.21947736,70.0,307.4813,269.2751,0.0,52.871765,0.21948037,13.455744,75.0168,8.330017
23779,20866740.0,0.0,22.923553,19.859222,22.923584,23.366241,22.176727,21.524872,11.72644,12.159943,12.40094,12.798431,0.0,0.032105997,0.032105997,0.15575162,250.0,11.700012,0.0,0.0,76.439384,3474.0767,0.00010749428,0.0,52.863457,247.4146,0.0,30.000002,0.21996152,70.0,307.96146,269.74396,0.0,52.863457,0.21996425,13.5327635,75.079384,8.330017
23780,20866800.0,0.0,22.921051,19.894257,22.921082,23.35968,22.182617,21.528656,11.723389,11.962402,12.093903,12.798523,0.0,0.03210984,0.03210984,0.15613607,250.0,11.700012,0.0,0.0,76.67057,3479.9846,0.000107744934,0.0,52.853333,247.74802,0.0,30.000002,0.22035396,70.0,308.37857,270.17816,0.0,52.853333,0.22035642,13.605721,75.1253,8.330017
23781,20866860.0,0.0,22.919342,19.9292,22.919373,23.354736,22.187927,21.531769,11.720215,11.852509,11.923859,12.7986145,0.0,0.03211224,0.03211224,0.1564423,250.0,11.700012,0.0,0.0,76.86032,3484.7952,0.000107958505,0.0,52.8418,248.08041,0.0,30.000002,0.22066525,70.0,308.73178,270.56625,0.0,52.8418,0.2206674,13.673827,75.15826,8.330017
23782,20866920.0,0.0,22.917267,19.964111,22.917297,23.349579,22.192932,21.534454,11.717133,11.791443,11.83017,12.798706,0.0,0.03211371,0.03211371,0.15668006,250.0,11.700012,0.0,0.0,76.99724,3488.485,0.000108137116,0.0,52.82976,248.40059,0.0,30.000002,0.22090623,70.0,309.02563,270.90707,0.0,52.82976,0.22090812,13.735443,75.180504,8.330017
23783,20866980.0,0.0,22.914886,19.998901,22.914917,23.344269,22.197784,21.536926,11.71402,11.756317,11.777008,12.798828,0.0,0.03211504,0.03211504,0.15684183,250.0,11.700012,0.0,0.0,77.080376,3490.976,0.00010827978,0.0,52.817177,248.72021,0.0,30.000002,0.22107093,70.0,309.25836,271.20465,0.0,52.817177,0.22107255,13.79082,75.190254,8.330017
23784,20867040.0,0.0,22.912292,20.0336,22.912292,23.338928,22.202515,21.539215,11.710907,11.736206,11.747314,12.79895,0.0,0.032116152,0.032116152,0.1569289,250.0,11.700012,0.0,0.0,77.10978,3492.3013,0.00010838664,0.0,52.80407,249.03792,0.0,30.000002,0.22116052,70.0,309.43,271.45862,0.0,52.80407,0.22116183,13.839841,75.187805,8.330017
23785,20867100.0,0.0,22.909515,20.068176,22.909546,23.333588,22.207184,21.541443,11.707794,11.72406,11.730103,12.799103,0.0,0.03211715,0.03211715,0.1569415,250.0,11.700012,0.0,0.0,77.086105,3492.49,0.00010845796,0.0,52.790497,249.35367,0.0,30.000002,0.22117539,70.0,309.5406,271.6692,0.0,52.790497,0.22117643,13.882165,75.17324,8.330017
23786,20867160.0,0.0,22.90799,20.10263,22.90799,23.33017,22.211792,21.543732,11.704834,11.716064,11.71933,12.799225,0.0,0.032116756,0.032116756,0.15689763,250.0,11.700012,0.0,0.0,77.03775,3491.9368,0.00010849632,0.0,52.776844,249.64307,0.0,30.000002,0.2211309,70.0,309.5948,271.82928,0.0,52.776844,0.22113168,13.917604,75.15079,8.330017
23787,20867220.0,0.0,22.906494,20.136963,22.906525,23.326904,22.21637,21.54596,11.702179,11.710266,11.711945,12.799377,0.0,0.03211557,0.03211557,0.15681136,250.0,11.700012,0.0,0.0,76.95762,3490.6816,0.00010850664,0.0,52.763927,249.89851,0.0,30.000002,0.2210424,70.0,309.6027,271.9427,0.0,52.763927,0.22104298,13.94554,75.123146,8.330017
23788,20867280.0,0.0,22.905212,20.171112,22.905212,23.323792,22.222137,21.548157,11.699768,12.947388,11.707031,12.79953,0.0,0.03211421,0.03211421,0.15668018,250.0,11.700012,0.0,0.0,76.84688,3488.727,0.0001084899,0.0,52.751755,250.12878,0.0,30.000002,0.22090869,70.0,309.56607,272.0143,0.0,52.751755,0.22090906,13.966351,75.08947,8.330017
23789,20867340.0,0.0,22.904572,20.205109,22.904572,23.320923,22.229736,21.55246,11.697601,12.391052,12.753479,12.799652,0.0,0.032112777,0.032112777,0.15650743,250.0,11.700012,0.0,0.0,76.70789,3486.2446,0.00010844893,0.0,52.740242,250.33762,0.0,30.000002,0.2207332,70.0,309.48895,272.04846,0.0,52.740242,0.22073337,13.980351,75.05008,8.330017
23790,20867400.0,0.0,22.90393,20.238892,22.90393,23.318298,22.235962,21.557098,11.695618,12.0755005,12.271362,12.799774,0.0,0.032111358,0.032111358,0.15629885,250.0,11.700012,0.0,0.0,76.54461,3483.212,0.000108387154,0.0,52.729393,250.52702,0.0,30.000002,0.2205219,70.0,309.37698,272.04984,0.0,52.729393,0.22052193,13.988212,75.005806,8.330017
23791,20867460.0,0.0,22.904022,20.272491,22.904022,23.3172,22.241302,21.5607,11.693878,11.901825,12.008331,12.799896,0.0,0.03210909,0.03210909,0.15606906,250.0,11.700012,0.0,0.0,76.37775,3479.8687,0.000108306915,0.0,52.71941,250.6818,0.0,30.000002,0.2202876,70.0,309.23587,272.0159,0.0,52.71941,0.22028749,13.990913,74.95982,8.330017
23792,20867520.0,0.0,22.904144,20.305878,22.904144,23.316376,22.246216,21.56363,11.692505,11.804871,11.861847,12.800018,0.0,0.032106433,0.032106433,0.15582983,250.0,11.700012,0.0,0.0,76.20416,3476.3042,0.00010821305,0.0,52.71081,250.7987,0.0,30.000002,0.22004312,70.0,309.07513,271.9519,0.0,52.71081,0.22004288,13.988273,74.914246,8.330017
23793,20867580.0,0.0,22.904388,20.33905,22.904388,23.315826,22.250854,21.566223,11.691406,11.752411,11.782867,12.80011,0.0,0.03210382,0.03210382,0.15558209,250.0,11.700012,0.0,0.0,76.02659,3472.5598,0.00010810802,0.0,52.7035,250.88676,0.0,30.000002,0.21979018,70.0,308.89902,271.86465,0.0,52.7035,0.21978988,13.981123,74.86874,8.330017
23794,20867640.0,0.0,22.904755,20.371979,22.904755,23.315582,22.255371,21.568604,11.690552,11.724335,11.740875,12.800171,0.0,0.032101277,0.032101277,0.15533058,250.0,11.700012,0.0,0.0,75.847855,3468.7236,0.00010799464,0.0,52.697384,250.94879,0.0,30.000002,0.21953358,70.0,308.71234,271.75867,0.0,52.697384,0.21953323,13.970155,74.82393,8.330017
23795,20867700.0,0.0,22.905304,20.404663,22.905304,23.315613,22.259766,21.570892,11.689941,11.708496,11.717346,12.800262,0.0,0.03209888,0.03209888,0.1550798,250.0,11.700012,0.0,0.0,75.67108,3464.884,0.000107875974,0.0,52.692394,250.988,0.0,30.000002,0.21927798,70.0,308.51987,271.63864,0.0,52.692394,0.2192776,13.955938,74.78039,8.330017
23796,20867760.0,0.0,22.906586,20.437073,22.906586,23.316711,22.26413,21.573181,11.689636,11.699951,11.704742,12.8003235,0.0,0.0320961,0.0320961,0.15484032,250.0,11.700012,0.0,0.0,75.51031,3461.257,0.00010775518,0.0,52.688606,250.99666,0.0,30.000002,0.21903288,70.0,308.32684,271.5051,0.0,52.688606,0.21903248,13.93901,74.740265,8.330017
23797,20867820.0,0.0,22.908112,20.469208,22.908112,23.318024,22.268433,21.57544,11.689636,11.695221,11.697815,12.800354,0.0,0.032093186,0.032093186,0.15462096,250.0,11.700012,0.0,0.0,75.36402,3457.9043,0.000107636435,0.0,52.686256,250.974,0.0,30.000002,0.21880762,70.0,308.14038,271.36285,0.0,52.686256,0.21880725,13.9196825,74.70507,8.330017
23798,20867880.0,0.0,22.90982,20.501038,22.90982,23.31955,22.272736,21.577698,11.689911,11.692566,11.693878,12.800415,0.0,0.03209049,0.03209049,0.15442306,250.0,11.700012,0.0,0.0,75.234566,3454.8596,0.00010752254,0.0,52.685196,250.92905,0.0,30.000002,0.21860425,70.0,307.96484,271.21884,0.0,52.685196,0.21860392,13.899042,74.67456,8.330017
23799,20867940.0,0.0,22.911987,20.532593,22.911987,23.32129,22.279266,21.579926,11.690399,12.751129,11.692047,12.800415,0.0,0.03208798,0.03208798,0.15424901,250.0,11.700012,0.0,0.0,75.12309,3452.218,0.00010741527,0.0,52.685326,250.86398,0.0,30.000002,0.21842511,70.0,307.8027,271.0758,0.0,52.685326,0.21842484,13.87753,74.64903,8.330017
23800,20868000.0,0.0,22.914825,20.563782,22.914825,23.32315,22.286163,21.585205,11.691132,12.268829,12.570251,12.800446,0.0,0.03208572,0.03208572,0.15410113,250.0,11.700012,0.0,0.0,75.03096,3450.0935,0.00010731753,0.0,52.686535,250.78217,0.0,30.000002,0.2182726,70.0,307.65677,270.93726,0.0,52.686535,0.2182724,13.855155,74.62869,8.330017
23801,20868060.0,0.0,22.917847,20.594666,22.917847,23.325623,22.29181,21.58957,11.692047,12.006317,12.170807,12.800446,0.0,0.032083392,0.032083392,0.15398586,250.0,11.700012,0.0,0.0,74.966415,3448.4497,0.00010723136,0.0,52.68877,250.68134,0.0,30.000002,0.21815252,70.0,307.53085,270.80502,0.0,52.68877,0.21815242,13.833245,74.61475,8.330017
23802,20868120.0,0.0,22.920746,20.625214,22.920746,23.328156,22.296753,21.592957,11.693115,11.863983,11.953857,12.800415,0.0,0.032081187,0.032081187,0.15390699,250.0,11.700012,0.0,0.0,74.92756,3447.292,0.00010715845,0.0,52.692104,250.56313,0.0,30.000002,0.21806912,70.0,307.42865,270.68256,0.0,52.692104,0.21806912,13.812483,74.60776,8.330017
23803,20868180.0,0.0,22.923584,20.655365,22.923584,23.330719,22.301361,21.595825,11.694305,11.786102,11.8349,12.800415,0.0,0.03207925,0.03207925,0.15386403,250.0,11.700012,0.0,0.0,74.91443,3446.64,0.00010709991,0.0,52.696358,250.43362,0.0,30.000002,0.21802215,70.0,307.35187,270.57358,0.0,52.696358,0.21802229,13.793375,74.607315,8.330017
23804,20868240.0,0.0,22.926422,20.68518,22.926422,23.333252,22.305756,21.59842,11.695587,11.743622,11.769714,12.800354,0.0,0.032077618,0.032077618,0.15385708,250.0,11.700012,0.0,0.0,74.926636,3446.5137,0.000107056694,0.0,52.701385,250.29665,0.0,30.000002,0.2180118,70.0,307.30167,270.48062,0.0,52.701385,0.21801205,13.776236,74.613266,8.330017
23805,20868300.0,0.0,22.9292,20.7146,22.92923,23.335754,22.310028,21.60086,11.69693,11.721649,11.735687,12.8003235,0.0,0.032076295,0.032076295,0.15388542,250.0,11.700012,0.0,0.0,74.96344,3446.914,0.000107029366,0.0,52.707035,250.15552,0.0,30.000002,0.21803738,70.0,307.2785,270.40533,0.0,52.707035,0.21803772,13.761337,74.625305,8.330017
23806,20868360.0,0.0,22.93216,20.743591,22.93216,23.338348,22.314209,21.603271,11.698364,11.710602,11.718231,12.800262,0.0,0.032075144,0.032075144,0.15394996,250.0,11.700012,0.0,0.0,75.02706,3447.8762,0.00010701844,0.0,52.71321,250.01057,0.0,30.000002,0.21809947,70.0,307.28296,270.3483,0.0,52.71321,0.21809994,13.748934,74.64358,8.330017
23807,20868420.0,0.0,22.935059,20.772186,22.935059,23.34082,22.318329,21.605621,11.699799,11.704987,11.708984,12.800232,0.0,0.03207422,0.03207422,0.15404986,250.0,11.700012,0.0,0.0,75.11451,3449.3716,0.00010702428,0.0,52.71982,249.8645,0.0,30.000002,0.21819739,70.0,307.31537,270.31082,0.0,52.71982,0.21819802,13.739193,74.66779,8.330017
23808,20868480.0,0.0,22.937866,20.800354,22.937866,23.34311,22.322418,21.607971,11.701233,11.702454,11.704407,12.800171,0.0,0.03207361,0.03207361,0.15418205,250.0,11.700012,0.0,0.0,75.22373,3451.3586,0.00010704649,0.0,52.726715,249.72159,0.0,30.000002,0.21832825,70.0,307.37476,270.2939,0.0,52.726715,0.21832897,13.732336,74.69721,8.330017
23809,20868540.0,0.0,22.940582,20.828094,22.940613,23.345215,22.326508,21.61029,11.702637,11.702148,11.703217,12.80011,0.0,0.032073304,0.032073304,0.15434502,250.0,11.700012,0.0,0.0,75.3535,3453.8171,0.00010708474,0.0,52.733803,249.58337,0.0,30.000002,0.2184905,70.0,307.46048,270.29773,0.0,52.733803,0.21849138,13.728455,74.731514,8.330017
23810,20868600.0,0.0,22.943756,20.855347,22.943756,23.347076,22.333801,21.613281,11.70401,12.570374,12.891327,12.800049,0.0,0.032073297,0.032073297,0.15453506,250.0,11.700012,0.0,0.0,75.50085,3456.7942,0.00010713852,0.0,52.740894,249.45341,0.0,30.000002,0.21868041,70.0,307.5708,270.32236,0.63736534,52.740894,0.21868138,13.727442,74.76985,8.330017
23811,20868660.0,0.0,22.947174,20.882141,22.947174,23.348938,22.339996,21.618805,11.705353,12.177856,12.426514,12.799988,0.0,0.032073405,0.032073405,0.15475072,250.0,11.700012,0.0,0.0,75.6666,3460.2708,0.0001072077,0.0,52.7479,249.3309,0.0,30.000002,0.21889621,70.0,307.70416,270.3663,0.0,52.7479,0.2188973,13.728954,74.81206,8.330017
23812,20868720.0,0.0,22.950104,20.908478,22.950104,23.350494,22.345154,21.622894,11.706604,11.963318,12.0989685,12.799927,0.0,0.03207372,0.03207372,0.15498935,250.0,11.700012,0.0,0.0,75.84652,3464.0327,0.000107290536,0.0,52.754795,249.21738,0.0,30.000002,0.2191354,70.0,307.85916,270.42914,0.0,52.754795,0.21913657,13.7337055,74.85757,8.330017
23813,20868780.0,0.0,22.952606,20.934296,22.952606,23.351746,22.349792,21.62619,11.707703,11.8471985,11.921387,12.799866,0.0,0.032074295,0.032074295,0.15524632,250.0,11.700012,0.0,0.0,76.037445,3468.0332,0.0001073852,0.0,52.761436,249.11603,0.0,30.000002,0.21939343,70.0,308.03333,270.5103,0.0,52.761436,0.21939473,13.741805,74.90546,8.330017
23814,20868840.0,0.0,22.954803,20.959595,22.954834,23.352692,22.354095,21.629059,11.708679,11.7846985,11.825531,12.799805,0.0,0.032075115,0.032075115,0.15551731,250.0,11.700012,0.0,0.0,76.23617,3472.228,0.00010749008,0.0,52.76769,249.02896,0.0,30.000002,0.21966603,70.0,308.22394,270.60873,0.0,52.76769,0.21966739,13.752934,74.95488,8.330017
23815,20868900.0,0.0,22.956726,20.984406,22.956757,23.353302,22.358246,21.631714,11.709473,11.750092,11.772278,12.799744,0.0,0.03207618,0.03207618,0.15579751,250.0,11.700012,0.0,0.0,76.4392,3476.5579,0.00010760333,0.0,52.773445,248.95792,0.0,30.000002,0.21994834,70.0,308.42783,270.72284,0.0,52.773445,0.21994975,13.766794,75.004944,8.330017
23816,20868960.0,0.0,22.958588,21.008636,22.958588,23.353851,22.362244,21.634247,11.710144,11.731659,11.743713,12.799713,0.0,0.032077275,0.032077275,0.1560849,250.0,11.700012,0.0,0.0,76.64741,3481.0144,0.00010772343,0.0,52.77865,248.90065,0.0,30.000002,0.22023788,70.0,308.6424,270.84976,0.0,52.77865,0.22023936,13.783113,75.05543,8.330017
23817,20869020.0,0.0,22.960175,21.032349,22.960205,23.354034,22.36618,21.636719,11.710693,11.721741,11.72818,12.799652,0.0,0.03207846,0.03207846,0.1563763,250.0,11.700012,0.0,0.0,76.85585,3485.5278,0.00010784889,0.0,52.78332,248.85704,0.0,30.000002,0.22053166,70.0,308.86523,270.98776,0.0,52.78332,0.22053315,13.801481,75.105804,8.330017
23818,20869080.0,0.0,22.961517,21.055481,22.961548,23.353912,22.370056,21.63913,11.71106,11.716766,11.720276,12.799622,0.0,0.032079823,0.032079823,0.1566668,250.0,11.700012,0.0,0.0,77.06157,3490.0278,0.00010797799,0.0,52.78738,248.82964,0.0,30.000002,0.22082487,70.0,309.0933,271.13577,0.0,52.78738,0.2208264,13.821732,75.15512,8.330017
23819,20869140.0,0.0,22.962616,21.078033,22.962646,23.353485,22.373901,21.64154,11.711304,11.71402,11.71582,12.799591,0.0,0.032081325,0.032081325,0.15695089,250.0,11.700012,0.0,0.0,77.260605,3494.4355,0.00010810833,0.0,52.790714,248.81935,0.0,30.000002,0.22111198,70.0,309.32245,271.29132,0.0,52.790714,0.22111353,13.843539,75.20244,8.330017
23820,20869200.0,0.0,22.963562,21.100006,22.963562,23.352722,22.378479,21.64392,11.711365,12.897095,11.713501,12.799561,0.0,0.032082956,0.032082956,0.15722498,250.0,11.700012,0.0,0.0,77.450485,3498.7104,0.00010823833,0.27876526,52.79328,248.82646,0.0,30.000002,0.2213894,70.0,309.5498,271.45245,0.0,52.79328,0.22139092,13.866621,75.24714,8.330017
23821,20869260.0,0.0,22.961182,21.121124,22.961212,23.347992,22.381714,21.644318,11.702606,12.425507,12.808533,12.798309,0.0,0.032087445,0.032087445,0.1574508,250.0,11.700012,0.0,0.0,77.5739,3495.2659,0.00010823499,0.0,52.794403,248.90082,0.0,30.000002,0.22162446,70.0,309.76434,271.6328,0.0,52.794403,0.22162592,13.971565,75.28036,8.330017
23822,20869320.0,0.0,22.958374,21.141205,22.958405,23.34311,22.383423,21.645477,11.690338,12.09433,12.299622,12.797272,0.0,0.03209296,0.03209296,0.15760396,250.0,11.700012,0.0,0.0,77.647575,3487.7683,0.00010805118,0.0,52.79238,249.04904,0.0,30.000002,0.2217889,70.0,309.94482,271.82068,0.0,52.79238,0.22179021,14.1406555,75.29773,8.330017
23823,20869380.0,0.0,22.955109,21.160248,22.955109,23.338165,22.384308,21.645447,11.681122,11.908325,12.020203,12.797394,0.0,0.0320984,0.0320984,0.15768835,250.0,11.700012,0.0,0.0,77.67145,3478.9146,0.00010778022,0.0,52.787685,249.24544,0.0,30.000002,0.22188444,70.0,310.0844,272.00055,0.0,52.787685,0.22188558,14.270997,75.30127,8.330017
23824,20869440.0,0.0,22.951569,21.178284,22.951569,23.333252,22.384705,21.644714,11.674194,11.8029175,11.863617,12.797852,0.0,0.03210329,0.03210329,0.15770282,250.0,11.700012,0.0,0.0,77.64634,3468.9702,0.00010744364,0.0,52.780605,249.47617,0.0,30.000002,0.22190893,70.0,310.1768,272.16232,0.0,52.780605,0.22190987,14.36723,75.291534,8.330017
23825,20869500.0,0.0,22.947876,21.195343,22.947906,23.32846,22.384796,21.643616,11.669006,11.742004,11.774475,12.798401,0.0,0.032107368,0.032107368,0.15764852,250.0,11.700012,0.0,0.0,77.57393,3458.1677,0.00010705854,0.0,52.771576,249.7282,0.0,30.000002,0.22186306,70.0,310.2183,272.2979,0.0,52.771576,0.22186378,14.434812,75.26941,8.330017
23826,20869560.0,0.0,22.944519,21.211456,22.944519,23.32425,22.384888,21.642548,11.665192,11.707825,11.725433,12.798889,0.0,0.03211028,0.03211028,0.15753132,250.0,11.700012,0.0,0.0,77.4621,3446.7615,0.00010663722,0.0,52.76107,249.98672,0.0,30.000002,0.2217519,70.0,310.20847,272.4007,0.0,52.76107,0.22175239,14.477968,75.236626,8.330017
23827,20869620.0,0.0,22.941193,21.226685,22.941193,23.320251,22.384888,21.641327,11.662506,11.687805,11.697357,12.799316,0.0,0.03211215,0.03211215,0.15735736,250.0,11.700012,0.0,0.0,77.31168,3434.907,0.00010619153,0.0,52.74972,250.24054,0.0,30.000002,0.22158189,70.0,310.14908,272.46704,0.0,52.74972,0.22158217,14.500952,75.194786,8.330017
23828,20869680.0,0.0,22.937988,21.240997,22.937988,23.31659,22.384827,21.640045,11.660614,11.675537,11.680542,12.799683,0.0,0.032113228,0.032113228,0.15713064,250.0,11.700012,0.0,0.0,77.12651,3422.7292,0.00010573023,0.0,52.737938,250.48499,0.0,30.000002,0.22135755,70.0,310.04254,272.49646,0.0,52.737938,0.22135758,14.507885,75.14478,8.330017
23829,20869740.0,0.0,22.934967,21.254456,22.934967,23.313293,22.384705,21.638733,11.659393,11.667999,11.670441,12.799988,0.0,0.032113593,0.032113593,0.15685676,250.0,11.700012,0.0,0.0,76.9104,3410.3389,0.00010525927,0.0,52.72603,250.71512,0.0,30.000002,0.22108456,70.0,309.89218,272.48898,0.0,52.72603,0.2210844,14.501606,75.08775,8.330017
23830,20869800.0,0.0,22.932129,21.26712,22.932129,23.310333,22.384613,21.63739,11.658691,11.664001,11.665314,12.800232,0.0,0.03211331,0.03211331,0.15653914,250.0,11.700012,0.0,0.0,76.66587,3397.7954,0.0001047817,0.0,52.71417,250.92862,0.0,30.000002,0.2207665,70.0,309.70047,272.44516,0.0,52.71417,0.22076616,14.483582,75.02438,8.330017
23831,20869860.0,0.0,22.929443,21.278961,22.929443,23.307404,22.386261,21.635925,11.658386,12.803223,11.662323,12.800446,0.0,0.03211283,0.03211283,0.15618093,250.0,11.700012,0.0,0.0,76.39182,3385.1667,0.0001043027,0.0,52.702606,251.12703,0.0,30.000002,0.22040752,70.0,309.4715,272.36823,0.0,52.702606,0.22040696,14.45655,74.95508,8.330017
23832,20869920.0,0.0,22.927612,21.29007,22.927612,23.304932,22.388763,21.63733,11.658386,12.28183,12.609436,12.800598,0.0,0.03211202,0.03211202,0.15578662,250.0,11.700012,0.0,0.0,76.0955,3372.6367,0.00010382559,0.0,52.691364,251.30856,0.0,30.000002,0.22001168,70.0,309.2084,272.25946,0.0,52.691364,0.220011,14.421853,74.88063,8.330017
23833,20869980.0,0.0,22.925781,21.300415,22.925781,23.302979,22.389954,21.638092,11.65863,11.998322,12.17688,12.800751,0.0,0.032110825,0.032110825,0.15536395,250.0,11.700012,0.0,0.0,75.78215,3360.1333,0.00010335257,0.0,52.680676,251.46832,0.0,30.000002,0.2195867,70.0,308.9162,272.12003,0.0,52.680676,0.21958588,14.381247,74.80255,8.330017
23834,20870040.0,0.0,22.924042,21.310059,22.924042,23.301544,22.390411,21.637817,11.659027,11.844299,11.9418335,12.800842,0.0,0.032109257,0.032109257,0.15491995,250.0,11.700012,0.0,0.0,75.456985,3347.8826,0.00010288517,0.0,52.67071,251.60347,0.0,30.000002,0.21913965,70.0,308.5999,271.9522,0.0,52.67071,0.2191387,14.336237,74.72213,8.330017
23835,20870100.0,0.0,22.922516,21.31903,22.922516,23.300629,22.390503,21.636993,11.659851,11.761139,11.814789,12.800964,0.0,0.03210734,0.03210734,0.15446204,250.0,11.700012,0.0,0.0,75.12536,3337.427,0.000102429425,0.0,52.661644,251.71178,0.0,30.000002,0.21867794,70.0,308.26508,271.7588,0.0,52.661644,0.2186769,14.285119,74.64067,8.330017
23836,20870160.0,0.0,22.921265,21.327362,22.921265,23.300201,22.390442,21.636078,11.660828,11.715332,11.744537,12.801056,0.0,0.032105174,0.032105174,0.15399714,250.0,11.700012,0.0,0.0,74.79159,3326.0728,0.00010198607,0.0,52.65361,251.7926,0.0,30.000002,0.21820872,70.0,307.91736,271.54352,0.0,52.65361,0.21820763,14.230328,74.55934,8.330017
23837,20870220.0,0.0,22.92035,21.335052,22.92035,23.300262,22.39032,21.63501,11.661682,11.690247,11.705902,12.801056,0.0,0.032102782,0.032102782,0.15353253,250.0,11.700012,0.0,0.0,74.461555,3315.444,0.00010155185,0.0,52.646698,251.84528,0.0,30.000002,0.21773933,70.0,307.56247,271.31012,0.0,52.646698,0.2177382,14.176915,74.479385,8.330017
23838,20870280.0,0.0,22.91977,21.342194,22.91977,23.300873,22.390106,21.63385,11.662689,11.677155,11.685516,12.801086,0.0,0.032100186,0.032100186,0.1530753,250.0,11.700012,0.0,0.0,74.14008,3305.1375,0.000101130005,0.0,52.641,251.86894,0.0,30.000002,0.21727686,70.0,307.20578,271.0622,0.0,52.641,0.21727568,14.122522,74.402,8.330017
23839,20870340.0,0.0,22.919586,21.348724,22.919586,23.30194,22.389862,21.63266,11.663757,11.670776,11.6753235,12.801086,0.0,0.03209744,0.03209744,0.15263198,250.0,11.700012,0.0,0.0,73.831764,3295.206,0.00010072073,0.0,52.63659,251.86362,0.0,30.000002,0.21682796,70.0,306.8525,270.8036,0.0,52.63659,0.21682681,14.068395,74.32829,8.330017
23840,20870400.0,0.0,22.919708,21.354767,22.919708,23.303497,22.389618,21.63147,11.6649475,11.667572,11.669891,12.801086,0.0,0.032094594,0.032094594,0.15221077,250.0,11.700012,0.0,0.0,73.54221,3285.7522,0.00010032602,0.0,52.633522,251.83003,0.0,30.000002,0.21640098,70.0,306.50925,270.53952,0.0,52.633522,0.21639986,14.014851,74.259605,8.330017
23841,20870460.0,0.0,22.919983,21.36029,22.919983,23.305084,22.389496,21.630493,11.66626,11.6666565,11.667908,12.801056,0.0,0.032091964,0.032091964,0.15181156,250.0,11.700012,0.0,0.0,73.26776,3276.7498,9.9946505e-05,0.0,52.63175,251.77402,0.0,30.000002,0.21599641,70.0,306.178,270.27402,0.0,52.63175,0.21599536,13.961985,74.195625,8.330017
23842,20870520.0,0.0,22.921051,21.365356,22.921051,23.307098,22.392487,21.629913,11.667664,12.603241,12.603699,12.801056,0.0,0.032089468,0.032089468,0.15143853,250.0,11.700012,0.0,0.0,73.01519,3268.3623,9.9583725e-05,0.0,52.6311,251.69856,0.0,30.000002,0.2156183,70.0,305.86264,270.0113,15.1450205,52.6311,0.21561728,13.910142,74.136925,8.330017
23843,20870580.0,0.0,22.922821,21.369965,22.922821,23.309448,22.394684,21.632355,11.6692505,12.183014,12.470551,12.801025,0.0,0.032086987,0.032086987,0.15109889,250.0,11.700012,0.0,0.0,72.788666,3260.7034,9.924068e-05,0.0,52.631634,251.60175,0.0,30.000002,0.21527356,70.0,305.5677,269.75412,0.0,52.631634,0.21527265,13.85914,74.08484,8.330017
23844,20870640.0,0.0,22.9245,21.374176,22.9245,23.312134,22.395844,21.6333,11.670959,11.949982,12.106873,12.800995,0.0,0.03208454,0.03208454,0.15079565,250.0,11.700012,0.0,0.0,72.59019,3253.6262,9.891728e-05,0.0,52.633293,251.4855,0.0,30.000002,0.21496531,70.0,305.29584,269.50546,0.0,52.633293,0.2149645,13.810153,74.03977,8.330017
23845,20870700.0,0.0,22.926239,21.37799,22.926239,23.315094,22.396454,21.633392,11.6727295,11.822784,11.907959,12.800964,0.0,0.03208215,0.03208215,0.15053336,250.0,11.700012,0.0,0.0,72.422745,3247.2036,9.861485e-05,0.0,52.63607,251.3508,0.0,30.000002,0.21469809,70.0,305.05066,269.26855,0.0,52.63607,0.21469739,13.763787,74.002495,8.330017
23846,20870760.0,0.0,22.927582,21.38147,22.927582,23.317535,22.396759,21.633179,11.674561,11.754547,11.800812,12.800903,0.0,0.032080337,0.032080337,0.15030846,250.0,11.700012,0.0,0.0,72.27733,3241.358,9.833384e-05,0.0,52.639812,251.20859,0.0,30.000002,0.21446943,70.0,304.83328,269.0489,0.0,52.639812,0.21446885,13.72015,73.97187,8.330017
23847,20870820.0,0.0,22.929077,21.384613,22.929077,23.32019,22.396912,21.63272,11.676392,11.717682,11.742401,12.800842,0.0,0.0320789,0.0320789,0.15011898,250.0,11.700012,0.0,0.0,72.15943,3236.1257,9.807384e-05,0.0,52.644157,251.06358,0.0,30.000002,0.21427692,70.0,304.6431,268.84805,0.0,52.644157,0.21427648,13.679749,73.94732,8.330017
23848,20870880.0,0.0,22.930664,21.387482,22.930664,23.322998,22.396942,21.632141,11.678284,11.699158,11.712616,12.800781,0.0,0.03207756,0.03207756,0.14996877,250.0,11.700012,0.0,0.0,72.07016,3231.5608,9.7835495e-05,0.0,52.649097,250.91232,0.0,30.000002,0.21412389,70.0,304.48135,268.66574,0.0,52.649097,0.21412358,13.642534,73.92971,8.330017
23849,20870940.0,0.0,22.932404,21.390076,22.932404,23.325867,22.396973,21.63147,11.680176,11.689789,11.696991,12.80072,0.0,0.032076336,0.032076336,0.1498589,250.0,11.700012,0.0,0.0,72.01039,3227.6792,9.7619326e-05,0.0,52.654617,250.75562,0.0,30.000002,0.21401145,70.0,304.34903,268.50305,0.0,52.654617,0.21401127,13.60852,73.91918,8.330017
23850,20871000.0,0.0,22.934265,21.392426,22.934265,23.328827,22.396942,21.630798,11.682129,11.685699,11.689575,12.800659,0.0,0.032075208,0.032075208,0.14979011,250.0,11.700012,0.0,0.0,71.980354,3224.4827,9.7425545e-05,0.0,52.660664,250.59435,0.0,30.000002,0.21394023,70.0,304.2467,268.36093,0.0,52.660664,0.21394019,13.57789,73.91583,8.330017
23851,20871060.0,0.0,22.935516,21.394562,22.935516,23.33078,22.397003,21.63028,11.684021,11.684448,11.686523,12.800598,0.0,0.032074858,0.032074858,0.14975332,250.0,11.700012,0.0,0.0,71.96476,3221.7793,9.725315e-05,0.0,52.667027,250.44232,0.0,30.000002,0.21390267,70.0,304.1727,268.2437,0.0,52.667027,0.21390276,13.550747,73.91743,8.330017
23852,20871120.0,0.0,22.936798,21.396545,22.936829,23.332703,22.397491,21.62976,11.6857605,12.668274,11.685577,12.800507,0.0,0.032074984,0.032074984,0.14974174,250.0,11.700012,0.0,0.0,71.96847,3219.5508,9.70997e-05,11.968128,52.673233,250.30449,0.0,30.000002,0.21389124,70.0,304.12274,268.1503,0.0,52.673233,0.21389143,13.5275345,73.92257,8.330017
23853,20871180.0,0.0,22.938843,21.398376,22.938843,23.334625,22.401093,21.630707,11.687439,12.469269,12.8845215,12.800446,0.0,0.0320752,0.0320752,0.14975795,250.0,11.700012,0.0,0.0,71.99139,3217.9602,9.6965705e-05,0.0,52.679276,250.17554,0.0,30.000002,0.21390778,70.0,304.09665,268.07834,0.0,52.679276,0.2139081,13.507726,73.93196,8.330017
23854,20871240.0,0.0,22.940887,21.400085,22.940887,23.336456,22.403107,21.633026,11.689087,12.115082,12.340027,12.8003845,0.0,0.032075487,0.032075487,0.1497998,250.0,11.700012,0.0,0.0,72.032234,3216.8699,9.685022e-05,0.0,52.685196,250.05402,0.0,30.000002,0.2139501,70.0,304.09225,268.02563,0.0,52.685196,0.21395051,13.490703,73.945305,8.330017
23855,20871300.0,0.0,22.942566,21.401703,22.942566,23.338226,22.404236,21.634033,11.690613,11.922516,12.045624,12.800293,0.0,0.032075785,0.032075785,0.14986618,250.0,11.700012,0.0,0.0,72.09017,3216.1455,9.6751384e-05,0.0,52.69097,249.93945,0.0,30.000002,0.214017,70.0,304.10855,267.99124,0.0,52.69097,0.21401753,13.477386,73.962456,8.330017
23856,20871360.0,0.0,22.943298,21.40326,22.943298,23.338776,22.404877,21.634521,11.691925,11.816803,11.883636,12.800232,0.0,0.03207683,0.03207683,0.14994562,250.0,11.700012,0.0,0.0,72.14771,3215.5737,9.666665e-05,0.0,52.69641,249.84518,0.0,30.000002,0.21409851,70.0,304.142,267.9779,0.0,52.69641,0.21409914,13.467547,73.980774,8.330017
23857,20871420.0,0.0,22.943817,21.404785,22.943817,23.339233,22.405243,21.634583,11.692993,11.759949,11.796234,12.800171,0.0,0.032078285,0.032078285,0.15002944,250.0,11.700012,0.0,0.0,72.20932,3215.1282,9.659257e-05,0.0,52.70106,249.77542,0.0,30.000002,0.21418521,70.0,304.18677,267.98297,0.0,52.70106,0.21418588,13.461292,73.99857,8.330017
23858,20871480.0,0.0,22.944244,21.406342,22.944244,23.3396,22.405487,21.63446,11.693909,11.728973,11.748383,12.80011,0.0,0.032079685,0.032079685,0.15011913,250.0,11.700012,0.0,0.0,72.27388,3214.8328,9.652773e-05,0.0,52.70501,249.7213,0.0,30.000002,0.2142777,70.0,304.24063,268.00116,0.0,52.70501,0.2142784,13.457756,74.01654,8.330017
23859,20871540.0,0.0,22.94458,21.407898,22.94458,23.339813,22.40564,21.634216,11.694641,11.712921,11.723358,12.800049,0.0,0.032081045,0.032081045,0.15021211,250.0,11.700012,0.0,0.0,72.340324,3214.6504,9.647068e-05,0.0,52.70831,249.6813,0.0,30.000002,0.2143734,70.0,304.3012,268.03006,0.0,52.70831,0.21437414,13.456395,74.03435,8.330017
23860,20871600.0,0.0,22.944794,21.409515,22.944794,23.339966,22.405762,21.633911,11.695282,11.704681,11.710358,12.800018,0.0,0.032082286,0.032082286,0.15030693,250.0,11.700012,0.0,0.0,72.40759,3214.5503,9.6420015e-05,0.0,52.711018,249.653,0.0,30.000002,0.21447067,70.0,304.36658,268.06726,0.0,52.711018,0.21447144,13.456899,74.05184,8.330017
23861,20871660.0,0.0,22.944244,21.411255,22.944275,23.338959,22.405884,21.633728,11.695709,11.7005005,11.703552,12.799988,0.0,0.03208409,0.03208409,0.15039253,250.0,11.700012,0.0,0.0,72.45918,3214.3079,9.637327e-05,0.0,52.71302,249.64734,0.0,30.000002,0.21455996,70.0,304.43274,268.1142,0.0,52.71302,0.21456075,13.45889,74.06661,8.330017
23862,20871720.0,0.0,22.943604,21.413086,22.943604,23.33789,22.406036,21.633545,11.695892,11.698181,11.699768,12.799957,0.0,0.032086104,0.032086104,0.15046105,250.0,11.700012,0.0,0.0,72.49962,3213.8855,9.632675e-05,0.0,52.713997,249.66542,0.0,30.000002,0.21463257,70.0,304.49338,268.16672,0.0,52.713997,0.21463332,13.4623375,74.07726,8.330017
23863,20871780.0,0.0,22.943115,21.41507,22.943115,23.336761,22.407715,21.633331,11.695892,12.8750305,11.698029,12.799927,0.0,0.03208798,0.03208798,0.15051425,250.0,11.700012,0.0,0.0,72.52867,3213.3364,9.6279764e-05,0.0,52.713997,249.70079,0.0,30.000002,0.21468957,70.0,304.5474,268.22134,0.0,52.713997,0.21469028,13.466848,74.08444,8.330017
23864,20871840.0,0.0,22.943146,21.417236,22.943146,23.335602,22.410767,21.63559,11.695831,12.338226,12.677551,12.799927,0.0,0.032089643,0.032089643,0.15055111,250.0,11.700012,0.0,0.0,72.54599,3212.7454,9.62317e-05,0.0,52.713223,249.74786,0.0,30.000002,0.21472983,70.0,304.5922,268.2739,0.0,52.713223,0.21473052,13.470925,74.08825,8.330017
23865,20871900.0,0.0,22.942932,21.419586,22.942932,23.334442,22.412445,21.637695,11.695679,12.046967,12.23172,12.799927,0.0,0.03209104,0.03209104,0.15057112,250.0,11.700012,0.0,0.0,72.55152,3211.9404,9.618118e-05,0.0,52.711784,249.80334,0.0,30.000002,0.2147527,70.0,304.62628,268.3219,0.0,52.711784,0.21475331,13.47473,74.08877,8.330017
23866,20871960.0,0.0,22.941742,21.42221,22.941742,23.332275,22.413422,21.638855,11.6953125,11.886688,11.987183,12.799927,0.0,0.032092858,0.032092858,0.15056503,250.0,11.700012,0.0,0.0,72.53038,3210.674,9.612539e-05,0.0,52.709652,249.87701,0.0,30.000002,0.21475033,70.0,304.64667,268.36713,0.0,52.709652,0.21475092,13.478595,74.083954,8.330017
23867,20872020.0,0.0,22.940338,21.42508,22.940338,23.33017,22.41397,21.639435,11.694702,11.797638,11.85141,12.799927,0.0,0.032094736,0.032094736,0.15052721,250.0,11.700012,0.0,0.0,72.4885,3208.9668,9.606134e-05,0.0,52.70652,249.96921,0.0,30.000002,0.21471639,70.0,304.64853,268.4062,0.0,52.70652,0.21471688,13.482451,74.07284,8.330017
23868,20872080.0,0.0,22.938904,21.428223,22.938904,23.328156,22.414307,21.639679,11.694,11.749664,11.778412,12.799927,0.0,0.032096304,0.032096304,0.15046126,250.0,11.700012,0.0,0.0,72.426956,3206.879,9.598852e-05,0.0,52.7026,250.07051,0.0,30.000002,0.21465369,70.0,304.63123,268.43466,0.0,52.7026,0.21465407,13.485424,74.0565,8.330017
23869,20872140.0,0.0,22.937439,21.431732,22.937439,23.326263,22.41449,21.63974,11.693237,11.724091,11.739685,12.799957,0.0,0.032097552,0.032097552,0.15036805,250.0,11.700012,0.0,0.0,72.34704,3204.4282,9.590648e-05,0.0,52.698082,250.17654,0.0,30.000002,0.21456309,70.0,304.59415,268.45032,0.0,52.698082,0.21456338,13.486886,74.03532,8.330017
23870,20872200.0,0.0,22.936005,21.435577,22.936005,23.324524,22.414612,21.63971,11.692413,11.709595,11.717957,12.799988,0.0,0.03209842,0.03209842,0.15024972,250.0,11.700012,0.0,0.0,72.250534,3201.6401,9.5815e-05,0.0,52.693153,250.28262,0.0,30.000002,0.21444656,70.0,304.53738,268.45126,0.0,52.693153,0.21444678,13.486515,74.00988,8.330017
23871,20872260.0,0.0,22.93396,21.439789,22.93396,23.32196,22.414734,21.63974,11.691559,11.701599,11.706146,12.800049,0.0,0.03209959,0.03209959,0.15009923,250.0,11.700012,0.0,0.0,72.12406,3198.3518,9.571316e-05,0.0,52.687805,250.3981,0.0,30.000002,0.21429856,70.0,304.4596,268.44028,0.0,52.687805,0.21429867,13.484097,73.97853,8.330017
23872,20872320.0,0.0,22.931976,21.444458,22.931976,23.31961,22.414825,21.63974,11.690552,11.696838,11.69931,12.800079,0.0,0.03210077,0.03210077,0.14991307,250.0,11.700012,0.0,0.0,71.97533,3194.5923,9.559921e-05,0.0,52.681793,250.52359,0.0,30.000002,0.21411486,70.0,304.35785,268.4153,0.0,52.681793,0.21411486,13.479908,73.940636,8.330017
23873,20872380.0,0.0,22.930145,21.449524,22.930145,23.317535,22.414886,21.63974,11.689545,11.693665,11.694916,12.80011,0.0,0.032101527,0.032101527,0.14969853,250.0,11.700012,0.0,0.0,71.80777,3190.46,9.547377e-05,0.0,52.675415,250.64716,0.0,30.000002,0.21390194,70.0,304.23358,268.3725,0.0,52.675415,0.21390182,13.4733095,73.898,8.330017
23874,20872440.0,0.0,22.928864,21.455078,22.928864,23.315765,22.417633,21.63974,11.688599,12.671051,11.805267,12.800171,0.0,0.032101914,0.032101914,0.14945753,250.0,11.700012,0.0,0.0,71.623436,3186.0535,9.533755e-05,0.0,52.668823,250.76631,0.0,30.000002,0.21366179,70.0,304.08768,268.31137,51.64853,52.668823,0.21366157,13.463934,73.8511,8.330017
23875,20872500.0,0.0,22.928223,21.461151,22.928223,23.3143,22.420135,21.643127,11.687744,12.224915,12.519592,12.800232,0.0,0.032101873,0.032101873,0.14919423,250.0,11.700012,0.0,0.0,71.4256,3181.476,9.519227e-05,0.0,52.662216,250.87643,0.0,30.000002,0.21339849,70.0,303.922,268.23135,0.0,52.662216,0.21339819,13.451163,73.80084,8.330017
23876,20872560.0,0.0,22.926666,21.467743,22.926666,23.312042,22.421509,21.645142,11.68689,11.980438,12.141235,12.800293,0.0,0.032102186,0.032102186,0.14890356,250.0,11.700012,0.0,0.0,71.201614,3176.4062,9.503731e-05,0.0,52.655636,250.98766,0.0,30.000002,0.21310858,70.0,303.73706,268.1368,0.0,52.655636,0.21310815,13.435812,73.74585,8.330017
23877,20872620.0,0.0,22.92508,21.474884,22.92508,23.31018,22.422241,21.64627,11.685974,11.847076,11.934906,12.8003235,0.0,0.03210244,0.03210244,0.14858411,250.0,11.700012,0.0,0.0,70.96095,3170.908,9.4870986e-05,0.0,52.64879,251.10016,0.0,30.000002,0.2127897,70.0,303.5313,268.02655,0.0,52.64879,0.2127892,13.418807,73.68585,8.330017
23878,20872680.0,0.0,22.923584,21.482635,22.923584,23.308746,22.422638,21.646912,11.685089,11.773254,11.820923,12.8003845,0.0,0.032102335,0.032102335,0.14824377,250.0,11.700012,0.0,0.0,70.70784,3165.1196,9.4694755e-05,0.0,52.641964,251.20396,0.0,30.000002,0.21244922,70.0,303.30746,267.89844,0.0,52.641964,0.21244863,13.399354,73.62267,8.330017
23879,20872740.0,0.0,22.922302,21.490997,22.922302,23.307709,22.422882,21.647278,11.684296,11.732086,11.757568,12.800415,0.0,0.03210183,0.03210183,0.14788789,250.0,11.700012,0.0,0.0,70.446625,3159.1226,9.451004e-05,0.0,52.635365,251.29466,0.0,30.000002,0.21209237,70.0,303.0683,267.7527,0.0,52.635365,0.2120917,13.3772955,73.557434,8.330017
23880,20872800.0,0.0,22.921265,21.5,22.921265,23.307098,22.422974,21.647491,11.683624,11.709869,11.723572,12.800476,0.0,0.032100912,0.032100912,0.14752202,250.0,11.700012,0.0,0.0,70.181335,3152.9973,9.431853e-05,0.0,52.629192,251.36871,0.0,30.000002,0.21172471,70.0,302.817,267.59024,0.0,52.629192,0.21172397,13.352698,73.49126,8.330017
23881,20872860.0,0.0,22.834076,21.509583,22.834076,23.3331,22.424988,21.649902,11.452057,11.675812,11.683105,12.816345,0.0,0.033866927,0.033866927,0.1077596,250.0,11.700012,0.0,0.0,25.821697,2802.4185,9.055779e-05,0.0,51.64737,299.20615,0.0,30.000002,0.17557278,70.0,292.88193,274.49695,0.0,51.64737,0.17553505,11.789869,64.007675,8.330017
23882,20872920.0,0.0,22.78418,21.519592,22.78421,23.394623,22.426453,21.651794,11.221466,11.516541,11.520386,12.821655,0.0,0.033570703,0.033570703,0.08138785,250.0,11.700012,0.0,0.0,4.4975586,2462.7612,8.367377e-05,0.0,50.81714,314.51495,0.0,30.000002,0.14859557,70.0,282.59003,265.59653,0.0,50.81714,0.1485504,10.702586,57.38135,8.330017
23883,20872980.0,0.0,22.750366,21.53003,22.750366,23.482758,22.427887,21.653564,11.0685425,11.334808,11.336884,12.826965,0.0,0.032815386,0.032815386,0.06375646,250.0,11.700012,0.0,0.0,0.0,2166.382,7.544276e-05,0.0,50.346172,312.47055,0.0,30.000002,0.12940742,70.0,272.84653,252.0578,0.0,50.346172,0.12936161,9.0783825,52.22469,8.330017
23884,20873040.0,0.0,22.769196,21.540894,22.769196,23.582092,22.42984,21.655731,11.10025,11.47168,11.211121,12.822845,0.0,0.032162692,0.032162692,0.057714857,250.0,11.700012,0.0,0.0,0.0,2012.9803,6.8622474e-05,70.885605,50.358097,299.44446,0.0,30.000002,0.122051604,70.0,266.54803,240.78958,0.0,50.358097,0.122015506,8.083274,50.554806,8.330017
23885,20873100.0,0.0,22.798706,21.552124,22.798706,23.68628,22.437195,21.65979,11.202972,12.360535,13.026794,12.820831,0.0,0.031805776,0.031805776,0.05406135,250.0,11.700012,0.0,0.0,0.0,1915.6216,6.3487234e-05,0.0,50.535427,287.81357,0.0,30.000002,0.11767928,70.0,262.13254,232.24046,0.0,50.535427,0.117651865,7.0860624,49.597107,8.330017
23886,20873160.0,0.0,22.83197,21.563751,22.83197,23.785492,22.442566,21.666931,11.319519,11.864471,12.243591,12.817657,0.0,0.03163508,0.03163508,0.051852394,250.0,11.700012,0.0,0.0,0.0,1853.2435,5.9794587e-05,0.0,50.77809,278.23462,0.0,30.000002,0.11512604,70.0,259.061,225.89714,0.0,50.77809,0.11510565,6.2793665,49.128807,8.330017
23887,20873220.0,0.0,22.869202,21.575684,22.869202,23.886139,22.4469,21.672394,11.42865,11.642944,11.851654,12.814178,0.0,0.031580303,0.031580303,0.05056661,250.0,11.700012,0.0,0.0,0.0,1816.5608,5.7321187e-05,0.0,51.034756,270.6428,0.0,30.000002,0.11372895,70.0,256.94006,221.26614,0.0,51.034756,0.113714084,5.6573453,48.951916,8.330017
23888,20873280.0,0.0,22.909546,21.587982,22.909546,23.987366,22.450806,21.677002,11.520416,11.567383,11.682526,12.810913,0.0,0.031594794,0.031594794,0.04986429,250.0,11.700012,0.0,0.0,0.0,1798.7429,5.5806366e-05,0.0,51.27714,264.79825,0.0,30.000002,0.11305454,70.0,255.49036,217.94308,0.0,51.27714,0.113043815,5.1951113,48.93098,8.330017
23889,20873340.0,0.0,22.952026,21.600555,22.952026,24.088684,22.45456,21.681244,11.591583,11.563049,11.62677,12.808075,0.0,0.031646036,0.031646036,0.049511842,250.0,11.700012,0.0,0.0,0.0,1793.985,5.499101e-05,0.0,51.490276,260.41095,0.0,30.000002,0.112803996,70.0,254.50955,215.5975,0.0,51.490276,0.11279647,4.8643737,48.98339,8.330017
23890,20873400.0,0.0,22.995758,21.613434,22.995758,24.189728,22.458252,21.685364,11.643524,11.5876465,11.62265,12.805756,0.0,0.03171216,0.03171216,0.04935697,250.0,11.700012,0.0,0.0,0.0,1797.7329,5.4655415e-05,0.0,51.668495,257.18292,0.0,30.000002,0.11278107,70.0,253.85115,213.96333,0.0,51.668495,0.11277592,4.635803,49.062046,8.330017
23891,20873460.0,0.0,23.036194,21.626587,23.036194,24.28006,22.462189,21.689728,11.6796875,11.621063,11.640289,12.803986,0.0,0.031780798,0.031780798,0.049312763,250.0,11.700012,0.0,0.0,0.0,1806.5441,5.4640965e-05,0.0,51.812244,254.8569,0.0,30.000002,0.112873994,70.0,253.41692,212.84714,0.0,51.812244,0.11287051,4.483524,49.144253,8.330017
23892,20873520.0,0.0,23.076813,21.640015,23.076813,24.369934,22.466156,21.694092,11.703735,11.653046,11.663635,12.802643,0.0,0.03184464,0.03184464,0.04932471,250.0,11.700012,0.0,0.0,0.0,1818.4233,5.4829925e-05,0.0,51.924717,253.21416,0.0,30.000002,0.11301358,70.0,253.13614,212.10011,0.0,51.924717,0.11301129,4.386378,49.21852,8.330017
23893,20873580.0,0.0,23.117554,21.653656,23.117554,24.45929,22.470154,21.698425,11.719238,11.679474,11.685242,12.801697,0.0,0.031900037,0.031900037,0.049360383,250.0,11.700012,0.0,0.0,0.0,1832.0006,5.514305e-05,0.0,52.01056,252.07294,0.0,30.000002,0.11316006,70.0,252.95787,211.6088,0.0,52.01056,0.113158606,4.3260994,49.280327,8.330017
23894,20873640.0,0.0,23.158295,21.66748,23.158295,24.548126,22.474152,21.70279,11.728851,11.699646,11.702759,12.801056,0.0,0.03194598,0.03194598,0.049402945,250.0,11.700012,0.0,0.0,0.0,1846.3536,5.5528162e-05,0.0,52.07477,251.29333,0.0,30.000002,0.11329454,70.0,252.84752,211.29247,0.0,52.07477,0.113293685,4.290394,49.3293,8.330017
23895,20873700.0,0.0,23.199371,21.68155,23.199371,24.636414,22.479889,21.707123,11.734436,13.077667,11.715851,12.800598,0.0,0.031982858,0.031982858,0.049444128,250.0,11.700012,0.0,0.0,0.0,1860.9557,5.595158e-05,0.0,52.121906,250.77174,0.0,30.000002,0.11340952,70.0,252.78188,211.0949,0.0,52.121906,0.11340904,4.2709856,49.366753,8.330017
23896,20873760.0,0.0,23.237396,21.69574,23.237396,24.714264,22.487122,21.713806,11.737091,12.465454,12.8489685,12.8003235,0.0,0.03201133,0.03201133,0.04948026,250.0,11.700012,0.0,0.0,0.0,1875.2273,5.6393743e-05,0.0,52.155125,250.44363,0.0,30.000002,0.11350264,70.0,252.74733,210.98242,0.0,52.155125,0.1135024,4.2630863,49.39407,8.330017
23897,20873820.0,0.0,23.274658,21.710114,23.274658,24.791656,22.492798,21.720673,11.737915,12.135437,12.344543,12.80014,0.0,0.032032825,0.032032825,0.04950935,250.0,11.700012,0.0,0.0,0.0,1889.018,5.683412e-05,0.0,52.178444,250.23701,0.0,30.000002,0.11357474,70.0,252.72995,210.91928,0.0,52.178444,0.11357468,4.2620397,49.413593,8.330017
23898,20873880.0,0.0,23.311157,21.72464,23.311157,24.868622,22.49762,21.726318,11.737701,11.955475,12.069977,12.800018,0.0,0.032048687,0.032048687,0.049531795,250.0,11.700012,0.0,0.0,0.0,1902.289,5.7265475e-05,0.0,52.19448,250.11174,0.0,30.000002,0.11362896,70.0,252.72281,210.88698,0.0,52.19448,0.11362898,4.2647595,49.427197,8.330017
23899,20873940.0,0.0,23.347137,21.739258,23.347137,24.94513,22.501953,21.731262,11.736877,11.856018,11.918335,12.799957,0.0,0.032060187,0.032060187,0.049548555,250.0,11.700012,0.0,0.0,0.0,1915.0481,5.768354e-05,0.0,52.20534,250.03877,0.0,30.000002,0.11366873,70.0,252.7213,210.87285,0.0,52.20534,0.11366882,4.269446,49.436466,8.330017
23900,20874000.0,0.0,23.382751,21.753967,23.382751,25.02124,22.506012,21.73584,11.735748,11.800537,11.834015,12.799927,0.0,0.032068387,0.032068387,0.04956075,250.0,11.700012,0.0,0.0,0.0,1927.3241,5.8086534e-05,0.0,52.212566,249.99873,0.0,30.000002,0.11369734,70.0,252.72267,210.86899,0.0,52.212566,0.11369747,4.2750273,49.442654,8.330017
23901,20874060.0,0.0,23.41452,21.768768,23.41452,25.08841,22.509796,21.740051,11.734375,11.770599,11.788757,12.799896,0.0,0.03207406,0.03207406,0.049569335,250.0,11.700012,0.0,0.0,0.0,1938.8154,5.8472637e-05,0.0,52.217186,249.97989,0.0,30.000002,0.1137173,70.0,252.7254,210.87088,0.0,52.217186,0.11371744,4.281214,49.4466,8.330017
23902,20874120.0,0.0,23.445831,21.78363,23.445831,25.155212,22.513458,21.74411,11.732819,11.753662,11.763519,12.799866,0.0,0.03207793,0.03207793,0.049575243,250.0,11.700012,0.0,0.0,0.0,1949.7406,5.8839803e-05,0.0,52.22008,249.97295,0.0,30.000002,0.11373096,70.0,252.72845,210.8752,0.0,52.22008,0.11373111,4.2879725,49.44906,8.330017
23903,20874180.0,0.0,23.47696,21.798523,23.47696,25.22168,22.51706,21.748108,11.731354,11.743622,11.748901,12.799866,0.0,0.03208054,0.03208054,0.04957924,250.0,11.700012,0.0,0.0,0.0,1960.2684,5.9190537e-05,0.0,52.22186,249.97237,0.0,30.000002,0.113740176,70.0,252.73132,210.88019,0.0,52.22186,0.113740325,4.294282,49.450546,8.330017
23904,20874240.0,0.0,23.507874,21.813446,23.507874,25.28778,22.52063,21.752014,11.72998,11.73764,11.7404785,12.799896,0.0,0.032082234,0.032082234,0.04958184,250.0,11.700012,0.0,0.0,0.0,1970.4386,5.9526392e-05,0.0,52.222878,249.97513,0.0,30.000002,0.11374617,70.0,252.73381,210.88503,0.0,52.222878,0.11374632,4.2999783,49.451378,8.330017
23905,20874300.0,0.0,23.538635,21.828339,23.538635,25.353516,22.5242,21.75592,11.728729,11.733826,11.735382,12.799896,0.0,0.032083306,0.032083306,0.049583476,250.0,11.700012,0.0,0.0,0.0,1980.2815,5.9848462e-05,0.0,52.22342,249.97922,0.0,30.000002,0.11374996,70.0,252.73584,210.88925,0.0,52.22342,0.11375009,4.305161,49.4518,8.330017
23906,20874360.0,0.0,23.56668,21.843231,23.56668,25.411743,22.529358,21.759735,11.727509,12.850433,11.732056,12.799896,0.0,0.032083962,0.032083962,0.04958447,250.0,11.700012,0.0,0.0,0.0,1989.5708,6.015669e-05,0.0,52.223682,249.98343,0.0,30.000002,0.11375227,70.0,252.73741,210.89272,0.0,52.223682,0.1137524,4.310155,49.451984,8.330017
23907,20874420.0,0.0,23.595459,21.858093,23.595459,25.469666,22.535645,21.766022,11.726318,12.338104,12.659882,12.799896,0.0,0.032084353,0.032084353,0.04958505,250.0,11.700012,0.0,0.0,0.0,1998.5996,6.0451166e-05,0.0,52.223778,249.98726,0.0,30.000002,0.11375363,70.0,252.73862,210.89543,0.0,52.223778,0.11375377,4.3150706,49.45203,8.330017
23908,20874480.0,0.0,23.623718,21.872894,23.623718,25.527283,22.54065,21.772003,11.72525,12.059753,12.234863,12.799927,0.0,0.032084577,0.032084577,0.04958537,250.0,11.700012,0.0,0.0,0.0,2007.3514,6.0734455e-05,0.0,52.223785,249.99048,0.0,30.000002,0.11375439,70.0,252.7395,210.8975,0.0,52.223785,0.113754526,4.3193474,49.45201,8.330017
23909,20874540.0,0.0,23.652313,21.887604,23.652313,25.584564,22.544952,21.776917,11.724335,11.907501,12.003052,12.799866,0.0,0.032078966,0.032078966,0.049662292,250.0,11.700012,0.0,0.0,0.41990945,2016.2538,6.1007504e-05,0.0,52.22404,249.90341,0.0,30.000002,0.11381927,70.0,252.74318,210.8904,0.0,52.22404,0.113819115,4.326893,49.483547,8.330017
23910,20874600.0,0.0,23.69339,21.902252,23.69339,25.6409,22.548859,21.781311,11.729828,11.824249,11.875916,12.799316,0.0,0.032047354,0.032047354,0.050477527,250.0,11.700012,0.0,0.0,1.5552261,2033.5573,6.137637e-05,0.0,52.23797,249.15263,0.0,30.000002,0.11457003,70.0,252.83856,210.93945,0.0,52.23797,0.1145702,4.3745522,49.81222,8.330017
23911,20874660.0,0.0,23.74054,21.916748,23.74054,25.689178,22.552582,21.78534,11.7439575,11.783966,11.812042,12.799011,0.0,0.03201853,0.03201853,0.05184265,250.0,11.700012,0.0,0.0,3.1331518,2060.6226,6.195813e-05,0.0,52.269466,248.08371,0.0,30.000002,0.11587651,70.0,253.05411,211.14212,0.0,52.269466,0.11587729,4.4319725,50.361645,8.330017
23912,20874720.0,0.0,23.795685,21.931122,23.795685,25.734833,22.556244,21.789215,11.762024,11.768921,11.783966,12.798553,0.0,0.031990003,0.031990003,0.053773478,250.0,11.700012,0.0,0.0,5.1538863,2097.46,6.277251e-05,0.0,52.31403,246.76942,0.0,30.000002,0.117749155,70.0,253.41292,211.53728,0.0,52.31403,0.11775063,4.515407,51.14497,8.330017
23913,20874780.0,0.0,23.858215,21.945343,23.858246,25.777191,22.559906,21.79309,11.782959,11.769989,11.778107,12.798035,0.0,0.031963605,0.031963605,0.056278437,250.0,11.700012,0.0,0.0,7.582999,2144.603,6.3842126e-05,0.0,52.37125,245.25523,0.0,30.000002,0.120200604,70.0,253.93732,212.15067,0.0,52.37125,0.12020309,4.6278286,52.166004,8.330017
23914,20874840.0,0.0,23.927673,21.959381,23.927704,25.815369,22.56363,21.796967,11.806,11.780609,11.785065,12.797424,0.0,0.03193729,0.03193729,0.059410337,250.0,11.700012,0.0,0.0,10.374143,2202.7607,6.518755e-05,0.0,52.44061,243.53432,0.0,30.000002,0.12327846,70.0,254.656,212.99963,0.0,52.44061,0.12328178,4.771612,53.398926,8.330017
23915,20874900.0,0.0,24.002045,21.973236,24.002075,25.84845,22.567383,21.800903,11.830475,11.797089,11.7994995,12.7968445,0.0,0.031914037,0.031914037,0.06314632,250.0,11.700012,0.0,0.0,13.468885,2272.0088,6.6823275e-05,0.0,52.52143,241.67442,0.0,30.000002,0.12696654,70.0,255.5858,214.1039,0.0,52.52143,0.12697107,4.944007,54.78589,8.330017
