,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23916,20874960.0,0.0,24.075745,21.986877,24.075836,25.87082,22.57129,21.80487,11.854706,11.817261,11.818573,12.796326,0.0,0.031897224,0.031897224,0.06739194,250.0,11.700012,0.0,0.0,16.736776,2350.852,6.873638e-05,0.0,52.61114,239.7877,0.08252564,30.000002,0.13117644,69.88446,256.72696,215.46689,0.0,52.61114,0.13118277,5.1416645,56.263912,8.330017
23917,20875020.0,0.0,24.14798,22.000275,24.14804,25.886536,22.57785,21.80896,11.876282,12.763977,12.152496,12.795807,0.0,0.0318898,0.0318898,0.072012804,250.0,11.700012,0.0,0.0,20.135803,2437.2798,7.089248e-05,0.0,52.70501,238.01971,0.3258517,30.000002,0.13578112,69.54381,258.08356,217.0912,40.800354,52.70501,0.13578896,5.365374,57.76627,8.330017
23918,20875080.0,0.0,24.216644,22.013428,24.216736,25.89569,22.584198,21.816223,11.89447,12.367096,12.616241,12.795319,0.0,0.031888876,0.031888876,0.07689274,250.0,11.700012,0.0,0.0,23.587872,2528.9001,7.3228715e-05,0.0,52.79899,236.40338,0.5657604,30.000002,0.14065814,69.20794,259.63718,218.92632,0.0,52.79899,0.14066754,5.6130385,59.248535,8.330017
23919,20875140.0,0.0,24.278046,22.026306,24.278168,25.897797,22.589539,21.822113,11.908386,12.154785,12.290558,12.79483,0.0,0.03189726,0.03189726,0.08189689,250.0,11.700012,0.0,0.0,27.024122,2623.2456,7.569921e-05,0.0,52.88922,235.0499,0.80596656,30.000002,0.14567818,68.87165,261.38092,220.96317,0.0,52.88922,0.14568897,5.8829937,60.667587,8.330017
23920,20875200.0,0.0,24.330872,22.03891,24.331024,25.892883,22.59433,21.82724,11.917419,12.044708,12.118805,12.794403,0.0,0.031914767,0.031914767,0.086892925,250.0,11.700012,0.0,0.0,30.376184,2717.8079,7.824557e-05,0.0,52.971478,234.03029,1.0456836,30.000002,0.15070844,68.53604,263.29156,223.17273,0.0,52.971478,0.15072057,6.1753106,61.995358,8.330017
23921,20875260.0,0.0,24.37262,22.051178,24.372742,25.878754,22.598785,21.831818,11.92099,11.987396,12.027771,12.793945,0.0,0.031941783,0.031941783,0.09172193,250.0,11.700012,0.0,0.0,33.54046,2809.5745,8.080193e-05,0.0,53.04109,233.42735,1.2841616,30.000002,0.1555914,68.20217,265.32846,225.52162,0.0,53.04109,0.15560466,6.4884143,63.209747,8.330017
23922,20875320.0,0.0,24.404205,22.06314,24.404358,25.858215,22.603058,21.83612,11.919189,11.956055,11.977692,12.793549,0.0,0.031975355,0.031975355,0.09627011,250.0,11.700012,0.0,0.0,36.463856,2896.2424,8.33029e-05,0.0,53.094364,233.25763,1.5210071,30.000002,0.1602065,67.87059,267.43964,227.96146,0.0,53.094364,0.1602207,6.821344,64.29355,8.330017
23923,20875380.0,0.0,24.425964,22.074738,24.426147,25.831757,22.607178,21.84024,11.912445,11.937866,11.949646,12.793213,0.0,0.03201363,0.03201363,0.10045577,250.0,11.700012,0.0,0.0,39.095715,2976.2063,8.570142e-05,0.0,53.12949,233.51764,1.7560353,30.000002,0.16446893,67.54155,269.57455,230.45157,0.0,53.12949,0.16448388,7.170198,65.23848,8.330017
23924,20875440.0,0.0,24.438324,22.085968,24.438507,25.800049,22.611206,21.844269,11.901367,11.923889,11.930176,12.792969,0.0,0.032054417,0.032054417,0.10419038,250.0,11.700012,0.0,0.0,41.381638,3047.7424,8.794539e-05,0.0,53.14514,234.19025,1.9890817,30.000002,0.16828518,67.21529,271.66702,232.9374,0.0,53.14514,0.16830078,7.5286427,66.03564,8.330017
23925,20875500.0,0.0,24.441864,22.096832,24.442078,25.763855,22.615082,21.848145,11.886383,11.9105835,11.913971,12.792816,0.0,0.032096356,0.032096356,0.10740727,250.0,11.700012,0.0,0.0,43.283665,3109.6094,8.999566e-05,0.0,53.140896,235.25514,2.2200172,30.000002,0.17158651,66.891975,273.6564,235.37395,0.0,53.140896,0.17160255,7.8908815,66.681,8.330017
23926,20875560.0,0.0,24.437714,22.10727,24.437927,25.724548,22.618866,21.851868,11.867981,11.895935,11.897766,12.792816,0.0,0.032137427,0.032137427,0.11005672,250.0,11.700012,0.0,0.0,44.778175,3160.889,9.1817106e-05,0.0,53.116966,236.67328,2.4487865,30.000002,0.17431806,66.5717,275.48215,237.71092,0.0,53.116966,0.17433465,8.250241,67.1743,8.330017
23927,20875620.0,0.0,24.426575,22.11728,24.426758,25.682648,22.622559,21.855438,11.846924,11.878998,11.879944,12.792969,0.0,0.03217575,0.03217575,0.112096466,250.0,11.700012,0.0,0.0,45.835083,3200.7751,9.3375085e-05,0.0,53.07507,238.37837,2.675388,30.000002,0.1764338,66.254456,277.0815,239.88431,0.0,53.07507,0.17645133,8.596835,67.51711,8.330017
23928,20875680.0,0.0,24.409515,22.126862,24.409729,25.638672,22.628723,21.859344,11.823425,12.61261,12.777222,12.793304,0.0,0.03221126,0.03221126,0.11350327,250.0,11.700012,0.0,0.0,46.44638,3229.048,9.465555e-05,0.0,53.01606,240.35213,2.8996215,30.000002,0.17791195,65.94053,278.41995,241.86882,5.8803988,53.01606,0.17792992,8.924852,67.71129,8.330017
23929,20875740.0,0.0,24.387482,22.135986,24.387726,25.59372,22.634003,21.86554,11.798096,12.248505,12.485565,12.793793,0.0,0.03224202,0.03224202,0.11426247,250.0,11.700012,0.0,0.0,46.603043,3245.438,9.563602e-05,0.0,52.942234,242.5196,3.1216512,30.000002,0.17873184,65.62969,279.45364,243.60579,0.0,52.942234,0.17875095,9.224494,67.76168,8.330017
23930,20875800.0,0.0,24.360626,22.144592,24.36087,25.548737,22.638336,21.87033,11.771454,12.037659,12.166595,12.794434,0.0,0.032267414,0.032267414,0.11437306,250.0,11.700012,0.0,0.0,46.309002,3249.8562,9.630292e-05,0.0,52.856327,244.817,3.3413415,30.000002,0.17889187,65.32212,280.15683,245.05147,0.0,52.856327,0.17891254,9.487542,67.6738,8.330017
23931,20875860.0,0.0,24.331451,22.15271,24.331757,25.506805,22.641998,21.874207,11.74411,11.910095,11.979858,12.795227,0.0,0.032285687,0.032285687,0.11386836,250.0,11.700012,0.0,0.0,45.610588,3243.0098,9.665192e-05,0.0,52.761467,247.15712,3.5587459,30.000002,0.17842153,65.01775,280.5201,246.16551,0.0,52.761467,0.17844436,9.706527,67.45959,8.330017
23932,20875920.0,0.0,24.299652,22.160309,24.299957,25.466461,22.645294,21.877594,11.716827,11.828522,11.866241,12.796204,0.0,0.03229716,0.03229716,0.11278829,250.0,11.700012,0.0,0.0,44.51646,3225.5337,9.6688156e-05,0.0,52.661304,249.4708,3.773837,30.000002,0.17736147,64.71663,280.54956,246.92479,0.0,52.661304,0.17738716,9.87387,67.129906,8.330017
23933,20875980.0,0.0,24.26587,22.167389,24.266235,25.428497,22.648315,21.880646,11.689911,11.771393,11.791473,12.797241,0.0,0.032302823,0.032302823,0.11116478,250.0,11.700012,0.0,0.0,43.05536,3198.0654,9.641836e-05,0.0,52.558655,251.71423,3.986556,30.000002,0.17574552,64.41882,280.2575,247.31807,0.0,52.558655,0.17577486,9.984658,66.69137,8.330017
23934,20876040.0,0.0,24.230743,22.17389,24.23114,25.393524,22.651154,21.883514,11.663818,11.728607,11.739349,12.798401,0.0,0.03230287,0.03230287,0.10904341,250.0,11.700012,0.0,0.0,41.259293,3161.435,9.585381e-05,0.0,52.455925,253.84096,4.1968613,30.000002,0.17361937,64.12439,279.66464,247.34045,0.0,52.455925,0.17365326,10.035943,66.15233,8.330017
23935,20876100.0,0.0,24.194824,22.17981,24.195282,25.362091,22.65384,21.8862,11.6388855,11.693848,11.6996765,12.799622,0.0,0.032297846,0.032297846,0.10647495,250.0,11.700012,0.0,0.0,39.16528,3116.5642,9.500985e-05,0.0,52.35549,255.80971,4.4045763,30.000002,0.17103502,63.833595,278.79782,246.99507,0.0,52.35549,0.17107439,10.02563,65.52101,8.330017
23936,20876160.0,0.0,24.15976,22.18512,24.160309,25.336517,22.656403,21.888763,11.615692,11.66391,11.667053,12.800812,0.0,0.032287497,0.032287497,0.10353486,250.0,11.700012,0.0,0.0,36.84454,3064.823,9.390933e-05,0.0,52.25976,257.5674,4.609927,30.000002,0.16806725,63.546104,277.69348,246.29317,0.0,52.25976,0.16811314,9.954199,64.81076,8.330017
23937,20876220.0,0.0,24.125061,22.18982,24.125702,25.31543,22.658875,21.891205,11.594727,11.637421,11.639069,12.802032,0.0,0.03227305,0.03227305,0.10030547,250.0,11.700012,0.0,0.0,34.341465,3007.575,9.258541e-05,0.0,52.171207,259.08127,4.8130593,30.000002,0.16480249,63.26172,276.39835,245.26596,0.0,52.171207,0.1648553,9.823968,64.03546,8.330017
23938,20876280.0,0.0,24.091095,22.193878,24.091858,25.299622,22.661804,21.893585,11.576538,12.729523,11.615234,12.803131,0.0,0.032255586,0.032255586,0.09681209,250.0,11.700012,0.0,0.0,31.680819,2945.1968,9.1040034e-05,9.441183,52.091736,260.32202,5.013023,30.000002,0.16126339,62.981766,274.92618,243.9128,0.0,52.091736,0.16132548,9.633,63.19629,8.330017
23939,20876340.0,0.0,24.05893,22.197266,24.059814,25.288239,22.667847,21.897614,11.560822,12.414215,12.863464,12.804169,0.0,0.032235414,0.032235414,0.09318295,250.0,11.700012,0.0,0.0,28.944826,2880.1555,8.9350324e-05,0.0,52.02088,261.31653,5.2113338,30.000002,0.15758365,62.704132,273.35938,242.32819,0.0,52.02088,0.1576555,9.398147,62.315643,8.330017
23940,20876400.0,0.0,24.027832,22.200012,24.02884,25.28186,22.67218,21.902893,11.548035,12.022858,12.263702,12.805084,0.0,0.03221403,0.03221403,0.08945835,250.0,11.700012,0.0,0.0,26.171516,2813.064,8.753309e-05,0.0,51.960148,262.0538,5.407503,30.000002,0.15380487,62.429493,271.721,240.53375,0.0,51.960148,0.15388761,9.121058,61.398823,8.330017
23941,20876460.0,0.0,23.997498,22.201904,23.998627,25.280243,22.675446,21.906738,11.5383,11.804169,11.935242,12.805817,0.0,0.032191575,0.032191575,0.08570825,250.0,11.700012,0.0,0.0,23.406324,2744.9714,8.562182e-05,0.0,51.909946,262.5302,5.6016107,30.000002,0.14999725,62.157745,270.0477,238.5722,0.0,51.909946,0.15009208,8.810616,60.45664,8.330017
23942,20876520.0,0.0,23.968536,22.20285,23.969849,25.28363,22.678162,21.90979,11.53183,11.681824,11.753357,12.8063965,0.0,0.032168545,0.032168545,0.08200407,250.0,11.700012,0.0,0.0,20.700136,2677.1824,8.365467e-05,0.0,51.870674,262.74915,5.794177,30.000002,0.1462331,61.888153,268.37573,236.49162,0.0,51.870674,0.14634134,8.475752,59.497475,8.330017
23943,20876580.0,0.0,23.941315,22.20288,23.94284,25.2919,22.680573,21.912445,11.528656,11.613312,11.652618,12.806793,0.0,0.03214589,0.03214589,0.07840079,250.0,11.700012,0.0,0.0,18.100521,2610.7925,8.166961e-05,0.0,51.84216,262.7328,5.984881,30.000002,0.14256926,61.621166,266.73596,234.34113,0.0,51.84216,0.14269231,8.124894,58.532875,8.330017
23944,20876640.0,0.0,23.916199,22.202026,23.917908,25.30484,22.68283,21.914856,11.528717,11.574402,11.595734,12.807037,0.0,0.032123934,0.032123934,0.07495686,250.0,11.700012,0.0,0.0,15.6552105,2546.8945,7.970514e-05,0.0,51.82399,262.5006,6.174212,30.000002,0.1390645,61.356102,265.1567,232.16899,0.0,51.82399,0.13920404,7.767745,57.57845,8.330017
23945,20876700.0,0.0,23.893524,22.200287,23.895508,25.322113,22.685028,21.917145,11.531921,11.55368,11.565063,12.807068,0.0,0.032102928,0.032102928,0.07172474,250.0,11.700012,0.0,0.0,13.406847,2486.484,7.7797245e-05,0.0,51.8157,262.07156,6.3627706,30.000002,0.13577159,61.09212,263.66122,230.01912,0.0,51.8157,0.13592951,7.413158,56.651157,8.330017
23946,20876760.0,0.0,23.8721,22.197723,23.87436,25.340637,22.687103,21.919373,11.537994,11.544861,11.551056,12.806976,0.0,0.03208417,0.03208417,0.06872632,250.0,11.700012,0.0,0.0,11.34771,2430.0212,7.597412e-05,0.0,51.816498,261.4866,6.550337,30.000002,0.13271499,60.829525,262.26422,227.92964,0.0,51.816498,0.13289335,7.067608,55.760544,8.330017
23947,20876820.0,0.0,23.853516,22.194336,23.85611,25.362854,22.689178,21.9216,11.546478,11.543396,11.546753,12.806702,0.0,0.03206731,0.03206731,0.0659902,250.0,11.700012,0.0,0.0,9.52932,2378.1885,7.426151e-05,0.0,51.82507,260.77365,6.7373514,30.000002,0.12992191,60.567707,260.97757,225.93265,0.0,51.82507,0.13012324,6.738391,54.92044,8.330017
23948,20876880.0,0.0,23.838531,22.190186,23.841461,25.388428,22.691254,21.923828,11.557251,11.546936,11.548767,12.806335,0.0,0.03205159,0.03205159,0.06356286,250.0,11.700012,0.0,0.0,7.9838834,2331.833,7.268622e-05,0.0,51.84094,259.9359,6.9244356,30.000002,0.12743668,60.305794,259.81372,224.05682,0.0,51.84094,0.12766418,6.4320455,54.15352,8.330017
23949,20876940.0,0.0,23.828033,22.185272,23.83139,25.41684,22.695374,21.926086,11.570221,12.855255,11.555237,12.805817,0.0,0.03203708,0.03203708,0.061477784,250.0,11.700012,0.0,0.0,6.739042,2291.6826,7.127317e-05,0.0,51.86367,258.98755,7.111024,30.000002,0.1252927,60.044567,258.78387,222.32942,0.0,51.86367,0.12554997,6.1532454,53.47994,8.330017
23950,20877000.0,0.0,23.823242,22.179657,23.827118,25.447662,22.700775,21.931427,11.585144,12.277466,12.64566,12.805237,0.0,0.03202352,0.03202352,0.059759885,250.0,11.700012,0.0,0.0,5.812111,2258.3284,7.004094e-05,0.0,51.892696,257.9401,7.2988696,30.000002,0.12351282,59.78158,257.89474,220.77014,0.0,51.892696,0.12380476,5.90537,52.918114,8.330017
23951,20877060.0,0.0,23.820679,22.17334,23.825134,25.475769,22.70462,21.93631,11.601654,11.966797,12.167511,12.804626,0.0,0.0320124,0.0320124,0.05841058,250.0,11.700012,0.0,0.0,5.153103,2231.7324,6.900745e-05,0.0,51.92731,256.83456,7.487669,30.000002,0.12210078,59.517265,257.1482,219.40204,0.0,51.92731,0.12243315,5.6906104,52.476738,8.330017
23952,20877120.0,0.0,23.822296,22.16632,23.827454,25.50528,22.707703,21.940063,11.618835,11.804962,11.914673,12.803925,0.0,0.0320031,0.0320031,0.057424705,250.0,11.700012,0.0,0.0,4.7965946,2211.9138,6.817512e-05,0.0,51.96605,255.69562,7.6767025,30.000002,0.12104924,59.252613,256.53964,218.23282,0.0,51.96605,0.12142861,5.51105,52.161366,8.330017
23953,20877180.0,0.0,23.828949,22.158691,23.83493,25.535675,22.710388,21.943237,11.636719,11.723785,11.783478,12.803223,0.0,0.031994604,0.031994604,0.056826614,250.0,11.700012,0.0,0.0,4.7489967,2199.3083,6.7552006e-05,0.0,52.008663,254.51529,7.86725,30.000002,0.120378524,58.985847,256.06946,217.26982,0.0,52.008663,0.12081343,5.3678966,51.98801,8.330017
23954,20877240.0,0.0,23.840912,22.150452,23.8479,25.566406,22.712921,21.946136,11.655243,11.687012,11.718994,12.802521,0.0,0.031986725,0.031986725,0.056627538,250.0,11.700012,0.0,0.0,5.010713,2194.171,6.714512e-05,0.0,52.054947,253.29736,8.05814,30.000002,0.12009821,58.718605,255.73776,216.5197,0.0,52.054947,0.12059854,5.260853,51.965237,8.330017
23955,20877300.0,0.0,23.858276,22.141632,23.866455,25.596954,22.715332,21.948883,11.674225,11.676147,11.693329,12.801788,0.0,0.03197929,0.03197929,0.05683523,250.0,11.700012,0.0,0.0,5.5769734,2196.6619,6.695864e-05,0.0,52.104713,252.04507,8.24939,30.000002,0.12021349,58.450855,255.54503,215.98654,0.0,52.104713,0.1207913,5.18951,52.097404,8.330017
23956,20877360.0,0.0,23.878204,22.132263,23.887787,25.621552,22.71762,21.951538,11.693329,11.679382,11.688782,12.801117,0.0,0.031973973,0.031973973,0.057421993,250.0,11.700012,0.0,0.0,6.360054,2206.3394,6.6991895e-05,0.0,52.157413,250.79616,8.439027,30.000002,0.1206989,58.185364,255.48947,215.67393,0.0,52.157413,0.121367514,5.1514735,52.370995,8.330017
23957,20877420.0,0.0,23.902008,22.122375,23.9133,25.644928,22.71991,21.954193,11.7117,11.689545,11.694611,12.800446,0.0,0.031970512,0.031970512,0.058351684,250.0,11.700012,0.0,0.0,7.370589,2222.6985,6.723139e-05,0.0,52.21155,249.57938,8.6313095,30.000002,0.121513486,57.916164,255.56487,215.57393,0.0,52.21155,0.12229044,5.1451707,52.76734,8.330017
23958,20877480.0,0.0,23.929413,22.111969,23.942688,25.666656,22.72226,21.956879,11.729309,11.703278,11.705994,12.799835,0.0,0.031968012,0.031968012,0.059618827,250.0,11.700012,0.0,0.0,8.589889,2245.5637,6.766833e-05,0.0,52.26678,248.389,8.820609,30.000002,0.12264961,57.651146,255.76971,215.67781,0.0,52.26678,0.12355266,5.1692734,53.2789,8.330017
23959,20877540.0,0.0,23.959717,22.101105,23.975311,25.686249,22.72464,21.959595,11.746094,11.718658,11.720154,12.799255,0.0,0.031966526,0.031966526,0.061203398,250.0,11.700012,0.0,0.0,9.995894,2274.5767,6.829331e-05,0.0,52.322777,247.23271,9.007243,30.000002,0.12408467,57.389862,256.1018,215.97688,0.0,52.322777,0.12513433,5.221073,53.891033,8.330017
23960,20877600.0,0.0,23.992706,22.089783,24.010986,25.703247,22.72992,21.962494,11.76178,12.7247925,12.173157,12.798737,0.0,0.031966425,0.031966425,0.06308383,250.0,11.700012,0.0,0.0,11.565292,2309.4224,6.9098685e-05,0.0,52.378933,246.12852,9.186491,30.000002,0.12579857,57.138912,256.558,216.46748,39.12825,52.378933,0.12701453,5.298983,54.587723,8.330017
23961,20877660.0,0.0,24.024628,22.078064,24.04602,25.712738,22.73468,21.968658,11.77597,12.299896,12.577667,12.798279,0.0,0.031969436,0.031969436,0.065181196,250.0,11.700012,0.0,0.0,13.1900425,2348.6921,7.005848e-05,0.0,52.434074,245.12387,9.370121,30.000002,0.12770548,56.881832,257.12454,217.13121,0.0,52.434074,0.1291182,5.398397,55.333073,8.330017
23962,20877720.0,0.0,24.05484,22.065948,24.079742,25.719269,22.738403,21.97342,11.787903,12.064148,12.215576,12.797852,0.0,0.031975318,0.031975318,0.06741941,250.0,11.700012,0.0,0.0,14.860975,2390.9019,7.113569e-05,0.0,52.486378,244.24835,9.550566,30.000002,0.12973252,56.62921,257.78345,217.94032,0.0,52.486378,0.13136847,5.5166526,56.096016,8.330017
23963,20877780.0,0.0,24.082855,22.053497,24.111664,25.722534,22.741547,21.977325,11.797455,11.937866,12.0190735,12.797485,0.0,0.031983625,0.031983625,0.06975598,250.0,11.700012,0.0,0.0,16.546852,2435.2158,7.2307164e-05,0.0,52.534695,243.51607,9.7258,30.000002,0.13183695,56.383877,258.52542,218.87852,0.0,52.534695,0.13372193,5.6522055,56.859898,8.330017
23964,20877840.0,0.0,24.108124,22.04071,24.141205,25.722534,22.744354,21.980774,11.804596,11.874054,11.917603,12.79715,0.0,0.031994164,0.031994164,0.072139986,250.0,11.700012,0.0,0.0,18.21634,2480.67,7.354674e-05,0.0,52.578068,242.93906,9.8926935,30.000002,0.13397153,56.150227,259.33716,219.92447,0.0,52.578068,0.13612731,5.802251,57.607525,8.330017
23965,20877900.0,0.0,24.130188,22.027618,24.167725,25.719208,22.746948,21.983917,11.809265,11.843506,11.867279,12.7969055,0.0,0.032006774,0.032006774,0.07451866,250.0,11.700012,0.0,0.0,19.837934,2526.2568,7.482726e-05,0.0,52.615578,242.52922,10.049783,30.000002,0.13608757,55.930305,260.20322,221.05609,0.0,52.615578,0.13853152,5.9641953,58.323277,8.330017
23966,20877960.0,0.0,24.146393,22.014252,24.188751,25.709503,22.749298,21.986847,11.811279,11.828369,11.841339,12.796692,0.0,0.032022566,0.032022566,0.07681134,250.0,11.700012,0.0,0.0,21.330229,2570.432,7.611587e-05,0.0,52.64597,242.32167,10.205847,30.000002,0.13809797,55.71181,261.10187,222.24998,0.0,52.64597,0.14085619,6.1342573,58.98456,8.330017
23967,20878020.0,0.0,24.157837,22.00064,24.205292,25.696838,22.751556,21.989655,11.810333,11.820221,11.827148,12.79657,0.0,0.032040775,0.032040775,0.078944005,250.0,11.700012,0.0,0.0,22.679073,2611.8918,7.737488e-05,0.0,52.667553,242.33333,10.358855,30.000002,0.13993314,55.497604,262.00577,223.47481,0.0,52.667553,0.14302564,6.309904,59.573715,8.330017
23968,20878080.0,0.0,24.164734,21.986816,24.21698,25.681183,22.753784,21.992432,11.8063965,11.815033,11.81897,12.796478,0.0,0.03206046,0.03206046,0.080851585,250.0,11.700012,0.0,0.0,23.841341,2649.4377,7.8568955e-05,0.0,52.678753,242.57654,10.491218,30.000002,0.14156315,55.312294,262.8878,224.7017,0.0,52.678753,0.14497323,6.4881415,60.07724,8.330017
23969,20878140.0,0.0,24.16684,21.972809,24.224548,25.663391,22.75592,21.995117,11.800293,11.809845,11.812012,12.796478,0.0,0.032080054,0.032080054,0.08253511,250.0,11.700012,0.0,0.0,24.825594,2682.83,7.968201e-05,0.0,52.68131,242.98946,10.64096,30.000002,0.14292043,55.102657,263.72906,225.89664,0.0,52.68131,0.14669618,6.6645203,60.50303,8.330017
23970,20878200.0,0.0,24.164795,21.958649,24.227875,25.643707,22.758057,21.997772,11.792145,11.8038025,11.804932,12.796539,0.0,0.03209952,0.03209952,0.08394882,250.0,11.700012,0.0,0.0,25.60632,2711.2964,8.068893e-05,0.0,52.67495,243.57182,10.778201,30.000002,0.14401786,54.910515,264.50558,227.03438,0.0,52.67495,0.14814861,6.835071,60.843266,8.330017
23971,20878260.0,0.0,24.158844,21.944366,24.226654,25.620697,22.763,22.001007,11.781921,12.568817,12.899414,12.796692,0.0,0.03211924,0.03211924,0.08505114,250.0,11.700012,0.0,0.0,26.143456,2734.1995,8.15711e-05,0.0,52.659393,244.3316,10.896802,30.000002,0.14484166,54.744476,265.19778,228.09752,0.0,52.659393,0.14929129,6.996689,61.090805,8.330017
23972,20878320.0,0.0,24.148712,21.929962,24.22165,25.59665,22.766785,22.006317,11.769867,12.209137,12.442902,12.796936,0.0,0.032137863,0.032137863,0.0858115,250.0,11.700012,0.0,0.0,26.434135,2750.8413,8.2304236e-05,0.0,52.634792,245.24309,11.025809,30.000002,0.14529908,54.56387,265.77982,229.05185,0.0,52.634792,0.15008914,7.1450686,61.242397,8.330017
23973,20878380.0,0.0,24.134552,21.915497,24.212494,25.571991,22.769653,22.010315,11.756378,12.00589,12.132965,12.797241,0.0,0.03215457,0.03215457,0.08622179,250.0,11.700012,0.0,0.0,26.47508,2760.9404,8.2873536e-05,0.0,52.602215,246.27065,11.152404,30.000002,0.14541362,54.386635,266.23495,229.87167,0.0,52.602215,0.15053307,7.27629,61.299862,8.330017
23974,20878440.0,0.0,24.117065,21.90097,24.199799,25.547272,22.771942,22.013489,11.74173,11.888947,11.957977,12.797607,0.0,0.03216886,0.03216886,0.08627963,250.0,11.700012,0.0,0.0,26.267996,2764.4395,8.3268504e-05,0.0,52.5628,247.38208,11.276639,30.000002,0.14518675,54.212708,266.5509,230.53598,0.0,52.5628,0.15061961,7.386647,61.265175,8.330017
23975,20878500.0,0.0,24.09674,21.886444,24.184143,25.52295,22.773895,22.016266,11.72641,11.817474,11.85434,12.798065,0.0,0.03218041,0.03218041,0.08599055,250.0,11.700012,0.0,0.0,25.819847,2761.4128,8.348301e-05,0.0,52.517963,248.54298,11.401016,30.000002,0.14462136,54.038578,266.71985,231.027,0.0,52.517963,0.15035374,7.47243,61.141594,8.330017
23976,20878560.0,0.0,24.07373,21.871918,24.165344,25.498566,22.775452,22.018616,11.710602,11.772705,11.792755,12.798584,0.0,0.032189447,0.032189447,0.085358195,250.0,11.700012,0.0,0.0,25.126537,2751.9487,8.351409e-05,0.0,52.4688,249.73334,11.517608,30.000002,0.14374651,53.87535,266.73816,231.33435,0.0,52.4688,0.14973949,7.5308614,60.93027,8.330017
23977,20878620.0,0.0,24.048553,21.857422,24.144348,25.475464,22.776855,22.020813,11.694611,11.741028,11.751923,12.799164,0.0,0.032195665,0.032195665,0.08439666,250.0,11.700012,0.0,0.0,24.208778,2736.2708,8.336068e-05,0.0,52.416603,250.92197,11.638504,30.000002,0.14254732,53.706093,266.60544,231.44695,0.0,52.416603,0.1487904,7.5596385,60.634224,8.330017
23978,20878680.0,0.0,24.02182,21.843018,24.121643,25.454132,22.778168,22.022888,11.678864,11.7164,11.7221985,12.799744,0.0,0.032198913,0.032198913,0.08313347,250.0,11.700012,0.0,0.0,23.087152,2714.867,8.302798e-05,0.0,52.362907,252.07516,11.760847,30.000002,0.14105989,53.534813,266.32755,231.36037,0.0,52.362907,0.14753364,7.5570703,60.259235,8.330017
23979,20878740.0,0.0,23.99408,21.828674,24.097626,25.434875,22.779388,22.024872,11.663635,11.695984,11.699097,12.8003845,0.0,0.032199234,0.032199234,0.08159691,250.0,11.700012,0.0,0.0,21.783392,2688.2468,8.2523686e-05,0.0,52.309017,253.16705,11.880979,30.000002,0.13932364,53.36663,265.91342,231.0755,0.0,52.309017,0.14599748,7.5225277,59.810303,8.330017
23980,20878800.0,0.0,23.965668,21.814484,24.07254,25.418304,22.780518,22.026764,11.649292,11.678345,11.680084,12.801025,0.0,0.032196708,0.032196708,0.079796776,250.0,11.700012,0.0,0.0,20.309166,2656.5586,8.184355e-05,0.0,52.256363,254.16722,11.996112,30.000002,0.13735929,53.205444,265.3637,230.58101,0.0,52.256363,0.1441922,7.453367,59.287167,8.330017
23981,20878860.0,0.0,23.936127,21.800446,24.046387,25.403076,22.782349,22.028564,11.635956,12.928772,11.663208,12.801636,0.0,0.032192145,0.032192145,0.07781181,250.0,11.700012,0.0,0.0,18.705664,2621.1978,8.103205e-05,0.0,52.205807,255.07544,12.118409,30.000002,0.13520864,53.03423,264.71738,229.92252,0.0,52.205807,0.1421978,7.35624,58.706497,8.330017
23982,20878920.0,0.0,23.907257,21.78656,24.020752,25.390778,22.786652,22.032288,11.623779,12.382751,12.798248,12.802246,0.0,0.032185793,0.032185793,0.075647876,250.0,11.700012,0.0,0.0,16.993422,2582.458,8.0087804e-05,0.0,52.158195,255.8766,12.240731,30.000002,0.13289993,52.862976,263.97693,229.09584,0.0,52.158195,0.14002094,7.229726,58.066154,8.330017
23983,20878980.0,0.0,23.878326,21.772919,23.994904,25.381592,22.789337,22.036713,11.613129,12.035095,12.259064,12.802795,0.0,0.032177612,0.032177612,0.07334985,250.0,11.700012,0.0,0.0,15.205209,2540.9958,7.902963e-05,0.0,52.114414,256.5527,12.364459,30.000002,0.13047189,52.689754,263.16058,228.1176,0.0,52.114414,0.13770628,7.076639,57.37487,8.330017
23984,20879040.0,0.0,23.849213,21.759491,23.96872,25.375671,22.791168,22.039856,11.604034,11.841461,11.963745,12.803284,0.0,0.032167874,0.032167874,0.07095975,250.0,11.700012,0.0,0.0,13.373749,2497.4744,7.7876444e-05,0.0,52.075226,257.09387,12.488176,30.000002,0.12796837,52.516556,262.28677,227.008,0.0,52.075226,0.13529642,6.9007134,56.640972,8.330017
23985,20879100.0,0.0,23.820374,21.746338,23.942688,25.373077,22.79248,22.042297,11.596741,11.732513,11.799561,12.80368,0.0,0.032156903,0.032156903,0.06852031,250.0,11.700012,0.0,0.0,11.532454,2452.6807,7.664964e-05,0.0,52.041214,257.4944,12.61234,30.000002,0.1254284,52.342724,261.37448,225.79031,0.0,52.041214,0.13283476,6.705878,55.873806,8.330017
23986,20879160.0,0.0,23.791046,21.73349,23.915985,25.371552,22.793365,22.044281,11.591278,11.669128,11.705505,12.804047,0.0,0.03214584,0.03214584,0.06606048,250.0,11.700012,0.0,0.0,9.682904,2407.1794,7.537139e-05,0.0,52.012627,257.7685,12.736395,30.000002,0.12288227,52.16905,260.44122,224.49147,0.0,52.012627,0.1303526,6.495867,55.07876,8.330017
23987,20879220.0,0.0,23.76236,21.720947,23.889832,25.373383,22.794067,22.046051,11.587494,11.632111,11.65152,12.804291,0.0,0.032134682,0.032134682,0.06360924,250.0,11.700012,0.0,0.0,7.869931,2361.581,7.4060175e-05,0.0,51.989204,257.92404,12.860566,30.000002,0.120355666,51.995205,259.50122,223.13351,0.0,51.989204,0.1278788,6.2751493,54.26243,8.330017
23988,20879280.0,0.0,23.734802,21.70874,23.864746,25.378479,22.794708,22.047699,11.58551,11.610992,11.621429,12.804443,0.0,0.032123115,0.032123115,0.06120841,250.0,11.700012,0.0,0.0,6.1239,2316.623,7.273653e-05,0.0,51.971157,257.95444,12.98471,30.000002,0.11788574,51.821404,258.57077,221.73814,0.0,51.971157,0.12545453,6.048375,53.43773,8.330017
23989,20879340.0,0.0,23.708618,21.69693,23.841003,25.386719,22.795288,22.049286,11.585449,11.599243,11.604889,12.804535,0.0,0.032111406,0.032111406,0.05889365,250.0,11.700012,0.0,0.0,4.4749,2272.9885,7.1422255e-05,0.0,51.958633,257.86243,13.107978,30.000002,0.11550657,51.64883,257.66965,220.32912,0.0,51.958633,0.12311615,5.819724,52.617027,8.330017
23990,20879400.0,0.0,23.684113,21.685516,23.81903,25.39798,22.795837,22.050842,11.58728,11.59317,11.596191,12.804535,0.0,0.032099653,0.032099653,0.056704033,250.0,11.700012,0.0,0.0,2.954707,2231.396,7.014122e-05,0.0,51.95164,257.6526,13.231055,30.000002,0.11325027,51.476524,256.81186,218.93259,0.0,51.95164,0.12090277,5.5941567,51.81591,8.330017
23991,20879460.0,0.0,23.659882,21.67456,23.79721,25.40857,22.796265,22.052368,11.59082,11.591156,11.592804,12.804443,0.0,0.0320897,0.0320897,0.054637067,250.0,11.700012,0.0,0.0,1.535971,2191.9756,6.890963e-05,0.0,51.94971,257.36447,13.352968,30.000002,0.11111957,51.305843,256.0034,217.57045,0.0,51.94971,0.11881574,5.3738856,51.040863,8.330017
23992,20879520.0,0.0,23.637512,21.664032,23.777313,25.421844,22.799042,22.053894,11.595276,12.773346,11.592834,12.804321,0.0,0.032082118,0.032082118,0.05267253,250.0,11.700012,0.0,0.0,0.26262397,2154.6946,6.773424e-05,0.0,51.951252,257.04297,13.473182,30.000002,0.109098025,51.13755,255.24399,216.255,0.0,51.951252,0.11683607,5.160619,50.30895,8.330017
23993,20879580.0,0.0,23.622162,21.654022,23.765198,25.4375,22.80243,22.058594,11.601868,12.238342,12.58432,12.803772,0.0,0.032055095,0.032055095,0.051192723,250.0,11.700012,0.0,0.0,0.0,2122.9387,6.6641885e-05,0.0,51.959194,256.30292,13.591881,30.000002,0.107479155,50.971367,254.56674,214.98705,0.0,51.959194,0.115300484,4.9815254,49.78862,8.330017
23994,20879640.0,0.0,23.617218,21.644531,23.76474,25.454437,22.804535,22.06253,11.619019,11.953186,12.1423645,12.803131,0.0,0.032024607,0.032024607,0.05050323,250.0,11.700012,0.0,0.0,0.0,2104.1006,6.580513e-05,0.0,51.98899,255.05688,13.704486,30.000002,0.106567256,50.813717,254.06216,213.92097,0.0,51.98899,0.11455006,4.8446484,49.587585,8.330017
23995,20879700.0,0.0,23.615173,21.63556,23.767578,25.472015,22.80597,22.06543,11.63855,11.805817,11.909119,12.802673,0.0,0.032010496,0.032010496,0.050078843,250.0,11.700012,0.0,0.0,0.0,2092.5369,6.521375e-05,0.0,52.026455,253.91466,13.811602,30.000002,0.105930984,50.663757,253.68285,213.08145,0.0,52.026455,0.11409772,4.7216735,49.48098,8.330017
23996,20879760.0,0.0,23.613403,21.627197,23.770782,25.485626,22.806854,22.067749,11.655914,11.733551,11.789825,12.802185,0.0,0.032007154,0.032007154,0.04982907,250.0,11.700012,0.0,0.0,0.0,2085.582,6.4809705e-05,0.0,52.06482,252.93924,13.916461,30.000002,0.10547223,50.516956,253.40443,212.44026,0.0,52.06482,0.11384165,4.625806,49.431637,8.330017
23997,20879820.0,0.0,23.612732,21.619415,23.775238,25.49939,22.807556,22.069794,11.670197,11.700409,11.730591,12.801697,0.0,0.03201103,0.03201103,0.04968528,250.0,11.700012,0.0,0.0,0.0,2081.846,6.454993e-05,0.0,52.10061,252.14876,14.019944,30.000002,0.10512189,50.372078,253.20378,211.96225,0.0,52.10061,0.11370596,4.553338,49.41323,8.330017
23998,20879880.0,0.0,23.613068,21.612274,23.78064,25.513245,22.808167,22.071655,11.6813965,11.689148,11.705597,12.80127,0.0,0.032019276,0.032019276,0.049610052,250.0,11.700012,0.0,0.0,0.0,2080.4658,6.440279e-05,0.0,52.13217,251.53322,14.117847,30.000002,0.10485139,50.235016,253.06377,211.6172,0.0,52.13217,0.11364755,4.500269,49.412354,8.330017
23999,20879940.0,0.0,23.613739,21.605804,23.78653,25.5271,22.808777,22.073486,11.68985,11.687256,11.696045,12.800934,0.0,0.032029234,0.032029234,0.04957233,250.0,11.700012,0.0,0.0,0.0,2080.531,6.433467e-05,0.0,52.15863,251.06741,14.216339,30.000002,0.1046151,50.097126,252.96709,211.37141,0.0,52.15863,0.11363002,4.462117,49.418716,8.330017
24000,20880000.0,0.0,23.614868,21.600006,23.792755,25.540924,22.809357,22.075287,11.695984,11.689636,11.694336,12.800659,0.0,0.032039426,0.032039426,0.049556874,250.0,11.700012,0.0,0.0,0.0,2081.5671,6.4323394e-05,0.0,52.180058,250.72491,14.311917,30.000002,0.10440517,49.963318,252.90231,211.20099,0.0,52.180058,0.11363516,4.4355536,49.427876,8.330017
24001,20880060.0,0.0,23.614716,21.594696,23.797241,25.550201,22.809784,22.076935,11.699951,11.693451,11.696167,12.800476,0.0,0.0320487,0.0320487,0.049554657,250.0,11.700012,0.0,0.0,0.0,2083.093,6.435465e-05,0.0,52.196186,250.49307,14.39946,30.000002,0.10422329,49.840755,252.86305,211.09308,0.0,52.196186,0.11365165,4.4190145,49.43708,8.330017
24002,20880120.0,0.0,23.614319,21.5896,23.801666,25.559418,22.81018,22.078552,11.702576,11.69693,11.698517,12.8003235,0.0,0.03205662,0.03205662,0.04955698,250.0,11.700012,0.0,0.0,0.065277986,2084.7957,6.440631e-05,0.0,52.2085,250.32939,14.492245,30.000002,0.10403168,49.710857,252.83795,211.02068,0.0,52.2085,0.113669924,4.4084425,49.444996,8.330017
24003,20880180.0,0.0,23.615143,21.584717,23.807495,25.568604,22.813782,22.080658,11.704437,12.604736,12.773132,12.800171,0.0,0.032060344,0.032060344,0.04959906,250.0,11.700012,0.0,0.0,0.24353829,2086.8635,6.446898e-05,0.0,52.21835,250.16129,14.58524,30.000002,0.103866234,49.58066,252.82191,210.9636,7.3032193,52.21835,0.11371887,4.4027233,49.467464,8.330017
24004,20880240.0,0.0,23.620422,21.580048,23.81839,25.577454,22.816437,22.085571,11.708649,12.201691,12.472443,12.799957,0.0,0.03205647,0.03205647,0.049908128,250.0,11.700012,0.0,0.0,0.50858104,2092.6025,6.459027e-05,0.0,52.231895,249.81134,14.674386,30.000002,0.10392264,49.45586,252.85214,210.95909,0.0,52.231895,0.1140205,4.414405,49.59456,8.330017
24005,20880300.0,0.0,23.625122,21.575592,23.828735,25.585846,22.818115,22.08902,11.713104,11.97876,12.126556,12.799835,0.0,0.032056298,0.032056298,0.050248623,250.0,11.700012,0.0,0.0,0.8531509,2099.6262,6.476633e-05,0.0,52.245384,249.52301,14.761723,30.000002,0.10401473,49.33359,252.90726,211.00758,0.0,52.245384,0.11436063,4.4251285,49.730923,8.330017
24006,20880360.0,0.0,23.628784,21.57132,23.83786,25.58963,22.819,22.091522,11.717133,11.858582,11.939026,12.799683,0.0,0.032056566,0.032056566,0.050667197,250.0,11.700012,0.0,0.0,1.2126988,2107.9026,6.498612e-05,0.0,52.258896,249.24791,14.84527,30.000002,0.104180545,49.21662,252.99109,211.10776,0.0,52.258896,0.11477982,4.445016,49.895866,8.330017
24007,20880420.0,0.0,23.632507,21.56723,23.847015,25.592804,22.81961,22.093567,11.720581,11.794861,11.838654,12.799561,0.0,0.03205788,0.03205788,0.05113201,250.0,11.700012,0.0,0.0,1.6008122,2117.1104,6.524226e-05,0.0,52.271717,249.00911,14.9262,30.000002,0.10439128,49.10332,253.09843,211.25368,0.0,52.271717,0.115247324,4.4709167,50.077118,8.330017
24008,20880480.0,0.0,23.636261,21.563324,23.856384,25.595276,22.820038,22.095398,11.723511,11.760925,11.784393,12.799438,0.0,0.032059524,0.032059524,0.051641047,250.0,11.700012,0.0,0.0,2.0098643,2127.133,6.552834e-05,0.0,52.283703,248.79868,15.00766,30.000002,0.10463682,48.989277,253.22691,211.4394,0.0,52.283703,0.1157597,4.502841,50.274586,8.330017
24009,20880540.0,0.0,23.640228,21.5596,23.865784,25.597015,22.820404,22.097076,11.725952,11.744019,11.756592,12.799316,0.0,0.032061554,0.032061554,0.052183293,250.0,11.700012,0.0,0.0,2.4326646,2137.8225,6.583963e-05,0.0,52.29475,248.61914,15.0844965,30.000002,0.10491934,48.881706,253.3736,211.66,0.0,52.29475,0.116306074,4.5395017,50.48436,8.330017
24010,20880600.0,0.0,23.64444,21.55603,23.87503,25.59784,22.82071,22.098694,11.727814,11.736816,11.744049,12.799225,0.0,0.032063905,0.032063905,0.052750755,250.0,11.700012,0.0,0.0,2.861158,2149.0415,6.6172535e-05,0.0,52.304504,248.47675,15.150314,30.000002,0.1052462,48.789562,253.53719,211.914,0.0,52.304504,0.1168782,4.5806503,50.703365,8.330017
24011,20880660.0,0.0,23.646362,21.552612,23.88205,25.594482,22.8208,22.10019,11.728912,11.733307,11.737488,12.799194,0.0,0.032067712,0.032067712,0.0532984,250.0,11.700012,0.0,0.0,3.2281272,2159.9646,6.651268e-05,0.0,52.312576,248.39432,15.223001,30.000002,0.1055424,48.6878,253.70845,212.18893,0.0,52.312576,0.11743362,4.6234636,50.913654,8.330017
24012,20880720.0,0.0,23.647278,21.549316,23.887848,25.590393,22.820892,22.101685,11.728912,11.731506,11.733948,12.799164,0.0,0.032072376,0.032072376,0.053799156,250.0,11.700012,0.0,0.0,3.5466452,2170.1396,6.6844805e-05,0.0,52.318127,248.37949,15.294758,30.000002,0.10580223,48.58734,253.8792,212.4726,0.0,52.318127,0.11794386,4.6668534,51.1043,8.330017
24013,20880780.0,0.0,23.64743,21.546173,23.89267,25.585754,22.821442,22.10315,11.728149,12.712494,11.731598,12.799164,0.0,0.03207723,0.03207723,0.05425364,250.0,11.700012,0.0,0.0,3.8198028,2179.5083,6.716229e-05,9.543194,52.321552,248.41293,15.367176,30.000002,0.10602195,48.485954,254.04514,212.75476,0.0,52.321552,0.11840821,4.7098274,51.275963,8.330017
24014,20880840.0,0.0,23.647797,21.543182,23.897644,25.580597,22.82486,22.106049,11.726685,12.476532,12.870728,12.799164,0.0,0.03208211,0.03208211,0.054654427,250.0,11.700012,0.0,0.0,4.0434914,2188.0222,6.745996e-05,0.0,52.322865,248.49121,15.437889,30.000002,0.106200986,48.386955,254.2027,213.02934,0.0,52.322865,0.11881885,4.751307,51.4256,8.330017
24015,20880900.0,0.0,23.647156,21.540283,23.901398,25.575012,22.826782,22.110199,11.724609,12.135864,12.348907,12.799225,0.0,0.032086853,0.032086853,0.05498879,250.0,11.700012,0.0,0.0,4.2097096,2195.3547,6.773033e-05,0.0,52.321964,248.61317,15.509836,30.000002,0.10632264,48.28623,254.34698,213.28835,0.0,52.321964,0.119162776,4.7899985,51.54813,8.330017
24016,20880960.0,0.0,23.643677,21.537506,23.901764,25.566193,22.827637,22.113007,11.721741,11.948242,12.064423,12.799286,0.0,0.032092284,0.032092284,0.05523033,250.0,11.700012,0.0,0.0,4.2717104,2200.9463,6.796403e-05,0.0,52.318703,248.79242,15.581432,30.000002,0.10637093,48.185997,254.472,213.52469,0.0,52.318703,0.11941533,4.8242908,51.632744,8.330017
24017,20881020.0,0.0,23.638367,21.53482,23.899994,25.55719,22.828003,22.115112,11.717926,11.844757,11.908264,12.799377,0.0,0.032098047,0.032098047,0.055355646,250.0,11.700012,0.0,0.0,4.242542,2204.4158,6.8148016e-05,0.0,52.312595,249.03336,15.656246,30.000002,0.10631914,48.081253,254.56998,213.7268,0.0,52.312595,0.11955227,4.8530054,51.670258,8.330017
24018,20881080.0,0.0,23.631714,21.532227,23.896362,25.548126,22.828125,22.116821,11.713318,11.786682,11.821625,12.7994995,0.0,0.03210343,0.03210343,0.055363983,250.0,11.700012,0.0,0.0,4.122594,2205.7026,6.827482e-05,0.0,52.303844,249.31982,15.7278595,30.000002,0.106180444,47.980995,254.63652,213.88506,0.0,52.303844,0.11957144,4.8751435,51.661118,8.330017
24019,20881140.0,0.0,23.62384,21.529755,23.891052,25.539215,22.828064,22.118347,11.708191,11.752136,11.771118,12.799652,0.0,0.03210824,0.03210824,0.055251207,250.0,11.700012,0.0,0.0,3.913984,2204.73,6.833949e-05,0.0,52.2928,249.6411,15.800791,30.000002,0.10594173,47.878895,254.66776,213.99121,0.0,52.2928,0.11946835,4.888995,51.604218,8.330017
24020,20881200.0,0.0,23.614594,21.527313,23.884186,25.53061,22.827911,22.11972,11.702667,11.730591,11.740753,12.799835,0.0,0.032112263,0.032112263,0.055018395,250.0,11.700012,0.0,0.0,3.6207623,2201.4492,6.833853e-05,0.0,52.279835,249.9853,15.877728,30.000002,0.105598986,47.77118,254.66151,214.03937,0.0,52.279835,0.119243614,4.8938265,51.500465,8.330017
24021,20881260.0,0.0,23.603271,21.524963,23.874573,25.52002,22.827515,22.120941,11.696838,11.716614,11.722137,12.800018,0.0,0.032116205,0.032116205,0.054653615,250.0,11.700012,0.0,0.0,3.2117457,2195.6921,6.8269226e-05,0.0,52.26515,250.35815,15.95397,30.000002,0.10515439,47.664444,254.6154,214.02629,0.0,52.26515,0.1188868,4.888264,51.345093,8.330017
24022,20881320.0,0.0,23.590546,21.522705,23.86319,25.510101,22.827087,22.122131,11.690582,11.706238,11.7092285,12.800232,0.0,0.032119825,0.032119825,0.054147217,250.0,11.700012,0.0,0.0,2.7068505,2187.2979,6.812529e-05,0.0,52.248646,250.75766,16.034277,30.000002,0.1045907,47.552013,254.52591,213.94482,0.0,52.248646,0.11838767,4.871517,51.134777,8.330017
24023,20881380.0,0.0,23.576721,21.520447,23.850403,25.501068,22.82663,22.12326,11.684082,11.697601,11.699158,12.800446,0.0,0.032122545,0.032122545,0.053510994,250.0,11.700012,0.0,0.0,2.1169324,2176.4133,6.790574e-05,0.0,52.230835,251.16408,16.117142,30.000002,0.10392044,47.435997,254.39319,213.79066,0.0,52.230835,0.11775677,4.843401,50.875546,8.330017
24024,20881440.0,0.0,23.562317,21.51828,23.836609,25.493011,22.827759,22.124329,11.677612,12.871338,11.690796,12.80069,0.0,0.032124344,0.032124344,0.052751098,250.0,11.700012,0.0,0.0,1.4511468,2163.194,6.761199e-05,0.0,52.21215,251.56812,16.200802,30.000002,0.103152804,47.31888,254.21822,213.56256,0.0,52.21215,0.11700058,4.803423,50.57128,8.330017
24025,20881500.0,0.0,23.547974,21.516113,23.822754,25.486084,22.83017,22.12793,11.671326,12.326019,12.66864,12.800934,0.0,0.03212509,0.03212509,0.051877573,250.0,11.700012,0.0,0.0,0.720476,2147.867,6.7246874e-05,0.0,52.193005,251.95891,16.288475,30.000002,0.10228994,47.196136,254.00294,213.26018,0.0,52.193005,0.116128504,4.7513824,50.22775,8.330017
24026,20881560.0,0.0,23.531525,21.514008,23.806335,25.47815,22.831055,22.131256,11.665283,12.027222,12.2135315,12.801178,0.0,0.032125745,0.032125745,0.050888967,250.0,11.700012,0.0,0.0,0.0,2130.3354,6.681417e-05,0.0,52.173817,252.34186,16.378841,30.000002,0.101335585,47.069622,253.74963,212.88647,0.0,52.173817,0.11514114,4.686896,49.84581,8.330017
24027,20881620.0,0.0,23.519531,21.511902,23.795258,25.471405,22.831207,22.133484,11.662262,11.861542,11.963135,12.800995,0.0,0.032101486,0.032101486,0.05029093,250.0,11.700012,0.0,0.0,0.0,2115.4492,6.635727e-05,0.0,52.161278,252.21312,16.46557,30.000002,0.10066348,46.9482,253.50902,212.44807,0.0,52.161278,0.11449318,4.6411777,49.63229,8.330017
24028,20881680.0,0.0,23.511597,21.509827,23.789062,25.465271,22.830933,22.135162,11.667145,11.77182,11.82724,12.800964,0.0,0.032082472,0.032082472,0.050000858,250.0,11.700012,0.0,0.0,0.0,2106.4316,6.6005276e-05,0.0,52.163673,251.84157,16.5453,30.000002,0.10026228,46.83658,253.32716,212.07097,0.0,52.163673,0.11416505,4.595447,49.54256,8.330017
24029,20881740.0,0.0,23.504791,21.50772,23.78424,25.459473,22.830505,22.136505,11.673584,11.7258,11.7561035,12.800903,0.0,0.032070804,0.032070804,0.049815737,250.0,11.700012,0.0,0.0,0.0,2100.1963,6.573909e-05,0.0,52.171432,251.46797,16.623768,30.000002,0.09996152,46.726723,253.18501,211.76187,0.0,52.171432,0.11395662,4.550986,49.491417,8.330017
24030,20881800.0,0.0,23.498932,21.505646,23.780487,25.453888,22.829956,22.137695,11.6796875,11.703735,11.720428,12.800781,0.0,0.032064777,0.032064777,0.049706645,250.0,11.700012,0.0,0.0,0.0,2095.9165,6.554152e-05,0.0,52.181847,251.12668,16.698036,30.000002,0.09973983,46.62275,253.07831,211.51949,0.0,52.181847,0.11383558,4.515695,49.46663,8.330017
24031,20881860.0,0.0,23.492645,21.50354,23.776245,25.445984,22.829193,22.138733,11.684967,11.69397,11.703033,12.800629,0.0,0.032062914,0.032062914,0.04964201,250.0,11.700012,0.0,0.0,0.0,2092.9226,6.539989e-05,0.0,52.192833,250.84041,16.769547,30.000002,0.09956438,46.522636,252.99998,211.33534,0.0,52.192833,0.11376733,4.487987,49.455658,8.330017
24032,20881920.0,0.0,23.486542,21.501434,23.772339,25.438171,22.8284,22.13974,11.689178,11.690613,11.695465,12.800507,0.0,0.032063548,0.032063548,0.049605396,250.0,11.700012,0.0,0.0,0.0,2090.8174,6.530013e-05,0.0,52.203197,250.61,16.841953,30.000002,0.099412926,46.421265,252.94365,211.19844,0.0,52.203197,0.11373209,4.4671817,49.452477,8.330017
24033,20881980.0,0.0,23.480682,21.499268,23.768677,25.43045,22.827637,22.140747,11.692505,11.69046,11.692963,12.8003845,0.0,0.032065634,0.032065634,0.049585894,250.0,11.700012,0.0,0.0,0.0,2089.3472,6.523207e-05,0.0,52.21238,250.4309,16.912975,30.000002,0.09927885,46.321835,252.90402,211.09898,0.0,52.21238,0.113716856,4.4518504,49.453293,8.330017
24034,20882040.0,0.0,23.47522,21.4971,23.765228,25.42276,22.826843,22.141724,11.694885,11.691956,11.69339,12.800262,0.0,0.03206852,0.03206852,0.049578328,250.0,11.700012,0.0,0.0,0.0,2088.391,6.519083e-05,0.0,52.219975,250.30191,16.975964,30.000002,0.09916862,46.233654,252.87866,211.03268,0.0,52.219975,0.11371514,4.44141,49.456264,8.330017
24035,20882100.0,0.0,23.470276,21.494843,23.762573,25.415161,22.828796,22.142761,11.696625,12.674133,11.89209,12.800201,0.0,0.032071415,0.032071415,0.049575448,250.0,11.700012,0.0,0.0,0.0,2087.7102,6.516453e-05,0.0,52.226154,250.2064,17.04313,30.000002,0.09905413,46.139614,252.86151,210.98601,48.08732,52.226154,0.11371811,4.4339952,49.459503,8.330017
24036,20882160.0,0.0,23.465271,21.492554,23.759857,25.405182,22.830292,22.147125,11.6979065,12.231567,12.5217285,12.80014,0.0,0.032074124,0.032074124,0.049575046,250.0,11.700012,0.0,0.0,0.0,2087.1814,6.514846e-05,0.0,52.231163,250.13544,17.110546,30.000002,0.09894012,46.04524,252.84991,210.95296,0.0,52.231163,0.113723174,4.4286256,49.46258,8.330017
24037,20882220.0,0.0,23.459656,21.490204,23.75647,25.395294,22.830719,22.149994,11.698761,11.989166,12.147583,12.80011,0.0,0.032076493,0.032076493,0.04957604,250.0,11.700012,0.0,0.0,0.0,2086.6692,6.5139444e-05,0.0,52.23503,250.08571,17.177301,30.000002,0.09882708,45.95178,252.84274,210.93108,0.0,52.23503,0.11372895,4.4252105,49.465244,8.330017
24038,20882280.0,0.0,23.453674,21.487793,23.752686,25.385437,22.830505,22.152008,11.69928,11.857666,11.944275,12.800049,0.0,0.03207846,0.03207846,0.049577575,250.0,11.700012,0.0,0.0,0.0,2086.1409,6.513428e-05,0.0,52.237965,250.05165,17.244307,30.000002,0.09871264,45.85797,252.83858,210.91698,0.0,52.237965,0.11373444,4.4232473,49.467426,8.330017
24039,20882340.0,0.0,23.447601,21.48529,23.748657,25.37561,22.829956,22.153503,11.699554,11.786438,11.834076,12.800049,0.0,0.03208005,0.03208005,0.049579192,250.0,11.700012,0.0,0.0,0.0,2085.598,6.513103e-05,0.0,52.240147,250.02896,17.307714,30.000002,0.098603375,45.7692,252.83641,210.90825,0.0,52.240147,0.11373925,4.4222207,49.46914,8.330017
24040,20882400.0,0.0,23.441467,21.482727,23.744568,25.365875,22.829254,22.154724,11.699707,11.746857,11.772766,12.800018,0.0,0.032081284,0.032081284,0.04958063,250.0,11.700012,0.0,0.0,0.0,2085.037,6.5128566e-05,0.0,52.24175,250.01408,17.370508,30.000002,0.09849383,45.68129,252.8355,210.90295,0.0,52.24175,0.11374318,4.421746,49.470444,8.330017
24041,20882460.0,0.0,23.434448,21.480042,23.739471,25.354034,22.828247,22.155731,11.699738,11.725372,11.739471,12.800018,0.0,0.032082226,0.032082226,0.04958183,250.0,11.700012,0.0,0.0,0.0,2084.3665,6.5125794e-05,0.0,52.242916,250.00461,17.433094,30.000002,0.098383375,45.593666,252.83537,210.89992,0.0,52.242916,0.113746256,4.4217067,49.471428,8.330017
24042,20882520.0,0.0,23.427307,21.477234,23.734314,25.342285,22.827179,22.156647,11.6996765,11.71344,11.720978,12.800018,0.0,0.032082923,0.032082923,0.049582776,250.0,11.700012,0.0,0.0,0.0,2083.6318,6.5121756e-05,0.0,52.243782,249.9987,17.49624,30.000002,0.098270684,45.505264,252.83574,210.89828,0.0,52.243782,0.11374862,4.42202,49.47216,8.330017
24043,20882580.0,0.0,23.42038,21.474365,23.729156,25.330597,22.82611,22.157501,11.6996155,11.707489,11.711761,12.799988,0.0,0.032083426,0.032083426,0.04958349,250.0,11.700012,0.0,0.0,0.0,2082.8843,6.511659e-05,0.0,52.244377,249.99559,17.553694,30.000002,0.09816726,45.424828,252.83638,210.89769,0.0,52.244377,0.113750346,4.4224124,49.47268,8.330017
24044,20882640.0,0.0,23.413391,21.471344,23.723999,25.319,22.825012,22.158325,11.699524,11.704468,11.707153,12.799988,0.0,0.032083746,0.032083746,0.049583957,250.0,11.700012,0.0,0.0,0.0,2082.096,6.5110085e-05,0.0,52.24478,249.99405,17.613483,30.000002,0.09805853,45.34112,252.83717,210.89755,0.0,52.24478,0.11375145,4.422788,49.473045,8.330017
24045,20882700.0,0.0,23.406403,21.4682,23.718903,25.307434,22.823944,22.15915,11.699432,11.863068,11.704224,12.799988,0.0,0.032084,0.032084,0.049584337,250.0,11.700012,0.0,0.0,0.0,2081.2888,6.510265e-05,49.129726,52.24511,249.99326,17.669668,30.000002,0.09795576,45.262466,252.83798,210.89764,0.0,52.24511,0.11375234,4.423153,49.473343,8.330017
24046,20882760.0,0.0,23.399689,21.464905,23.714172,25.294067,22.826233,22.16098,11.699371,12.528107,12.953308,12.799988,0.0,0.03208418,0.03208418,0.049584597,250.0,11.700012,0.0,0.0,0.0,2080.4937,6.509479e-05,0.0,52.24539,249.99257,17.732111,30.000002,0.09784053,45.175045,252.83882,210.89766,0.0,52.24539,0.11375295,4.4234924,49.473602,8.330017
24047,20882820.0,0.0,23.393219,21.461487,23.709717,25.280731,22.827057,22.164734,11.69931,12.152313,12.395782,12.799988,0.0,0.032084316,0.032084316,0.049584806,250.0,11.700012,0.0,0.0,0.0,2079.7231,6.5086555e-05,0.0,52.245617,249.99236,17.790697,30.000002,0.09773182,45.093025,252.83966,210.89783,0.0,52.245617,0.11375344,4.42371,49.47381,8.330017
24048,20882880.0,0.0,23.38617,21.457916,23.70462,25.267487,22.826935,22.167145,11.699249,11.947205,12.080444,12.799988,0.0,0.03208441,0.03208441,0.049584944,250.0,11.700012,0.0,0.0,0.0,2078.8774,6.507755e-05,0.0,52.245808,249.99236,17.849228,30.000002,0.09762254,45.01108,252.8405,210.89801,0.0,52.245808,0.11375376,4.4239645,49.473988,8.330017
24049,20882940.0,0.0,23.378815,21.454163,23.699158,25.254303,22.826294,22.168762,11.699158,11.833832,11.906189,12.799988,0.0,0.032084465,0.032084465,0.049585033,250.0,11.700012,0.0,0.0,0.0,2077.9768,6.5067376e-05,0.0,52.245964,249.99246,17.906975,30.000002,0.09751408,44.930233,252.84132,210.89818,0.0,52.245964,0.11375397,4.4243274,49.474136,8.330017
24050,20883000.0,0.0,23.371338,21.450256,23.693542,25.24118,22.825378,22.170013,11.699066,11.771149,11.809845,12.799988,0.0,0.032084513,0.032084513,0.049585104,250.0,11.700012,0.0,0.0,0.0,2077.0347,6.505613e-05,0.0,52.246105,249.99265,17.963263,30.000002,0.097407825,44.851433,252.84212,210.89836,0.0,52.246105,0.11375413,4.424703,49.474274,8.330017
24051,20883060.0,0.0,23.36322,21.446167,23.687073,25.226501,22.824097,22.170898,11.698975,11.738281,11.759308,12.799988,0.0,0.03208454,0.03208454,0.04958515,250.0,11.700012,0.0,0.0,0.0,2076.0164,6.504381e-05,0.0,52.24623,249.99286,18.017452,30.000002,0.097305,44.775566,252.8429,210.89854,0.0,52.24623,0.11375423,4.425079,49.474396,8.330017
24052,20883120.0,0.0,23.35492,21.441895,23.680573,25.211914,22.822723,22.171661,11.698883,11.720276,11.73172,12.799988,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,2074.9482,6.5030195e-05,0.0,52.24635,249.99301,18.072826,30.000002,0.09719938,44.69804,252.84364,210.89865,0.0,52.24635,0.11375428,4.42551,49.474518,8.330017
