,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24053,20883180.0,0.0,23.34665,21.437439,23.674042,25.197388,22.82132,22.172363,11.6987915,11.710297,11.7164,12.799988,0.0,0.032084573,0.032084573,0.049585193,250.0,11.700012,0.0,0.0,0.0,2073.8628,6.501567e-05,0.0,52.246468,249.99316,18.12701,30.000002,0.09709558,44.622185,252.84439,210.89876,0.0,52.246468,0.11375434,4.4258738,49.474632,8.330017
24054,20883240.0,0.0,23.338379,21.43277,23.667511,25.182953,22.819885,22.173035,11.69873,11.704956,11.708252,12.799988,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,2072.771,6.5000546e-05,0.0,52.246582,249.99329,18.18081,30.000002,0.09699201,44.546864,252.84512,210.89883,0.0,52.246582,0.11375437,4.4261384,49.474747,8.330017
24055,20883300.0,0.0,23.330292,21.427887,23.661041,25.16858,22.81845,22.173676,11.698669,11.702301,11.704193,12.799988,0.0,0.032084595,0.032084595,0.049585234,250.0,11.700012,0.0,0.0,0.0,2071.692,6.4985055e-05,0.0,52.24669,249.99352,18.229374,30.000002,0.09689815,44.478874,252.84583,210.89897,0.0,52.24669,0.11375443,4.4262943,49.47485,8.330017
24056,20883360.0,0.0,23.321716,21.42276,23.654175,25.152863,22.817963,22.174255,11.698639,12.957367,11.701782,12.799988,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,2070.556,6.496906e-05,0.0,52.246796,249.99359,18.281654,30.000002,0.09679664,44.405685,252.84653,210.89902,0.0,52.246796,0.113754414,4.4264674,49.474957,8.330017
24057,20883420.0,0.0,23.314178,21.41745,23.64856,25.137238,22.81961,22.17691,11.698608,12.400635,12.761993,12.800018,0.0,0.032084595,0.032084595,0.049585238,250.0,11.700012,0.0,0.0,0.0,2069.5154,6.495302e-05,0.0,52.246902,249.99367,18.332909,30.000002,0.0966967,44.333927,252.84721,210.89906,0.0,52.246902,0.11375443,4.426554,49.475063,8.330017
24058,20883480.0,0.0,23.306427,21.411865,23.64273,25.121704,22.819763,22.179993,11.698639,12.081787,12.2771,12.800018,0.0,0.0320846,0.0320846,0.049585238,250.0,11.700012,0.0,0.0,0.0,2068.4885,6.493766e-05,0.0,52.247013,249.99371,18.384262,30.000002,0.09659614,44.262035,252.84792,210.89908,0.0,52.247013,0.113754444,4.4264197,49.47517,8.330017
24059,20883540.0,0.0,23.298218,21.406067,23.636383,25.106232,22.819122,22.181915,11.698639,11.908142,12.014954,12.800018,0.0,0.032084603,0.032084603,0.04958524,250.0,11.700012,0.0,0.0,0.0,2067.4082,6.492215e-05,0.0,52.247112,249.99376,18.434551,30.000002,0.09649725,44.191628,252.84859,210.89911,0.0,52.247112,0.113754444,4.42641,49.475277,8.330017
24060,20883600.0,0.0,23.289703,21.399994,23.62976,25.09085,22.818054,22.183197,11.698639,11.813782,11.872498,12.800018,0.0,0.032084607,0.032084607,0.049585246,250.0,11.700012,0.0,0.0,0.0,2066.2874,6.4906206e-05,0.0,52.24722,249.99379,18.484838,30.000002,0.09639798,44.121227,252.84927,210.89914,0.0,52.24722,0.11375445,4.4265075,49.47538,8.330017
24061,20883660.0,0.0,23.280151,21.39386,23.621765,25.073608,22.815887,22.18338,11.698578,11.761261,11.793213,12.800018,0.0,0.03208461,0.03208461,0.049585253,250.0,11.700012,0.0,0.0,0.0,2065.0613,6.488969e-05,0.0,52.247322,249.99387,18.532722,30.000002,0.09630307,44.054188,252.84995,210.89919,0.0,52.247322,0.113754466,4.426671,49.475483,8.330017
24062,20883720.0,0.0,23.270416,21.387756,23.613647,25.056458,22.813599,22.18341,11.698517,11.732117,11.749207,12.799988,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,2063.7815,6.487209e-05,0.0,52.24742,249.9939,18.581749,30.000002,0.09620552,43.98555,252.85062,210.8992,0.0,52.24742,0.11375448,4.4269724,49.475586,8.330017
24063,20883780.0,0.0,23.260773,21.381714,23.60553,25.039368,22.811249,22.18332,11.698456,11.716492,11.725616,12.799988,0.0,0.032084614,0.032084614,0.049585268,250.0,11.700012,0.0,0.0,0.0,2062.5034,6.4854e-05,0.0,52.247524,249.99396,18.62918,30.000002,0.09611078,43.919147,252.85127,210.89925,0.0,52.247524,0.1137545,4.4272056,49.475685,8.330017
24064,20883840.0,0.0,23.251282,21.375702,23.597412,25.02243,22.808838,22.183167,11.698425,11.708832,11.714081,12.800018,0.0,0.03208463,0.03208463,0.04958529,250.0,11.700012,0.0,0.0,0.0,2061.247,6.4835906e-05,0.0,52.24762,249.9941,18.672726,30.000002,0.096023515,43.85818,252.85191,210.89934,0.0,52.24762,0.11375454,4.4272757,49.475777,8.330017
24065,20883900.0,0.0,23.24173,21.36972,23.589325,25.005554,22.806458,22.182983,11.698425,11.70459,11.707703,12.800018,0.0,0.03208463,0.03208463,0.04958529,250.0,11.700012,0.0,0.0,0.0,2059.9878,6.4817854e-05,0.0,52.247715,249.99414,18.718676,30.000002,0.09593107,43.793854,252.85255,210.89937,0.0,52.247715,0.113754556,4.4272923,49.475872,8.330017
24066,20883960.0,0.0,23.231934,21.363708,23.580963,24.988037,22.803925,22.18274,11.698425,11.701996,11.703796,12.800018,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,2058.7073,6.479975e-05,0.0,52.24781,249.99419,18.764084,30.000002,0.09583939,43.73028,252.8532,210.8994,0.0,52.24781,0.113754556,4.42731,49.475967,8.330017
24067,20884020.0,0.0,23.222595,21.357697,23.57312,24.970612,22.803589,22.182526,11.698425,12.768585,11.7013855,12.800018,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,2057.4634,6.4781656e-05,0.0,52.2479,249.9942,18.809525,30.000002,0.095747314,43.666668,252.85384,210.89941,0.0,52.2479,0.11375456,4.4273195,49.47606,8.330017
24068,20884080.0,0.0,23.214203,21.351654,23.566376,24.953278,22.803741,22.185303,11.698486,12.281677,12.587616,12.800018,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,2056.3423,6.4764565e-05,0.0,52.247993,249.99425,18.853897,30.000002,0.0956571,43.604546,252.85446,210.89944,0.0,52.247993,0.11375458,4.427092,49.476154,8.330017
24069,20884140.0,0.0,23.205353,21.345581,23.559113,24.936035,22.802673,22.187164,11.698547,12.016846,12.183929,12.800018,0.0,0.032084636,0.032084636,0.049585305,250.0,11.700012,0.0,0.0,0.0,2055.2092,6.474845e-05,0.0,52.24809,249.99426,18.898415,30.000002,0.09556627,43.542217,252.85509,210.89944,0.0,52.24809,0.11375458,4.426783,49.476246,8.330017
24070,20884200.0,0.0,23.196167,21.339417,23.551422,24.918854,22.800964,22.18805,11.698578,11.871704,11.962616,12.800018,0.0,0.03208464,0.03208464,0.049585305,250.0,11.700012,0.0,0.0,0.0,2054.0356,6.47324e-05,0.0,52.24818,249.99431,18.942226,30.000002,0.095476575,43.48088,252.85571,210.89948,0.0,52.24818,0.11375459,4.426664,49.476337,8.330017
24071,20884260.0,0.0,23.1857,21.33319,23.542175,24.900024,22.797699,22.187286,11.698578,11.792572,11.841919,12.800018,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,2052.7307,6.4715845e-05,0.0,52.24827,249.99432,18.985577,30.000002,0.09538753,43.420193,252.85634,210.89949,0.0,52.24827,0.11375459,4.426734,49.476425,8.330017
24072,20884320.0,0.0,23.175049,21.326874,23.532745,24.881287,22.79422,22.186249,11.698486,11.74884,11.7752075,12.799988,0.0,0.032084648,0.032084648,0.04958532,250.0,11.700012,0.0,0.0,0.0,2051.3687,6.469818e-05,0.0,52.24836,249.99437,19.027899,30.000002,0.09530034,43.36094,252.85695,210.89952,0.0,52.24836,0.113754615,4.427013,49.476517,8.330017
24073,20884380.0,0.0,23.16446,21.320435,23.523254,24.86264,22.79068,22.185028,11.698456,11.725861,11.740234,12.799988,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,2050.007,6.468001e-05,0.0,52.248444,249.99446,19.068573,30.000002,0.09521627,43.303997,252.85756,210.89958,0.0,52.248444,0.11375463,4.4272404,49.4766,8.330017
24074,20884440.0,0.0,23.153778,21.313843,23.513794,24.844086,22.787079,22.183746,11.698425,11.713104,11.720795,12.799988,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,2048.6345,6.466162e-05,0.0,52.24853,249.99448,19.110493,30.000002,0.09512935,43.245308,252.85817,210.8996,0.0,52.24853,0.11375464,4.4273677,49.476685,8.330017
24075,20884500.0,0.0,23.143158,21.30716,23.504364,24.825653,22.783447,22.182404,11.698395,11.706268,11.710388,12.800018,0.0,0.03208466,0.03208466,0.049585342,250.0,11.700012,0.0,0.0,0.0,2047.2686,6.46431e-05,0.0,52.248615,249.99454,19.15101,30.000002,0.095045075,43.188583,252.85876,210.89963,0.0,52.248615,0.11375467,4.4274426,49.47677,8.330017
24076,20884560.0,0.0,23.132416,21.300293,23.494629,24.806702,22.779602,22.180939,11.698395,11.702942,11.705292,12.800018,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,2045.8927,6.4624546e-05,0.0,52.24869,249.99467,19.188118,30.000002,0.0949677,43.136635,252.85934,210.89972,0.0,52.24869,0.113754705,4.427473,49.47685,8.330017
24077,20884620.0,0.0,23.121582,21.293243,23.484955,24.787903,22.775757,22.179474,11.698395,11.701233,11.702728,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,2044.5033,6.460578e-05,0.0,52.24877,249.99472,19.227222,30.000002,0.09488589,43.08189,252.85992,210.89975,0.0,52.24877,0.113754705,4.4275174,49.47693,8.330017
24078,20884680.0,0.0,23.111511,21.28601,23.476227,24.769165,22.775085,22.178558,11.698395,12.584259,12.816223,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,2043.1836,6.458719e-05,0.0,52.248848,249.99475,19.266441,30.000002,0.09480361,43.02698,252.86049,210.89977,4.4914746,52.248848,0.113754705,4.4275103,49.477005,8.330017
24079,20884740.0,0.0,23.10199,21.278564,23.46817,24.750519,22.773468,22.180298,11.698456,12.182617,12.437988,12.800018,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,2041.955,6.456963e-05,0.0,52.248924,249.99478,19.305178,30.000002,0.094722115,42.97275,252.86107,210.89978,0.0,52.248924,0.11375471,4.4272723,49.477085,8.330017
24080,20884800.0,0.0,23.091888,21.270905,23.459442,24.731995,22.770844,22.180573,11.698486,11.962158,12.101288,12.800018,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,2040.6797,6.45525e-05,0.0,52.24901,249.99481,19.343483,30.000002,0.0946413,42.919125,252.86163,210.8998,0.0,52.24901,0.11375471,4.427085,49.47716,8.330017
24081,20884860.0,0.0,23.081085,21.263,23.44992,24.712708,22.767456,22.17984,11.698486,11.841614,11.917175,12.800018,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,2039.3252,6.453499e-05,0.0,52.249084,249.99481,19.38199,30.000002,0.09455981,42.865215,252.8622,210.8998,0.0,52.249084,0.11375471,4.427107,49.47724,8.330017
24082,20884920.0,0.0,23.07016,21.254852,23.440216,24.693512,22.763794,22.17868,11.698425,11.776337,11.817444,12.800018,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,2037.933,6.451679e-05,0.0,52.249157,249.99489,19.418192,30.000002,0.09448303,42.814533,252.86276,210.89986,0.0,52.249157,0.11375474,4.4272795,49.477314,8.330017
24083,20884980.0,0.0,23.059082,21.24643,23.43042,24.674438,22.759949,22.177277,11.698395,11.740112,11.7621155,12.800018,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,2036.517,6.44981e-05,0.0,52.249233,249.99492,19.45541,30.000002,0.09440387,42.762424,252.86333,210.89987,0.0,52.249233,0.11375475,4.4274526,49.477394,8.330017
24084,20885040.0,0.0,23.048004,21.237732,23.420624,24.655426,22.756042,22.17575,11.698364,11.720734,11.732483,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2035.0945,6.4479056e-05,0.0,52.249306,249.99496,19.49136,30.000002,0.09432721,42.712097,252.86388,210.8999,0.0,52.249306,0.113754764,4.427598,49.477463,8.330017
24085,20885100.0,0.0,23.036926,21.228699,23.410828,24.636566,22.752106,22.174164,11.698334,11.71051,11.716919,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2033.6714,6.445979e-05,0.0,52.24938,249.99506,19.52598,30.000002,0.094253205,42.663628,252.86441,210.89996,0.0,52.24938,0.11375478,4.4276986,49.47753,8.330017
24086,20885160.0,0.0,23.025604,21.21939,23.400818,24.617401,22.747955,22.172424,11.698303,11.704956,11.708435,12.800018,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,2032.2166,6.444018e-05,0.0,52.24945,249.99507,19.561459,30.000002,0.09417716,42.61396,252.86494,210.89996,0.0,52.24945,0.11375478,4.4278092,49.477604,8.330017
24087,20885220.0,0.0,23.01416,21.209717,23.39087,24.598358,22.743805,22.170654,11.698273,11.701721,11.703491,12.800018,0.0,0.03208469,0.03208469,0.049585387,250.0,11.700012,0.0,0.0,0.0,2030.7378,6.442007e-05,0.0,52.24952,249.99504,19.59849,30.000002,0.09409757,42.56211,252.8655,210.89995,0.0,52.24952,0.113754764,4.427958,49.47768,8.330017
24088,20885280.0,0.0,23.003082,21.199707,23.381042,24.579437,22.740295,22.168884,11.698242,12.838135,11.701233,12.800018,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,2029.2859,6.439969e-05,3.3855052,52.249588,249.99524,19.628225,30.000002,0.09403357,42.520485,252.866,210.90009,0.0,52.249588,0.113754824,4.4280725,49.47774,8.330017
24089,20885340.0,0.0,22.992859,21.189331,23.372559,24.560577,22.739532,22.168823,11.698242,12.434265,12.829742,12.800018,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,2027.9222,6.437957e-05,0.0,52.249653,249.99529,19.661804,30.000002,0.09396109,42.473473,252.86652,210.9001,0.0,52.249653,0.113754824,4.428062,49.477806,8.330017
24090,20885400.0,0.0,22.982574,21.178589,23.364044,24.54184,22.737244,22.169708,11.698303,12.100189,12.312347,12.800018,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,2026.5808,6.436016e-05,0.0,52.249718,249.9953,19.695395,30.000002,0.09388841,42.42645,252.86703,210.90012,0.0,52.249718,0.113754824,4.4278903,49.477875,8.330017
24091,20885460.0,0.0,22.971619,21.16742,23.354797,24.52298,22.733917,22.16925,11.698273,11.91745,12.033142,12.800018,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,2025.1638,6.434048e-05,0.0,52.249783,249.99535,19.72828,30.000002,0.09381709,42.38041,252.86755,210.90015,0.0,52.249783,0.11375484,4.427892,49.47794,8.330017
24092,20885520.0,0.0,22.960327,21.155853,23.345245,24.504211,22.730164,22.168121,11.698242,11.815918,11.878021,12.800018,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,2023.6886,6.431994e-05,0.0,52.249847,249.99535,19.76168,30.000002,0.09374449,42.33365,252.86806,210.90015,0.0,52.249847,0.11375484,4.4280844,49.478004,8.330017
24093,20885580.0,0.0,22.948914,21.14386,23.335571,24.485535,22.726166,22.166656,11.698181,11.760986,11.794067,12.799988,0.0,0.03208471,0.03208471,0.049585428,250.0,11.700012,0.0,0.0,0.0,2022.1826,6.4298634e-05,0.0,52.249916,249.9954,19.793407,30.000002,0.09367538,42.28923,252.86856,210.90018,0.0,52.249916,0.11375485,4.4283366,49.478073,8.330017
24094,20885640.0,0.0,22.937408,21.13144,23.325836,24.46698,22.722046,22.164978,11.69812,11.73233,11.750336,12.799988,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,2020.6559,6.427666e-05,0.0,52.249973,249.99548,19.824146,30.000002,0.093608275,42.246197,252.86905,210.90022,0.0,52.249973,0.11375486,4.428579,49.47813,8.330017
24095,20885700.0,0.0,22.925781,21.11853,23.316101,24.448517,22.717865,22.163177,11.698059,11.7164,11.726044,12.799988,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,2019.098,6.425397e-05,0.0,52.25004,249.9955,19.855825,30.000002,0.09353898,42.201843,252.86955,210.90024,0.0,52.25004,0.113754876,4.428827,49.478195,8.330017
24096,20885760.0,0.0,22.914062,21.105164,23.306305,24.429962,22.713501,22.161407,11.697998,11.708008,11.713226,12.799988,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,2017.5209,6.423059e-05,0.0,52.2501,249.99556,19.886185,30.000002,0.093472406,42.159344,252.87003,210.90027,0.0,52.2501,0.113754876,4.4290733,49.478252,8.330017
24097,20885820.0,0.0,22.902344,21.091278,23.296509,24.41153,22.709106,22.159576,11.697937,11.703766,11.706787,12.799988,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,2015.9231,6.420641e-05,0.0,52.25016,249.99567,19.914295,30.000002,0.093410686,42.119987,252.8705,210.90034,0.0,52.25016,0.11375491,4.429314,49.47831,8.330017
24098,20885880.0,0.0,22.890533,21.076904,23.286804,24.39325,22.704742,22.157745,11.697876,11.701538,11.70343,12.799988,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,2014.2988,6.4181375e-05,0.0,52.250214,249.99571,19.9438,30.000002,0.09334575,42.07868,252.87097,210.90038,0.0,52.250214,0.11375491,4.429545,49.47837,8.330017
24099,20885940.0,0.0,22.879028,21.062012,23.277557,24.375,22.70227,22.155914,11.697815,12.823334,11.70105,12.799988,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,2012.6914,6.415596e-05,0.0,52.25027,249.99573,19.973433,30.000002,0.09328039,42.037193,252.87144,210.90038,0.0,52.25027,0.11375491,4.4297667,49.478428,8.330017
24100,20886000.0,0.0,22.868347,21.04657,23.26944,24.356873,22.700684,22.1568,11.697815,12.30954,12.633392,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2011.1697,6.413066e-05,0.0,52.25033,249.99577,20.002348,30.000002,0.09321651,41.996716,252.8719,210.9004,0.0,52.25033,0.11375493,4.4298425,49.478485,8.330017
24101,20886060.0,0.0,22.857147,21.030579,23.260834,24.338654,22.697723,22.157196,11.697784,12.031494,12.207947,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2009.607,6.410534e-05,0.0,52.250385,249.99579,20.031525,30.000002,0.093151905,41.955864,252.87236,210.90042,0.0,52.250385,0.11375493,4.429864,49.47854,8.330017
24102,20886120.0,0.0,22.84549,21.014008,23.25174,24.320526,22.694092,22.156586,11.697723,11.879944,11.976257,12.799988,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,2007.969,6.407901e-05,0.0,52.25044,249.99583,20.05967,30.000002,0.09308948,41.916462,252.87282,210.90045,0.0,52.25044,0.113754936,4.4301076,49.478596,8.330017
24103,20886180.0,0.0,22.833527,20.996857,23.242432,24.30249,22.690063,22.155457,11.697632,11.796631,11.848938,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2006.2715,6.405147e-05,0.0,52.2505,249.99585,20.088306,30.000002,0.09302584,41.876373,252.87328,210.90045,0.0,52.2505,0.11375493,4.430471,49.47865,8.330017
24104,20886240.0,0.0,22.82138,20.979095,23.233032,24.284576,22.685852,22.154022,11.69754,11.750549,11.778534,12.799988,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,2004.5269,6.402267e-05,0.0,52.250553,249.9959,20.11581,30.000002,0.09296462,41.837864,252.87373,210.90048,0.0,52.250553,0.11375495,4.430885,49.478706,8.330017
24105,20886300.0,0.0,22.809082,20.960724,23.223602,24.266724,22.681519,22.152405,11.697449,11.726013,11.741058,12.799988,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,2002.7444,6.399267e-05,0.0,52.250607,249.99594,20.14319,30.000002,0.092903554,41.799534,252.87418,210.90051,0.0,52.250607,0.11375495,4.431307,49.47876,8.330017
24106,20886360.0,0.0,22.796692,20.941711,23.21408,24.24887,22.677032,22.150726,11.697327,11.712952,11.72113,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2000.9274,6.396154e-05,0.0,52.250652,249.99602,20.168972,30.000002,0.09284596,41.76344,252.8746,210.90056,0.0,52.250652,0.113754965,4.4317136,49.47881,8.330017
24107,20886420.0,0.0,22.784119,20.922058,23.20456,24.23108,22.672546,22.149017,11.697235,11.705627,11.709991,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1999.0626,6.392914e-05,0.0,52.250706,249.99603,20.196083,30.000002,0.092785284,41.725483,252.87505,210.90057,0.0,52.250706,0.11375497,4.432142,49.478863,8.330017
24108,20886480.0,0.0,22.771393,20.901733,23.195099,24.21341,22.66803,22.147308,11.697113,11.7013855,11.703552,12.799988,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,1997.1594,6.389545e-05,0.0,52.25076,249.99602,20.223827,30.000002,0.09272307,41.68664,252.87549,210.90056,0.0,52.25076,0.113754965,4.432585,49.478916,8.330017
24109,20886540.0,0.0,22.75885,20.880707,23.1857,24.195831,22.663544,22.145569,11.6970215,11.699554,11.700806,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1995.2446,6.386052e-05,0.0,52.25081,249.9962,20.24561,30.000002,0.092674196,41.656147,252.87589,210.90068,0.0,52.25081,0.11375501,4.432988,49.47896,8.330017
24110,20886600.0,0.0,22.746674,20.859009,23.177094,24.178345,22.661987,22.144043,11.69693,12.62442,12.356232,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1993.3423,6.382468e-05,0.0,52.250854,249.99623,20.271072,30.000002,0.09261693,41.6205,252.8763,210.9007,26.725292,52.250854,0.11375501,4.4333367,49.479008,8.330017
24111,20886660.0,0.0,22.735016,20.836578,23.169312,24.160797,22.659698,22.145752,11.696899,12.203827,12.482513,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1991.4937,6.378863e-05,0.0,52.250904,249.99626,20.296236,30.000002,0.09256023,41.585266,252.87671,210.9007,0.0,52.250904,0.11375501,4.4335437,49.479057,8.330017
24112,20886720.0,0.0,22.722687,20.813416,23.160889,24.143341,22.656403,22.145966,11.696808,11.973328,12.125427,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1989.5615,6.375171e-05,0.0,52.25095,249.99628,20.321129,30.000002,0.09250408,41.55042,252.87712,210.90071,0.0,52.25095,0.11375501,4.43381,49.479103,8.330017
24113,20886780.0,0.0,22.70987,20.78952,23.15207,24.126007,22.652527,22.145325,11.696686,11.847961,11.931122,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1987.5417,6.3713145e-05,0.0,52.251,249.99629,20.34636,30.000002,0.09244705,41.5151,252.87752,210.90071,0.0,52.251,0.113755,4.4342847,49.47915,8.330017
24114,20886840.0,0.0,22.696808,20.764862,23.143036,24.108734,22.648346,22.144226,11.696564,11.779907,11.825653,12.799988,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,1985.4546,6.367279e-05,0.0,52.251045,249.99634,20.37003,30.000002,0.09239349,41.481956,252.87793,210.90076,0.0,52.251045,0.113755025,4.4348617,49.4792,8.330017
24115,20886900.0,0.0,22.683563,20.73941,23.133972,24.091553,22.644012,22.142883,11.696411,11.74176,11.766602,12.799988,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,1983.3147,6.363075e-05,0.0,52.251087,249.99638,20.39362,30.000002,0.09234002,41.448933,252.87831,210.90077,0.0,52.251087,0.113755025,4.435447,49.479244,8.330017
24116,20886960.0,0.0,22.670074,20.713196,23.124786,24.07434,22.639496,22.14148,11.696259,11.721008,11.734497,12.799988,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1981.1124,6.358696e-05,0.0,52.251137,249.99643,20.416784,30.000002,0.092287436,41.416504,252.87871,210.9008,0.0,52.251137,0.11375504,4.4360514,49.479286,8.330017
24117,20887020.0,0.0,22.656403,20.686157,23.115631,24.05722,22.634918,22.139984,11.696106,11.709442,11.716675,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1978.8534,6.3541345e-05,0.0,52.25118,249.99646,20.439924,30.000002,0.09223484,41.384106,252.8791,210.90083,0.0,52.25118,0.11375505,4.4366765,49.479332,8.330017
24118,20887080.0,0.0,22.64273,20.658295,23.106506,24.040222,22.63034,22.138458,11.695953,11.703766,11.707916,12.799988,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,1976.5515,6.3493804e-05,0.0,52.25122,249.99657,20.460888,30.000002,0.09218714,41.35476,252.87947,210.9009,0.0,52.25122,0.11375506,4.437273,49.479374,8.330017
24119,20887140.0,0.0,22.628815,20.629578,23.097412,24.023315,22.625793,22.136902,11.695801,11.700775,11.703369,12.799988,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,1974.1854,6.344415e-05,0.0,52.251263,249.9966,20.48304,30.000002,0.09213663,41.323742,252.87984,210.90091,0.0,52.251263,0.11375508,4.4378414,49.479416,8.330017
24120,20887200.0,0.0,22.614899,20.600006,23.08841,24.00653,22.621521,22.135345,11.695679,12.484161,11.700378,12.799988,0.0,0.03208477,0.03208477,0.04958554,250.0,11.700012,0.0,0.0,0.0,1971.787,6.3393076e-05,20.684036,52.251305,249.99664,20.504341,30.000002,0.09208801,41.293922,252.8802,210.90094,0.0,52.251305,0.11375508,4.4383974,49.479454,8.330017
24121,20887260.0,0.0,22.648315,20.570007,23.147156,23.977264,22.614471,22.129211,11.771973,12.483398,12.908752,12.793854,0.0,0.03167698,0.03167698,0.059498068,250.0,11.700012,0.0,0.0,14.569934,2060.3958,6.4490516e-05,0.0,52.43281,240.49347,20.298473,30.000002,0.09902865,41.582138,254.03708,211.16714,0.0,52.43281,0.12283982,4.9621706,53.59555,8.330017
24122,20887320.0,0.0,22.659973,20.540009,23.175415,23.9375,22.606201,22.124786,11.859558,12.184937,12.418182,12.795593,0.0,0.03163017,0.03163017,0.0674578,250.0,11.700012,0.0,0.0,20.420269,2165.8296,6.687714e-05,0.0,52.676384,235.16562,20.093666,30.000002,0.105111755,41.86887,255.73828,212.74318,0.0,52.676384,0.13070847,5.115057,56.527718,8.330017
24123,20887380.0,0.0,22.662262,20.51001,23.191284,23.888306,22.59729,22.119324,11.910065,12.050201,12.178894,12.794434,0.0,0.031619012,0.031619012,0.07568521,250.0,11.700012,0.0,0.0,25.732008,2274.0857,6.95937e-05,0.0,52.906246,230.85756,19.879774,30.000002,0.11147906,42.168316,257.89667,214.94188,0.0,52.906246,0.13891639,5.42284,59.200596,8.330017
24124,20887440.0,0.0,22.6557,20.480011,23.19226,23.829895,22.588104,22.113373,11.939636,11.993622,12.064453,12.793396,0.0,0.031666387,0.031666387,0.08354716,250.0,11.700012,0.0,0.0,30.412384,2381.3037,7.252692e-05,0.0,53.114044,227.94682,19.632332,30.000002,0.117799096,42.514736,260.44064,217.68327,0.0,53.114044,0.14687562,5.777921,61.468983,8.330017
24125,20887500.0,0.0,22.637695,20.450012,23.178497,23.763153,22.578766,22.107086,11.94928,11.971527,12.010468,12.792389,0.0,0.031758852,0.031758852,0.09058165,250.0,11.700012,0.0,0.0,34.3825,2479.7156,7.545289e-05,0.0,53.276546,226.60643,19.42338,30.000002,0.12353163,42.80727,263.23907,220.84967,0.0,53.276546,0.15409799,6.1848707,63.304012,8.330017
24126,20887560.0,0.0,22.612701,20.420013,23.15274,23.690826,22.569458,22.100769,11.942017,11.960327,11.981934,12.791412,0.0,0.03187555,0.03187555,0.09653142,250.0,11.700012,0.0,0.0,37.577515,2564.6943,7.8193865e-05,0.0,53.378304,226.77223,19.205267,30.000002,0.12859263,43.112625,266.12173,224.29158,0.0,53.378304,0.16028401,6.6406302,64.71527,8.330017
24127,20887620.0,0.0,22.579254,20.390015,23.116608,23.612976,22.559998,22.0943,11.922546,11.948273,11.960236,12.790741,0.0,0.032000106,0.032000106,0.10130526,250.0,11.700012,0.0,0.0,39.963768,2633.5432,8.06345e-05,0.0,53.41905,228.18903,19.032734,30.000002,0.13271789,43.354176,268.91455,227.82909,0.0,53.41905,0.16530927,7.124231,65.73692,8.330017
24128,20887680.0,0.0,22.539215,20.360016,23.07251,23.531372,22.550354,22.087616,11.894165,11.931091,11.937561,12.790375,0.0,0.03212098,0.03212098,0.10486592,250.0,11.700012,0.0,0.0,41.535854,2685.051,8.2698396e-05,0.0,53.402996,230.60703,18.902588,30.000002,0.13585503,43.536377,271.45856,231.30038,0.0,53.402996,0.16911286,7.6145043,66.405174,8.330017
24129,20887740.0,0.0,22.495117,20.330017,23.022247,23.447357,22.540558,22.08075,11.858917,11.907501,11.91095,12.790466,0.0,0.032231078,0.032231078,0.10713963,250.0,11.700012,0.0,0.0,42.25559,2718.0737,8.431691e-05,0.0,53.334003,233.85735,18.790962,30.000002,0.13800447,43.692654,273.6043,234.56119,0.0,53.334003,0.17160857,8.088693,66.7357,8.330017
24130,20887800.0,0.0,22.447601,20.300018,22.96762,23.362335,22.530548,22.0737,11.8186035,11.877563,11.879425,12.791046,0.0,0.032324534,0.032324534,0.10812233,250.0,11.700012,0.0,0.0,42.120724,2732.2468,8.5448155e-05,0.0,53.219406,237.7335,18.713594,30.000002,0.1390953,43.80097,275.24213,237.47127,0.0,53.219406,0.1727795,8.52404,66.7541,8.330017
24131,20887860.0,0.0,22.399048,20.27002,22.912262,23.280762,22.52118,22.065765,11.775055,12.854645,11.84314,12.792084,0.0,0.032395825,0.032395825,0.10786674,250.0,11.700012,0.0,0.0,41.186485,2728.005,8.606048e-05,0.0,53.07013,241.96031,18.678267,30.000002,0.13912682,43.850426,276.29477,239.87486,0.0,53.07013,0.17266695,8.896932,66.49381,8.330017
24132,20887920.0,0.0,22.350098,20.24002,22.856598,23.20108,22.512787,22.059692,11.729889,12.349915,12.712189,12.793549,0.0,0.03244554,0.03244554,0.106437065,250.0,11.700012,0.0,0.0,39.463963,2706.2341,8.614543e-05,0.0,52.89754,246.32796,18.677584,30.000002,0.13816836,43.851383,276.73486,241.66568,0.0,52.89754,0.17133684,9.184436,65.98018,8.330017
24133,20887980.0,0.0,22.30133,20.209991,22.801086,23.124573,22.503082,22.053589,11.684113,12.056671,12.25177,12.79541,0.0,0.032475535,0.032475535,0.103896715,250.0,11.700012,0.0,0.0,36.991417,2667.7922,8.570106e-05,0.0,52.711052,250.67561,18.705936,30.000002,0.13628784,43.81169,276.56497,242.76805,0.0,52.711052,0.16885635,9.369472,65.22929,8.330017
24134,20888040.0,0.0,22.253235,20.179993,22.746613,23.052307,22.492584,22.046326,11.63855,11.876831,11.982544,12.797546,0.0,0.03248784,0.03248784,0.100329116,250.0,11.700012,0.0,0.0,33.816647,2613.801,8.473497e-05,0.0,52.518948,254.86183,18.769283,30.000002,0.13353463,43.723003,275.81586,243.13278,0.0,52.518948,0.16531284,9.438891,64.25442,8.330017
24135,20888100.0,0.0,22.20752,20.149994,22.694214,22.98526,22.481628,22.038391,11.594025,11.759247,11.816986,12.799957,0.0,0.03248518,0.03248518,0.095829554,250.0,11.700012,0.0,0.0,29.996458,2545.7595,8.32641e-05,0.0,52.3283,258.7724,18.848694,30.000002,0.13004486,43.61183,274.5389,242.7398,0.0,52.3283,0.16080739,9.382701,63.0642,8.330017
24136,20888160.0,0.0,22.164154,20.119995,22.646881,22.928253,22.47049,22.030151,11.551575,11.6753235,11.70697,12.80246,0.0,0.032468274,0.032468274,0.09051578,250.0,11.700012,0.0,0.0,25.640022,2465.0159,8.130398e-05,0.0,52.145935,262.26785,18.99421,30.000002,0.12576711,43.408108,272.79352,241.57224,0.0,52.145935,0.15545881,9.194381,61.668056,8.330017
24137,20888220.0,0.0,22.125763,20.089996,22.602844,22.877777,22.459167,22.021667,11.512207,11.610168,11.627228,12.804993,0.0,0.032440368,0.032440368,0.084581725,250.0,11.700012,0.0,0.0,20.827934,2374.6187,7.892339e-05,0.0,51.976974,265.27814,19.12274,30.000002,0.12109525,43.228165,270.69058,239.70818,0.0,51.976974,0.1494681,8.880777,60.08071,8.330017
24138,20888280.0,0.0,22.089752,20.059998,22.562286,22.834473,22.447723,22.013,11.476685,11.557404,11.566467,12.807434,0.0,0.032404,0.032404,0.07815504,250.0,11.700012,0.0,0.0,15.622804,2275.9185,7.6160424e-05,0.0,51.82564,267.7443,19.290464,30.000002,0.11597009,42.993347,268.3078,237.19905,0.0,51.82564,0.14296792,8.447618,58.28066,8.330017
24139,20888340.0,0.0,22.05484,20.029999,22.52536,22.799316,22.436188,22.004242,11.445862,11.51416,11.519226,12.809692,0.0,0.032364376,0.032364376,0.07129488,250.0,11.700012,0.0,0.0,10.071336,2169.733,7.303781e-05,0.0,51.69523,269.66284,19.52421,30.000002,0.110380396,42.666103,265.70062,234.09322,0.0,51.69523,0.1360271,7.8971496,56.231804,8.330017
24140,20888400.0,0.0,22.026276,20.0,22.491577,22.77185,22.424622,21.995392,11.419861,11.477386,11.480194,12.8116455,0.0,0.032320175,0.032320175,0.064214766,250.0,11.700012,0.0,0.0,4.29477,2059.5195,6.965341e-05,0.0,51.584816,271.03644,19.697615,30.000002,0.10480755,42.42334,262.9792,230.53044,0.0,51.584816,0.12885776,7.258554,53.936737,8.330017
24141,20888460.0,0.0,21.998535,19.970001,22.461426,22.753479,22.413208,21.986664,11.399353,11.446442,11.447998,12.81311,0.0,0.032261796,0.032261796,0.057203785,250.0,11.700012,0.0,0.0,0.0,1947.38,6.6073306e-05,0.0,51.496326,271.6785,19.93839,30.000002,0.09911162,42.086254,260.2736,226.5884,0.0,51.496326,0.12172472,6.557328,51.439674,8.330017
24142,20888520.0,0.0,21.978973,19.940002,22.442963,22.74057,22.405304,21.978058,11.409393,12.621857,11.424683,12.810303,0.0,0.032067325,0.032067325,0.053862683,250.0,11.700012,0.0,0.0,0.0,1864.8239,6.274412e-05,0.0,51.488377,268.36624,20.075792,30.000002,0.0961089,41.89389,258.14313,222.6749,0.0,51.488377,0.11798961,6.109901,50.30182,8.330017
24143,20888580.0,0.0,21.963348,19.910004,22.430481,22.730286,22.397186,21.973602,11.456451,12.082794,12.479065,12.80896,0.0,0.031956814,0.031956814,0.052024666,250.0,11.700012,0.0,0.0,0.0,1811.1188,6.021101e-05,0.0,51.56129,264.59384,20.160051,30.000002,0.09443632,41.77593,256.59735,219.54768,0.0,51.56129,0.11593115,5.6966243,49.761482,8.330017
24144,20888640.0,0.0,21.94867,19.880005,22.419647,22.721619,22.387909,21.967804,11.507416,11.811066,12.0286255,12.807556,0.0,0.031899586,0.031899586,0.05089332,250.0,11.700012,0.0,0.0,0.0,1773.1361,5.829784e-05,0.0,51.657616,261.22202,20.219288,30.000002,0.09340666,41.693,255.45892,217.114,0.0,51.657616,0.11468633,5.353254,49.480717,8.330017
24145,20888700.0,0.0,21.934296,19.850006,22.409882,22.713928,22.378082,21.96103,11.553711,11.683929,11.803009,12.806061,0.0,0.031880643,0.031880643,0.050223775,250.0,11.700012,0.0,0.0,0.0,1746.4896,5.689217e-05,0.0,51.760178,258.39313,20.266472,30.000002,0.09279194,41.626938,254.63722,215.27454,0.0,51.760178,0.11398003,5.087721,49.35303,8.330017
24146,20888760.0,0.0,21.919556,19.820007,22.399902,22.705444,22.368073,21.952454,11.592316,11.633148,11.698059,12.8046875,0.0,0.03188617,0.03188617,0.049842943,250.0,11.700012,0.0,0.0,0.0,1727.9259,5.5883756e-05,0.0,51.857735,256.12543,20.302464,30.000002,0.09244541,41.576553,254.05371,213.91635,0.0,51.857735,0.113611355,4.8885956,49.309696,8.330017
24147,20888820.0,0.0,21.904999,19.790009,22.39038,22.697266,22.357971,21.943665,11.622589,11.620575,11.655609,12.803497,0.0,0.03190553,0.03190553,0.049637582,250.0,11.700012,0.0,0.0,0.0,1715.0161,5.517146e-05,0.0,51.94432,254.36833,20.332598,30.000002,0.09225803,41.534363,253.64574,212.93364,0.0,51.94432,0.113445655,4.7434287,49.309696,8.330017
24148,20888880.0,0.0,21.890686,19.76001,22.381165,22.6893,22.3479,21.934814,11.645203,11.626648,11.645813,12.802551,0.0,0.03193171,0.03193171,0.049540635,250.0,11.700012,0.0,0.0,0.0,1706.095,5.4678636e-05,0.0,52.017586,253.05092,20.35822,30.000002,0.09216837,41.498493,253.36838,212.24303,0.0,52.017586,0.11340183,4.641099,49.330856,8.330017
24149,20888940.0,0.0,21.876465,19.730011,22.372192,22.681458,22.33783,21.925964,11.66153,11.638824,11.649292,12.801819,0.0,0.03195916,0.03195916,0.04950188,250.0,11.700012,0.0,0.0,0.0,1699.7148,5.4335625e-05,0.0,52.07709,252.08586,20.381794,30.000002,0.09212679,41.46549,253.18217,211.76498,0.0,52.07709,0.113418594,4.5704904,49.358295,8.330017
24150,20889000.0,0.0,21.862335,19.700012,22.363342,22.673645,22.32785,21.917114,11.672943,11.651825,11.657593,12.801239,0.0,0.031984963,0.031984963,0.04949452,250.0,11.700012,0.0,0.0,0.0,1694.9683,5.4095202e-05,0.0,52.12396,251.39555,20.404985,30.000002,0.09210608,41.433018,253.06018,211.44165,0.0,52.12396,0.11346331,4.5230246,49.38544,8.330017
24151,20889060.0,0.0,21.847473,19.670013,22.353516,22.663513,22.317902,21.907959,11.680756,11.6631775,11.666321,12.800842,0.0,0.032007523,0.032007523,0.049501646,250.0,11.700012,0.0,0.0,0.0,1691.1349,5.392115e-05,0.0,52.159946,250.91022,20.425867,30.000002,0.09209621,41.40379,252.98155,211.22632,0.0,52.159946,0.1135159,4.4917316,49.40906,8.330017
24152,20889120.0,0.0,21.832611,19.640015,22.34375,22.653412,22.308258,21.898804,11.685913,12.332611,11.674042,12.800537,0.0,0.032026388,0.032026388,0.0495147,250.0,11.700012,0.0,0.0,0.0,1687.848,5.3789376e-05,32.531776,52.18707,250.57481,20.446114,30.000002,0.0920866,41.37544,252.93216,211.08586,0.0,52.18707,0.11356695,4.471676,49.428387,8.330017
24153,20889180.0,0.0,21.818848,19.610016,22.335266,22.643372,22.302185,21.890808,11.689209,12.541229,13.018219,12.800354,0.0,0.032041404,0.032041404,0.049529288,250.0,11.700012,0.0,0.0,0.0,1685.0222,5.3687374e-05,0.0,52.20662,250.35582,20.467337,30.000002,0.09207025,41.345726,252.90381,211.00069,0.0,52.20662,0.113611735,4.4596033,49.443237,8.330017
24154,20889240.0,0.0,21.805298,19.580017,22.327148,22.633331,22.294525,21.884949,11.691376,12.155365,12.4244995,12.800232,0.0,0.03205328,0.03205328,0.04954266,250.0,11.700012,0.0,0.0,0.0,1682.4069,5.360191e-05,0.0,52.22097,250.20866,20.488852,30.000002,0.09204778,41.31561,252.88722,210.94753,0.0,52.22097,0.11364899,4.451875,49.454544,8.330017
24155,20889300.0,0.0,21.791199,19.550018,22.318329,22.623352,22.28592,21.877655,11.6927185,11.944397,12.091095,12.80014,0.0,0.032062333,0.032062333,0.049553923,250.0,11.700012,0.0,0.0,0.0,1679.8212,5.3526583e-05,0.0,52.231155,250.11446,20.510078,30.000002,0.092020325,41.28589,252.87856,210.91669,0.0,52.231155,0.11367845,4.447393,49.462788,8.330017
24156,20889360.0,0.0,21.77597,19.52002,22.308136,22.611267,22.276733,21.86908,11.693451,11.829559,11.909241,12.800079,0.0,0.032069076,0.032069076,0.04956289,250.0,11.700012,0.0,0.0,0.0,1677.1409,5.3456042e-05,0.0,52.23825,250.05605,20.531757,30.000002,0.091986805,41.25554,252.87473,210.90001,0.0,52.23825,0.11370095,4.445162,49.46864,8.330017
24157,20889420.0,0.0,21.76059,19.49002,22.297668,22.599243,22.267303,21.860077,11.693787,11.767609,11.810944,12.800049,0.0,0.032073997,0.032073997,0.04956974,250.0,11.700012,0.0,0.0,0.0,1674.4005,5.3387084e-05,0.0,52.243084,250.0215,20.552162,30.000002,0.09195202,41.226974,252.87369,210.8921,0.0,52.243084,0.1137177,4.4443693,49.472683,8.330017
24158,20889480.0,0.0,21.745117,19.459991,22.28717,22.58725,22.25772,21.850891,11.69397,11.733337,11.756531,12.800018,0.0,0.03207754,0.03207754,0.049574822,250.0,11.700012,0.0,0.0,0.0,1671.6226,5.331868e-05,0.0,52.246357,250.0018,20.573402,30.000002,0.091912016,41.19724,252.87413,210.88911,0.0,52.246357,0.11372988,4.444186,49.475437,8.330017
24159,20889540.0,0.0,21.729645,19.429993,22.276642,22.575317,22.248108,21.841614,11.694031,11.715027,11.7274475,12.800018,0.0,0.032080024,0.032080024,0.04957847,250.0,11.700012,0.0,0.0,0.0,1668.8231,5.3250405e-05,0.0,52.248497,249.99178,20.593948,30.000002,0.091871,41.168472,252.8753,210.88898,0.0,52.248497,0.11373851,4.444271,49.47725,8.330017
24160,20889600.0,0.0,21.714203,19.399994,22.266113,22.563477,22.238464,21.832275,11.694031,11.705444,11.712189,12.800018,0.0,0.032081723,0.032081723,0.049581002,250.0,11.700012,0.0,0.0,0.0,1666.0096,5.3182055e-05,0.0,52.249855,249.98761,20.614138,30.000002,0.09182883,41.14021,252.87675,210.89027,0.0,52.249855,0.113744445,4.4444427,49.478394,8.330017
24161,20889660.0,0.0,21.698517,19.369995,22.255219,22.550781,22.22879,21.822815,11.694031,11.700623,11.704498,12.800018,0.0,0.03208281,0.03208281,0.04958264,250.0,11.700012,0.0,0.0,0.0,1663.1565,5.3113392e-05,0.0,52.250652,249.98692,20.632809,30.000002,0.09178859,41.114067,252.87819,210.8921,0.0,52.250652,0.11374827,4.444635,49.47906,8.330017
24162,20889720.0,0.0,21.68277,19.339996,22.244354,22.538177,22.219147,21.813416,11.694,11.69812,11.700531,12.800018,0.0,0.032083478,0.032083478,0.049583644,250.0,11.700012,0.0,0.0,0.0,1660.288,5.3044456e-05,0.0,52.251106,249.98766,20.652554,30.000002,0.09174476,41.086422,252.87943,210.89381,0.0,52.251106,0.11375059,4.4447904,49.479435,8.330017
24163,20889780.0,0.0,21.667206,19.309998,22.233704,22.525604,22.21048,21.804016,11.694,12.938141,11.697693,12.800018,0.0,0.032083996,0.032083996,0.04958443,250.0,11.700012,0.0,0.0,0.0,1657.4308,5.2975505e-05,0.0,52.251446,249.98875,20.672382,30.000002,0.09170033,41.058666,252.88057,210.89542,0.0,52.251446,0.11375243,4.4449053,49.479713,8.330017
24164,20889840.0,0.0,21.652649,19.279999,22.224304,22.513123,22.204102,21.796448,11.694031,12.397766,12.812012,12.800018,0.0,0.032084346,0.032084346,0.04958495,250.0,11.700012,0.0,0.0,0.0,1654.6798,5.290728e-05,0.0,52.251656,249.99016,20.691805,30.000002,0.09165635,41.031475,252.88156,210.89684,0.0,52.251656,0.11375365,4.444806,49.47988,8.330017
24165,20889900.0,0.0,21.638,19.25,22.214813,22.500671,22.196259,21.789734,11.694122,12.078308,12.300507,12.800018,0.0,0.03208456,0.03208456,0.04958527,250.0,11.700012,0.0,0.0,0.0,1651.9688,5.2840536e-05,0.0,52.251774,249.99156,20.71125,30.000002,0.09161193,41.00425,252.88242,210.89798,0.0,52.251774,0.11375439,4.44444,49.479977,8.330017
24166,20889960.0,0.0,21.622742,19.220001,22.204529,22.487732,22.187592,21.78186,11.694183,11.903656,12.024841,12.800018,0.0,0.03208469,0.03208469,0.04958546,250.0,11.700012,0.0,0.0,0.0,1649.2074,5.277428e-05,0.0,52.251846,249.99284,20.73025,30.000002,0.09156828,40.97765,252.88313,210.89888,0.0,52.251846,0.11375484,4.444205,49.480022,8.330017
24167,20890020.0,0.0,21.607208,19.190002,22.19397,22.474854,22.178528,21.773346,11.694214,11.806641,11.871674,12.800018,0.0,0.032084763,0.032084763,0.049585562,250.0,11.700012,0.0,0.0,0.0,1646.4156,5.270797e-05,0.0,52.25188,249.99391,20.749592,30.000002,0.09152363,40.95057,252.88376,210.89957,0.0,52.25188,0.113755085,4.4441404,49.480053,8.330017
24168,20890080.0,0.0,21.591614,19.160004,22.183289,22.462036,22.16925,21.764496,11.694214,11.75415,11.788849,12.800018,0.0,0.0320848,0.0320848,0.049585618,250.0,11.700012,0.0,0.0,0.0,1643.621,5.264179e-05,0.0,52.251904,249.99481,20.767925,30.000002,0.0914812,40.924904,252.88428,210.90009,0.0,52.251904,0.113755226,4.4440966,49.48007,8.330017
24169,20890140.0,0.0,21.575989,19.130005,22.172546,22.44928,22.159851,21.755493,11.694244,11.726776,11.745605,12.800018,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,1640.8346,5.2575957e-05,0.0,52.251923,249.9955,20.785957,30.000002,0.09143937,40.899662,252.88475,210.90047,0.0,52.251923,0.11375527,4.4440055,49.48008,8.330017
24170,20890200.0,0.0,21.560303,19.100006,22.161804,22.436584,22.150421,21.746399,11.694275,11.711639,11.72171,12.800018,0.0,0.032084826,0.032084826,0.04958564,250.0,11.700012,0.0,0.0,0.0,1638.0559,5.2510593e-05,0.0,52.25194,249.99603,20.803978,30.000002,0.091397494,40.87443,252.88516,210.90074,0.0,52.25194,0.1137553,4.4438653,49.480095,8.330017
24171,20890260.0,0.0,21.544617,19.070007,22.150848,22.423492,22.14096,21.737305,11.694336,11.704315,11.710114,12.800018,0.0,0.032084826,0.032084826,0.04958564,250.0,11.700012,0.0,0.0,0.0,1635.2903,5.244586e-05,0.0,52.251953,249.99644,20.8203,30.000002,0.091359526,40.85158,252.88553,210.90097,0.0,52.251953,0.1137553,4.443691,49.480106,8.330017
24172,20890320.0,0.0,21.528748,19.040009,22.139954,22.410461,22.13153,21.72821,11.694366,11.699768,11.702911,12.800018,0.0,0.03208482,0.03208482,0.049585626,250.0,11.700012,0.0,0.0,0.0,1632.5237,5.238154e-05,0.0,52.251972,249.99669,20.83891,30.000002,0.09131615,40.825527,252.88588,210.90106,0.0,52.251972,0.11375526,4.443514,49.480125,8.330017
24173,20890380.0,0.0,21.51294,19.01001,22.129059,22.397491,22.1221,21.719116,11.6944275,11.697144,11.698761,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1629.7731,5.2317835e-05,0.0,52.251995,249.99686,20.857368,30.000002,0.091273084,40.799686,252.88622,210.90114,0.0,52.251995,0.11375523,4.4433155,49.48015,8.330017
24174,20890440.0,0.0,21.497803,18.980011,22.118805,22.384583,22.114899,21.710052,11.694489,12.766113,11.696686,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1627.0962,5.2254934e-05,0.0,52.252018,249.99712,20.872086,30.000002,0.09123875,40.77908,252.88652,210.90128,0.0,52.252018,0.11375526,4.4430666,49.480167,8.330017
24175,20890500.0,0.0,21.483337,18.950012,22.109528,22.371765,22.108185,21.703796,11.694611,12.278687,12.618134,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1624.5302,5.219378e-05,0.0,52.252037,249.99722,20.888733,30.000002,0.09119984,40.75577,252.88683,210.90132,0.0,52.252037,0.11375523,4.442572,49.48019,8.330017
24176,20890560.0,0.0,21.468414,18.920013,22.0997,22.358612,22.10028,21.696991,11.694733,12.013153,12.198212,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1621.9655,5.213429e-05,0.0,52.252068,249.9973,20.905596,30.000002,0.091160394,40.732166,252.88712,210.90135,0.0,52.252068,0.113755226,4.442013,49.480217,8.330017
24177,20890620.0,0.0,21.453125,18.890015,22.089386,22.34552,22.091736,21.68924,11.694824,11.868744,11.969879,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1619.3734,5.2075335e-05,0.0,52.25209,249.99736,20.921902,30.000002,0.091122225,40.70934,252.8874,210.90138,0.0,52.25209,0.11375521,4.4417,49.480244,8.330017
24178,20890680.0,0.0,21.437653,18.860016,22.078888,22.332489,22.082855,21.680939,11.694855,11.789246,11.844147,12.800018,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1616.7709,5.201673e-05,0.0,52.25212,249.99739,20.938335,30.000002,0.09108371,40.68633,252.8877,210.90138,0.0,52.25212,0.1137552,4.4415126,49.48027,8.330017
24179,20890740.0,0.0,21.42212,18.830017,22.068268,22.319519,22.073822,21.672363,11.694916,11.745361,11.774719,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1614.1703,5.1958545e-05,0.0,52.25215,249.99744,20.954199,30.000002,0.091046505,40.66412,252.88797,210.90141,0.0,52.25215,0.1137552,4.441352,49.480297,8.330017
24180,20890800.0,0.0,21.406555,18.800018,22.057648,22.30664,22.064697,21.663666,11.694946,11.722046,11.7378235,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1611.5815,5.1900897e-05,0.0,52.252174,249.99747,20.969973,30.000002,0.091009475,40.642036,252.88824,210.90143,0.0,52.252174,0.1137552,4.441177,49.480328,8.330017
24181,20890860.0,0.0,21.388031,18.77002,22.043243,22.289642,22.051727,21.651093,11.692139,11.709198,11.717804,12.799866,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1606.4596,5.17996e-05,0.0,52.252205,249.99753,20.984798,30.000002,0.09097465,40.621284,252.88852,210.90146,0.0,52.252205,0.11375521,4.4503603,49.480354,8.330017
24182,20890920.0,0.0,21.369293,18.74002,22.028687,22.272705,22.038788,21.63852,11.683746,11.699219,11.703796,12.79953,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1598.327,5.156252e-05,0.0,52.252228,249.99754,21.0003,30.000002,0.09093821,40.599583,252.8888,210.90147,0.0,52.252228,0.11375521,4.4843698,49.48038,8.330017
24183,20890980.0,0.0,21.350616,18.709991,22.01413,22.25589,22.025818,21.625916,11.677338,11.690491,11.692963,12.799469,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1589.4241,5.1264476e-05,0.0,52.25226,249.99757,21.015253,30.000002,0.090903014,40.578644,252.88905,210.90149,0.0,52.25226,0.11375521,4.512171,49.480408,8.330017
24184,20891040.0,0.0,21.332062,18.679993,21.999664,22.239166,22.012909,21.613342,11.674438,11.6839905,11.685425,12.799652,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1580.48,5.094803e-05,0.0,52.25228,249.99765,21.028841,30.000002,0.09087102,40.559624,252.88931,210.90154,0.0,52.25228,0.113755226,4.524038,49.480434,8.330017
24185,20891100.0,0.0,21.314178,18.649994,21.986115,22.222534,22.003204,21.601105,11.672913,12.574921,12.529327,12.799805,0.0,0.03208481,0.03208481,0.0495856,250.0,11.700012,0.0,0.0,0.0,1571.6508,5.0626855e-05,0.0,52.25231,249.99767,21.043493,30.000002,0.09083648,40.53911,252.88957,210.90154,18.643757,52.25231,0.113755226,4.530121,49.480457,8.330017
24186,20891160.0,0.0,21.297028,18.619995,21.97348,22.205963,21.992798,21.592255,11.672394,12.1657715,12.461273,12.799896,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1563.0332,5.0306786e-05,0.0,52.252335,249.99768,21.05801,30.000002,0.09080223,40.518784,252.88982,210.90155,0.0,52.252335,0.113755226,4.532077,49.480484,8.330017
24187,20891220.0,0.0,21.279358,18.589996,21.960175,22.189453,21.981415,21.581879,11.672516,11.941467,12.102753,12.799988,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1554.567,4.999217e-05,0.0,52.252357,249.9977,21.072289,30.000002,0.090768516,40.498795,252.89008,210.90155,0.0,52.252357,0.113755226,4.5314794,49.480515,8.330017
24188,20891280.0,0.0,21.261353,18.559998,21.946503,22.173035,21.969513,21.570679,11.672974,11.819672,11.907837,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1546.2764,4.9684968e-05,0.0,52.252388,249.9977,21.086811,30.000002,0.0907342,40.478466,252.89032,210.90155,0.0,52.252388,0.113755226,4.529543,49.48054,8.330017
24189,20891340.0,0.0,21.243286,18.529999,21.932709,22.156738,21.957306,21.559082,11.673676,11.753876,11.802399,12.800049,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1538.1982,4.9386796e-05,0.0,52.25241,249.99774,21.1004,30.000002,0.090702064,40.45944,252.89058,210.90158,0.0,52.25241,0.11375523,4.526782,49.480564,8.330017
24190,20891400.0,0.0,21.22519,18.5,21.918823,22.140503,21.945007,21.547272,11.674469,11.717407,11.743744,12.800049,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1530.3551,4.909873e-05,0.0,52.252434,249.99777,21.113955,30.000002,0.09066999,40.440464,252.89081,210.9016,0.0,52.252434,0.113755226,4.523519,49.480587,8.330017
