,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24191,20891460.0,0.0,21.206818,18.470001,21.904633,22.12384,21.932495,21.535156,11.675354,11.697998,11.71228,12.800079,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1522.7278,4.88211e-05,0.0,52.25246,249.9978,21.127254,30.000002,0.09063849,40.421844,252.89105,210.90161,0.0,52.25246,0.11375523,4.5199847,49.48061,8.330017
24192,20891520.0,0.0,21.188446,18.440002,21.890442,22.10727,21.919952,21.52301,11.676239,11.687653,11.6953125,12.800079,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1515.3293,4.855391e-05,0.0,52.252483,249.99782,21.14054,30.000002,0.090607,40.403244,252.8913,210.90163,0.0,52.252483,0.11375523,4.5163655,49.480637,8.330017
24193,20891580.0,0.0,21.170197,18.410004,21.876312,22.09079,21.90747,21.510864,11.677155,11.683105,11.6875305,12.800079,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1508.2129,4.8298934e-05,0.0,52.252506,249.9979,21.152542,30.000002,0.09057854,40.38644,252.89153,210.90167,0.0,52.252506,0.11375526,4.5127163,49.48066,8.330017
24194,20891640.0,0.0,21.151947,18.380005,21.862274,22.074432,21.894989,21.49878,11.67804,11.681183,11.683929,12.800079,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1501.3893,4.8057253e-05,0.0,52.252533,249.99791,21.165253,30.000002,0.09054837,40.368645,252.89175,210.90169,0.0,52.252533,0.11375526,4.509152,49.480682,8.330017
24195,20891700.0,0.0,21.13385,18.350006,21.848389,22.058167,21.88324,21.486694,11.678894,12.864929,11.681885,12.800079,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1494.7582,4.7823924e-05,2.119341,52.25255,249.99791,21.178165,30.000002,0.0905177,40.350567,252.89197,210.90167,0.0,52.25255,0.11375525,4.5056705,49.480705,8.330017
24196,20891760.0,0.0,21.116852,18.320007,21.835907,22.041962,21.874481,21.47644,11.679779,12.423889,12.873566,12.800079,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1488.3672,4.7597303e-05,0.0,52.25257,249.99796,21.19042,30.000002,0.090488575,40.333412,252.8922,210.9017,0.0,52.25257,0.11375526,4.5021005,49.48073,8.330017
24197,20891820.0,0.0,21.099915,18.290009,21.823486,22.025818,21.864227,21.467499,11.680725,12.086487,12.329407,12.800079,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1482.2583,4.7381625e-05,0.0,52.252598,249.99797,21.202883,30.000002,0.09045893,40.315964,252.89243,210.90172,0.0,52.252598,0.11375526,4.498351,49.480747,8.330017
24198,20891880.0,0.0,21.08252,18.26001,21.810516,22.009796,21.85315,21.457306,11.68161,11.902069,12.034424,12.800079,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1476.9126,4.7176258e-05,0.0,52.25262,249.99799,21.215334,30.000002,0.0904293,40.298534,252.89264,210.90172,0.0,52.25262,0.11375526,4.4946766,49.480774,8.330017
24199,20891940.0,0.0,21.064941,18.230011,21.797272,21.993835,21.841644,21.446472,11.682617,11.801544,11.873413,12.800079,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1471.8732,4.6982506e-05,0.0,52.252644,249.998,21.227436,30.000002,0.090400465,40.28159,252.89287,210.90173,0.0,52.252644,0.11375526,4.4907823,49.480793,8.330017
24200,20892000.0,0.0,21.047241,18.200012,21.783905,21.977966,21.829926,21.435272,11.683655,11.74646,11.784882,12.800079,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1467.0366,4.6801375e-05,0.0,52.252663,249.99803,21.239277,30.000002,0.09037225,40.26501,252.89308,210.90175,0.0,52.252663,0.11375527,4.4864645,49.480812,8.330017
24201,20892060.0,0.0,21.029633,18.170013,21.7706,21.962189,21.818298,21.424103,11.684509,11.717957,11.738831,12.800079,0.0,0.032084823,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,1462.343,4.6628815e-05,0.0,52.252686,249.99806,21.25081,30.000002,0.09034474,40.248863,252.8933,210.90176,0.0,52.252686,0.11375527,4.4829965,49.480835,8.330017
24202,20892120.0,0.0,21.011993,18.140015,21.757294,21.946472,21.80661,21.412872,11.685211,11.70285,11.714172,12.800079,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1457.7603,4.6463367e-05,0.0,52.252705,249.99808,21.262257,30.000002,0.09031743,40.23284,252.8935,210.90178,0.0,52.252705,0.11375527,4.480178,49.480854,8.330017
24203,20892180.0,0.0,20.994354,18.110016,21.744019,21.930878,21.794952,21.401611,11.685822,11.69458,11.7005005,12.800049,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1453.2764,4.6304118e-05,0.0,52.252728,249.9981,21.273937,30.000002,0.09028954,40.216488,252.8937,210.9018,0.0,52.252728,0.11375527,4.477747,49.480877,8.330017
24204,20892240.0,0.0,20.976776,18.080017,21.730774,21.915344,21.783325,21.39035,11.68634,11.690186,11.693085,12.800049,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1448.8884,4.61505e-05,0.0,52.252747,249.99811,21.285686,30.000002,0.09026147,40.20004,252.89392,210.9018,0.0,52.252747,0.11375527,4.475595,49.480896,8.330017
24205,20892300.0,0.0,20.959381,18.050018,21.71762,21.899902,21.771698,21.37912,11.686829,11.68869,11.690369,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1444.621,4.6002973e-05,0.0,52.25276,249.9982,21.294973,30.000002,0.09023927,40.18704,252.8941,210.90186,0.0,52.25276,0.1137553,4.4737043,49.480915,8.330017
24206,20892360.0,0.0,20.942383,18.02002,21.705078,21.884552,21.762268,21.368134,11.687256,12.817017,11.688904,12.800049,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1440.4551,4.585967e-05,0.0,52.25278,249.99821,21.305946,30.000002,0.09021302,40.171677,252.8943,210.90186,0.0,52.25278,0.1137553,4.471925,49.480934,8.330017
24207,20892420.0,0.0,20.926239,17.99002,21.693634,21.869293,21.753723,21.359741,11.687744,12.3012085,12.667694,12.800049,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1436.4697,4.572178e-05,0.0,52.2528,249.99823,21.316668,30.000002,0.090187356,40.156662,252.8945,210.90187,0.0,52.2528,0.1137553,4.4700203,49.480953,8.330017
24208,20892480.0,0.0,20.909851,17.959991,21.681885,21.854126,21.743958,21.351135,11.688202,12.022491,12.221832,12.800049,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1432.5701,4.558934e-05,0.0,52.252823,249.99825,21.327398,30.000002,0.09016166,40.141644,252.89468,210.90187,0.0,52.252823,0.1137553,4.468099,49.480972,8.330017
24209,20892540.0,0.0,20.893127,17.929993,21.669647,21.83902,21.73349,21.341492,11.688599,11.870789,11.979584,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1428.701,4.546092e-05,0.0,52.252842,249.99826,21.337778,30.000002,0.09013679,40.12711,252.89488,210.90189,0.0,52.252842,0.1137553,4.466506,49.48099,8.330017
24210,20892600.0,0.0,20.87616,17.899994,21.657196,21.824005,21.722717,21.33133,11.688934,11.78891,11.848785,12.800049,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1424.8655,4.5335863e-05,0.0,52.252857,249.99828,21.348446,30.000002,0.09011121,40.112175,252.89507,210.90189,0.0,52.252857,0.1137553,4.465191,49.48101,8.330017
24211,20892660.0,0.0,20.859253,17.869995,21.644745,21.809082,21.711884,21.321014,11.689209,11.743286,11.775787,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1421.0862,4.521398e-05,0.0,52.252876,249.99829,21.358456,30.000002,0.0900872,40.098164,252.89526,210.9019,0.0,52.252876,0.1137553,4.4639983,49.48103,8.330017
24212,20892720.0,0.0,20.842316,17.839996,21.632263,21.79425,21.700989,21.310577,11.689514,11.718201,11.735565,12.800018,0.0,0.03208483,0.03208483,0.04958564,250.0,11.700012,0.0,0.0,0.0,1417.3584,4.509526e-05,0.0,52.252895,249.99832,21.368452,30.000002,0.0900632,40.084164,252.89545,210.90192,0.0,52.252895,0.1137553,4.4628577,49.481045,8.330017
24213,20892780.0,0.0,20.825378,17.809998,21.619781,21.77951,21.690063,21.30011,11.689789,11.704987,11.714325,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1413.6859,4.4979606e-05,0.0,52.252914,249.99834,21.378405,30.000002,0.0900393,40.070232,252.89563,210.90193,0.0,52.252914,0.11375531,4.4617553,49.481064,8.330017
24214,20892840.0,0.0,20.808502,17.779999,21.60733,21.764832,21.679138,21.289581,11.690033,11.69809,11.703186,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1410.0701,4.4866847e-05,0.0,52.25293,249.99837,21.387897,30.000002,0.0900165,40.056946,252.8958,210.90195,0.0,52.25293,0.11375531,4.460708,49.48108,8.330017
24215,20892900.0,0.0,20.791565,17.75,21.59491,21.750214,21.668243,21.279083,11.690277,11.694214,11.696838,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1406.4995,4.475687e-05,0.0,52.25295,249.99835,21.39824,30.000002,0.08999162,40.042465,252.89598,210.90193,0.0,52.25295,0.1137553,4.4597006,49.4811,8.330017
24216,20892960.0,0.0,20.774933,17.720001,21.582672,21.735718,21.657532,21.268799,11.690521,11.692627,11.694122,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1403.0096,4.465007e-05,0.0,52.25296,249.99844,21.406223,30.000002,0.08997244,40.03129,252.89615,210.902,0.0,52.25296,0.11375532,4.458733,49.481113,8.330017
24217,20893020.0,0.0,20.75885,17.690002,21.571259,21.721283,21.649841,21.258575,11.690765,12.621185,11.907135,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1399.6082,4.4545606e-05,0.0,52.25298,249.99846,21.415615,30.000002,0.08994983,40.01814,252.89632,210.902,47.27999,52.25298,0.11375532,4.4577575,49.48113,8.330017
24218,20893080.0,0.0,20.74347,17.660004,21.5607,21.70691,21.64154,21.251709,11.691071,12.199402,12.500946,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1396.3441,4.4444765e-05,0.0,52.252995,249.99846,21.424835,30.000002,0.089927636,40.00523,252.89648,210.902,0.0,52.252995,0.11375532,4.45658,49.481144,8.330017
24219,20893140.0,0.0,20.72757,17.630005,21.54953,21.692627,21.632202,21.243408,11.691345,11.968872,12.133759,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1393.0975,4.4346976e-05,0.0,52.253006,249.99847,21.434143,30.000002,0.08990521,39.9922,252.89665,210.90201,0.0,52.253006,0.11375532,4.455465,49.481163,8.330017
24220,20893200.0,0.0,20.711395,17.600006,21.537994,21.678436,21.622314,21.234283,11.691528,11.842041,11.93158,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1389.8495,4.425097e-05,0.0,52.253025,249.99849,21.443205,30.000002,0.08988337,39.979515,252.89682,210.90201,0.0,52.253025,0.11375532,4.4546647,49.48118,8.330017
24221,20893260.0,0.0,20.69516,17.570007,21.526337,21.664307,21.612274,21.224823,11.691681,11.773285,11.821899,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1386.6149,4.4156423e-05,0.0,52.253044,249.9985,21.451937,30.000002,0.08986232,39.96729,252.89699,210.90202,0.0,52.253044,0.11375532,4.454057,49.481194,8.330017
24222,20893320.0,0.0,20.678833,17.540009,21.514618,21.650238,21.602081,21.215149,11.691803,11.735352,11.761353,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1383.3984,4.40633e-05,0.0,52.253056,249.99852,21.460665,30.000002,0.08984127,39.95507,252.89714,210.90204,0.0,52.253056,0.11375532,4.453517,49.48121,8.330017
24223,20893380.0,0.0,20.662537,17.51001,21.502869,21.636261,21.591827,21.205353,11.691925,11.715485,11.729584,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1380.2072,4.3971544e-05,0.0,52.253075,249.99855,21.469133,30.000002,0.08982083,39.943214,252.89731,210.90204,0.0,52.253075,0.11375532,4.4530177,49.48122,8.330017
24224,20893440.0,0.0,20.64621,17.480011,21.49115,21.622375,21.581573,21.195526,11.692047,11.704559,11.712097,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1377.0376,4.388109e-05,0.0,52.253086,249.99857,21.477612,30.000002,0.08980036,39.931343,252.89746,210.90205,0.0,52.253086,0.11375534,4.4525437,49.481236,8.330017
24225,20893500.0,0.0,20.629944,17.450012,21.479431,21.60852,21.57129,21.185669,11.692169,11.6987915,11.70285,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1373.8938,4.3791897e-05,0.0,52.253105,249.99858,21.486017,30.000002,0.089780055,39.919575,252.89761,210.90207,0.0,52.253105,0.11375534,4.452088,49.48125,8.330017
24226,20893560.0,0.0,20.61377,17.420013,21.467865,21.594788,21.561218,21.176025,11.692261,11.695801,11.697998,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1370.7822,4.3703858e-05,0.0,52.253117,249.99861,21.494036,30.000002,0.08976068,39.908348,252.89777,210.90208,0.0,52.253117,0.11375534,4.451664,49.481266,8.330017
24227,20893620.0,0.0,20.597687,17.390015,21.45639,21.581116,21.551483,21.166382,11.692383,12.504883,11.695251,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1367.6934,4.3616954e-05,19.70821,52.25313,249.99866,21.50172,30.000002,0.089742124,39.897594,252.89792,210.90211,0.0,52.25313,0.113755345,4.4512534,49.48128,8.330017
24228,20893680.0,0.0,20.582642,17.360016,21.446198,21.567505,21.544983,21.15799,11.692505,12.465546,12.917175,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1364.7218,4.3531512e-05,0.0,52.253143,249.99866,21.509624,30.000002,0.08972299,39.886524,252.89806,210.90211,0.0,52.253143,0.113755345,4.4507785,49.481293,8.330017
24229,20893740.0,0.0,20.567719,17.330017,21.436188,21.553955,21.536926,21.151276,11.692657,12.115021,12.364075,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1361.818,4.3448264e-05,0.0,52.25316,249.99867,21.517565,30.000002,0.08970378,39.875412,252.89821,210.90211,0.0,52.25316,0.113755345,4.4501047,49.481308,8.330017
24230,20893800.0,0.0,20.552277,17.300018,21.425568,21.540497,21.528015,21.14331,11.69278,11.923828,12.060089,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1358.8896,4.336616e-05,0.0,52.25317,249.99869,21.525505,30.000002,0.08968456,39.864292,252.89836,210.90213,0.0,52.25317,0.113755345,4.4496036,49.48132,8.330017
24231,20893860.0,0.0,20.536713,17.27002,21.414734,21.5271,21.518768,21.134735,11.692841,11.818237,11.892212,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1355.941,4.3284224e-05,0.0,52.253185,249.99869,21.533262,30.000002,0.08966576,39.85343,252.8985,210.90213,0.0,52.253185,0.113755345,4.449389,49.481335,8.330017
24232,20893920.0,0.0,20.521027,17.24002,21.403748,21.513794,21.509277,21.125824,11.692841,11.760925,11.801086,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1352.9805,4.3202326e-05,0.0,52.253197,249.9987,21.540745,30.000002,0.08964764,39.842957,252.89864,210.90215,0.0,52.253197,0.113755345,4.449308,49.481346,8.330017
24233,20893980.0,0.0,20.50528,17.209991,21.39267,21.50055,21.499664,21.11673,11.692871,11.729248,11.750732,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1350.0131,4.3120446e-05,0.0,52.253212,249.99873,21.54822,30.000002,0.08962953,39.832493,252.89877,210.90215,0.0,52.253212,0.113755345,4.449275,49.48136,8.330017
24234,20894040.0,0.0,20.489563,17.179993,21.381622,21.487366,21.49002,21.107513,11.692871,11.712463,11.72406,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1347.0481,4.3038544e-05,0.0,52.253223,249.99876,21.555101,30.000002,0.08961286,39.822857,252.89891,210.90218,0.0,52.253223,0.11375536,4.4492674,49.481373,8.330017
24235,20894100.0,0.0,20.473846,17.149994,21.370575,21.474274,21.480377,21.098267,11.692841,11.703583,11.70993,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1344.0791,4.295656e-05,0.0,52.253235,249.99878,21.562462,30.000002,0.089595,39.812553,252.89905,210.90218,0.0,52.253235,0.11375536,4.4492836,49.481384,8.330017
24236,20894160.0,0.0,20.458221,17.119995,21.35965,21.461212,21.470856,21.089172,11.692841,11.69873,11.702179,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1341.1178,4.2874544e-05,0.0,52.253246,249.9988,21.569378,30.000002,0.08957822,39.80287,252.89919,210.90219,0.0,52.253246,0.11375536,4.4492927,49.4814,8.330017
24237,20894220.0,0.0,20.442596,17.089996,21.348755,21.448242,21.461395,21.080078,11.692841,11.696075,11.697968,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1338.1565,4.2792442e-05,0.0,52.253258,249.9988,21.576569,30.000002,0.08956077,39.792805,252.8993,210.90219,0.0,52.253258,0.11375536,4.449314,49.48141,8.330017
24238,20894280.0,0.0,20.428864,17.059998,21.34021,21.435333,21.453522,21.078644,11.692841,12.868835,15.796783,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1335.3319,4.271038e-05,0.0,52.25327,249.99883,21.583294,30.000002,0.089544445,39.78339,252.89944,210.9022,10.62202,52.25327,0.11375536,4.449321,49.481422,8.330017
24239,20894340.0,0.0,20.416962,17.029999,21.334015,21.422485,21.447021,21.082947,11.693054,12.335571,15.868744,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1332.7877,4.263189e-05,0.0,52.25328,249.99884,21.590199,30.000002,0.08952767,39.773724,252.89957,210.9022,12.05778,52.25328,0.11375536,4.4484906,49.481434,8.330017
24240,20894400.0,0.0,20.404968,17.0,21.327667,21.409698,21.439209,21.088043,11.693268,12.044861,16.19455,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1330.2859,4.255602e-05,0.0,52.253296,249.99886,21.596943,30.000002,0.08951128,39.76428,252.89969,210.90222,13.207706,52.253296,0.11375536,4.4475913,49.481445,8.330017
24241,20894460.0,0.0,20.393097,16.970337,21.321442,21.397034,21.430817,21.093964,11.69339,11.885132,16.498383,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1327.8058,4.2480955e-05,0.0,52.253307,249.99886,21.60358,30.000002,0.08949515,39.75499,252.89981,210.90222,13.568383,52.253307,0.11375536,4.4470954,49.481457,8.330017
24242,20894520.0,0.0,20.38147,16.941284,21.315338,21.3844,21.422028,21.100647,11.693512,11.798065,16.668976,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1325.3738,4.2407195e-05,0.0,52.25332,249.99887,21.610273,30.000002,0.08947887,39.745617,252.89993,210.90224,13.288302,52.25332,0.11375536,4.44663,49.48147,8.330017
24243,20894580.0,0.0,20.370026,16.912842,21.309296,21.371857,21.413055,21.107574,11.693665,11.751007,16.670807,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1322.996,4.2335345e-05,0.0,52.25333,249.99889,21.616741,30.000002,0.089463145,39.736565,252.90007,210.90224,12.523469,52.25333,0.113755375,4.446024,49.48148,8.330017
24244,20894640.0,0.0,20.358643,16.88501,21.303162,21.359344,21.403992,21.114166,11.693817,11.724823,16.506378,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1320.6626,4.226537e-05,0.0,52.25334,249.9989,21.62313,30.000002,0.0894476,39.72762,252.90018,210.90225,11.404073,52.25334,0.113755375,4.4453826,49.481495,8.330017
24245,20894700.0,0.0,20.347198,16.857727,21.296814,21.346924,21.394928,21.119873,11.69397,11.710083,16.205536,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1318.3541,4.219707e-05,0.0,52.253353,249.99892,21.629568,30.000002,0.089431934,39.718605,252.9003,210.90225,10.073574,52.253353,0.113755375,4.4447703,49.481503,8.330017
24246,20894760.0,0.0,20.335602,16.831055,21.289978,21.334595,21.385956,21.123627,11.694092,11.703125,15.813049,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1316.0602,4.2130323e-05,0.0,52.253365,249.99895,21.635113,30.000002,0.08941844,39.710842,252.90042,210.90228,8.850906,52.253365,0.113755375,4.444237,49.481514,8.330017
24247,20894820.0,0.0,20.323761,16.804901,21.282837,21.322327,21.376984,21.12613,11.694214,11.699036,15.381134,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1313.762,4.206452e-05,0.0,52.253372,249.99895,21.641638,30.000002,0.08940255,39.70171,252.90053,210.90227,7.6004667,52.253372,0.113755375,4.4438014,49.48152,8.330017
24248,20894880.0,0.0,20.16748,16.779297,21.27536,21.31018,21.368073,21.127228,11.694336,11.696869,14.938507,12.800049,0.0,0.03206644,0.03206644,0.04955177,250.0,11.700012,0.0,0.0,0.0,1308.5184,4.199998e-05,0.0,52.253395,250.24744,27.723011,44.143112,0.066227086,31.187782,252.90141,211.0038,6.4543204,52.253395,0.11371291,4.442379,49.48155,8.330017
24249,20894940.0,0.0,16.755676,16.754211,21.268219,21.298065,21.361908,21.126984,11.830902,12.689301,14.638733,12.808411,0.0,0.032077704,0.032077704,0.049572933,250.0,11.700012,0.0,0.0,0.0,1091.1478,4.39397e-05,0.0,52.26255,249.99805,50.0,96.0,3.7463656e-07,1.3987064e-07,252.89696,210.88632,5.9709525,52.26255,0.11372833,3.9261665,49.490852,8.330017
24250,20895000.0,0.0,16.73108,16.729645,21.260895,21.28601,21.355621,21.125702,11.772583,12.289734,14.216461,12.799896,0.0,0.032079995,0.032079995,0.049577065,250.0,11.700012,0.0,0.0,0.0,1090.1875,4.454966e-05,0.0,52.264446,249.98997,50.0,96.0,3.7469374e-07,-3.5878467e-10,252.89822,210.88722,4.5916023,52.264446,0.11373705,4.10113,49.492714,8.330017
24251,20895060.0,0.0,16.70697,16.705536,21.252777,21.273987,21.348389,21.12262,11.733948,12.043762,13.903259,12.797821,0.0,0.032081805,0.032081805,0.04958032,250.0,11.700012,0.0,0.0,0.0,1090.0674,4.468731e-05,0.0,52.265823,249.98642,50.0,96.0,3.7473902e-07,-7.2881414e-13,252.89978,210.88937,4.607059,52.265823,0.11374394,4.2836113,49.49406,8.330017
24252,20895120.0,0.0,16.68332,16.681915,21.244293,21.262054,21.340546,21.118835,11.716644,11.89621,13.726868,12.798279,0.0,0.03208303,0.03208303,0.0495825,250.0,11.700012,0.0,0.0,0.0,1089.4531,4.478101e-05,0.0,52.26666,249.9861,50.0,96.0,3.7476946e-07,-7.077127e-15,252.90123,210.89186,4.7551928,52.26666,0.11374856,4.3562045,49.494873,8.330017
24253,20895180.0,0.0,16.660126,16.658752,21.235626,21.250153,21.332336,21.114655,11.707367,11.811768,13.673279,12.79892,0.0,0.032083828,0.032083828,0.04958391,250.0,11.700012,0.0,0.0,0.0,1087.8317,4.480986e-05,0.0,52.26714,249.9875,50.0,96.0,3.7478924e-07,2.7864188e-17,252.9025,210.89429,5.162959,52.26714,0.113751575,4.3926806,49.49533,8.330017
24254,20895240.0,0.0,16.63739,16.636047,21.22696,21.238342,21.323944,21.110565,11.701508,11.761902,13.731506,12.799347,0.0,0.032084342,0.032084342,0.04958481,250.0,11.700012,0.0,0.0,0.0,1085.5261,4.4793996e-05,0.0,52.267403,249.9895,50.0,96.0,3.7480194e-07,-3.611458e-18,252.90352,210.89641,5.7984133,52.267403,0.1137535,4.415807,49.495575,8.330017
24255,20895300.0,0.0,16.615082,16.61377,21.218384,21.226593,21.31546,21.106842,11.698029,11.733154,13.886475,12.799591,0.0,0.03208466,0.03208466,0.049585357,250.0,11.700012,0.0,0.0,0.0,1082.829,4.4750963e-05,0.0,52.26752,249.99161,50.0,96.0,3.7480973e-07,-8.2411787e-19,252.90433,210.89816,6.5943503,52.26752,0.113754675,4.4296513,49.495686,8.330017
24256,20895360.0,0.0,16.59317,16.591888,21.20996,21.214905,21.307007,21.103607,11.695984,11.716583,14.123993,12.799774,0.0,0.032084845,0.032084845,0.049585674,250.0,11.700012,0.0,0.0,0.0,1079.9321,4.4692522e-05,0.0,52.267563,249.99355,50.0,96.0,3.7481425e-07,3.2930488e-21,252.90494,210.89954,7.531791,52.267563,0.113755375,4.43768,49.495716,8.330017
24257,20895420.0,0.0,16.571655,16.570404,21.201843,21.203278,21.298553,21.101227,11.694794,11.706726,14.413727,12.799866,0.0,0.03208495,0.03208495,0.049585853,250.0,11.700012,0.0,0.0,0.0,1076.9562,4.4626133e-05,0.0,52.267563,249.99518,50.0,96.0,3.748168e-07,-4.2347967e-22,252.90538,210.90059,8.455183,52.267563,0.113755755,4.4423256,49.495712,8.330017
24258,20895480.0,0.0,16.550537,16.549286,21.194,21.191711,21.2901,21.099884,11.694183,11.70108,14.729218,12.799927,0.0,0.032085005,0.032085005,0.04958594,250.0,11.700012,0.0,0.0,0.0,1073.9596,4.4555512e-05,0.0,52.267544,249.99649,50.0,96.0,3.748181e-07,1.0087488e-24,252.9057,210.90137,9.316604,52.267544,0.11375596,4.444776,49.49569,8.330017
24259,20895540.0,0.0,16.529785,16.528534,21.186493,21.180206,21.281677,21.099548,11.693878,11.739655,15.041687,12.799957,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,1070.9847,4.44834e-05,54.166256,52.267517,249.99751,50.0,96.0,3.748186e-07,-2.3207165e-27,252.90593,210.90192,10.049178,52.267517,0.11375603,4.4459214,49.495655,8.330017
24260,20895600.0,0.0,16.509369,16.508148,21.180267,21.168762,21.276794,21.10022,11.693787,12.53656,15.325104,12.799988,0.0,0.03208503,0.03208503,0.049585976,250.0,11.700012,0.0,0.0,0.0,1068.0548,4.4411343e-05,0.0,52.267487,249.99826,50.0,96.0,3.748187e-07,5.732184e-35,252.90608,210.90231,10.600081,52.267487,0.113756046,4.446274,49.495625,8.330017
24261,20895660.0,0.0,16.489288,16.488098,21.17392,21.15738,21.2706,21.101501,11.693787,12.153351,15.566895,12.799988,0.0,0.032085028,0.032085028,0.04958597,250.0,11.700012,0.0,0.0,0.0,1065.1815,4.434022e-05,0.0,52.267456,249.99881,50.0,96.0,3.748186e-07,1.391104e-37,252.90619,210.90259,11.013719,52.267456,0.11375603,4.4461837,49.495598,8.330017
24262,20895720.0,0.0,16.469513,16.468353,21.167542,21.146057,21.263458,21.103424,11.693878,11.943298,15.74884,12.800018,0.0,0.032085024,0.032085024,0.049585953,250.0,11.700012,0.0,0.0,0.0,1062.3706,4.4270528e-05,0.0,52.267437,249.9992,50.0,96.0,3.748184e-07,-4.95639e-40,252.90627,210.90277,11.1902,52.267437,0.11375599,4.4458227,49.495575,8.330017
24263,20895780.0,0.0,16.450073,16.448914,21.161133,21.134796,21.25586,21.105804,11.694,11.824554,15.860962,12.800018,0.0,0.032085013,0.032085013,0.04958594,250.0,11.700012,0.0,0.0,0.0,1059.6233,4.42025e-05,0.0,52.26742,249.9995,50.0,96.0,3.7481817e-07,3.28885e-40,252.90631,210.9029,11.160528,52.26742,0.11375597,4.445322,49.495556,8.330017
24264,20895840.0,0.0,16.430908,16.42978,21.154755,21.123596,21.247986,21.108368,11.694153,11.758301,15.901703,12.800018,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,1056.9386,4.4136206e-05,0.0,52.267403,249.9997,50.0,96.0,3.74818e-07,5.7874e-41,252.90633,210.90297,10.949215,52.267403,0.113755934,4.4447517,49.495544,8.330017
24265,20895900.0,0.0,16.412018,16.410889,21.148376,21.112457,21.23996,21.110992,11.694305,11.729004,15.873016,12.800018,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,1054.3141,4.4071636e-05,0.0,52.267395,249.99982,50.0,96.0,3.748178e-07,-1.4e-43,252.90634,210.90302,10.577102,52.267395,0.113755904,4.444144,49.495533,8.330017
24266,20895960.0,0.0,16.393372,16.392273,21.141876,21.10138,21.231934,21.113007,11.694458,11.713226,15.796936,12.800018,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,1051.7457,4.4008735e-05,0.0,52.26739,249.9999,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90305,10.218997,52.26739,0.11375588,4.443551,49.495525,8.330017
24267,20896020.0,0.0,16.37497,16.37387,21.135284,21.090363,21.223938,21.114685,11.69458,11.704468,15.681732,12.800018,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1049.2295,4.3947373e-05,0.0,52.267384,249.99994,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,9.77046,52.267384,0.11375587,4.4429893,49.49552,8.330017
24268,20896080.0,0.0,16.356781,16.355713,21.128601,21.079376,21.215942,21.115936,11.694702,11.700012,15.537201,12.800018,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,1046.7612,4.3887456e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90308,9.302975,52.26738,0.11375586,4.4424663,49.495518,8.330017
24269,20896140.0,0.0,16.338837,16.337769,21.123413,21.072815,21.207947,21.1167,11.694824,11.697601,15.379181,14.893402,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,1044.3358,4.3828823e-05,0.0,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,8.864878,52.26738,0.113755845,18.913284,49.495514,8.330017
24270,20896200.0,0.0,16.321075,16.320007,21.12265,21.075806,21.200989,21.116913,11.694946,12.958313,15.221069,15.760193,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1041.9487,4.3771335e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,8.488722,52.267372,0.11375583,22.655432,49.495514,8.330017
24271,20896260.0,0.0,16.303467,16.30243,21.124084,21.082611,21.196442,21.116241,11.695038,12.406769,15.090118,16.450073,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1039.5941,4.371479e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,8.323511,52.267372,0.11375583,23.356411,49.495514,8.330017
24272,20896320.0,0.0,16.286041,16.285004,21.126251,21.092194,21.19043,21.115234,11.695099,12.082367,14.991943,16.852142,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1037.2673,4.365905e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,8.224556,52.267372,0.11375583,22.547272,49.495514,8.330017
24273,20896380.0,0.0,16.268768,16.26773,21.128662,21.102966,21.183594,21.113953,11.69516,11.906799,14.930664,16.949554,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1034.9634,4.360395e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,8.237438,52.267372,0.11375583,20.583456,49.495514,8.330017
24274,20896440.0,0.0,16.251617,16.25061,21.130798,21.113312,21.176361,21.11258,11.695221,11.810089,14.908234,16.770172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1032.677,4.3549317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,8.350714,52.267372,0.11375582,17.896116,49.495514,8.330017
24275,20896500.0,0.0,16.234589,16.233582,21.13211,21.121948,21.168915,21.111176,11.695251,11.756653,14.922791,16.378418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.4028,4.3494976e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,8.545495,52.267372,0.11375582,14.948114,49.495514,8.330017
24276,20896560.0,0.0,16.217651,16.216644,21.131805,21.126892,21.161438,21.10965,11.695251,11.728729,14.979401,15.886414,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1028.1362,4.3440778e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.879155,52.267372,0.11375582,12.758136,49.495514,8.330017
24277,20896620.0,0.0,16.200806,16.199799,21.130371,21.129059,21.1539,21.108368,11.695282,11.71344,15.067566,15.372894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.8716,4.3386524e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.225217,52.267372,0.11375582,10.798367,49.495514,8.330017
24278,20896680.0,0.0,16.184021,16.183044,21.127838,21.128632,21.146332,21.107422,11.695251,11.705109,15.17691,14.9021,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.6038,4.3332053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.578148,52.267372,0.11375582,9.516881,49.495514,8.330017
24279,20896740.0,0.0,16.167328,16.16632,21.12442,21.125977,21.138794,21.106873,11.695221,11.700562,15.296661,14.529144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.3277,4.3277185e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.909675,52.267372,0.11375582,8.984481,49.495514,8.330017
24280,20896800.0,0.0,16.150635,16.149628,21.120422,21.121735,21.131256,21.10669,11.69519,11.69812,15.416443,14.288879,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1019.03796,4.3221753e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.195246,52.267372,0.11375582,9.172255,49.495514,8.330017
24281,20896860.0,0.0,16.133972,16.132965,21.116302,21.115784,21.125977,21.10669,11.695129,12.779968,15.534485,14.225616,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1016.7296,4.316558e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.486278,52.267372,0.11375582,10.424993,49.495514,8.330017
24282,20896920.0,0.0,16.11731,16.116333,21.11258,21.110046,21.121307,21.107025,11.695068,12.285187,15.639313,14.320984,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.3973,4.310848e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.677683,52.267372,0.11375582,11.906919,49.495514,8.330017
24283,20896980.0,0.0,16.100647,16.09967,21.108978,21.105194,21.115417,21.107697,11.694977,12.016083,15.7229,14.536865,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.0356,4.305028e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.786859,52.267372,0.11375582,13.546297,49.495514,8.330017
24284,20897040.0,0.0,16.083984,16.082977,21.105865,21.101807,21.108887,21.108551,11.694855,11.867706,15.780334,14.827393,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.6395,4.29908e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.812216,52.267372,0.11375582,15.104586,49.495514,8.330017
24285,20897100.0,0.0,16.06726,16.066254,21.103424,21.100067,21.10199,21.109558,11.694763,11.789368,15.809326,15.148773,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.20404,4.2929874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.758371,52.267372,0.11375582,16.406082,49.495514,8.330017
24286,20897160.0,0.0,16.050476,16.049469,21.10141,21.099579,21.095001,21.110321,11.694611,11.74646,15.820038,15.467133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.7237,4.2867312e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.728027,52.267372,0.11375582,17.528706,49.495514,8.330017
24287,20897220.0,0.0,16.03363,16.032623,21.100067,21.100677,21.087921,21.111084,11.694458,11.722931,15.811035,15.739258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.19324,4.2802934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.61924,52.267372,0.11375582,18.099531,49.495514,8.330017
24288,20897280.0,0.0,16.016693,16.015686,21.099243,21.102997,21.08078,21.111786,11.694305,11.709991,15.784119,15.934143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.60754,4.2736567e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.478222,52.267372,0.11375582,18.18452,49.495514,8.330017
24289,20897340.0,0.0,15.999664,15.998657,21.101776,21.106049,21.085297,21.112366,11.694122,15.633636,15.743011,16.036652,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.96136,4.2668016e-05,9.456164,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.319497,52.267372,0.11375582,17.84245,49.495514,8.330017
24290,20897400.0,0.0,15.982513,15.981476,21.105103,21.109375,21.091492,21.112793,11.693909,15.581421,15.692322,16.045776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.2495,4.259711e-05,10.526028,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.157686,52.267372,0.11375582,17.176453,49.495514,8.330017
24291,20897460.0,0.0,15.9652405,15.964203,21.10791,21.111755,21.097748,21.112762,11.693695,15.684418,15.647949,15.99762,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.46674,4.252366e-05,10.775431,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.1027,52.267372,0.11375582,16.690533,49.495514,8.330017
24292,20897520.0,0.0,15.947815,15.946747,21.110565,21.113708,21.104248,21.11258,11.693481,15.726044,15.610718,15.903503,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.6078,4.2447482e-05,10.379896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.041936,52.267372,0.11375582,16.014091,49.495514,8.330017
24293,20897580.0,0.0,15.930206,15.929138,21.112915,21.115082,21.110596,21.112274,11.693237,15.640228,15.582367,15.779358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.66754,4.23684e-05,9.541081,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.013146,52.267372,0.11375582,15.36822,49.495514,8.330017
24294,20897640.0,0.0,15.912445,15.911377,21.114746,21.115723,21.116394,21.111938,11.692963,15.420532,15.564453,15.645203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.6408,4.2286218e-05,8.412649,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.016096,52.267372,0.11375582,14.840669,49.495514,8.330017
24295,20897700.0,0.0,15.89447,15.893372,21.116028,21.115692,21.121185,21.111542,11.692688,15.089813,15.557587,15.520782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.5222,4.220075e-05,7.139982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.047741,52.267372,0.11375582,14.487253,49.495514,8.330017
24296,20897760.0,0.0,15.876282,15.875183,21.11612,21.114319,21.124084,21.1109,11.692383,14.705231,15.5703125,15.445587,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.3068,4.2111813e-05,6.038098,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.181654,52.267372,0.11375582,14.727344,49.495514,8.330017
24297,20897820.0,0.0,15.85788,15.856781,21.115692,21.112701,21.12555,21.110321,11.692078,14.301544,15.597809,15.42038,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.98914,4.2019205e-05,4.983293,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.311201,52.267372,0.11375582,14.986378,49.495514,8.330017
24298,20897880.0,0.0,15.839233,15.838104,21.11493,21.111115,21.125671,21.109863,11.691742,13.909363,15.636444,15.438782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.56445,4.1922765e-05,4.1112347,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.451321,52.267372,0.11375582,15.378899,49.495514,8.330017
24299,20897940.0,0.0,15.820343,15.819183,21.113892,21.10971,21.124512,21.109528,11.691406,13.563812,15.681854,15.492615,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.0273,4.1822284e-05,3.4901233,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.590139,52.267372,0.11375582,15.828437,49.495514,8.330017
24300,20898000.0,0.0,15.801147,15.800018,21.112793,21.108704,21.122314,21.109375,11.69104,13.29129,15.729553,15.569183,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.37225,4.1717554e-05,3.1504512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.715912,52.267372,0.11375582,16.266125,49.495514,8.330017
24301,20898060.0,0.0,15.78183,15.78067,21.110596,21.106842,21.118164,21.108368,11.690674,13.149292,15.811798,15.700684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.61365,4.160855e-05,3.4706213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.1355295,52.267372,0.11375582,17.326168,49.495514,8.330017
24302,20898120.0,0.0,15.762543,15.761383,21.108673,21.105804,21.11377,21.107697,11.690369,13.129913,15.910492,15.8559265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.79553,4.1496212e-05,3.9450724,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.439128,52.267372,0.11375582,17.99636,49.495514,8.330017
24303,20898180.0,0.0,15.743256,15.742096,21.10727,21.10559,21.109589,21.10736,11.6901245,13.220764,16.014557,16.007355,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.9358,4.1381543e-05,4.6370363,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.711336,52.267372,0.11375582,18.486639,49.495514,8.330017
24304,20898240.0,0.0,15.723999,15.722839,21.106415,21.10611,21.105865,21.10733,11.689941,13.405273,16.11554,16.137085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.04333,4.1265062e-05,5.4773045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.937622,52.267372,0.11375582,18.755068,49.495514,8.330017
24305,20898300.0,0.0,15.704773,15.703613,21.10611,21.107208,21.102966,21.107635,11.689789,13.657257,16.20465,16.229706,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.124,4.1147097e-05,6.372334,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.101509,52.267372,0.11375582,18.796122,49.495514,8.330017
24306,20898360.0,0.0,15.685547,15.684418,21.10614,21.108215,21.101074,21.108002,11.689667,13.95517,16.280731,16.291199,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.1783,4.102767e-05,7.256493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.24861,52.267372,0.11375582,18.884573,49.495514,8.330017
24307,20898420.0,0.0,15.666382,15.665222,21.106506,21.109406,21.100098,21.108582,11.689545,14.261536,16.340973,16.324005,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.21515,4.0907256e-05,8.042858,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.314535,52.267372,0.11375582,18.725428,49.495514,8.330017
24308,20898480.0,0.0,15.647217,15.646057,21.10727,21.110657,21.100159,21.109314,11.689453,14.553528,16.3797,16.321838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.23175,4.078572e-05,8.676164,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.314709,52.267372,0.11375582,18.457355,49.495514,8.330017
24309,20898540.0,0.0,15.628082,15.626953,21.108276,21.111816,21.101166,21.110138,11.689362,14.807983,16.39566,16.28955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.22986,4.0663122e-05,9.116801,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.25449,52.267372,0.11375582,18.123135,49.495514,8.330017
24310,20898600.0,0.0,15.608978,15.607849,21.109375,21.112701,21.102936,21.110962,11.68927,15.005432,16.389404,16.235718,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.2109,4.053953e-05,9.342787,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.1442375,52.267372,0.11375582,17.777924,49.495514,8.330017
24311,20898660.0,0.0,15.589905,15.588745,21.108917,21.111267,21.10382,21.11029,11.689178,15.1866455,16.415802,16.239105,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.1757,4.0414983e-05,9.810879,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.456862,52.267372,0.11375582,18.548374,49.495514,8.330017
24312,20898720.0,0.0,15.570831,15.569702,21.108582,21.109985,21.105225,21.109741,11.689087,15.325165,16.457977,16.283142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.1255,4.0289528e-05,9.955527,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.620533,52.267372,0.11375582,18.932932,49.495514,8.330017
24313,20898780.0,0.0,15.551819,15.55069,21.108551,21.10904,21.107056,21.109344,11.689026,15.41217,16.50946,16.350464,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.0608,4.016318e-05,9.932756,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.778915,52.267372,0.11375582,19.33712,49.495514,8.330017
24314,20898840.0,0.0,15.532837,15.531708,21.108795,21.10846,21.109009,21.10913,11.688934,15.444031,16.563904,16.427124,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.98254,4.003598e-05,9.772121,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.925352,52.267372,0.11375582,19.678116,49.495514,8.330017
24315,20898900.0,0.0,15.513855,15.512726,21.109253,21.108307,21.110962,21.1091,11.688873,15.424469,16.616669,16.501862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.8916,3.9907954e-05,9.500969,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.047427,52.267372,0.11375582,19.930319,49.495514,8.330017
24316,20898960.0,0.0,15.494934,15.493805,21.109436,21.107971,21.112244,21.108917,11.688812,15.373016,16.676727,16.588898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.78674,3.977903e-05,9.302911,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.24056,52.267372,0.11375582,20.396183,49.495514,8.330017
24317,20899020.0,0.0,15.476044,15.474915,21.109802,21.108154,21.11325,21.108978,11.688721,15.296265,16.732971,16.666626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.6701,3.9649294e-05,9.016696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.360317,52.267372,0.11375582,20.582188,49.495514,8.330017
24318,20899080.0,0.0,15.457153,15.456024,21.11026,21.108582,21.114014,21.109161,11.68866,15.207825,16.782959,16.729431,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,890.5466,3.9519004e-05,8.7326765,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.45058,52.267372,0.11375582,20.672554,49.495514,8.330017
24319,20899140.0,0.0,15.438324,15.437195,21.110779,21.109283,21.114502,21.109467,11.688599,15.111511,16.823181,16.770996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.41284,3.9387996e-05,8.467539,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.502998,52.267372,0.11375582,20.647186,49.495514,8.330017
24320,20899200.0,0.0,15.419525,15.418396,21.111298,21.110107,21.114624,21.109863,11.688538,15.017029,16.850708,16.788239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.26953,3.9256258e-05,8.244989,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.515502,52.267372,0.11375582,20.525057,49.495514,8.330017
24321,20899260.0,0.0,15.400726,15.399628,21.111298,21.110352,21.113953,21.110046,11.688477,14.950348,16.875366,16.802155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.1161,3.9123755e-05,8.23741,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.590206,52.267372,0.11375582,20.663973,49.495514,8.330017
24322,20899320.0,0.0,15.381989,15.38089,21.111237,21.110657,21.113129,21.11029,11.688416,14.906525,16.89441,16.811554,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.957,3.899071e-05,8.23793,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.6047125,52.267372,0.11375582,20.623816,49.495514,8.330017
24323,20899380.0,0.0,15.363281,15.362183,21.111206,21.110962,21.112213,21.110565,11.6883545,14.888336,16.905365,16.812317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.7905,3.8857037e-05,8.304622,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.596704,52.267372,0.11375582,20.563,49.495514,8.330017
24324,20899440.0,0.0,15.344635,15.343506,21.111145,21.111237,21.111298,21.11087,11.688324,14.894501,16.908295,16.805817,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.6176,3.8722756e-05,8.425466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.568802,52.267372,0.11375582,20.485167,49.495514,8.330017
24325,20899500.0,0.0,15.325989,15.32489,21.111084,21.11148,21.110413,21.111145,11.688263,14.92334,16.903442,16.793182,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.43884,3.858789e-05,8.591023,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.523461,52.267372,0.11375582,20.398483,49.495514,8.330017
24326,20899560.0,0.0,15.307404,15.306274,21.110596,21.111023,21.109375,21.111115,11.688202,14.98526,16.903564,16.799255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.2541,3.845242e-05,8.894517,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.570664,52.267372,0.11375582,20.65538,49.495514,8.330017
24327,20899620.0,0.0,15.288849,15.28772,21.11023,21.110657,21.108612,21.111053,11.688171,15.066162,16.905823,16.817749,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.0649,3.831642e-05,9.159338,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.580608,52.267372,0.11375582,20.776796,49.495514,8.330017
24328,20899680.0,0.0,15.270325,15.269196,21.109924,21.110413,21.108093,21.111023,11.688141,15.153381,16.908691,16.839844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.87476,3.8180067e-05,9.412708,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.591702,52.267372,0.11375582,20.896547,49.495514,8.330017
24329,20899740.0,0.0,15.251831,15.250732,21.109802,21.11026,21.10788,21.110992,11.68808,15.242737,16.9122,16.864227,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.6812,3.8043218e-05,9.634569,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.60293,52.267372,0.11375582,20.996374,49.495514,8.330017
