,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24330,20899800.0,0.0,15.233368,15.232269,21.109802,21.11026,21.10794,21.110962,11.688049,15.32547,16.915955,16.886993,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.4854,3.7905924e-05,9.807602,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.613288,52.267372,0.11375582,21.06557,49.495514,8.330017
24331,20899860.0,0.0,15.214966,15.213867,21.109558,21.109833,21.108002,21.110687,11.688019,15.406982,16.931122,16.92575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.2872,3.7768154e-05,10.021045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.718473,52.267372,0.11375582,21.403187,49.495514,8.330017
24332,20899920.0,0.0,15.196594,15.195496,21.109497,21.10965,21.108337,21.110474,11.687988,15.474823,16.952454,16.968872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.08795,3.762998e-05,10.130113,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.790791,52.267372,0.11375582,21.560305,49.495514,8.330017
24333,20899980.0,0.0,15.178284,15.177185,21.109589,21.10965,21.108826,21.110321,11.687927,15.528259,16.975769,17.007996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.89,3.749152e-05,10.189958,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.860525,52.267372,0.11375582,21.674042,49.495514,8.330017
24334,20900040.0,0.0,15.160004,15.158905,21.109802,21.109833,21.109467,21.11023,11.687897,15.56485,17.000214,17.040894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.69305,3.7352747e-05,10.196344,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.924381,52.267372,0.11375582,21.733654,49.495514,8.330017
24335,20900100.0,0.0,15.141754,15.1406555,21.110138,21.110138,21.110168,21.11023,11.687897,15.581451,17.023468,17.063293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.49713,3.7213653e-05,10.150562,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.976585,52.267372,0.11375582,21.73502,49.495514,8.330017
24336,20900160.0,0.0,15.123566,15.122467,21.110168,21.110016,21.110535,21.110046,11.687866,15.5896,17.054321,17.092499,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.3024,3.707422e-05,10.167439,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.100832,52.267372,0.11375582,21.974815,49.495514,8.330017
24337,20900220.0,0.0,15.105408,15.104309,21.11026,21.110016,21.110931,21.109955,11.687836,15.589355,17.086609,17.121948,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.1111,3.693458e-05,10.120359,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.183319,52.267372,0.11375582,22.051344,49.495514,8.330017
24338,20900280.0,0.0,15.08728,15.086212,21.110413,21.110168,21.111298,21.109955,11.687805,15.579498,17.11731,17.145325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.9229,3.67947e-05,10.055075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.25043,52.267372,0.11375582,22.087976,49.495514,8.330017
24339,20900340.0,0.0,15.069214,15.068115,21.110657,21.110443,21.111633,21.110046,11.687805,15.561493,17.144348,17.160736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.7387,3.6654605e-05,9.977829,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.298463,52.267372,0.11375582,22.079166,49.495514,8.330017
24340,20900400.0,0.0,15.051178,15.05011,21.1109,21.110748,21.111877,21.11023,11.687775,15.537781,17.165619,17.167084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.5591,3.651433e-05,9.896866,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.324628,52.267372,0.11375582,22.032907,49.495514,8.330017
24341,20900460.0,0.0,15.033203,15.032135,21.110779,21.110535,21.111694,21.110199,11.687775,15.523865,17.189117,17.18332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.3846,3.637389e-05,9.930146,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.411734,52.267372,0.11375582,22.251488,49.495514,8.330017
24342,20900520.0,0.0,15.015259,15.014191,21.110718,21.110474,21.11148,21.11029,11.687744,15.5191345,17.208832,17.202515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.2158,3.623331e-05,9.943972,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.446001,52.267372,0.11375582,22.317085,49.495514,8.330017
24343,20900580.0,0.0,14.9973755,14.996307,21.110657,21.110443,21.111267,21.110382,11.687744,15.517212,17.226562,17.220856,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.05444,3.609268e-05,9.964837,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.473096,52.267372,0.11375582,22.374361,49.495514,8.330017
24344,20900640.0,0.0,14.979553,14.978485,21.110687,21.110504,21.111053,21.110535,11.687744,15.520599,17.239502,17.235992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.9004,3.5951973e-05,9.996434,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.484149,52.267372,0.11375582,22.405252,49.495514,8.330017
24345,20900700.0,0.0,14.961761,14.960693,21.110718,21.110626,21.1109,21.110718,11.687714,15.5277405,17.247345,17.246704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.7546,3.5811234e-05,10.032825,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.481606,52.267372,0.11375582,22.413054,49.495514,8.330017
24346,20900760.0,0.0,14.944,14.942932,21.110474,21.110321,21.110474,21.110687,11.687714,15.550354,17.25882,17.270386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.6167,3.567044e-05,10.165675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.5426855,52.267372,0.11375582,22.66323,49.495514,8.330017
24347,20900820.0,0.0,14.926331,14.925262,21.110352,21.110199,21.110199,21.110687,11.687714,15.58139,17.269653,17.297272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.48846,3.5529665e-05,10.265097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.564925,52.267372,0.11375582,22.75876,49.495514,8.330017
24348,20900880.0,0.0,14.908661,14.907623,21.11029,21.110199,21.110016,21.110718,11.687714,15.6137085,17.279144,17.321564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.3697,3.5388923e-05,10.357862,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.582044,52.267372,0.11375582,22.830872,49.495514,8.330017
24349,20900940.0,0.0,14.891083,14.890015,21.110321,21.11029,21.109924,21.110779,11.687714,15.646912,17.287292,17.343079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.26154,3.5248224e-05,10.442827,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.5936575,52.267372,0.11375582,22.87657,49.495514,8.330017
24350,20901000.0,0.0,14.873535,14.872467,21.110413,21.110443,21.109924,21.11084,11.687744,15.678162,17.29309,17.35852,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.16473,3.510763e-05,10.510604,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.597591,52.267372,0.11375582,22.885502,49.495514,8.330017
24351,20901060.0,0.0,14.856049,14.85498,21.11026,21.11023,21.109802,21.110718,11.687744,15.714325,17.304993,17.383362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.08,3.496716e-05,10.635122,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.669066,52.267372,0.11375582,23.117695,49.495514,8.330017
24352,20901120.0,0.0,14.838593,14.837555,21.110168,21.110138,21.109802,21.110626,11.687744,15.749695,17.319092,17.41092,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.00726,3.482681e-05,10.71379,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.711311,52.267372,0.11375582,23.212914,49.495514,8.330017
24353,20901180.0,0.0,14.8211975,14.82016,21.110199,21.110168,21.109894,21.110565,11.687775,15.780518,17.33368,17.43512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.9479,3.4686644e-05,10.769761,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.749212,52.267372,0.11375582,23.275791,49.495514,8.330017
24354,20901240.0,0.0,14.803864,14.802826,21.110321,21.110321,21.110077,21.110565,11.687775,15.805023,17.347656,17.453888,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.9022,3.4546676e-05,10.801177,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.780435,52.267372,0.11375582,23.299759,49.495514,8.330017
24355,20901300.0,0.0,14.786591,14.785553,21.110504,21.110565,21.110352,21.110626,11.687805,15.822205,17.360382,17.466125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,736.87085,3.440692e-05,10.807611,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.803698,52.267372,0.11375582,23.286121,49.495514,8.330017
24356,20901360.0,0.0,14.769379,14.768341,21.110413,21.110382,21.110413,21.110474,11.687836,15.83905,17.378693,17.486267,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.85516,3.4267454e-05,10.867542,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.887879,52.267372,0.11375582,23.491426,49.495514,8.330017
24357,20901420.0,0.0,14.752197,14.75116,21.110443,21.110352,21.110535,21.110443,11.687836,15.850647,17.397888,17.506958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.85645,3.412834e-05,10.877272,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.935409,52.267372,0.11375582,23.551664,49.495514,8.330017
24358,20901480.0,0.0,14.735077,14.73407,21.110474,21.110382,21.110687,21.110413,11.687866,15.860046,17.416626,17.526123,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,724.8707,3.3989363e-05,10.880724,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.97893,52.267372,0.11375582,23.600697,49.495514,8.330017
24359,20901540.0,0.0,14.718018,14.7170105,21.110596,21.110504,21.11087,21.110443,11.687897,15.864655,17.433563,17.540985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.90265,3.3850753e-05,10.870965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.011615,52.267372,0.11375582,23.618845,49.495514,8.330017
24360,20901600.0,0.0,14.70105,14.700012,21.110748,21.110687,21.111023,21.110535,11.687927,15.864563,17.447388,17.550201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,716.956,3.3712575e-05,10.8505,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.031743,52.267372,0.11375582,23.608583,49.495514,8.330017
24361,20901660.0,0.0,21.106262,14.68338,21.106262,21.104187,21.10785,21.106232,14.006378,14.536896,15.432373,15.699768,0.0,0.032120273,0.032120273,0.049648914,250.0,18.300018,0.0,0.0,0.0,405.71985,9.54197e-21,0.0,52.234493,250.29848,-3.1395724e-05,96.0,0.11388952,70.000046,252.84406,211.1309,0.0,52.234493,0.113889456,0.0,49.46197,8.330017
24362,20901720.0,0.0,21.100342,14.667419,21.100342,21.095337,21.107117,21.101044,16.948242,16.952362,16.970184,16.870453,0.0,0.032104637,0.032104637,0.049620736,250.0,18.300018,0.0,0.0,0.0,239.8857,9.54197e-21,10.974535,52.225624,250.26071,-1.7864501e-09,96.0,0.11382996,70.0,252.81726,211.07762,10.914573,52.225624,0.11382992,20.648186,49.4533,8.330017
24363,20901780.0,0.0,21.104095,14.652161,21.104095,21.09851,21.11502,21.103394,18.938507,18.996307,19.00241,19.01825,0.0,0.032095417,0.032095417,0.04960414,250.0,18.300018,0.0,0.0,0.0,125.49374,9.54197e-21,6.448453,52.221478,250.21362,0.015617287,96.0,0.113794774,69.978134,252.79662,211.03368,6.4371986,52.221478,0.113794886,11.845045,49.44928,8.330017
24364,20901840.0,0.0,19.80606,14.637543,21.114532,21.109924,21.128113,21.110626,20.026733,20.093414,20.095581,20.13739,0.0,0.032046318,0.032046318,0.04951487,250.0,18.300018,0.0,0.0,0.0,13.637076,9.54197e-21,2.887504,52.23058,250.28992,20.678986,96.0,0.08685786,41.04942,252.76794,210.9651,2.8836892,52.23058,0.11360789,5.3989143,49.458794,8.330017
24365,20901900.0,0.0,16.16394,14.623566,21.127563,21.12439,21.143127,21.11966,19.932251,20.22699,20.227936,20.283997,0.0,0.03204015,0.03204015,0.049505334,250.0,18.300018,0.0,0.0,0.0,-192.65546,9.54197e-21,0.0,52.265392,249.95418,38.87695,96.0,0.02483959,15.57227,252.77856,210.78204,0.0,52.265392,0.11358513,0.0,49.49427,8.330017
24366,20901960.0,0.0,16.311676,14.610199,21.139313,21.136993,21.156738,21.127655,18.603027,19.781158,19.781708,19.866913,0.0,0.032062285,0.032062285,0.049545884,250.0,18.300018,0.0,0.0,0.0,-145.48103,9.54197e-21,0.0,52.281467,249.95131,36.939365,96.0,0.0313312,18.28489,252.79259,210.82982,0.0,52.281467,0.113671035,0.0,49.510254,8.330017
24367,20902020.0,0.0,18.724792,14.597473,21.148224,21.146118,21.167908,21.133362,17.652985,18.9693,18.969574,19.106354,0.0,0.032087162,0.032087162,0.04959085,250.0,18.300018,0.0,0.0,0.0,39.645294,9.54197e-21,0.0,52.281918,250.02753,24.793648,96.0,0.073894,35.28889,252.77802,210.9223,0.0,52.281918,0.11376506,0.0,49.5104,8.330017
24368,20902080.0,0.0,19.69815,14.585358,21.154053,21.151428,21.176514,21.136658,17.878967,18.393951,18.394135,18.530792,0.0,0.032093745,0.032093745,0.04960203,250.0,18.300018,0.0,0.0,0.0,102.041695,9.54197e-21,0.0,52.272087,250.03354,20.169043,96.0,0.088452816,41.76334,252.77515,210.93942,0.0,52.272087,0.11378961,0.0,49.500233,8.330017
24369,20902140.0,0.0,18.826416,14.573853,21.158508,21.15509,21.184143,21.139069,18.519989,18.326508,18.3266,18.41034,0.0,0.032074686,0.032074686,0.04956722,250.0,18.300018,0.0,0.0,0.0,28.76603,9.54197e-21,0.0,52.273727,250.05278,25.327438,96.0,0.07202077,34.541588,252.769,210.90729,0.0,52.273727,0.11371653,0.0,49.50197,8.330017
24370,20902200.0,0.0,17.615997,14.562927,21.163116,21.158936,21.192047,21.141724,18.691925,18.48236,18.482391,18.515503,0.0,0.032069657,0.032069657,0.049558382,250.0,18.300018,0.0,0.0,0.0,-53.523247,9.54197e-21,0.0,52.284153,249.98447,30.954632,96.0,0.051923487,26.663515,252.7731,210.86182,0.0,52.284153,0.113697566,0.0,49.51255,8.330017
24371,20902260.0,0.0,17.6492,14.552551,21.16742,21.162231,21.199463,21.144287,18.355316,18.501892,18.501923,18.521606,0.0,0.032077797,0.032077797,0.049573265,250.0,18.300018,0.0,0.0,0.0,-44.348114,9.54197e-21,0.0,52.289574,249.97083,30.411535,96.0,0.053897187,27.42385,252.77786,210.87285,0.0,52.289574,0.113728896,0.0,49.517937,8.330017
24372,20902320.0,0.0,18.442139,14.542755,21.171326,21.16507,21.206543,21.146545,18.082214,18.354645,18.354675,18.382568,0.0,0.032087743,0.032087743,0.049591187,250.0,18.300018,0.0,0.0,0.0,13.760985,9.54197e-21,0.0,52.288418,249.98932,26.587347,96.0,0.06765006,32.777714,252.7772,210.90388,0.0,52.288418,0.1137667,0.0,49.51664,8.330017
24373,20902380.0,0.0,18.76773,14.533508,21.174622,21.167145,21.213135,21.148346,18.16806,18.241669,18.2417,18.26889,0.0,0.03208854,0.03208854,0.049592383,250.0,18.300018,0.0,0.0,0.0,33.72673,9.54197e-21,0.0,52.284916,250.00386,25.205582,96.0,0.07247722,34.712185,252.77611,210.91286,0.0,52.284916,0.113769494,0.0,49.513035,8.330017
24374,20902440.0,0.0,18.42807,14.52478,21.177704,21.168976,21.219543,21.149994,18.377808,18.263336,18.263336,18.276031,0.0,0.032082733,0.032082733,0.049581777,250.0,18.300018,0.0,0.0,0.0,6.8906074,9.54197e-21,0.0,52.285194,250.00533,26.974127,96.0,0.06626474,32.23622,252.77553,210.90083,0.0,52.285194,0.113747224,0.0,49.513348,8.330017
24375,20902500.0,0.0,18.052338,14.516602,21.18097,21.171051,21.226166,21.151855,18.419678,18.334229,18.334229,18.334412,0.0,0.03208092,0.03208092,0.049578555,250.0,18.300018,0.0,0.0,0.0,-18.741531,9.54197e-21,0.0,52.288074,249.99023,28.671164,96.0,0.060182907,29.86037,252.77731,210.88927,0.0,52.288074,0.11374037,0.0,49.516266,8.330017
24376,20902560.0,0.0,18.102386,14.508942,21.183899,21.172668,21.232239,21.153503,18.305237,18.346497,18.346497,18.346039,0.0,0.032083772,0.032083772,0.04958377,250.0,18.300018,0.0,0.0,0.0,-13.187666,9.54197e-21,0.0,52.289436,249.98776,28.31075,96.0,0.061487127,30.364952,252.77882,210.89429,0.0,52.289436,0.11375132,0.0,49.517624,8.330017
24377,20902620.0,0.0,18.362427,14.50177,21.186707,21.174194,21.23822,21.15509,18.225433,18.304321,18.304321,18.308685,0.0,0.03208674,0.03208674,0.04958911,250.0,18.300018,0.0,0.0,0.0,5.63025,9.54197e-21,0.0,52.288574,249.995,27.06922,96.0,0.06593711,32.103092,252.77884,210.90442,0.0,52.288574,0.11376261,0.0,49.51671,8.330017
24378,20902680.0,0.0,18.451477,14.495087,21.189331,21.175507,21.244019,21.156525,18.261017,18.27478,18.27478,18.28006,0.0,0.032086495,0.032086495,0.049588583,250.0,18.300018,0.0,0.0,0.0,10.8401165,9.54197e-21,0.0,52.287323,250.00128,26.71077,96.0,0.06720813,32.60492,252.77838,210.90701,0.0,52.287323,0.11376157,0.0,49.51543,8.330017
24379,20902740.0,0.0,18.333466,14.488892,21.191925,21.176788,21.249817,21.157959,18.32727,18.285828,18.285828,18.287476,0.0,0.032084595,0.032084595,0.049585123,250.0,18.300018,0.0,0.0,0.0,1.7070175,9.54197e-21,0.0,52.287357,250.0012,27.303013,96.0,0.06509875,31.775784,252.77829,210.9028,0.0,52.287357,0.1137543,0.0,49.51548,8.330017
24380,20902800.0,0.0,18.217712,14.483154,21.19458,21.178162,21.255646,21.159454,18.337738,18.309387,18.309387,18.307953,0.0,0.03208396,0.03208396,0.049583998,250.0,18.300018,0.0,0.0,0.0,-6.1656337,9.54197e-21,0.0,52.28818,249.99725,27.817389,96.0,0.06325843,31.055653,252.77881,210.89943,0.0,52.28818,0.11375191,0.0,49.516315,8.330017
24381,20902860.0,0.0,18.237732,14.477875,21.196869,21.179108,21.260956,21.160706,18.300262,18.313507,18.313507,18.31247,0.0,0.032084867,0.032084867,0.049585663,250.0,18.300018,0.0,0.0,0.0,-4.1155577,9.54197e-21,0.0,52.28855,249.99646,27.68151,96.0,0.06374739,31.245884,252.77924,210.90103,0.0,52.28855,0.1137554,0.0,49.516685,8.330017
24382,20902920.0,0.0,18.322601,14.473022,21.199097,21.179993,21.266235,21.161957,18.275421,18.30011,18.30011,18.300964,0.0,0.03208577,0.03208577,0.04958728,250.0,18.300018,0.0,0.0,0.0,1.9911139,9.54197e-21,0.0,52.2882,249.99889,27.277845,96.0,0.0651916,31.811016,252.7792,210.90422,0.0,52.2882,0.113758825,0.0,49.516323,8.330017
24383,20902980.0,0.0,18.343903,14.468597,21.201294,21.180847,21.271454,21.163147,18.288513,18.292267,18.292267,18.293457,0.0,0.032085575,0.032085575,0.049586914,250.0,18.300018,0.0,0.0,0.0,3.149363,9.54197e-21,0.0,52.28781,250.00075,27.1968,96.0,0.06547982,31.924477,252.779,210.90472,0.0,52.28781,0.113758065,0.0,49.51593,8.330017
24384,20903040.0,0.0,18.310242,14.46463,21.20346,21.181702,21.276642,21.164337,18.307373,18.295532,18.295532,18.295807,0.0,0.032085024,0.032085024,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.5484098,9.54197e-21,0.0,52.287804,250.00063,27.363708,96.0,0.06488341,31.69081,252.77896,210.90346,0.0,52.287804,0.11375596,0.0,49.515926,8.330017
24385,20903100.0,0.0,18.2789,14.461029,21.205627,21.182556,21.28186,21.165527,18.309937,18.302063,18.302063,18.301575,0.0,0.032084838,0.032084838,0.049585585,250.0,18.300018,0.0,0.0,0.0,-1.5819833,9.54197e-21,0.0,52.28802,249.99956,27.501797,96.0,0.06438993,31.497484,252.77907,210.90253,0.0,52.28802,0.11375526,0.0,49.516148,8.330017
24386,20903160.0,0.0,18.28241,14.457855,21.207458,21.183014,21.28659,21.166534,18.300629,18.303528,18.303528,18.303131,0.0,0.032085054,0.032085054,0.04958598,250.0,18.300018,0.0,0.0,0.0,-1.1726093,9.54197e-21,0.0,52.28812,249.99925,27.474121,96.0,0.064489365,31.53623,252.77917,210.90283,0.0,52.28812,0.11375609,0.0,49.51625,8.330017
24387,20903220.0,0.0,18.30307,14.455048,21.209259,21.183472,21.29129,21.167511,18.293793,18.300537,18.300537,18.300629,0.0,0.032085285,0.032085285,0.049586397,250.0,18.300018,0.0,0.0,0.0,0.3258562,9.54197e-21,0.0,52.288044,249.99976,27.375301,96.0,0.06484276,31.67458,252.77916,210.9036,0.0,52.288044,0.11375696,0.0,49.516167,8.330017
24388,20903280.0,0.0,18.314148,14.452606,21.21106,21.183899,21.29596,21.168488,18.295685,18.297699,18.297699,18.298035,0.0,0.032085285,0.032085285,0.049586393,250.0,18.300018,0.0,0.0,0.0,1.0216523,9.54197e-21,0.0,52.287926,250.00034,27.329136,96.0,0.065007456,31.739212,252.77908,210.90388,0.0,52.287926,0.11375696,0.0,49.516045,8.330017
24389,20903340.0,0.0,18.306458,14.450531,21.21283,21.184326,21.300629,21.169434,18.301392,18.298157,18.298157,18.29831,0.0,0.032085128,0.032085128,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.39967453,9.54197e-21,0.0,52.2879,250.00037,27.369776,96.0,0.06486206,31.682312,252.77905,210.90355,0.0,52.2879,0.11375635,0.0,49.51602,8.330017
24390,20903400.0,0.0,18.294922,14.448822,21.2146,21.184753,21.305298,21.17041,18.303833,18.300262,18.300262,18.30014,0.0,0.032085024,0.032085024,0.049585916,250.0,18.300018,0.0,0.0,0.0,-0.4145725,9.54197e-21,0.0,52.28796,250.00002,27.423923,96.0,0.06466853,31.606504,252.77908,210.90315,0.0,52.28796,0.11375597,0.0,49.516087,8.330017
24391,20903460.0,0.0,18.292694,14.447418,21.216064,21.184845,21.30951,21.171173,18.301453,18.301392,18.301392,18.301208,0.0,0.032085065,0.032085065,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.5176082,9.54197e-21,0.0,52.288013,249.99977,27.431934,96.0,0.06464005,31.595293,252.77911,210.90312,0.0,52.288013,0.11375612,0.0,49.51614,8.330017
24392,20903520.0,0.0,18.298584,14.446381,21.217499,21.184906,21.31372,21.171936,18.298676,18.300781,18.300781,18.30075,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.07703322,9.54197e-21,0.0,52.288013,249.99985,27.404802,96.0,0.064737126,31.633278,252.77911,210.90334,0.0,52.288013,0.11375644,0.0,49.516136,8.330017
24393,20903580.0,0.0,18.303925,14.445618,21.218933,21.184967,21.317932,21.172699,18.298218,18.299774,18.299774,18.299835,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.28341272,9.54197e-21,0.0,52.28798,250.00002,27.383354,96.0,0.06481374,31.663305,252.77911,210.90349,0.0,52.28798,0.11375655,0.0,49.516098,8.330017
24394,20903640.0,0.0,18.303986,14.44516,21.220337,21.185028,21.322113,21.173431,18.299896,18.299438,18.299438,18.2995,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.25291303,9.54197e-21,0.0,52.28796,250.0001,27.387905,96.0,0.064797394,31.656933,252.7791,210.90344,0.0,52.28796,0.1137564,0.0,49.516083,8.330017
24395,20903700.0,0.0,18.300903,14.445007,21.221771,21.18509,21.326294,21.174194,18.30127,18.299866,18.299866,18.299866,0.0,0.032085095,0.032085095,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.020695781,9.54197e-21,0.0,52.28797,250.00003,27.406237,96.0,0.06473185,31.631268,252.7791,210.90332,0.0,52.28797,0.11375623,0.0,49.516094,8.330017
24396,20903760.0,0.0,18.29773,14.445099,21.2229,21.184845,21.330078,21.174744,18.301422,18.300598,18.300598,18.300537,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.19384779,9.54197e-21,0.0,52.288002,249.9999,27.423529,96.0,0.06467008,31.60706,252.77911,210.90321,0.0,52.288002,0.113756165,0.0,49.516125,8.330017
24397,20903820.0,0.0,18.298615,14.445496,21.223999,21.18457,21.333832,21.175323,18.300293,18.30072,18.30072,18.30066,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.11460521,9.54197e-21,0.0,52.28802,249.99985,27.421999,96.0,0.06467561,31.609198,252.77913,210.90324,0.0,52.28802,0.11375628,0.0,49.51614,8.330017
24398,20903880.0,0.0,18.301147,14.446136,21.225098,21.184296,21.337616,21.175873,18.299622,18.300354,18.300354,18.300385,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.06294715,9.54197e-21,0.0,52.28802,249.9999,27.414516,96.0,0.064702384,31.61968,252.77914,210.90332,0.0,52.28802,0.113756366,0.0,49.51614,8.330017
24399,20903940.0,0.0,18.301544,14.446991,21.226196,21.184052,21.34134,21.176453,18.300018,18.300232,18.300232,18.300262,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.08004414,9.54197e-21,0.0,52.28802,249.99991,27.41799,96.0,0.06468995,31.614813,252.77916,210.90332,0.0,52.28802,0.11375633,0.0,49.51614,8.330017
24400,20904000.0,0.0,18.301239,14.44809,21.227295,21.183777,21.345093,21.177002,18.300507,18.300262,18.300262,18.300262,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.048715495,9.54197e-21,0.0,52.288025,249.99991,27.424938,96.0,0.06466511,31.60509,252.77916,210.90329,0.0,52.288025,0.11375628,0.0,49.516148,8.330017
24401,20904060.0,0.0,18.300201,14.449402,21.228119,21.183197,21.34848,21.177399,18.300812,18.300446,18.300446,18.300446,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.026211986,9.54197e-21,0.0,52.288036,249.99986,27.434774,96.0,0.06462994,31.591314,252.77917,210.90324,0.0,52.288036,0.11375624,0.0,49.516163,8.330017
24402,20904120.0,0.0,18.30014,14.450928,21.228943,21.182648,21.351837,21.177795,18.30066,18.300537,18.300537,18.300507,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.029002374,9.54197e-21,0.0,52.288055,249.99985,27.440187,96.0,0.06461063,31.583738,252.7792,210.90323,0.0,52.288055,0.113756254,0.0,49.51618,8.330017
24403,20904180.0,0.0,18.300385,14.452667,21.229767,21.182098,21.355194,21.178192,18.300507,18.300568,18.300568,18.300537,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.010673486,9.54197e-21,0.0,52.288067,249.99983,27.44449,96.0,0.06459526,31.577713,252.77922,210.90323,0.0,52.288067,0.11375627,0.0,49.51619,8.330017
24404,20904240.0,0.0,18.300781,14.454559,21.23059,21.181519,21.358551,21.178558,18.300446,18.300537,18.300537,18.300537,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.014241916,9.54197e-21,0.0,52.288074,249.99983,27.448767,96.0,0.064579986,31.571726,252.77924,210.90323,0.0,52.288074,0.11375628,0.0,49.5162,8.330017
24405,20904300.0,0.0,18.300781,14.4566345,21.231384,21.18097,21.361877,21.178955,18.300507,18.300537,18.300537,18.300537,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.013318773,9.54197e-21,0.0,52.28809,249.99982,27.455294,96.0,0.064556666,31.562592,252.77927,210.90323,0.0,52.28809,0.11375627,0.0,49.516212,8.330017
24406,20904360.0,0.0,18.30075,14.458862,21.231964,21.180145,21.36493,21.1792,18.300598,18.300537,18.300537,18.300537,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.010374936,9.54197e-21,0.0,52.2881,249.99982,27.46144,96.0,0.0645347,31.553984,252.77928,210.90321,0.0,52.2881,0.113756254,0.0,49.516224,8.330017
24407,20904420.0,0.0,18.30069,14.461243,21.232544,21.179352,21.36795,21.179443,18.30066,18.300598,18.300598,18.300568,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0023944383,9.54197e-21,0.0,52.288116,249.9998,27.468235,96.0,0.06451042,31.544472,252.77931,210.90321,0.0,52.288116,0.113756254,0.0,49.516235,8.330017
24408,20904480.0,0.0,18.300629,14.463745,21.233093,21.178528,21.370972,21.179688,18.30069,18.300629,18.300629,18.300598,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0023488882,9.54197e-21,0.0,52.288128,249.99979,27.47508,96.0,0.06448596,31.53489,252.77933,210.9032,0.0,52.288128,0.11375624,0.0,49.51625,8.330017
24409,20904540.0,0.0,18.300629,14.46637,21.233673,21.177704,21.373993,21.179932,18.30069,18.30066,18.30066,18.30066,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0038176288,9.54197e-21,0.0,52.288143,249.99977,27.481976,96.0,0.06446132,31.525234,252.77936,210.9032,0.0,52.288143,0.11375624,0.0,49.516266,8.330017
24410,20904600.0,0.0,18.30072,14.469116,21.234222,21.17691,21.376984,21.180145,18.30069,18.30066,18.30066,18.30066,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.000962932,9.54197e-21,0.0,52.28816,249.99977,27.488688,96.0,0.06443734,31.51584,252.77937,210.9032,0.0,52.28816,0.11375624,0.0,49.51628,8.330017
24411,20904660.0,0.0,18.30072,14.471954,21.234589,21.175873,21.37973,21.180267,18.30069,18.30069,18.30069,18.30066,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0023751624,9.54197e-21,0.0,52.288174,249.99977,27.495464,96.0,0.06441312,31.506351,252.7794,210.90318,0.0,52.288174,0.11375624,0.0,49.516296,8.330017
24412,20904720.0,0.0,18.30072,14.474884,21.234924,21.174835,21.382446,21.18039,18.30069,18.30069,18.30069,18.30069,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0007002218,9.54197e-21,0.0,52.288185,249.99976,27.502459,96.0,0.06438812,31.496557,252.77943,210.90318,0.0,52.288185,0.11375624,0.0,49.51631,8.330017
24413,20904780.0,0.0,18.30072,14.477875,21.23526,21.173798,21.385162,21.180481,18.30072,18.30069,18.30069,18.30069,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00044134908,9.54197e-21,0.0,52.288204,249.99976,27.509514,96.0,0.064362906,31.486681,252.77946,210.90318,0.0,52.288204,0.11375624,0.0,49.516327,8.330017
24414,20904840.0,0.0,18.30072,14.480957,21.235626,21.17276,21.387848,21.180603,18.30072,18.30069,18.30069,18.30069,0.0,0.0320851,0.0320851,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00064467627,9.54197e-21,0.0,52.288216,249.99976,27.516663,96.0,0.06433734,31.476671,252.77948,210.90318,0.0,52.288216,0.11375624,0.0,49.516342,8.330017
24415,20904900.0,0.0,18.30075,14.48407,21.235962,21.171753,21.390533,21.180695,18.30072,18.30072,18.30072,18.30072,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0017755054,9.54197e-21,0.0,52.288235,249.99974,27.523884,96.0,0.064311534,31.466562,252.77951,210.90318,0.0,52.288235,0.11375624,0.0,49.516357,8.330017
24416,20904960.0,0.0,18.30069,14.487213,21.236115,21.170502,21.393005,21.180695,18.30072,18.30072,18.30072,18.30072,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00213599,9.54197e-21,0.0,52.288246,249.99974,27.531183,96.0,0.06428544,31.456345,252.77954,210.90317,0.0,52.288246,0.11375624,0.0,49.516373,8.330017
24417,20905020.0,0.0,18.30066,14.4904175,21.236267,21.169281,21.395416,21.180664,18.30072,18.30072,18.30072,18.30072,0.0,0.0320851,0.0320851,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0037480635,9.54197e-21,0.0,52.288265,249.99974,27.538258,96.0,0.06426014,31.44644,252.77957,210.90317,0.0,52.288265,0.11375624,0.0,49.516384,8.330017
24418,20905080.0,0.0,18.30069,14.493591,21.23642,21.16803,21.397858,21.180664,18.30069,18.30072,18.30072,18.30072,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0012478747,9.54197e-21,0.0,52.288277,249.99974,27.54508,96.0,0.064235754,31.43689,252.7796,210.90317,0.0,52.288277,0.11375624,0.0,49.5164,8.330017
24419,20905140.0,0.0,18.30072,14.496796,21.236542,21.16681,21.400269,21.180664,18.30069,18.30072,18.30072,18.30072,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0016173425,9.54197e-21,0.0,52.288292,249.99974,27.551899,96.0,0.06421137,31.427341,252.77963,210.90318,0.0,52.288292,0.11375624,0.0,49.516415,8.330017
24420,20905200.0,0.0,18.300781,14.5,21.236694,21.165588,21.40268,21.180634,18.30069,18.30072,18.30072,18.30072,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.004044859,9.54197e-21,0.0,52.288307,249.99974,27.559057,96.0,0.06418577,31.417322,252.77966,210.90318,0.0,52.288307,0.11375624,0.0,49.51643,8.330017
24421,20905260.0,0.0,18.300842,14.503754,21.236786,21.164429,21.404877,21.180573,18.30072,18.30072,18.30072,18.30072,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.003972349,9.54197e-21,0.0,52.288322,249.99974,27.566265,96.0,0.06415999,31.407225,252.7797,210.90318,0.0,52.288322,0.11375624,0.0,49.516445,8.330017
24422,20905320.0,0.0,18.301239,14.508545,21.236877,21.163239,21.407074,21.180511,18.300781,18.30072,18.30072,18.30072,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.020182492,9.54197e-21,0.0,52.288334,249.99974,27.57456,96.0,0.06413032,31.395617,252.77971,210.90317,0.0,52.288334,0.11375623,0.0,49.51646,8.330017
24423,20905380.0,0.0,18.301575,14.514374,21.236969,21.162079,21.40924,21.18045,18.300934,18.300812,18.300812,18.300812,0.0,0.032085087,0.032085087,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.031577215,9.54197e-21,0.0,52.28836,249.99971,27.58522,96.0,0.06409218,31.380692,252.77975,210.90315,0.0,52.28836,0.11375622,0.0,49.51648,8.330017
24424,20905440.0,0.0,18.30194,14.52121,21.23706,21.16092,21.411407,21.18042,18.301208,18.300934,18.300934,18.300903,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.03997464,9.54197e-21,0.0,52.288376,249.9997,27.59811,96.0,0.064046055,31.362646,252.77979,210.9031,0.0,52.288376,0.11375618,0.0,49.516502,8.330017
24425,20905500.0,0.0,18.302032,14.528992,21.237152,21.15976,21.413574,21.180359,18.301483,18.301117,18.301117,18.301086,0.0,0.03208507,0.03208507,0.049586,250.0,18.300018,0.0,0.0,0.0,0.031864163,9.54197e-21,0.0,52.288406,249.99965,27.614096,96.0,0.063988835,31.340265,252.77983,210.90306,0.0,52.288406,0.11375614,0.0,49.516533,8.330017
24426,20905560.0,0.0,18.302002,14.537689,21.237213,21.158691,21.415527,21.180267,18.301727,18.30133,18.30133,18.3013,0.0,0.03208506,0.03208506,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.016374642,9.54197e-21,0.0,52.288445,249.99959,27.6325,96.0,0.06392296,31.314505,252.77988,210.90302,0.0,52.288445,0.11375609,0.0,49.516563,8.330017
24427,20905620.0,0.0,18.302124,14.547272,21.237274,21.157593,21.41748,21.180176,18.30188,18.301544,18.301544,18.301514,0.0,0.03208505,0.03208505,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.013061153,9.54197e-21,0.0,52.28848,249.99951,27.651989,96.0,0.06385319,31.287216,252.77994,210.90297,0.0,52.28848,0.11375607,0.0,49.5166,8.330017
24428,20905680.0,0.0,18.302399,14.557709,21.237335,21.156525,21.419434,21.180084,18.302032,18.301727,18.301727,18.301697,0.0,0.032085042,0.032085042,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.01879279,9.54197e-21,0.0,52.28852,249.99945,27.67272,96.0,0.06377897,31.25819,252.78,210.90291,0.0,52.28852,0.113756046,0.0,49.516644,8.330017
24429,20905740.0,0.0,18.302643,14.568909,21.237366,21.155457,21.421387,21.179993,18.302185,18.30191,18.30191,18.30188,0.0,0.032085035,0.032085035,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.023156323,9.54197e-21,0.0,52.288563,249.99939,27.695292,96.0,0.063698135,31.226593,252.78006,210.90286,0.0,52.288563,0.113756016,0.0,49.516685,8.330017
24430,20905800.0,0.0,18.302856,14.580902,21.237427,21.154388,21.42331,21.179932,18.302368,18.302094,18.302094,18.302032,0.0,0.032085028,0.032085028,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.027422504,9.54197e-21,0.0,52.28861,249.99933,27.719637,96.0,0.06361093,31.192509,252.78015,210.90282,0.0,52.28861,0.11375598,0.0,49.51674,8.330017
24431,20905860.0,0.0,18.302948,14.593597,21.237457,21.153412,21.42508,21.17981,18.302582,18.302277,18.302277,18.302216,0.0,0.03208502,0.03208502,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.020842927,9.54197e-21,0.0,52.288662,249.99925,27.74626,96.0,0.06351556,31.155235,252.78023,210.90277,0.0,52.288662,0.11375596,0.0,49.51679,8.330017
24432,20905920.0,0.0,18.303009,14.606995,21.237488,21.152405,21.426819,21.179688,18.302734,18.30246,18.30246,18.302399,0.0,0.032085013,0.032085013,0.0495859,250.0,18.300018,0.0,0.0,0.0,0.014922426,9.54197e-21,0.0,52.288715,249.99919,27.774403,96.0,0.06341472,31.115839,252.78032,210.90271,0.0,52.288715,0.113755934,0.0,49.516846,8.330017
24433,20905980.0,0.0,18.303131,14.621002,21.237518,21.151428,21.428558,21.179596,18.302887,18.302612,18.302612,18.302582,0.0,0.032085005,0.032085005,0.04958589,250.0,18.300018,0.0,0.0,0.0,0.013357814,9.54197e-21,0.0,52.288776,249.99911,27.80378,96.0,0.06330944,31.074709,252.78043,210.90266,0.0,52.288776,0.113755904,0.0,49.516903,8.330017
24434,20906040.0,0.0,18.303314,14.635651,21.23758,21.150452,21.430298,21.179474,18.303009,18.302765,18.302765,18.302734,0.0,0.032085,0.032085,0.049585883,250.0,18.300018,0.0,0.0,0.0,0.01587251,9.54197e-21,0.0,52.28884,249.99905,27.83433,96.0,0.06319993,31.031939,252.78053,210.90262,0.0,52.28884,0.11375588,0.0,49.516964,8.330017
24435,20906100.0,0.0,18.303467,14.650879,21.23761,21.149475,21.432037,21.179382,18.303131,18.302917,18.302917,18.302887,0.0,0.032084998,0.032084998,0.049585875,250.0,18.300018,0.0,0.0,0.0,0.017618584,9.54197e-21,0.0,52.288902,249.999,27.866285,96.0,0.06308533,30.987198,252.78064,210.90259,0.0,52.288902,0.11375587,0.0,49.51703,8.330017
24436,20906160.0,0.0,18.30362,14.666595,21.23761,21.14856,21.433594,21.17923,18.303284,18.30304,18.30304,18.303009,0.0,0.03208499,0.03208499,0.049585864,250.0,18.300018,0.0,0.0,0.0,0.018473422,9.54197e-21,0.0,52.288967,249.99893,27.899641,96.0,0.0629657,30.9405,252.78076,210.90254,0.0,52.288967,0.113755845,0.0,49.517094,8.330017
24437,20906220.0,0.0,18.30371,14.682831,21.23761,21.147675,21.43518,21.179108,18.303436,18.303192,18.303192,18.303162,0.0,0.032084987,0.032084987,0.049585856,250.0,18.300018,0.0,0.0,0.0,0.015644236,9.54197e-21,0.0,52.28904,249.99887,27.934444,96.0,0.06284085,30.891779,252.78088,210.9025,0.0,52.28904,0.11375583,0.0,49.517162,8.330017
24438,20906280.0,0.0,18.303802,14.699524,21.23764,21.146759,21.436737,21.178986,18.303558,18.303314,18.303314,18.303284,0.0,0.032084983,0.032084983,0.049585845,250.0,18.300018,0.0,0.0,0.0,0.013288898,9.54197e-21,0.0,52.289112,249.99881,27.970371,96.0,0.062711924,30.841478,252.78102,210.90247,0.0,52.289112,0.11375581,0.0,49.517235,8.330017
24439,20906340.0,0.0,18.303864,14.716644,21.23764,21.145874,21.438293,21.178864,18.30368,18.303467,18.303467,18.303436,0.0,0.03208498,0.03208498,0.049585838,250.0,18.300018,0.0,0.0,0.0,0.010639473,9.54197e-21,0.0,52.28918,249.99876,28.007502,96.0,0.06257865,30.789501,252.78116,210.90242,0.0,52.28918,0.11375579,0.0,49.51731,8.330017
24440,20906400.0,0.0,18.303955,14.7341,21.23767,21.144989,21.43982,21.178741,18.303772,18.303589,18.303589,18.303558,0.0,0.032084975,0.032084975,0.049585834,250.0,18.300018,0.0,0.0,0.0,0.010443227,9.54197e-21,0.0,52.28926,249.9987,28.04548,96.0,0.062442288,30.736328,252.78131,210.90239,0.0,52.28926,0.113755785,0.0,49.517384,8.330017
24441,20906460.0,0.0,18.304077,14.751923,21.23767,21.144165,21.441223,21.178589,18.303864,18.30368,18.30368,18.30365,0.0,0.03208497,0.03208497,0.049585827,250.0,18.300018,0.0,0.0,0.0,0.0112936385,9.54197e-21,0.0,52.289337,249.99866,28.084341,96.0,0.06230273,30.681927,252.78145,210.90236,0.0,52.289337,0.11375577,0.0,49.51746,8.330017
24442,20906520.0,0.0,18.304169,14.77005,21.23764,21.143341,21.442627,21.178436,18.303955,18.303772,18.303772,18.303741,0.0,0.032084968,0.032084968,0.049585823,250.0,18.300018,0.0,0.0,0.0,0.011244908,9.54197e-21,0.0,52.289413,249.99861,28.124146,96.0,0.062159743,30.626198,252.78162,210.90233,0.0,52.289413,0.11375577,0.0,49.51754,8.330017
24443,20906580.0,0.0,18.30423,14.788422,21.23764,21.142517,21.44403,21.178284,18.304047,18.303894,18.303894,18.303864,0.0,0.032084968,0.032084968,0.04958582,250.0,18.300018,0.0,0.0,0.0,0.010203561,9.54197e-21,0.0,52.289494,249.99857,28.164843,96.0,0.0620135,30.569223,252.78177,210.9023,0.0,52.289494,0.113755755,0.0,49.51762,8.330017
24444,20906640.0,0.0,18.30429,14.807007,21.23764,21.141724,21.445404,21.178162,18.304108,18.303986,18.303986,18.303955,0.0,0.032084968,0.032084968,0.049585816,250.0,18.300018,0.0,0.0,0.0,0.009080636,9.54197e-21,0.0,52.289574,249.99852,28.206274,96.0,0.06186457,30.511215,252.78194,210.90227,0.0,52.289574,0.11375575,0.0,49.5177,8.330017
24445,20906700.0,0.0,18.304321,14.825806,21.23764,21.1409,21.446777,21.178009,18.3042,18.304047,18.304047,18.304047,0.0,0.032084964,0.032084964,0.04958581,250.0,18.300018,0.0,0.0,0.0,0.007333734,9.54197e-21,0.0,52.289658,249.99847,28.24851,96.0,0.06171273,30.452087,252.7821,210.90225,0.0,52.289658,0.11375575,0.0,49.517784,8.330017
24446,20906760.0,0.0,18.304352,14.844727,21.23764,21.140167,21.448029,21.177856,18.30426,18.304138,18.304138,18.304108,0.0,0.032084964,0.032084964,0.04958581,250.0,18.300018,0.0,0.0,0.0,0.0056048543,9.54197e-21,0.0,52.28974,249.99844,28.29129,96.0,0.061558884,30.392193,252.78227,210.90222,0.0,52.28974,0.11375573,0.0,49.517868,8.330017
24447,20906820.0,0.0,18.304413,14.86377,21.23761,21.139435,21.44928,21.177704,18.304321,18.3042,18.3042,18.304169,0.0,0.032084964,0.032084964,0.049585808,250.0,18.300018,0.0,0.0,0.0,0.00508641,9.54197e-21,0.0,52.289825,249.9984,28.334501,96.0,0.06140344,30.331697,252.78246,210.9022,0.0,52.289825,0.11375573,0.0,49.517952,8.330017
24448,20906880.0,0.0,18.304443,14.882874,21.23761,21.138702,21.450531,21.177551,18.304352,18.30426,18.30426,18.30423,0.0,0.03208496,0.03208496,0.049585808,250.0,18.300018,0.0,0.0,0.0,0.0050572054,9.54197e-21,0.0,52.28991,249.99837,28.378136,96.0,0.06124645,30.270613,252.78264,210.90219,0.0,52.28991,0.11375573,0.0,49.518032,8.330017
24449,20906940.0,0.0,18.304474,14.902008,21.23761,21.13797,21.451752,21.177399,18.304382,18.304321,18.304321,18.30429,0.0,0.03208496,0.03208496,0.049585808,250.0,18.300018,0.0,0.0,0.0,0.004485367,9.54197e-21,0.0,52.289993,249.99834,28.422155,96.0,0.061088018,30.20898,252.78282,210.90218,0.0,52.289993,0.11375573,0.0,49.518116,8.330017
24450,20907000.0,0.0,18.304504,14.920837,21.23758,21.137268,21.452972,21.177246,18.304413,18.304352,18.304352,18.304352,0.0,0.032084964,0.032084964,0.049585808,250.0,18.300018,0.0,0.0,0.0,0.0036454909,9.54197e-21,0.0,52.290077,249.99832,28.4657,96.0,0.060931265,30.148018,252.783,210.90216,0.0,52.290077,0.11375573,0.0,49.5182,8.330017
24451,20907060.0,0.0,18.304474,14.940216,21.23758,21.136597,21.454102,21.177063,18.304443,18.304382,18.304382,18.304382,0.0,0.032084964,0.032084964,0.049585808,250.0,18.300018,0.0,0.0,0.0,0.0017355457,9.54197e-21,0.0,52.29016,249.99829,28.511057,96.0,0.06076796,30.08452,252.78319,210.90215,0.0,52.29016,0.11375573,0.0,49.518288,8.330017
24452,20907120.0,0.0,18.304474,14.9592285,21.237549,21.135956,21.4552,21.17691,18.304474,18.304413,18.304413,18.304413,0.0,0.032084964,0.032084964,0.04958581,250.0,18.300018,0.0,0.0,0.0,-0.00018758982,9.54197e-21,0.0,52.29024,249.99828,28.555727,96.0,0.06060708,30.02198,252.78339,210.90215,0.0,52.29024,0.11375573,0.0,49.51837,8.330017
24453,20907180.0,0.0,18.304443,14.978088,21.237549,21.135315,21.456299,21.176758,18.304474,18.304443,18.304443,18.304443,0.0,0.032084964,0.032084964,0.049585816,250.0,18.300018,0.0,0.0,0.0,-0.0013946515,9.54197e-21,0.0,52.290325,249.99825,28.600323,96.0,0.060446437,29.959547,252.78357,210.90213,0.0,52.290325,0.11375575,0.0,49.518456,8.330017
24454,20907240.0,0.0,18.304413,14.996796,21.237518,21.134674,21.457397,21.176575,18.304474,18.304443,18.304443,18.304443,0.0,0.032084968,0.032084968,0.04958582,250.0,18.300018,0.0,0.0,0.0,-0.0018281962,9.54197e-21,0.0,52.29041,249.99823,28.64487,96.0,0.060285933,29.89718,252.78377,210.90213,0.0,52.29041,0.11375575,0.0,49.51854,8.330017
24455,20907300.0,0.0,18.304413,15.015289,21.237518,21.134033,21.458496,21.176422,18.304443,18.304443,18.304443,18.304443,0.0,0.032084968,0.032084968,0.04958582,250.0,18.300018,0.0,0.0,0.0,-0.0026004643,9.54197e-21,0.0,52.290493,249.99823,28.68922,96.0,0.06012612,29.83509,252.78397,210.90213,0.0,52.290493,0.113755755,0.0,49.51862,8.330017
24456,20907360.0,0.0,18.304352,15.033569,21.237488,21.133453,21.459473,21.17627,18.304413,18.304443,18.304443,18.304443,0.0,0.03208497,0.03208497,0.049585823,250.0,18.300018,0.0,0.0,0.0,-0.0037609977,9.54197e-21,0.0,52.290577,249.99821,28.733328,96.0,0.05996715,29.773342,252.78416,210.90213,0.0,52.290577,0.11375577,0.0,49.5187,8.330017
24457,20907420.0,0.0,18.30429,15.051575,21.237457,21.132874,21.46048,21.176086,18.304382,18.304443,18.304443,18.304443,0.0,0.032084975,0.032084975,0.04958583,250.0,18.300018,0.0,0.0,0.0,-0.0051840493,9.54197e-21,0.0,52.29066,249.99821,28.777075,96.0,0.05980944,29.712095,252.78436,210.90213,0.0,52.29066,0.113755785,0.0,49.518784,8.330017
24458,20907480.0,0.0,18.30423,15.069244,21.237457,21.132324,21.461456,21.175934,18.304352,18.304413,18.304413,18.304413,0.0,0.03208498,0.03208498,0.049585838,250.0,18.300018,0.0,0.0,0.0,-0.0063888826,9.54197e-21,0.0,52.290737,249.99821,28.820328,96.0,0.059653487,29.65154,252.78455,210.90215,0.0,52.290737,0.11375579,0.0,49.518864,8.330017
24459,20907540.0,0.0,18.304169,15.086548,21.237427,21.131775,21.462433,21.17575,18.30429,18.304352,18.304352,18.304382,0.0,0.032084983,0.032084983,0.04958584,250.0,18.300018,0.0,0.0,0.0,-0.007450038,9.54197e-21,0.0,52.290813,249.99821,28.86295,96.0,0.059499785,29.59187,252.78474,210.90216,0.0,52.290813,0.11375581,0.0,49.51894,8.330017
24460,20907600.0,0.0,18.304077,15.103485,21.237427,21.131195,21.463379,21.175598,18.30423,18.304321,18.304321,18.304321,0.0,0.032084987,0.032084987,0.04958585,250.0,18.300018,0.0,0.0,0.0,-0.008647344,9.54197e-21,0.0,52.290894,249.99823,28.905005,96.0,0.059348118,29.532995,252.78494,210.90216,0.0,52.290894,0.11375582,0.0,49.519012,8.330017
24461,20907660.0,0.0,18.303955,15.119965,21.237396,21.130707,21.464264,21.175446,18.304169,18.30426,18.30426,18.30429,0.0,0.032084987,0.032084987,0.049585856,250.0,18.300018,0.0,0.0,0.0,-0.010650621,9.54197e-21,0.0,52.290962,249.99825,28.946274,96.0,0.059199248,29.475218,252.78514,210.90218,0.0,52.290962,0.11375583,0.0,49.51909,8.330017
24462,20907720.0,0.0,18.303864,15.135986,21.237396,21.130219,21.465149,21.175262,18.304077,18.3042,18.3042,18.3042,0.0,0.032084994,0.032084994,0.049585864,250.0,18.300018,0.0,0.0,0.0,-0.011913125,9.54197e-21,0.0,52.291035,249.99826,28.986588,96.0,0.059053812,29.418777,252.78532,210.9022,0.0,52.291035,0.11375586,0.0,49.519165,8.330017
24463,20907780.0,0.0,18.303741,15.151489,21.237366,21.12973,21.466003,21.17511,18.303986,18.304108,18.304108,18.304138,0.0,0.032085,0.032085,0.049585875,250.0,18.300018,0.0,0.0,0.0,-0.012916842,9.54197e-21,0.0,52.291107,249.99828,29.025885,96.0,0.058912028,29.363758,252.7855,210.90222,0.0,52.291107,0.11375587,0.0,49.519234,8.330017
24464,20907840.0,0.0,18.30362,15.166473,21.237366,21.129272,21.466858,21.174927,18.303864,18.304016,18.304016,18.304047,0.0,0.032085005,0.032085005,0.049585883,250.0,18.300018,0.0,0.0,0.0,-0.013966279,9.54197e-21,0.0,52.29118,249.9983,29.06405,96.0,0.058774322,29.310331,252.78569,210.90225,0.0,52.29118,0.1137559,0.0,49.519302,8.330017
24465,20907900.0,0.0,18.303467,15.180847,21.237335,21.128784,21.467712,21.174774,18.303741,18.303925,18.303925,18.303955,0.0,0.03208501,0.03208501,0.049585894,250.0,18.300018,0.0,0.0,0.0,-0.015066618,9.54197e-21,0.0,52.291245,249.99834,29.100931,96.0,0.058641236,29.258698,252.78587,210.90228,0.0,52.291245,0.11375592,0.0,49.519367,8.330017
24466,20907960.0,0.0,18.303314,15.194611,21.237335,21.128357,21.468475,21.174591,18.30362,18.303802,18.303802,18.303833,0.0,0.032085016,0.032085016,0.049585905,250.0,18.300018,0.0,0.0,0.0,-0.016555278,9.54197e-21,0.0,52.291306,249.99838,29.1366,96.0,0.05851249,29.20876,252.78606,210.90231,0.0,52.291306,0.113755934,0.0,49.51943,8.330017
24467,20908020.0,0.0,18.303131,15.207703,21.237335,21.12796,21.469269,21.174438,18.303497,18.30371,18.30371,18.30371,0.0,0.032085024,0.032085024,0.049585912,250.0,18.300018,0.0,0.0,0.0,-0.018679691,9.54197e-21,0.0,52.291363,249.99843,29.170794,96.0,0.058389086,29.16089,252.78622,210.90234,0.0,52.291363,0.11375596,0.0,49.51949,8.330017
24468,20908080.0,0.0,18.302948,15.220093,21.237335,21.127563,21.470032,21.174286,18.303345,18.303558,18.303558,18.303589,0.0,0.032085028,0.032085028,0.049585927,250.0,18.300018,0.0,0.0,0.0,-0.020292748,9.54197e-21,0.0,52.291424,249.99847,29.20331,96.0,0.058271725,29.115368,252.78639,210.90239,0.0,52.291424,0.11375598,0.0,49.519547,8.330017
24469,20908140.0,0.0,18.302765,15.23172,21.237305,21.127136,21.470764,21.174103,18.303162,18.303406,18.303406,18.303467,0.0,0.032085035,0.032085035,0.04958594,250.0,18.300018,0.0,0.0,0.0,-0.021646734,9.54197e-21,0.0,52.291477,249.99852,29.23421,96.0,0.058160186,29.072105,252.78654,210.90242,0.0,52.291477,0.113756016,0.0,49.5196,8.330017
24470,20908200.0,0.0,18.302551,15.242615,21.237305,21.12674,21.471527,21.17395,18.302979,18.303253,18.303253,18.303284,0.0,0.032085042,0.032085042,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.02308522,9.54197e-21,0.0,52.29153,249.99858,29.263227,96.0,0.058055434,29.031483,252.7867,210.90247,0.0,52.29153,0.113756046,0.0,49.51965,8.330017
24471,20908260.0,0.0,18.302338,15.252655,21.237305,21.126404,21.472198,21.173767,18.302795,18.3031,18.3031,18.303131,0.0,0.03208505,0.03208505,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.024225378,9.54197e-21,0.0,52.291573,249.99864,29.290295,96.0,0.057957727,28.99359,252.78685,210.90251,0.0,52.291573,0.11375607,0.0,49.519695,8.330017
