,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24472,20908320.0,0.0,18.302124,15.261841,21.237305,21.126068,21.47287,21.173615,18.302582,18.302917,18.302917,18.302948,0.0,0.03208506,0.03208506,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.025415797,9.54197e-21,0.0,52.29162,249.99872,29.315296,96.0,0.057867475,28.95859,252.78699,210.90257,0.0,52.29162,0.113756105,0.0,49.51974,8.330017
24473,20908380.0,0.0,18.30188,15.270172,21.237305,21.125732,21.473541,21.173462,18.302368,18.302704,18.302704,18.302765,0.0,0.03208507,0.03208507,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.026749272,9.54197e-21,0.0,52.29166,249.99878,29.338104,96.0,0.057785135,28.926655,252.78711,210.90263,0.0,52.29166,0.11375613,0.0,49.51978,8.330017
24474,20908440.0,0.0,18.301636,15.277527,21.237305,21.125397,21.474213,21.173279,18.302155,18.30252,18.30252,18.302551,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.028053252,9.54197e-21,0.0,52.2917,249.99887,29.358551,96.0,0.057711318,28.898027,252.78723,210.90268,0.0,52.2917,0.113756165,0.0,49.519817,8.330017
24475,20908500.0,0.0,18.301361,15.283936,21.237305,21.125061,21.474884,21.173126,18.30191,18.302277,18.302277,18.302338,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.029784491,9.54197e-21,0.0,52.291725,249.99895,29.376715,96.0,0.05764574,28.872597,252.78734,210.90274,0.0,52.291725,0.113756195,0.0,49.519848,8.330017
24476,20908560.0,0.0,18.301086,15.289307,21.237305,21.124817,21.475464,21.172974,18.301666,18.302063,18.302063,18.302124,0.0,0.032085095,0.032085095,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.031965587,9.54197e-21,0.0,52.291756,249.99904,29.392323,96.0,0.0575894,28.850746,252.78745,210.90282,0.0,52.291756,0.11375623,0.0,49.519875,8.330017
24477,20908620.0,0.0,18.300781,15.293671,21.237305,21.124542,21.476044,21.17279,18.301422,18.301819,18.301819,18.30188,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.033160932,9.54197e-21,0.0,52.291775,249.99913,29.405195,96.0,0.057542935,28.832727,252.78754,210.90288,0.0,52.291775,0.11375627,0.0,49.5199,8.330017
24478,20908680.0,0.0,18.300507,15.2969055,21.237305,21.124268,21.476624,21.172638,18.301147,18.301575,18.301575,18.301636,0.0,0.032085117,0.032085117,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.034050208,9.54197e-21,0.0,52.291798,249.99924,29.41528,96.0,0.05750654,28.818607,252.78761,210.90295,0.0,52.291798,0.11375631,0.0,49.519917,8.330017
24479,20908740.0,0.0,18.300201,15.299042,21.237305,21.124023,21.477203,21.172485,18.300842,18.3013,18.3013,18.301361,0.0,0.032085124,0.032085124,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.035090867,9.54197e-21,0.0,52.29181,249.99934,29.422468,96.0,0.057480603,28.808546,252.78769,210.90303,0.0,52.29181,0.11375634,0.0,49.51993,8.330017
24480,20908800.0,0.0,18.299896,15.299988,21.237305,21.123749,21.477783,21.172333,18.300568,18.301025,18.301025,18.301086,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.035933,9.54197e-21,0.0,52.291817,249.99945,29.42661,96.0,0.057465665,28.802746,252.78773,210.9031,0.0,52.291817,0.11375638,0.0,49.51994,8.330017
24481,20908860.0,0.0,20.314056,15.299866,21.242157,21.1362,21.487488,21.179901,18.317902,18.217926,18.217926,18.224823,0.0,0.0009839105,0.0009839105,0.0013668297,250.0,18.300018,0.0,0.0,0.0,5.921381,9.54197e-21,0.0,23.484503,80.49842,0.30956513,96.0,0.003333101,69.566605,27.49904,79.99144,0.0,23.484503,0.0034086858,0.0,20.873137,8.330017
24482,20908920.0,0.0,20.876038,15.298676,21.256683,21.150055,21.498291,21.188477,18.320679,18.220367,18.220367,18.221558,0.0,0.0037587008,0.0037587008,0.0045015104,250.0,18.300018,0.0,0.0,0.0,12.0586815,9.54197e-21,0.0,34.025692,113.97764,0.5245844,96.0,0.012012676,69.26558,138.48772,97.58092,0.0,34.025692,0.012074218,0.0,29.828617,8.330017
24483,20908980.0,0.0,21.255737,15.296509,21.279327,21.162048,21.507233,21.195435,18.360046,18.249481,18.249481,18.241577,0.0,0.011555899,0.011555899,0.013534996,250.0,18.300018,0.0,0.0,0.0,43.98983,9.54197e-21,0.0,44.51798,133.75197,1.1514144,96.0,0.036646873,68.38802,240.04378,116.58465,0.0,44.51798,0.036670573,0.0,39.930424,8.330017
24484,20909040.0,9.0,21.277863,15.293396,21.28305,21.170593,21.513245,21.199951,18.653015,18.32077,18.32077,18.295593,0.0,0.01985287,0.01985287,0.025940722,250.0,18.300018,0.0,0.0,0.0,77.52045,9.54197e-21,0.0,50.20947,144.02417,5.41251,96.0,0.06560289,62.422485,238.64078,134.08052,0.0,50.20947,0.065667346,0.0,46.459667,8.330017
24485,20909100.0,9.0,20.528687,15.289368,21.283417,21.175964,21.517273,21.20279,19.324402,18.56717,18.56717,18.498749,0.0,0.025343407,0.025343407,0.03609528,250.0,18.300018,0.0,0.0,0.0,57.958344,9.54197e-21,0.0,52.914967,155.542,18.193878,96.0,0.07336935,44.528572,238.49509,149.28255,0.0,52.914967,0.0868088,0.0,49.78129,8.330017
24486,20909160.0,9.0,17.215332,15.284485,21.284424,21.179474,21.520538,21.205078,19.777374,19.005157,19.005157,18.895935,0.0,0.02868456,0.02868456,0.042742472,250.0,18.300018,0.0,0.0,0.0,-102.92394,9.54197e-21,0.0,54.169697,169.81816,36.079144,96.0,0.029005295,19.489197,239.54167,162.77179,0.0,54.169697,0.10014109,0.0,51.27006,8.330017
24487,20909220.0,0.0,15.56839,15.278717,21.286743,21.183167,21.52414,21.207764,19.061035,19.214874,19.214874,19.127472,0.0,0.030685337,0.030685337,0.04675533,250.0,18.300018,0.0,0.0,0.0,-185.04515,9.54197e-21,0.0,54.609905,185.12326,42.309654,96.0,0.005764832,10.766484,241.51743,174.58247,0.0,54.609905,0.108156525,0.0,51.774967,8.330017
24488,20909280.0,0.0,17.665894,15.272156,21.288818,21.18576,21.526855,21.209686,17.856628,18.837433,18.837433,18.832886,0.0,0.03186144,0.03186144,0.049037438,250.0,18.300018,0.0,0.0,0.0,-31.089167,9.54197e-21,0.0,54.57248,199.90724,32.041027,96.0,0.047642075,25.14256,243.92415,184.61638,0.0,54.57248,0.11278915,0.0,51.752632,8.330017
24489,20909340.0,0.0,19.486267,15.264832,21.288849,21.185516,21.527527,21.209686,17.637695,18.297516,18.297516,18.351044,0.0,0.032476686,0.032476686,0.050199002,250.0,18.300018,0.0,0.0,0.0,96.172775,9.54197e-21,0.0,54.294937,212.60107,22.739367,96.0,0.08156492,38.164886,246.32437,192.4717,0.0,54.294937,0.11517524,0.0,51.486813,8.330017
24490,20909400.0,0.0,19.306,15.256775,21.287292,21.18332,21.526825,21.208435,18.241821,18.141998,18.141998,18.185669,0.0,0.03270888,0.03270888,0.050644256,250.0,18.300018,0.0,0.0,0.0,68.747665,9.54197e-21,0.0,53.937485,222.97603,24.31577,96.0,0.07686797,35.957924,248.3799,198.34471,0.0,53.937485,0.11608019,0.0,51.13978,8.330017
24491,20909460.0,0.0,18.110168,15.248016,21.285614,21.180817,21.526123,21.207153,18.676056,18.323334,18.323334,18.329163,0.0,0.03274563,0.03274563,0.050729163,250.0,18.300018,0.0,0.0,0.0,-22.3683,9.54197e-21,0.0,53.59512,230.95529,30.740297,96.0,0.05390701,26.963585,249.91283,202.55557,0.0,53.59512,0.116234004,0.0,50.804497,8.330017
24492,20909520.0,0.0,17.593567,15.238556,21.284668,21.1792,21.526031,21.206482,18.529205,18.46988,18.46988,18.460327,0.0,0.03270025,0.03270025,0.05066044,250.0,18.300018,0.0,0.0,0.0,-53.592617,9.54197e-21,0.0,53.29111,236.90398,33.107697,96.0,0.04528915,23.649223,250.99976,205.52864,0.0,53.29111,0.11607106,0.0,50.504868,8.330017
24493,20909580.0,0.0,18.05664,15.228516,21.283936,21.177795,21.526093,21.205963,18.191376,18.40982,18.40982,18.412384,0.0,0.03261629,0.03261629,0.05051815,250.0,18.300018,0.0,0.0,0.0,-13.664549,9.54197e-21,0.0,53.034233,241.2744,30.431595,96.0,0.05480777,27.395767,251.7286,207.59525,0.0,53.034233,0.115758,0.0,50.250782,8.330017
24494,20909640.0,0.0,18.604126,15.217834,21.282776,21.175873,21.525757,21.205048,18.106567,18.276794,18.276794,18.291962,0.0,0.032519072,0.032519072,0.050349068,250.0,18.300018,0.0,0.0,0.0,25.321527,9.54197e-21,0.0,52.82706,244.35062,27.64714,96.0,0.06474163,31.294003,252.19832,208.96176,0.0,52.82706,0.11539224,0.0,50.045555,8.330017
24495,20909700.0,0.0,18.593506,15.2066345,21.281311,21.173553,21.525177,21.203888,18.266876,18.23648,18.23648,18.248474,0.0,0.032420225,0.032420225,0.05017517,250.0,18.300018,0.0,0.0,0.0,20.59523,9.54197e-21,0.0,52.668728,246.45119,27.844063,96.0,0.06383231,31.018314,252.49081,209.82126,0.0,52.668728,0.115018986,0.0,49.888824,8.330017
24496,20909760.0,0.0,18.260895,15.194885,21.279877,21.171295,21.524658,21.20279,18.396149,18.288757,18.288757,18.290009,0.0,0.032334287,0.032334287,0.050023373,250.0,18.300018,0.0,0.0,0.0,-4.7885303,9.54197e-21,0.0,52.553577,247.83873,29.563534,96.0,0.05743912,28.611052,252.66646,210.34248,0.0,52.553577,0.11469414,0.0,49.77511,8.330017
24497,20909820.0,0.0,18.094849,15.182648,21.278656,21.169312,21.524353,21.201904,18.365631,18.335815,18.335815,18.332153,0.0,0.032267738,0.032267738,0.049905837,250.0,18.300018,0.0,0.0,0.0,-15.079657,9.54197e-21,0.0,52.470745,248.73941,30.294594,96.0,0.054665986,27.587566,252.76607,210.6567,0.0,52.470745,0.114442736,0.0,49.693565,8.330017
24498,20909880.0,0.0,18.219543,15.169952,21.277588,21.16748,21.524109,21.20108,18.269379,18.324677,18.324677,18.32428,0.0,0.03221789,0.03221789,0.049817923,250.0,18.300018,0.0,0.0,0.0,-4.458676,9.54197e-21,0.0,52.410866,249.3208,29.554474,96.0,0.057253655,28.623735,252.81618,210.84428,0.0,52.410866,0.11425461,0.0,49.63479,8.330017
24499,20909940.0,0.0,18.381378,15.15686,21.276398,21.165527,21.523804,21.200165,18.241241,18.289246,18.289246,18.292694,0.0,0.03217967,0.03217967,0.049750607,250.0,18.300018,0.0,0.0,0.0,6.9466124,9.54197e-21,0.0,52.36812,249.68011,28.712759,96.0,0.060224105,29.802137,252.83649,210.94408,0.0,52.36812,0.11411048,0.0,49.592987,8.330017
24500,20910000.0,0.0,18.388184,15.143372,21.275146,21.163483,21.523407,21.199188,18.285065,18.276917,18.276917,18.279938,0.0,0.032149788,0.032149788,0.04969805,250.0,18.300018,0.0,0.0,0.0,6.346017,9.54197e-21,0.0,52.339,249.88692,28.692425,96.0,0.06023917,29.830608,252.84067,210.98448,0.0,52.339,0.11399792,0.0,49.564663,8.330017
24501,20910060.0,0.0,18.29126,15.129547,21.273865,21.161407,21.52304,21.198242,18.324768,18.291718,18.291718,18.29181,0.0,0.0321277,0.0321277,0.049659334,250.0,18.300018,0.0,0.0,0.0,-1.0039088,9.54197e-21,0.0,52.32023,249.99582,29.16123,96.0,0.05850405,29.174276,252.8373,210.9921,0.0,52.32023,0.11391489,0.0,49.546543,8.330017
24502,20910120.0,0.0,18.23523,15.1154175,21.272675,21.159454,21.522766,21.197327,18.319,18.306671,18.306671,18.305267,0.0,0.032112863,0.032112863,0.04963349,250.0,18.300018,0.0,0.0,0.0,-4.5644155,9.54197e-21,0.0,52.308346,250.04788,29.382801,96.0,0.057675716,28.86408,252.83052,210.98662,0.0,52.308346,0.11385928,0.0,49.535168,8.330017
24503,20910180.0,0.0,18.264679,15.101013,21.271515,21.157532,21.522491,21.196472,18.29126,18.30539,18.30539,18.30484,0.0,0.032103315,0.032103315,0.049616985,250.0,18.300018,0.0,0.0,0.0,-1.9634092,9.54197e-21,0.0,52.30059,250.07027,29.17346,96.0,0.05841397,29.157156,252.8224,210.97754,0.0,52.30059,0.11382363,0.0,49.52779,8.330017
24504,20910240.0,0.0,18.31427,15.086365,21.270355,21.15561,21.522186,21.195587,18.279785,18.295563,18.295563,18.296234,0.0,0.03209693,0.03209693,0.04960601,250.0,18.300018,0.0,0.0,0.0,1.5802693,9.54197e-21,0.0,52.29559,250.075,28.886982,96.0,0.0594358,29.558224,252.81433,210.96631,0.0,52.29559,0.11379988,0.0,49.52306,8.330017
24505,20910300.0,0.0,18.32666,15.071503,21.269165,21.153656,21.521881,21.194672,18.289124,18.290253,18.290253,18.291138,0.0,0.032092243,0.032092243,0.049597956,250.0,18.300018,0.0,0.0,0.0,2.1816843,9.54197e-21,0.0,52.292507,250.06956,28.799517,96.0,0.059742235,29.680677,252.8072,210.95357,0.0,52.292507,0.11378243,0.0,49.520184,8.330017
24506,20910360.0,0.0,18.30133,15.056488,21.267914,21.151642,21.521545,21.193756,18.302673,18.293335,18.293335,18.293457,0.0,0.03208896,0.03208896,0.049592335,250.0,18.300018,0.0,0.0,0.0,0.19657516,9.54197e-21,0.0,52.29094,250.05849,28.894308,96.0,0.059394058,29.547968,252.80147,210.94096,0.0,52.29094,0.11377024,0.0,49.51877,8.330017
24507,20910420.0,0.0,18.278961,15.041321,21.266724,21.149689,21.52124,21.19284,18.3042,18.2984,18.2984,18.297974,0.0,0.03208703,0.03208703,0.04958908,250.0,18.300018,0.0,0.0,0.0,-1.3149244,9.54197e-21,0.0,52.290283,250.04637,28.961254,96.0,0.059148956,29.454247,252.79707,210.93074,0.0,52.290283,0.113763124,0.0,49.518215,8.330017
24508,20910480.0,0.0,18.282898,15.026093,21.265533,21.147736,21.520935,21.191956,18.296326,18.299194,18.299194,18.29889,0.0,0.032086104,0.032086104,0.049587566,250.0,18.300018,0.0,0.0,0.0,-0.87323457,9.54197e-21,0.0,52.289986,250.0361,28.893894,96.0,0.0593903,29.54855,252.79366,210.92361,0.0,52.289986,0.113759756,0.0,49.517986,8.330017
24509,20910540.0,0.0,18.29837,15.010773,21.264374,21.145782,21.52066,21.19107,18.291016,18.2966,18.2966,18.296692,0.0,0.03208564,0.03208564,0.049586825,250.0,18.300018,0.0,0.0,0.0,0.26935652,9.54197e-21,0.0,52.289814,250.02797,28.77558,96.0,0.059816107,29.714191,252.79097,210.91853,0.0,52.289814,0.113758095,0.0,49.517857,8.330017
24510,20910600.0,0.0,18.30481,14.995422,21.263184,21.14386,21.520355,21.190186,18.292694,18.294647,18.294647,18.294891,0.0,0.03208532,0.03208532,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.6566922,9.54197e-21,0.0,52.28976,250.02144,28.707531,96.0,0.06006079,29.809454,252.78902,210.91457,0.0,52.28976,0.11375695,0.0,49.51783,8.330017
24511,20910660.0,0.0,18.300812,14.980103,21.261963,21.141846,21.52002,21.18927,18.296661,18.294708,18.294708,18.29483,0.0,0.032085072,0.032085072,0.04958592,250.0,18.300018,0.0,0.0,0.0,0.3017567,9.54197e-21,0.0,52.289803,250.01584,28.690933,96.0,0.06012012,29.832693,252.78755,210.91122,0.0,52.289803,0.11375605,0.0,49.5179,8.330017
24512,20910720.0,0.0,18.293549,14.964813,21.260742,21.139862,21.519714,21.188354,18.298553,18.296051,18.296051,18.29599,0.0,0.032084953,0.032084953,0.04958574,250.0,18.300018,0.0,0.0,0.0,-0.22079153,9.54197e-21,0.0,52.289917,250.01134,28.687313,96.0,0.06013297,29.837763,252.78651,210.9087,0.0,52.289917,0.11375564,0.0,49.51802,8.330017
24513,20910780.0,0.0,18.292511,14.9496155,21.259552,21.137909,21.51941,21.18747,18.29721,18.296661,18.296661,18.29654,0.0,0.032084987,0.032084987,0.049585823,250.0,18.300018,0.0,0.0,0.0,-0.26042134,9.54197e-21,0.0,52.289997,250.00838,28.65153,96.0,0.06026201,29.887857,252.78581,210.90729,0.0,52.289997,0.11375579,0.0,49.518116,8.330017
24514,20910840.0,0.0,18.29477,14.93454,21.258362,21.135925,21.519104,21.186554,18.295624,18.296509,18.296509,18.296478,0.0,0.032085057,0.032085057,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.080014125,9.54197e-21,0.0,52.29005,250.00613,28.600758,96.0,0.060445096,29.958937,252.78525,210.90633,0.0,52.29005,0.11375608,0.0,49.51817,8.330017
24515,20910900.0,0.0,18.297668,14.919617,21.257172,21.133972,21.518799,21.185669,18.295135,18.29599,18.29599,18.29602,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.12086637,9.54197e-21,0.0,52.29006,250.00464,28.548653,96.0,0.060632914,30.031887,252.78479,210.9057,0.0,52.29006,0.113756314,0.0,49.51818,8.330017
24516,20910960.0,0.0,18.298248,14.904877,21.25595,21.131989,21.518463,21.184753,18.295837,18.295746,18.295746,18.295776,0.0,0.032085147,0.032085147,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.14093688,9.54197e-21,0.0,52.29005,250.00357,28.509188,96.0,0.060775083,30.087133,252.78445,210.90521,0.0,52.29005,0.113756426,0.0,49.518173,8.330017
24517,20911020.0,0.0,18.2966,14.89035,21.25473,21.129974,21.518158,21.183868,18.296722,18.29602,18.29602,18.29602,0.0,0.032085158,0.032085158,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.01025252,9.54197e-21,0.0,52.29004,250.00276,28.480785,96.0,0.06087738,30.1269,252.78418,210.90483,0.0,52.29004,0.11375646,0.0,49.51816,8.330017
24518,20911080.0,0.0,18.295746,14.876099,21.25354,21.12799,21.517853,21.182953,18.296783,18.296295,18.296295,18.296265,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.048991,9.54197e-21,0.0,52.290024,250.00226,28.448614,96.0,0.060993247,30.17194,252.78398,210.90463,0.0,52.290024,0.11375657,0.0,49.518143,8.330017
24519,20911140.0,0.0,18.295929,14.862122,21.25232,21.126038,21.517517,21.182068,18.29657,18.296387,18.296387,18.296356,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.035718724,9.54197e-21,0.0,52.28998,250.00195,28.412243,96.0,0.061124224,30.22286,252.78378,210.90454,0.0,52.28998,0.113756664,0.0,49.5181,8.330017
24520,20911200.0,0.0,18.296478,14.84848,21.25113,21.124054,21.517212,21.181152,18.296356,18.296417,18.296417,18.296387,0.0,0.032085232,0.032085232,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.00021388406,9.54197e-21,0.0,52.28994,250.00171,28.374884,96.0,0.061258726,30.275164,252.78362,210.90446,0.0,52.28994,0.11375675,0.0,49.51806,8.330017
24521,20911260.0,0.0,18.29712,14.835236,21.249908,21.12204,21.516876,21.180267,18.296387,18.296387,18.296387,18.296387,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.037194442,9.54197e-21,0.0,52.289886,250.00156,28.338406,96.0,0.061390005,30.326233,252.78345,210.90442,0.0,52.289886,0.11375681,0.0,49.518005,8.330017
24522,20911320.0,0.0,18.297272,14.822357,21.248688,21.120026,21.51654,21.179352,18.2966,18.296448,18.296448,18.296417,0.0,0.03208525,0.03208525,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.039179407,9.54197e-21,0.0,52.289833,250.00145,28.305296,96.0,0.061509125,30.372587,252.7833,210.90439,0.0,52.289833,0.113756835,0.0,49.517952,8.330017
24523,20911380.0,0.0,18.297058,14.809937,21.247467,21.118042,21.516235,21.178436,18.296844,18.29657,18.29657,18.29657,0.0,0.03208525,0.03208525,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.014740982,9.54197e-21,0.0,52.28978,250.00137,28.275055,96.0,0.06161788,30.41492,252.78314,210.90434,0.0,52.28978,0.113756835,0.0,49.5179,8.330017
24524,20911440.0,0.0,18.296936,14.797974,21.246246,21.116058,21.5159,21.177551,18.296997,18.296722,18.296722,18.296692,0.0,0.03208525,0.03208525,0.049586326,250.0,18.300018,0.0,0.0,0.0,-0.0012443786,9.54197e-21,0.0,52.289726,250.0013,28.24544,96.0,0.061724372,30.456383,252.783,210.9043,0.0,52.289726,0.113756835,0.0,49.51784,8.330017
24525,20911500.0,0.0,18.297058,14.78653,21.245056,21.114075,21.515564,21.176636,18.297028,18.296814,18.296814,18.296814,0.0,0.03208525,0.03208525,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0012810738,9.54197e-21,0.0,52.28967,250.00127,28.216696,96.0,0.06182771,30.496628,252.78287,210.90428,0.0,52.28967,0.11375683,0.0,49.517788,8.330017
24526,20911560.0,0.0,18.29721,14.775635,21.243805,21.11206,21.515228,21.17572,18.297058,18.296936,18.296936,18.296906,0.0,0.03208525,0.03208525,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0039120414,9.54197e-21,0.0,52.289616,250.00122,28.187445,96.0,0.061932873,30.537579,252.78275,210.90427,0.0,52.289616,0.113756835,0.0,49.517735,8.330017
24527,20911620.0,0.0,18.297607,14.765289,21.242554,21.110016,21.514893,21.174835,18.29715,18.297028,18.297028,18.296997,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.022383878,9.54197e-21,0.0,52.289562,250.00117,28.159178,96.0,0.062034447,30.57715,252.78261,210.90424,0.0,52.289562,0.11375683,0.0,49.51768,8.330017
24528,20911680.0,0.0,18.297699,14.755585,21.241333,21.108032,21.514557,21.17392,18.297272,18.29712,18.29712,18.29712,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.02109637,9.54197e-21,0.0,52.28951,250.00114,28.134764,96.0,0.06212216,30.61133,252.7825,210.9042,0.0,52.28951,0.11375681,0.0,49.51763,8.330017
24529,20911740.0,0.0,18.297913,14.746521,21.240112,21.106018,21.514221,21.173004,18.297424,18.297241,18.297241,18.29721,0.0,0.032085244,0.032085244,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.022981614,9.54197e-21,0.0,52.289463,250.0011,28.109636,96.0,0.062212437,30.64651,252.78238,210.90417,0.0,52.289463,0.11375679,0.0,49.517582,8.330017
24530,20911800.0,0.0,18.298157,14.738159,21.238892,21.104004,21.513885,21.17212,18.297638,18.297363,18.297363,18.297333,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.028389784,9.54197e-21,0.0,52.289413,250.00105,28.086672,96.0,0.062294915,30.67866,252.78226,210.90414,0.0,52.289413,0.11375676,0.0,49.517532,8.330017
24531,20911860.0,0.0,18.298279,14.730499,21.23764,21.10196,21.51352,21.171204,18.297852,18.297546,18.297546,18.297516,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.02424508,9.54197e-21,0.0,52.28937,250.001,28.066004,96.0,0.062369127,30.707598,252.78215,210.9041,0.0,52.28937,0.11375674,0.0,49.51749,8.330017
24532,20911920.0,0.0,18.29834,14.723602,21.23639,21.099915,21.513153,21.170288,18.298035,18.29773,18.29773,18.297699,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.016286338,9.54197e-21,0.0,52.28933,250.00095,28.04721,96.0,0.0624366,30.733908,252.78206,210.90405,0.0,52.28933,0.113756716,0.0,49.51745,8.330017
24533,20911980.0,0.0,18.298492,14.717499,21.235138,21.09787,21.512817,21.169373,18.298187,18.297913,18.297913,18.297852,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.015372137,9.54197e-21,0.0,52.289295,250.00089,28.029718,96.0,0.06249939,30.758396,252.78197,210.904,0.0,52.289295,0.11375668,0.0,49.517414,8.330017
24534,20912040.0,0.0,18.298676,14.71225,21.233917,21.095856,21.512451,21.168457,18.29834,18.298065,18.298065,18.298035,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.017139794,9.54197e-21,0.0,52.28926,250.00082,28.013897,96.0,0.06255618,30.780544,252.78188,210.90396,0.0,52.28926,0.11375665,0.0,49.51738,8.330017
24535,20912100.0,0.0,18.29898,14.707825,21.232697,21.093842,21.512115,21.167572,18.298492,18.298248,18.298248,18.298187,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.024508113,9.54197e-21,0.0,52.28923,250.00076,27.999523,96.0,0.06260776,30.800667,252.7818,210.90392,0.0,52.28923,0.11375663,0.0,49.517353,8.330017
24536,20912160.0,0.0,18.299225,14.704315,21.231415,21.091766,21.51175,21.166656,18.298706,18.2984,18.2984,18.29837,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.02765813,9.54197e-21,0.0,52.289207,250.0007,27.987343,96.0,0.06265146,30.81772,252.78172,210.90387,0.0,52.289207,0.113756604,0.0,49.517326,8.330017
24537,20912220.0,0.0,18.299408,14.701752,21.230164,21.089722,21.511353,21.165741,18.29892,18.298584,18.298584,18.298553,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.02636004,9.54197e-21,0.0,52.28918,250.00063,27.977463,96.0,0.0626869,30.83155,252.78166,210.90381,0.0,52.28918,0.11375657,0.0,49.5173,8.330017
24538,20912280.0,0.0,18.299591,14.700165,21.228912,21.087646,21.510986,21.164825,18.299133,18.298798,18.298798,18.298737,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.023840051,9.54197e-21,0.0,52.289165,250.00056,27.969753,96.0,0.06271454,30.842342,252.7816,210.90375,0.0,52.289165,0.11375653,0.0,49.517284,8.330017
24539,20912340.0,0.0,18.299805,14.699554,21.227661,21.085602,21.51062,21.16391,18.299347,18.299011,18.299011,18.29895,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.024140548,9.54197e-21,0.0,52.289146,250.00049,27.964046,96.0,0.062735,30.850332,252.78156,210.9037,0.0,52.289146,0.1137565,0.0,49.51727,8.330017
24540,20912400.0,0.0,18.300018,14.700012,21.22641,21.083588,21.510284,21.162994,18.29956,18.299194,18.299194,18.299164,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.024404138,9.54197e-21,0.0,52.28914,250.00041,27.960365,96.0,0.0627482,30.855488,252.78151,210.90364,0.0,52.28914,0.11375646,0.0,49.517258,8.330017
24541,20912460.0,0.0,18.300232,14.701111,21.225159,21.081573,21.509888,21.16211,18.299774,18.299408,18.299408,18.299377,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.026147317,9.54197e-21,0.0,52.289135,250.00034,27.958843,96.0,0.06275364,30.857616,252.78148,210.90358,0.0,52.289135,0.113756426,0.0,49.517254,8.330017
24542,20912520.0,0.0,18.30014,14.702423,21.223938,21.07959,21.509491,21.161224,18.299927,18.299622,18.299622,18.29956,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.012700003,9.54197e-21,0.0,52.289127,250.00026,27.958908,96.0,0.062753394,30.85753,252.78145,210.90353,0.0,52.289127,0.1137564,0.0,49.517254,8.330017
24543,20912580.0,0.0,18.300049,14.703949,21.222717,21.077606,21.509125,21.160309,18.300049,18.299774,18.299774,18.299744,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0024405462,9.54197e-21,0.0,52.289127,250.00018,27.959324,96.0,0.0627519,30.856949,252.78143,210.90349,0.0,52.289127,0.11375638,0.0,49.517254,8.330017
24544,20912640.0,0.0,18.299957,14.705658,21.221497,21.075653,21.508728,21.159424,18.30008,18.299927,18.299927,18.299866,0.0,0.03208513,0.03208513,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.007108383,9.54197e-21,0.0,52.289135,250.00014,27.960297,96.0,0.062748395,30.855583,252.78142,210.90344,0.0,52.289135,0.113756366,0.0,49.517258,8.330017
24545,20912700.0,0.0,18.300049,14.707581,21.220306,21.0737,21.508362,21.158539,18.300049,18.299988,18.299988,18.299957,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0025971942,9.54197e-21,0.0,52.289135,250.00009,27.960772,96.0,0.06274669,30.85492,252.78142,210.90343,0.0,52.289135,0.113756366,0.0,49.517258,8.330017
24546,20912760.0,0.0,18.300232,14.709717,21.219086,21.071747,21.507965,21.157684,18.300049,18.300018,18.300018,18.299988,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.008900824,9.54197e-21,0.0,52.28914,250.00005,27.961206,96.0,0.062745124,30.854311,252.7814,210.90341,0.0,52.28914,0.113756366,0.0,49.517258,8.330017
24547,20912820.0,0.0,18.300354,14.712006,21.217896,21.069855,21.507568,21.1568,18.30011,18.300049,18.300049,18.300049,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.012329979,9.54197e-21,0.0,52.28914,250.00003,27.962593,96.0,0.062740155,30.852371,252.7814,210.90338,0.0,52.28914,0.113756366,0.0,49.51726,8.330017
24548,20912880.0,0.0,18.300323,14.714478,21.216705,21.067932,21.507172,21.155945,18.300201,18.30011,18.30011,18.30008,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.008208427,9.54197e-21,0.0,52.289146,250.0,27.964893,96.0,0.06273189,30.84915,252.7814,210.90337,0.0,52.289146,0.11375635,0.0,49.517265,8.330017
24549,20912940.0,0.0,18.300323,14.717133,21.215515,21.06604,21.506775,21.15506,18.300262,18.30014,18.30014,18.30014,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.004411367,9.54197e-21,0.0,52.289154,249.99997,27.967564,96.0,0.062722296,30.84541,252.78142,210.90335,0.0,52.289154,0.11375634,0.0,49.51727,8.330017
24550,20913000.0,0.0,18.300293,14.71991,21.214355,21.064148,21.506378,21.154205,18.300293,18.300201,18.300201,18.300201,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.00074209255,9.54197e-21,0.0,52.289158,249.99995,27.970726,96.0,0.06271095,30.840984,252.78142,210.90334,0.0,52.289158,0.11375634,0.0,49.517277,8.330017
24551,20913060.0,0.0,18.300354,14.72287,21.213165,21.062286,21.50595,21.15335,18.300293,18.300262,18.300262,18.300232,0.0,0.03208512,0.03208512,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0013325667,9.54197e-21,0.0,52.289165,249.99994,27.973757,96.0,0.06270007,30.83674,252.78143,210.90332,0.0,52.289165,0.11375633,0.0,49.517284,8.330017
24552,20913120.0,0.0,18.300415,14.725983,21.212006,21.060425,21.505524,21.152496,18.300323,18.300293,18.300293,18.300262,0.0,0.03208512,0.03208512,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0049971025,9.54197e-21,0.0,52.28917,249.99992,27.97702,96.0,0.06268836,30.832172,252.78143,210.90332,0.0,52.28917,0.11375633,0.0,49.517292,8.330017
24553,20913180.0,0.0,18.300507,14.729218,21.210846,21.058563,21.505096,21.151642,18.300354,18.300323,18.300323,18.300293,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.007032785,9.54197e-21,0.0,52.289177,249.99991,27.98072,96.0,0.062675074,30.826992,252.78145,210.9033,0.0,52.289177,0.11375633,0.0,49.517296,8.330017
24554,20913240.0,0.0,18.300507,14.732574,21.209686,21.056732,21.5047,21.150787,18.300415,18.300354,18.300354,18.300323,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.005565986,9.54197e-21,0.0,52.28918,249.9999,27.984968,96.0,0.06265982,30.821043,252.78146,210.90329,0.0,52.28918,0.113756314,0.0,49.517307,8.330017
24555,20913300.0,0.0,18.300507,14.736084,21.208527,21.054901,21.504272,21.149963,18.300446,18.300385,18.300385,18.300385,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0039489665,9.54197e-21,0.0,52.289192,249.99988,27.989525,96.0,0.06264347,30.814669,252.78148,210.90329,0.0,52.289192,0.113756314,0.0,49.517315,8.330017
24556,20913360.0,0.0,18.300507,14.739685,21.207367,21.0531,21.503845,21.149109,18.300476,18.300415,18.300415,18.300415,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0012003664,9.54197e-21,0.0,52.2892,249.99986,27.994452,96.0,0.06262578,30.80777,252.7815,210.90327,0.0,52.2892,0.113756314,0.0,49.517326,8.330017
24557,20913420.0,0.0,18.300537,14.743408,21.206238,21.0513,21.503418,21.148285,18.300507,18.300446,18.300446,18.300446,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0011121604,9.54197e-21,0.0,52.28921,249.99985,27.999458,96.0,0.06260781,30.800756,252.78151,210.90326,0.0,52.28921,0.11375631,0.0,49.517334,8.330017
24558,20913480.0,0.0,18.300568,14.747223,21.205109,21.0495,21.50299,21.14746,18.300507,18.300476,18.300476,18.300476,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0016996948,9.54197e-21,0.0,52.289223,249.99983,28.004663,96.0,0.06258911,30.793467,252.78152,210.90326,0.0,52.289223,0.11375631,0.0,49.517345,8.330017
24559,20913540.0,0.0,18.300598,14.751129,21.20398,21.04773,21.502563,21.146606,18.300537,18.300507,18.300507,18.300507,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0038094663,9.54197e-21,0.0,52.289234,249.99983,28.01002,96.0,0.062569894,30.785975,252.78154,210.90326,0.0,52.289234,0.11375631,0.0,49.517353,8.330017
24560,20913600.0,0.0,18.300629,14.755127,21.20285,21.04596,21.502106,21.145782,18.300568,18.300537,18.300537,18.300507,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0040979637,9.54197e-21,0.0,52.28924,249.99982,28.015705,96.0,0.06254947,30.778011,252.78157,210.90324,0.0,52.28924,0.11375631,0.0,49.517365,8.330017
24561,20913660.0,0.0,18.300629,14.759186,21.201721,21.04419,21.501678,21.144958,18.300598,18.300537,18.300537,18.300537,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0026624175,9.54197e-21,0.0,52.289253,249.9998,28.021711,96.0,0.06252792,30.769604,252.78159,210.90324,0.0,52.289253,0.11375629,0.0,49.51738,8.330017
24562,20913720.0,0.0,18.300629,14.763336,21.200592,21.04245,21.50122,21.144135,18.300629,18.300568,18.300568,18.300568,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0012555912,9.54197e-21,0.0,52.289265,249.9998,28.027899,96.0,0.0625057,30.76094,252.78162,210.90323,0.0,52.289265,0.11375629,0.0,49.51739,8.330017
24563,20913780.0,0.0,18.30066,14.767548,21.199493,21.04071,21.500763,21.143341,18.300629,18.300598,18.300598,18.300598,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0010765623,9.54197e-21,0.0,52.289276,249.99979,28.034178,96.0,0.062483154,30.75215,252.78163,210.90323,0.0,52.289276,0.11375629,0.0,49.517403,8.330017
24564,20913840.0,0.0,18.30066,14.77179,21.198364,21.03897,21.500336,21.142517,18.300629,18.300629,18.300629,18.300598,0.0,0.03208511,0.03208511,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0012241236,9.54197e-21,0.0,52.289295,249.99979,28.040585,96.0,0.06246015,30.743181,252.78166,210.90321,0.0,52.289295,0.11375629,0.0,49.517414,8.330017
24565,20913900.0,0.0,18.30069,14.776123,21.197266,21.037262,21.499878,21.141693,18.30066,18.300629,18.300629,18.300629,0.0,0.03208511,0.03208511,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0020480417,9.54197e-21,0.0,52.289307,249.99977,28.0471,96.0,0.06243675,30.734058,252.7817,210.90321,0.0,52.289307,0.11375629,0.0,49.51743,8.330017
24566,20913960.0,0.0,18.30069,14.780457,21.196167,21.035553,21.49942,21.1409,18.30066,18.30066,18.30066,18.300629,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.001845393,9.54197e-21,0.0,52.289318,249.99977,28.053793,96.0,0.062412713,30.724686,252.78171,210.90321,0.0,52.289318,0.11375628,0.0,49.51744,8.330017
24567,20914020.0,0.0,18.30069,14.784851,21.195068,21.033844,21.498932,21.140106,18.30069,18.30066,18.30066,18.30066,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0012365618,9.54197e-21,0.0,52.28933,249.99976,28.060621,96.0,0.0623882,30.715132,252.78174,210.90321,0.0,52.28933,0.11375628,0.0,49.517456,8.330017
24568,20914080.0,0.0,18.30069,14.789276,21.19397,21.032166,21.498474,21.139282,18.30069,18.30066,18.30066,18.30066,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00062441995,9.54197e-21,0.0,52.28935,249.99976,28.067541,96.0,0.06236335,30.705442,252.78177,210.9032,0.0,52.28935,0.11375628,0.0,49.517467,8.330017
24569,20914140.0,0.0,18.30072,14.793701,21.192871,21.030487,21.498016,21.138489,18.30069,18.30069,18.30069,18.30069,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00048541272,9.54197e-21,0.0,52.28936,249.99974,28.074503,96.0,0.062338345,30.695698,252.7818,210.9032,0.0,52.28936,0.11375628,0.0,49.517483,8.330017
24570,20914200.0,0.0,18.30072,14.798157,21.191803,21.028809,21.497559,21.137695,18.30072,18.30069,18.30069,18.30069,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00045592306,9.54197e-21,0.0,52.28937,249.99974,28.081509,96.0,0.06231318,30.68589,252.78181,210.9032,0.0,52.28937,0.11375628,0.0,49.517498,8.330017
24571,20914260.0,0.0,18.30072,14.802612,21.190704,21.02716,21.49707,21.136902,18.30072,18.30069,18.30069,18.30069,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00051799585,9.54197e-21,0.0,52.289383,249.99974,28.088558,96.0,0.062287867,30.67602,252.78185,210.9032,0.0,52.289383,0.11375628,0.0,49.51751,8.330017
24572,20914320.0,0.0,18.30072,14.807037,21.189636,21.025513,21.496613,21.136108,18.30072,18.30069,18.30069,18.30069,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0002808489,9.54197e-21,0.0,52.289402,249.99974,28.095638,96.0,0.06226243,30.666103,252.78188,210.9032,0.0,52.289402,0.11375628,0.0,49.517525,8.330017
24573,20914380.0,0.0,18.30072,14.811462,21.188568,21.023865,21.496124,21.135345,18.30072,18.30072,18.30072,18.30072,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,4.8538182e-05,9.54197e-21,0.0,52.289413,249.99974,28.102722,96.0,0.062236987,30.656189,252.7819,210.9032,0.0,52.289413,0.11375628,0.0,49.51754,8.330017
24574,20914440.0,0.0,18.30072,14.815887,21.1875,21.022217,21.495636,21.134552,18.30072,18.30072,18.30072,18.30072,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00027406286,9.54197e-21,0.0,52.289433,249.99973,28.10982,96.0,0.06221149,30.646252,252.78194,210.9032,0.0,52.289433,0.11375628,0.0,49.51755,8.330017
24575,20914500.0,0.0,18.30069,14.820282,21.186432,21.0206,21.495178,21.133759,18.30072,18.30072,18.30072,18.30072,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0005400518,9.54197e-21,0.0,52.289444,249.99973,28.116879,96.0,0.06218613,30.63637,252.78197,210.9032,0.0,52.289444,0.11375628,0.0,49.517567,8.330017
24576,20914560.0,0.0,18.30069,14.824646,21.185364,21.018982,21.49466,21.132996,18.30072,18.30072,18.30072,18.30072,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0008116599,9.54197e-21,0.0,52.289455,249.99973,28.123888,96.0,0.062160946,30.626556,252.782,210.9032,0.0,52.289455,0.11375628,0.0,49.517582,8.330017
24577,20914620.0,0.0,18.30069,14.828949,21.184326,21.017365,21.494171,21.132233,18.30069,18.30072,18.30072,18.30072,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.00092913175,9.54197e-21,0.0,52.289474,249.99973,28.130823,96.0,0.062136035,30.61685,252.78203,210.9032,0.0,52.289474,0.11375628,0.0,49.517593,8.330017
24578,20914680.0,0.0,18.30069,14.833221,21.183258,21.015778,21.493683,21.13144,18.30069,18.30069,18.30069,18.30069,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0009825683,9.54197e-21,0.0,52.289486,249.99973,28.137674,96.0,0.06211142,30.607256,252.78206,210.9032,0.0,52.289486,0.11375628,0.0,49.51761,8.330017
24579,20914740.0,0.0,18.30066,14.837433,21.18222,21.01419,21.493195,21.130676,18.30069,18.30069,18.30069,18.30069,0.0,0.03208511,0.03208511,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0010851665,9.54197e-21,0.0,52.289497,249.99973,28.144428,96.0,0.06208715,30.5978,252.78209,210.9032,0.0,52.289497,0.11375629,0.0,49.51762,8.330017
24580,20914800.0,0.0,18.30066,14.841583,21.181152,21.012604,21.492706,21.129913,18.30069,18.30069,18.30069,18.30069,0.0,0.03208511,0.03208511,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0013051874,9.54197e-21,0.0,52.28951,249.99974,28.151098,96.0,0.062063187,30.588463,252.78212,210.9032,0.0,52.28951,0.11375629,0.0,49.517635,8.330017
24581,20914860.0,0.0,18.300629,14.845673,21.180115,21.011017,21.492188,21.12915,18.30066,18.30069,18.30069,18.30069,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0018932613,9.54197e-21,0.0,52.289528,249.99974,28.157642,96.0,0.06203967,30.579298,252.78215,210.9032,0.0,52.289528,0.11375629,0.0,49.517647,8.330017
24582,20914920.0,0.0,18.300598,14.84967,21.179077,21.00946,21.4917,21.128387,18.30066,18.30066,18.30066,18.30066,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0021830013,9.54197e-21,0.0,52.28954,249.99974,28.164017,96.0,0.062016767,30.570375,252.78218,210.9032,0.0,52.28954,0.11375629,0.0,49.517662,8.330017
24583,20914980.0,0.0,18.300598,14.853607,21.17804,21.007904,21.49118,21.127625,18.300629,18.30066,18.30066,18.30066,0.0,0.03208511,0.03208511,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.002183503,9.54197e-21,0.0,52.28955,249.99974,28.170208,96.0,0.06199452,30.56171,252.7822,210.90321,0.0,52.28955,0.11375629,0.0,49.517673,8.330017
24584,20915040.0,0.0,18.300568,14.857422,21.177002,21.006348,21.490692,21.126862,18.300629,18.300629,18.300629,18.30066,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0021668186,9.54197e-21,0.0,52.289562,249.99974,28.176216,96.0,0.06197293,30.553299,252.78223,210.90321,0.0,52.289562,0.11375631,0.0,49.517685,8.330017
24585,20915100.0,0.0,18.300568,14.861145,21.175995,21.004791,21.490173,21.12613,18.300598,18.300629,18.300629,18.300629,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0022518209,9.54197e-21,0.0,52.289574,249.99976,28.18202,96.0,0.06195206,30.54517,252.78226,210.90321,0.0,52.289574,0.11375631,0.0,49.517696,8.330017
24586,20915160.0,0.0,18.300537,14.864777,21.174957,21.003265,21.489655,21.125366,18.300568,18.300598,18.300598,18.300598,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0026821147,9.54197e-21,0.0,52.28959,249.99976,28.187641,96.0,0.061931867,30.537302,252.78229,210.90321,0.0,52.28959,0.11375631,0.0,49.517708,8.330017
24587,20915220.0,0.0,18.300507,14.868286,21.17392,21.00174,21.489136,21.124603,18.300568,18.300598,18.300598,18.300598,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0031732568,9.54197e-21,0.0,52.289593,249.99977,28.193014,96.0,0.06191255,30.52978,252.7823,210.90323,0.0,52.289593,0.11375631,0.0,49.51772,8.330017
24588,20915280.0,0.0,18.300476,14.871643,21.172913,21.000214,21.488617,21.12387,18.300537,18.300568,18.300568,18.300568,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0034544945,9.54197e-21,0.0,52.289604,249.99977,28.198116,96.0,0.061894216,30.522638,252.78233,210.90323,0.0,52.289604,0.113756314,0.0,49.517727,8.330017
24589,20915340.0,0.0,18.300446,14.874908,21.171875,20.998688,21.488129,21.123138,18.300507,18.300537,18.300537,18.300537,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.003489945,9.54197e-21,0.0,52.289616,249.99979,28.202946,96.0,0.061876863,30.515877,252.78235,210.90324,0.0,52.289616,0.113756314,0.0,49.51774,8.330017
24590,20915400.0,0.0,18.300415,14.878021,21.170868,20.997192,21.48761,21.122375,18.300476,18.300507,18.300507,18.300537,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00352686,9.54197e-21,0.0,52.289623,249.99979,28.207478,96.0,0.06186057,30.509531,252.78238,210.90324,0.0,52.289623,0.11375633,0.0,49.517746,8.330017
24591,20915460.0,0.0,18.300385,14.880981,21.16986,20.995667,21.48706,21.121643,18.300446,18.300476,18.300476,18.300507,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.003815906,9.54197e-21,0.0,52.289635,249.9998,28.21171,96.0,0.061845366,30.503607,252.7824,210.90326,0.0,52.289635,0.11375633,0.0,49.517757,8.330017
24592,20915520.0,0.0,18.300323,14.88382,21.168854,20.994171,21.486542,21.12091,18.300415,18.300446,18.300446,18.300476,0.0,0.03208512,0.03208512,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0041524316,9.54197e-21,0.0,52.289642,249.99982,28.215614,96.0,0.061831333,30.49814,252.78242,210.90326,0.0,52.289642,0.11375633,0.0,49.51776,8.330017
24593,20915580.0,0.0,18.300293,14.886475,21.167847,20.992676,21.486023,21.120178,18.300385,18.300415,18.300415,18.300446,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.004314647,9.54197e-21,0.0,52.289646,249.99982,28.21916,96.0,0.06181858,30.493174,252.78244,210.90327,0.0,52.289646,0.11375634,0.0,49.517773,8.330017
24594,20915640.0,0.0,18.300262,14.888977,21.16684,20.99121,21.485474,21.119446,18.300354,18.300385,18.300385,18.300415,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0044399085,9.54197e-21,0.0,52.289654,249.99983,28.22234,96.0,0.061807163,30.488726,252.78246,210.90327,0.0,52.289654,0.11375634,0.0,49.517776,8.330017
24595,20915700.0,0.0,18.300232,14.891296,21.165863,20.989746,21.484955,21.118713,18.300293,18.300354,18.300354,18.300385,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0045404965,9.54197e-21,0.0,52.289658,249.99985,28.225153,96.0,0.06179704,30.484783,252.78247,210.90329,0.0,52.289658,0.11375635,0.0,49.517784,8.330017
24596,20915760.0,0.0,18.30017,14.893433,21.164856,20.98825,21.484406,21.117981,18.300262,18.300323,18.300323,18.300323,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.005052728,9.54197e-21,0.0,52.289665,249.99986,28.227577,96.0,0.06178833,30.481392,252.78249,210.9033,0.0,52.289665,0.11375635,0.0,49.517788,8.330017
24597,20915820.0,0.0,18.30011,14.895386,21.163849,20.986786,21.483887,21.117249,18.300232,18.300293,18.300293,18.300293,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.005357625,9.54197e-21,0.0,52.28967,249.99988,28.229567,96.0,0.061781183,30.478605,252.7825,210.9033,0.0,52.28967,0.113756366,0.0,49.51779,8.330017
24598,20915880.0,0.0,18.30008,14.897125,21.162872,20.985352,21.483337,21.116516,18.30017,18.300262,18.300262,18.300262,0.0,0.03208513,0.03208513,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0054246173,9.54197e-21,0.0,52.289677,249.9999,28.231108,96.0,0.06177565,30.476452,252.78252,210.90332,0.0,52.289677,0.113756366,0.0,49.517796,8.330017
24599,20915940.0,0.0,18.300018,14.898682,21.161865,20.983887,21.482788,21.115814,18.30014,18.300201,18.300201,18.300201,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.005440135,9.54197e-21,0.0,52.289677,249.99991,28.23219,96.0,0.061771758,30.474932,252.78252,210.90334,0.0,52.289677,0.11375638,0.0,49.5178,8.330017
24600,20916000.0,0.0,18.299988,14.899994,21.160889,20.982452,21.48227,21.115082,18.30008,18.30017,18.30017,18.30017,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.005311165,9.54197e-21,0.0,52.289677,249.99992,28.232845,96.0,0.0617694,30.474012,252.78253,210.90335,0.0,52.289677,0.11375638,0.0,49.517803,8.330017
24601,20916060.0,0.0,18.299927,14.901215,21.159851,20.980927,21.48172,21.11435,18.300049,18.30011,18.30011,18.30014,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.006320077,9.54197e-21,0.0,52.289684,249.99994,28.233007,96.0,0.06176883,30.47379,252.78253,210.90337,0.0,52.289684,0.11375639,0.0,49.517803,8.330017
24602,20916120.0,0.0,18.299927,14.902374,21.158813,20.97937,21.48114,21.113586,18.299988,18.30008,18.30008,18.30008,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0036730897,9.54197e-21,0.0,52.289684,249.99995,28.232769,96.0,0.061769698,30.474127,252.78255,210.90337,0.0,52.289684,0.1137564,0.0,49.517803,8.330017
24603,20916180.0,0.0,18.299957,14.903503,21.157806,20.977844,21.48059,21.112854,18.299957,18.300049,18.300049,18.300049,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0013003561,9.54197e-21,0.0,52.289684,249.99997,28.232422,96.0,0.06177094,30.47461,252.78255,210.90338,0.0,52.289684,0.1137564,0.0,49.517803,8.330017
24604,20916240.0,0.0,18.299988,14.904572,21.156769,20.976318,21.480042,21.112122,18.299957,18.300018,18.300018,18.300018,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0017027251,9.54197e-21,0.0,52.289677,249.99998,28.231901,96.0,0.061772816,30.47534,252.78255,210.9034,0.0,52.289677,0.1137564,0.0,49.517803,8.330017
24605,20916300.0,0.0,18.299988,14.905579,21.155762,20.974823,21.479492,21.11139,18.299957,18.299988,18.299988,18.299988,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.001171832,9.54197e-21,0.0,52.289677,249.99998,28.23152,96.0,0.061774187,30.475872,252.78255,210.9034,0.0,52.289677,0.1137564,0.0,49.5178,8.330017
24606,20916360.0,0.0,18.299896,14.906555,21.154663,20.973206,21.478943,21.110626,18.299957,18.299988,18.299988,18.299988,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.002805555,9.54197e-21,0.0,52.289677,250.0,28.231167,96.0,0.061775453,30.476368,252.78255,210.9034,0.0,52.289677,0.1137564,0.0,49.5178,8.330017
24607,20916420.0,0.0,18.299866,14.907471,21.153595,20.971588,21.478394,21.109894,18.299957,18.299957,18.299957,18.299957,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0045990986,9.54197e-21,0.0,52.289677,250.0,28.230503,96.0,0.061777838,30.477295,252.78255,210.9034,0.0,52.289677,0.1137564,0.0,49.5178,8.330017
24608,20916480.0,0.0,18.299866,14.908295,21.152527,20.970001,21.477814,21.10913,18.299927,18.299957,18.299957,18.299957,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00324486,9.54197e-21,0.0,52.289677,250.00002,28.229492,96.0,0.061781477,30.478706,252.78255,210.90341,0.0,52.289677,0.11375642,0.0,49.517796,8.330017
24609,20916540.0,0.0,18.299866,14.909088,21.15149,20.968414,21.477264,21.108368,18.299896,18.299927,18.299927,18.299927,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0018479014,9.54197e-21,0.0,52.28967,250.00002,28.228342,96.0,0.061785612,30.48032,252.78255,210.90341,0.0,52.28967,0.11375642,0.0,49.51779,8.330017
24610,20916600.0,0.0,18.299896,14.909821,21.150421,20.966827,21.476715,21.107635,18.299866,18.299927,18.299927,18.299927,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00032709705,9.54197e-21,0.0,52.28967,250.00003,28.227,96.0,0.061790448,30.482203,252.78253,210.90343,0.0,52.28967,0.11375642,0.0,49.51779,8.330017
24611,20916660.0,0.0,18.299835,14.910461,21.149323,20.965149,21.476135,21.106873,18.299866,18.299896,18.299896,18.299896,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.001555176,9.54197e-21,0.0,52.289665,250.00003,28.225687,96.0,0.061795168,30.48404,252.78253,210.90343,0.0,52.289665,0.11375642,0.0,49.517788,8.330017
24612,20916720.0,0.0,18.299805,14.911041,21.148193,20.963501,21.475555,21.10608,18.299866,18.299896,18.299896,18.299896,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0034218475,9.54197e-21,0.0,52.289665,250.00005,28.224186,96.0,0.06180057,30.486143,252.78253,210.90343,0.0,52.289665,0.11375642,0.0,49.517788,8.330017
24613,20916780.0,0.0,18.299774,14.91153,21.147095,20.961823,21.474976,21.105316,18.299835,18.299866,18.299866,18.299866,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.003621297,9.54197e-21,0.0,52.289658,250.00005,28.222403,96.0,0.061806977,30.488638,252.78252,210.90343,0.0,52.289658,0.113756426,0.0,49.517784,8.330017
