,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24614,20916840.0,0.0,18.299774,14.911957,21.146027,20.960175,21.474426,21.104553,18.299805,18.299835,18.299835,18.299866,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.002391948,9.54197e-21,0.0,52.289658,250.00005,28.220356,96.0,0.061814334,30.4915,252.78252,210.90344,0.0,52.289658,0.113756426,0.0,49.517776,8.330017
24615,20916900.0,0.0,18.299774,14.912323,21.144928,20.958527,21.473846,21.10379,18.299805,18.299835,18.299835,18.299835,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00151377,9.54197e-21,0.0,52.289654,250.00006,28.218159,96.0,0.06182223,30.494577,252.78252,210.90344,0.0,52.289654,0.113756426,0.0,49.517776,8.330017
24616,20916960.0,0.0,18.299744,14.912598,21.143768,20.956787,21.473267,21.103027,18.299774,18.299805,18.299805,18.299805,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0019130751,9.54197e-21,0.0,52.289646,250.00006,28.215778,96.0,0.061830793,30.49791,252.7825,210.90344,0.0,52.289646,0.113756426,0.0,49.517773,8.330017
24617,20917020.0,0.0,18.299713,14.912781,21.14264,20.955078,21.472687,21.102234,18.299744,18.299774,18.299774,18.299805,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.002906309,9.54197e-21,0.0,52.289646,250.00008,28.213211,96.0,0.06184002,30.501503,252.7825,210.90346,0.0,52.289646,0.11375644,0.0,49.517765,8.330017
24618,20917080.0,0.0,18.299683,14.912872,21.14151,20.953339,21.472107,21.10147,18.299744,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0033485922,9.54197e-21,0.0,52.289642,250.00008,28.210411,96.0,0.061850097,30.505424,252.78249,210.90346,0.0,52.289642,0.11375644,0.0,49.51776,8.330017
24619,20917140.0,0.0,18.299652,14.912872,21.14038,20.95163,21.471527,21.100677,18.299713,18.299744,18.299744,18.299744,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0030531138,9.54197e-21,0.0,52.289635,250.00009,28.207361,96.0,0.06186106,30.509695,252.78247,210.90347,0.0,52.289635,0.11375644,0.0,49.517754,8.330017
24620,20917200.0,0.0,18.299652,14.912781,21.139252,20.949951,21.470947,21.099915,18.299683,18.299713,18.299713,18.299744,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.002347118,9.54197e-21,0.0,52.289627,250.00009,28.204077,96.0,0.061872862,30.514292,252.78247,210.90347,0.0,52.289627,0.11375644,0.0,49.517746,8.330017
24621,20917260.0,0.0,18.299622,14.912598,21.138092,20.94815,21.470337,21.099121,18.299652,18.299713,18.299713,18.299713,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0029602458,9.54197e-21,0.0,52.289623,250.0001,28.200583,96.0,0.06188543,30.519184,252.78246,210.90347,0.0,52.289623,0.113756455,0.0,49.517742,8.330017
24622,20917320.0,0.0,18.29956,14.9122925,21.136932,20.94638,21.469757,21.098328,18.299652,18.299683,18.299683,18.299683,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0035745755,9.54197e-21,0.0,52.28961,250.00012,28.196827,96.0,0.061898928,30.52444,252.78244,210.90349,0.0,52.28961,0.113756455,0.0,49.517735,8.330017
24623,20917380.0,0.0,18.29956,14.911896,21.135773,20.94461,21.469177,21.097534,18.299622,18.299652,18.299652,18.299652,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0032809572,9.54197e-21,0.0,52.289604,250.00012,28.192783,96.0,0.061913468,30.530104,252.78242,210.90349,0.0,52.289604,0.113756455,0.0,49.517727,8.330017
24624,20917440.0,0.0,18.29953,14.911407,21.134613,20.94284,21.468567,21.09674,18.299591,18.299622,18.299622,18.299652,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0029298293,9.54197e-21,0.0,52.2896,250.00014,28.188503,96.0,0.061928853,30.536095,252.78241,210.9035,0.0,52.2896,0.11375646,0.0,49.51772,8.330017
24625,20917500.0,0.0,18.29953,14.910828,21.133453,20.94107,21.467987,21.095978,18.29956,18.299591,18.299591,18.299622,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.002301393,9.54197e-21,0.0,52.28959,250.00014,28.183973,96.0,0.06194514,30.542439,252.7824,210.9035,0.0,52.28959,0.11375646,0.0,49.51771,8.330017
24626,20917560.0,0.0,18.299469,14.910095,21.132263,20.93924,21.467377,21.095154,18.29953,18.299591,18.299591,18.299591,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0035673636,9.54197e-21,0.0,52.28958,250.00015,28.179234,96.0,0.061962172,30.549072,252.78238,210.90352,0.0,52.28958,0.11375646,0.0,49.517704,8.330017
24627,20917620.0,0.0,18.299438,14.909271,21.131042,20.937408,21.466766,21.09436,18.2995,18.29956,18.29956,18.29956,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.004323779,9.54197e-21,0.0,52.28957,250.00017,28.174173,96.0,0.061980356,30.556158,252.78236,210.90352,0.0,52.28957,0.11375648,0.0,49.517693,8.330017
24628,20917680.0,0.0,18.299408,14.908325,21.129852,20.935577,21.466187,21.093567,18.299469,18.29953,18.29953,18.29953,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0038501148,9.54197e-21,0.0,52.289562,250.00017,28.168768,96.0,0.061999798,30.563726,252.78233,210.90353,0.0,52.289562,0.11375648,0.0,49.51768,8.330017
24629,20917740.0,0.0,18.299408,14.907288,21.128693,20.933777,21.465576,21.092773,18.299438,18.2995,18.2995,18.2995,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0029599257,9.54197e-21,0.0,52.28955,250.00018,28.163069,96.0,0.062020272,30.571703,252.78232,210.90353,0.0,52.28955,0.11375648,0.0,49.51767,8.330017
24630,20917800.0,0.0,18.299377,14.906097,21.127502,20.931976,21.464966,21.09198,18.299408,18.299469,18.299469,18.299469,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0024904674,9.54197e-21,0.0,52.28954,250.0002,28.157133,96.0,0.062041614,30.580013,252.7823,210.90355,0.0,52.28954,0.11375649,0.0,49.517662,8.330017
24631,20917860.0,0.0,18.299316,14.904785,21.126282,20.930084,21.464355,21.091156,18.299408,18.299438,18.299438,18.299438,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0035553821,9.54197e-21,0.0,52.289528,250.0002,28.15094,96.0,0.062063865,30.588684,252.78227,210.90355,0.0,52.289528,0.11375649,0.0,49.51765,8.330017
24632,20917920.0,0.0,18.299286,14.903351,21.125061,20.928192,21.463745,21.090332,18.299377,18.299408,18.299408,18.299408,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00451331,9.54197e-21,0.0,52.289516,250.00021,28.144424,96.0,0.062087286,30.597805,252.78226,210.90356,0.0,52.289516,0.11375649,0.0,49.517635,8.330017
24633,20917980.0,0.0,18.299255,14.901794,21.12384,20.92633,21.463135,21.089539,18.299347,18.299377,18.299377,18.299377,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0047687404,9.54197e-21,0.0,52.289505,250.00023,28.137568,96.0,0.06211192,30.607409,252.78223,210.90356,0.0,52.289505,0.1137565,0.0,49.517624,8.330017
24634,20918040.0,0.0,18.299225,14.900085,21.12262,20.924469,21.462524,21.088715,18.299286,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0039239125,9.54197e-21,0.0,52.289486,250.00023,28.13034,96.0,0.062137887,30.617523,252.7822,210.90358,0.0,52.289486,0.1137565,0.0,49.517612,8.330017
24635,20918100.0,0.0,18.299225,14.898254,21.12143,20.922607,21.461914,21.087921,18.299255,18.299316,18.299316,18.299316,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00308521,9.54197e-21,0.0,52.289474,250.00024,28.122818,96.0,0.06216492,30.628056,252.78217,210.90358,0.0,52.289474,0.1137565,0.0,49.517597,8.330017
24636,20918160.0,0.0,18.299164,14.896271,21.120178,20.920685,21.461273,21.087097,18.299225,18.299286,18.299286,18.299286,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0038924892,9.54197e-21,0.0,52.289455,250.00026,28.115017,96.0,0.062192954,30.638977,252.78214,210.9036,0.0,52.289455,0.113756515,0.0,49.517582,8.330017
24637,20918220.0,0.0,18.299103,14.894165,21.118927,20.918762,21.460663,21.086273,18.299194,18.299255,18.299255,18.299255,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0047841496,9.54197e-21,0.0,52.289444,250.00027,28.10687,96.0,0.06222221,30.650381,252.7821,210.9036,0.0,52.289444,0.113756515,0.0,49.517563,8.330017
24638,20918280.0,0.0,18.299072,14.891907,21.117676,20.91684,21.460022,21.08545,18.299164,18.299225,18.299225,18.299225,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0045698984,9.54197e-21,0.0,52.289425,250.00029,28.098335,96.0,0.06225288,30.66233,252.78207,210.90361,0.0,52.289425,0.11375653,0.0,49.517548,8.330017
24639,20918340.0,0.0,18.299072,14.889496,21.116455,20.914948,21.459412,21.084625,18.299133,18.299194,18.299194,18.299194,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0042001978,9.54197e-21,0.0,52.28941,250.00029,28.089464,96.0,0.062284756,30.674753,252.78204,210.90363,0.0,52.28941,0.11375653,0.0,49.51753,8.330017
24640,20918400.0,0.0,18.299042,14.886932,21.115234,20.913055,21.45877,21.083832,18.299103,18.299164,18.299164,18.299164,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.003371007,9.54197e-21,0.0,52.28939,250.0003,28.080235,96.0,0.0623179,30.687672,252.78201,210.90363,0.0,52.28939,0.11375653,0.0,49.517513,8.330017
24641,20918460.0,0.0,18.29898,14.884247,21.113953,20.911102,21.45813,21.082977,18.299072,18.299133,18.299133,18.299133,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0044343686,9.54197e-21,0.0,52.28937,250.00032,28.070719,96.0,0.062352084,30.700993,252.78198,210.90364,0.0,52.28937,0.11375654,0.0,49.517494,8.330017
24642,20918520.0,0.0,18.29892,14.881378,21.11267,20.909119,21.457489,21.082153,18.299042,18.299103,18.299103,18.299103,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0051963334,9.54197e-21,0.0,52.289356,250.00034,28.060808,96.0,0.062387675,30.71487,252.78194,210.90364,0.0,52.289356,0.11375654,0.0,49.517475,8.330017
24643,20918580.0,0.0,18.29889,14.878357,21.11142,20.907196,21.456879,21.08133,18.29898,18.299042,18.299042,18.299072,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.004898144,9.54197e-21,0.0,52.289337,250.00035,28.050474,96.0,0.062424783,30.729336,252.7819,210.90366,0.0,52.289337,0.11375655,0.0,49.517456,8.330017
24644,20918640.0,0.0,18.29889,14.875153,21.110168,20.905243,21.456238,21.080505,18.29895,18.299011,18.299011,18.299011,0.0,0.03208518,0.03208518,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0041180043,9.54197e-21,0.0,52.289314,250.00037,28.039759,96.0,0.062463265,30.744339,252.78186,210.90367,0.0,52.289314,0.11375655,0.0,49.517433,8.330017
24645,20918700.0,0.0,18.298859,14.871826,21.108917,20.90332,21.455597,21.079681,18.29892,18.29898,18.29898,18.29898,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0036759598,9.54197e-21,0.0,52.289295,250.00038,28.028711,96.0,0.06250294,30.759806,252.78181,210.90367,0.0,52.289295,0.11375657,0.0,49.517414,8.330017
24646,20918760.0,0.0,18.298798,14.868317,21.107605,20.901306,21.454956,21.078827,18.29889,18.29895,18.29895,18.29895,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0045703026,9.54197e-21,0.0,52.289272,250.00038,28.017315,96.0,0.062543854,30.77576,252.78177,210.90369,0.0,52.289272,0.11375657,0.0,49.51739,8.330017
24647,20918820.0,0.0,18.298737,14.864624,21.106323,20.899323,21.454315,21.078003,18.298828,18.29889,18.29889,18.29892,0.0,0.032085184,0.032085184,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.005394814,9.54197e-21,0.0,52.289246,250.0004,28.005514,96.0,0.062586226,30.792284,252.78172,210.9037,0.0,52.289246,0.113756575,0.0,49.51737,8.330017
24648,20918880.0,0.0,18.298706,14.860779,21.105042,20.897339,21.453644,21.077148,18.298798,18.298859,18.298859,18.29889,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0056072213,9.54197e-21,0.0,52.289223,250.00041,27.993292,96.0,0.06263009,30.809391,252.78168,210.9037,0.0,52.289223,0.113756575,0.0,49.517345,8.330017
24649,20918940.0,0.0,18.298676,14.85672,21.10376,20.895355,21.453003,21.076324,18.298767,18.298828,18.298828,18.298828,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.004856915,9.54197e-21,0.0,52.2892,250.00043,27.98063,96.0,0.062675536,30.827118,252.78163,210.90372,0.0,52.2892,0.11375659,0.0,49.51732,8.330017
24650,20919000.0,0.0,18.298645,14.852509,21.102478,20.893402,21.452362,21.0755,18.298706,18.298798,18.298798,18.298798,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0041163503,9.54197e-21,0.0,52.289177,250.00044,27.96759,96.0,0.06272234,30.845373,252.78159,210.90373,0.0,52.289177,0.11375659,0.0,49.517296,8.330017
24651,20919060.0,0.0,18.298584,14.848145,21.101166,20.891357,21.451721,21.074646,18.298676,18.298737,18.298737,18.298767,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.004886708,9.54197e-21,0.0,52.289146,250.00046,27.954187,96.0,0.06277045,30.864138,252.78154,210.90375,0.0,52.289146,0.113756604,0.0,49.51727,8.330017
24652,20919120.0,0.0,18.298523,14.843567,21.099854,20.889313,21.45105,21.073792,18.298645,18.298706,18.298706,18.298706,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.005681183,9.54197e-21,0.0,52.289124,250.00047,27.94036,96.0,0.06282006,30.883497,252.78148,210.90375,0.0,52.289124,0.113756604,0.0,49.517242,8.330017
24653,20919180.0,0.0,18.298492,14.838806,21.098572,20.887299,21.450378,21.072968,18.298584,18.298676,18.298676,18.298676,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.005440287,9.54197e-21,0.0,52.289093,250.00049,27.926064,96.0,0.06287135,30.90351,252.78143,210.90376,0.0,52.289093,0.11375661,0.0,49.517212,8.330017
24654,20919240.0,0.0,18.298462,14.833832,21.09726,20.885284,21.449738,21.072113,18.298553,18.298615,18.298615,18.298645,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.005072068,9.54197e-21,0.0,52.289062,250.0005,27.911362,96.0,0.0629241,30.924093,252.78137,210.90378,0.0,52.289062,0.11375661,0.0,49.517185,8.330017
24655,20919300.0,0.0,18.298431,14.828705,21.095978,20.8833,21.449066,21.07129,18.298523,18.298584,18.298584,18.298584,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0042950977,9.54197e-21,0.0,52.289032,250.00052,27.896229,96.0,0.06297839,30.94528,252.78131,210.9038,0.0,52.289032,0.11375663,0.0,49.517155,8.330017
24656,20919360.0,0.0,18.29837,14.823364,21.094635,20.881226,21.448395,21.070404,18.298462,18.298553,18.298553,18.298553,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.005314273,9.54197e-21,0.0,52.289,250.00053,27.880728,96.0,0.06303398,30.966982,252.78125,210.9038,0.0,52.289,0.11375663,0.0,49.51712,8.330017
24657,20919420.0,0.0,18.29831,14.817841,21.093323,20.87918,21.447723,21.06955,18.298431,18.298492,18.298492,18.298523,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0060304375,9.54197e-21,0.0,52.288967,250.00055,27.864763,96.0,0.06309123,30.98933,252.78119,210.90381,0.0,52.288967,0.11375664,0.0,49.517094,8.330017
24658,20919480.0,0.0,18.298279,14.812103,21.09201,20.877136,21.447083,21.068726,18.29837,18.298462,18.298462,18.298462,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0057199374,9.54197e-21,0.0,52.288937,250.00056,27.848307,96.0,0.06315025,31.012371,252.78113,210.90382,0.0,52.288937,0.11375664,0.0,49.51706,8.330017
24659,20919540.0,0.0,18.298248,14.806152,21.090698,20.875092,21.446411,21.067871,18.29834,18.2984,18.2984,18.298431,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.004954307,9.54197e-21,0.0,52.288902,250.00058,27.831396,96.0,0.06321087,31.036043,252.78107,210.90384,0.0,52.288902,0.11375665,0.0,49.517025,8.330017
24660,20919600.0,0.0,18.298157,14.800018,21.089386,20.873077,21.44574,21.067017,18.298279,18.29837,18.29837,18.29837,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.005830729,9.54197e-21,0.0,52.288864,250.0006,27.813837,96.0,0.06327382,31.060627,252.781,210.90384,0.0,52.288864,0.11375665,0.0,49.51699,8.330017
24661,20919660.0,0.0,18.298004,14.793091,21.088013,20.87091,21.445068,21.066132,18.298248,18.29831,18.29831,18.29834,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.009643329,9.54197e-21,0.0,52.28883,250.00061,27.795923,96.0,0.06333803,31.085709,252.78093,210.90385,0.0,52.28883,0.113756664,0.0,49.516956,8.330017
24662,20919720.0,0.0,18.297485,14.784882,21.086609,20.868774,21.444366,21.065247,18.298096,18.298248,18.298248,18.298248,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.030063791,9.54197e-21,0.0,52.288795,250.00064,27.776314,96.0,0.06340831,31.113163,252.78085,210.90388,0.0,52.288795,0.11375668,0.0,49.516914,8.330017
24663,20919780.0,0.0,18.297058,14.775421,21.085266,20.866638,21.443695,21.064362,18.297882,18.298126,18.298126,18.298126,0.0,0.03208522,0.03208522,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.04309715,9.54197e-21,0.0,52.288754,250.00067,27.753576,96.0,0.06348978,31.144995,252.78078,210.90392,0.0,52.288754,0.113756716,0.0,49.516872,8.330017
24664,20919840.0,0.0,18.296661,14.7647705,21.083893,20.864532,21.443024,21.063477,18.297546,18.297943,18.297943,18.297974,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.049401842,9.54197e-21,0.0,52.288704,250.00072,27.727774,96.0,0.06358224,31.181118,252.7807,210.90396,0.0,52.288704,0.11375675,0.0,49.516827,8.330017
24665,20919900.0,0.0,18.29654,14.75293,21.08252,20.862427,21.442352,21.062622,18.29721,18.297699,18.297699,18.29773,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,-0.0375442,9.54197e-21,0.0,52.28865,250.00078,27.698215,96.0,0.06368812,31.222498,252.78061,210.90402,0.0,52.28865,0.11375681,0.0,49.51677,8.330017
24666,20919960.0,0.0,18.29654,14.73999,21.081116,20.860168,21.44165,21.061707,18.296906,18.297394,18.297394,18.297455,0.0,0.03208526,0.03208526,0.04958634,250.0,18.300018,0.0,0.0,0.0,-0.021467315,9.54197e-21,0.0,52.288593,250.00087,27.665762,96.0,0.06380435,31.267935,252.78052,210.9041,0.0,52.288593,0.113756865,0.0,49.516712,8.330017
24667,20920020.0,0.0,18.296356,14.725952,21.079681,20.85794,21.440948,21.060791,18.296692,18.29712,18.29712,18.29718,0.0,0.03208527,0.03208527,0.04958636,250.0,18.300018,0.0,0.0,0.0,-0.018519478,9.54197e-21,0.0,52.288525,250.00095,27.631823,96.0,0.06392585,31.315453,252.78041,210.90416,0.0,52.288525,0.1137569,0.0,49.516644,8.330017
24668,20920080.0,0.0,18.296082,14.710907,21.078247,20.855743,21.440277,21.059875,18.29654,18.296875,18.296875,18.296936,0.0,0.03208528,0.03208528,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.023173157,9.54197e-21,0.0,52.288456,250.00102,27.596241,96.0,0.06405316,31.365261,252.78029,210.90422,0.0,52.288456,0.11375694,0.0,49.51657,8.330017
24669,20920140.0,0.0,18.295837,14.694855,21.076843,20.853516,21.439575,21.05896,18.296326,18.296661,18.296661,18.296722,0.0,0.03208529,0.03208529,0.049586393,250.0,18.300018,0.0,0.0,0.0,-0.026427262,9.54197e-21,0.0,52.288376,250.0011,27.55857,96.0,0.06418793,31.418001,252.78017,210.90428,0.0,52.288376,0.11375698,0.0,49.516495,8.330017
24670,20920200.0,0.0,18.295593,14.677856,21.07544,20.851318,21.438873,21.058044,18.296112,18.296448,18.296448,18.296509,0.0,0.0320853,0.0320853,0.04958641,250.0,18.300018,0.0,0.0,0.0,-0.029034464,9.54197e-21,0.0,52.288292,250.00117,27.518814,96.0,0.064330086,31.473658,252.78003,210.90434,0.0,52.288292,0.113757014,0.0,49.516415,8.330017
24671,20920260.0,0.0,18.295471,14.659973,21.073975,20.848999,21.438171,21.057098,18.295898,18.296234,18.296234,18.296295,0.0,0.032085307,0.032085307,0.04958643,250.0,18.300018,0.0,0.0,0.0,-0.023823434,9.54197e-21,0.0,52.28821,250.00125,27.476648,96.0,0.06448082,31.532692,252.77989,210.9044,0.0,52.28821,0.11375705,0.0,49.51633,8.330017
24672,20920320.0,0.0,18.29538,14.641235,21.07248,20.84668,21.43747,21.056152,18.295685,18.296051,18.296051,18.296082,0.0,0.032085318,0.032085318,0.049586445,250.0,18.300018,0.0,0.0,0.0,-0.01830511,9.54197e-21,0.0,52.28812,250.00133,27.432722,96.0,0.06463776,31.594187,252.77974,210.90446,0.0,52.28812,0.11375709,0.0,49.51624,8.330017
24673,20920380.0,0.0,18.295258,14.621674,21.071014,20.84439,21.436768,21.055206,18.295532,18.295837,18.295837,18.295898,0.0,0.032085326,0.032085326,0.049586456,250.0,18.300018,0.0,0.0,0.0,-0.014592082,9.54197e-21,0.0,52.288025,250.0014,27.387327,96.0,0.06479988,31.65774,252.77957,210.90451,0.0,52.288025,0.11375711,0.0,49.516144,8.330017
24674,20920440.0,0.0,18.295135,14.601379,21.06955,20.842102,21.436066,21.05429,18.29541,18.295685,18.295685,18.295715,0.0,0.032085333,0.032085333,0.04958647,250.0,18.300018,0.0,0.0,0.0,-0.014500853,9.54197e-21,0.0,52.28793,250.00146,27.340763,96.0,0.06496609,31.72293,252.77942,210.90456,0.0,52.28793,0.11375713,0.0,49.51605,8.330017
24675,20920500.0,0.0,18.294983,14.580322,21.068115,20.839844,21.435364,21.053345,18.295288,18.295502,18.295502,18.295563,0.0,0.03208534,0.03208534,0.049586482,250.0,18.300018,0.0,0.0,0.0,-0.014735583,9.54197e-21,0.0,52.28783,250.00153,27.292957,96.0,0.06513664,31.78986,252.77924,210.9046,0.0,52.28783,0.11375716,0.0,49.51595,8.330017
24676,20920560.0,0.0,18.29483,14.558594,21.06659,20.837433,21.434631,21.052368,18.295135,18.29538,18.29538,18.29541,0.0,0.032085344,0.032085344,0.049586494,250.0,18.300018,0.0,0.0,0.0,-0.017330328,9.54197e-21,0.0,52.28772,250.00157,27.243874,96.0,0.06531167,31.858578,252.77907,210.90465,0.0,52.28772,0.113757186,0.0,49.515842,8.330017
24677,20920620.0,0.0,18.294739,14.536255,21.065063,20.835052,21.433899,21.051392,18.295013,18.295227,18.295227,18.295288,0.0,0.03208535,0.03208535,0.049586505,250.0,18.300018,0.0,0.0,0.0,-0.015560921,9.54197e-21,0.0,52.287613,250.00163,27.19342,96.0,0.065491475,31.929213,252.77888,210.90468,0.0,52.287613,0.11375721,0.0,49.515736,8.330017
24678,20920680.0,0.0,18.294678,14.513306,21.063568,20.832672,21.433197,21.050415,18.294891,18.295105,18.295105,18.295135,0.0,0.03208536,0.03208536,0.049586512,250.0,18.300018,0.0,0.0,0.0,-0.012969961,9.54197e-21,0.0,52.287506,250.00166,27.141985,96.0,0.06567468,32.00122,252.7787,210.90472,0.0,52.287506,0.11375722,0.0,49.51562,8.330017
24679,20920740.0,0.0,18.294678,14.489807,21.062042,20.830322,21.432465,21.049469,18.2948,18.294983,18.294983,18.295013,0.0,0.03208536,0.03208536,0.049586527,250.0,18.300018,0.0,0.0,0.0,-0.007744622,9.54197e-21,0.0,52.287395,250.00171,27.089405,96.0,0.06586184,32.074833,252.7785,210.90475,0.0,52.287395,0.113757245,0.0,49.51551,8.330017
24680,20920800.0,0.0,18.294647,14.46582,21.060547,20.827972,21.431763,21.048492,18.294739,18.294891,18.294891,18.294922,0.0,0.032085367,0.032085367,0.04958653,250.0,18.300018,0.0,0.0,0.0,-0.0050649475,9.54197e-21,0.0,52.287273,250.00175,27.036312,96.0,0.066050716,32.149162,252.77832,210.90479,0.0,52.287273,0.11375726,0.0,49.515392,8.330017
24681,20920860.0,0.0,18.294525,14.441376,21.05899,20.8255,21.43103,21.047485,18.294678,18.2948,18.2948,18.29483,0.0,0.03208537,0.03208537,0.04958654,250.0,18.300018,0.0,0.0,0.0,-0.007021236,9.54197e-21,0.0,52.287163,250.00179,26.982758,96.0,0.06624109,32.224136,252.77812,210.9048,0.0,52.287163,0.113757275,0.0,49.515278,8.330017
24682,20920920.0,0.0,18.294464,14.416504,21.057434,20.82306,21.430298,21.046509,18.294617,18.294739,18.294739,18.294739,0.0,0.032085374,0.032085374,0.049586546,250.0,18.300018,0.0,0.0,0.0,-0.0085650375,9.54197e-21,0.0,52.287037,250.0018,26.928598,96.0,0.06643351,32.29996,252.77792,210.90482,0.0,52.287037,0.11375728,0.0,49.51516,8.330017
24683,20920980.0,0.0,18.294434,14.391266,21.055878,20.820618,21.429565,21.045502,18.294556,18.294647,18.294647,18.294678,0.0,0.032085378,0.032085378,0.04958655,250.0,18.300018,0.0,0.0,0.0,-0.0068007475,9.54197e-21,0.0,52.28692,250.00183,26.873795,96.0,0.06662807,32.376686,252.77771,210.90485,0.0,52.28692,0.1137573,0.0,49.515038,8.330017
24684,20921040.0,0.0,18.294434,14.365692,21.054352,20.818207,21.428833,21.044495,18.294495,18.294586,18.294586,18.294617,0.0,0.032085378,0.032085378,0.049586553,250.0,18.300018,0.0,0.0,0.0,-0.004589926,9.54197e-21,0.0,52.286793,250.00185,26.818674,96.0,0.06682362,32.453857,252.77751,210.90486,0.0,52.286793,0.11375731,0.0,49.51491,8.330017
24685,20921100.0,0.0,18.294464,14.339844,21.052795,20.815765,21.4281,21.043518,18.294464,18.294556,18.294556,18.294556,0.0,0.032085378,0.032085378,0.04958656,250.0,18.300018,0.0,0.0,0.0,-0.00056443084,9.54197e-21,0.0,52.286667,250.00186,26.76311,96.0,0.0670206,32.53165,252.77731,210.90486,0.0,52.286667,0.11375732,0.0,49.514786,8.330017
24686,20921160.0,0.0,18.294464,14.313782,21.051208,20.813263,21.427368,21.04248,18.294464,18.294495,18.294495,18.294525,0.0,0.03208538,0.03208538,0.049586564,250.0,18.300018,0.0,0.0,0.0,-0.000113481685,9.54197e-21,0.0,52.28654,250.00188,26.707565,96.0,0.06721736,32.60941,252.7771,210.90488,0.0,52.28654,0.11375732,0.0,49.51466,8.330017
24687,20921220.0,0.0,18.294434,14.287506,21.049622,20.81073,21.426605,21.041473,18.294464,18.294495,18.294495,18.294495,0.0,0.03208538,0.03208538,0.049586564,250.0,18.300018,0.0,0.0,0.0,-0.0008963817,9.54197e-21,0.0,52.286415,250.00188,26.652018,96.0,0.06741398,32.687176,252.7769,210.90488,0.0,52.286415,0.113757335,0.0,49.514534,8.330017
24688,20921280.0,0.0,18.294434,14.261078,21.048035,20.808258,21.425873,21.040466,18.294434,18.294464,18.294464,18.294464,0.0,0.03208538,0.03208538,0.049586564,250.0,18.300018,0.0,0.0,0.0,-0.000459448,9.54197e-21,0.0,52.286285,250.00188,26.596418,96.0,0.06761063,32.765015,252.77669,210.90489,0.0,52.286285,0.113757335,0.0,49.51441,8.330017
24689,20921340.0,0.0,18.294495,14.234528,21.046448,20.805756,21.42514,21.039429,18.294464,18.294464,18.294464,18.294464,0.0,0.032085385,0.032085385,0.049586564,250.0,18.300018,0.0,0.0,0.0,0.0015882045,9.54197e-21,0.0,52.28616,250.00188,26.540863,96.0,0.06780696,32.842793,252.77647,210.90489,0.0,52.28616,0.113757335,0.0,49.51428,8.330017
24690,20921400.0,0.0,18.294525,14.207947,21.044891,20.803284,21.424408,21.038422,18.294464,18.294464,18.294464,18.294464,0.0,0.032085385,0.032085385,0.049586564,250.0,18.300018,0.0,0.0,0.0,0.0033429847,9.54197e-21,0.0,52.28603,250.00188,26.485586,96.0,0.06800215,32.920177,252.77628,210.90489,0.0,52.28603,0.113757335,0.0,49.51415,8.330017
24691,20921460.0,0.0,18.294556,14.181335,21.043243,20.80069,21.423645,21.037384,18.294495,18.294464,18.294464,18.294464,0.0,0.03208538,0.03208538,0.049586564,250.0,18.300018,0.0,0.0,0.0,0.003918375,9.54197e-21,0.0,52.285904,250.00188,26.430489,96.0,0.06819656,32.99732,252.77606,210.90488,0.0,52.285904,0.113757335,0.0,49.51402,8.330017
24692,20921520.0,0.0,18.294617,14.154755,21.041626,20.798126,21.422882,21.036346,18.294525,18.294495,18.294495,18.294495,0.0,0.03208538,0.03208538,0.049586564,250.0,18.300018,0.0,0.0,0.0,0.0045081186,9.54197e-21,0.0,52.285774,250.00186,26.375765,96.0,0.06838947,33.07393,252.77586,210.90488,0.0,52.285774,0.113757335,0.0,49.513893,8.330017
24693,20921580.0,0.0,18.294647,14.128235,21.040009,20.795593,21.42212,21.035309,18.294556,18.294495,18.294495,18.294495,0.0,0.03208538,0.03208538,0.049586564,250.0,18.300018,0.0,0.0,0.0,0.0053052236,9.54197e-21,0.0,52.28564,250.00185,26.321518,96.0,0.06858054,33.149876,252.77567,210.90486,0.0,52.28564,0.11375732,0.0,49.513763,8.330017
24694,20921640.0,0.0,18.294739,14.101837,21.038391,20.79303,21.421387,21.034271,18.294617,18.294556,18.294556,18.294525,0.0,0.032085378,0.032085378,0.04958656,250.0,18.300018,0.0,0.0,0.0,0.006779903,9.54197e-21,0.0,52.285515,250.00185,26.267689,96.0,0.06876997,33.22523,252.77547,210.90486,0.0,52.285515,0.11375732,0.0,49.513634,8.330017
24695,20921700.0,0.0,18.29483,14.075592,21.036804,20.790527,21.420624,21.033234,18.294647,18.294586,18.294586,18.294586,0.0,0.032085378,0.032085378,0.049586553,250.0,18.300018,0.0,0.0,0.0,0.008494557,9.54197e-21,0.0,52.285385,250.00182,26.214504,96.0,0.068956986,33.299694,252.77527,210.90485,0.0,52.285385,0.11375731,0.0,49.513508,8.330017
24696,20921760.0,0.0,18.29486,14.04953,21.035126,20.787872,21.41986,21.032166,18.294739,18.294647,18.294647,18.294617,0.0,0.032085374,0.032085374,0.04958655,250.0,18.300018,0.0,0.0,0.0,0.008086876,9.54197e-21,0.0,52.28526,250.0018,26.162014,96.0,0.06914139,33.37318,252.77507,210.90483,0.0,52.28526,0.1137573,0.0,49.51338,8.330017
24697,20921820.0,0.0,18.294952,14.023743,21.033478,20.785278,21.419098,21.031097,18.2948,18.294708,18.294708,18.294678,0.0,0.03208537,0.03208537,0.049586546,250.0,18.300018,0.0,0.0,0.0,0.00797631,9.54197e-21,0.0,52.285133,250.00179,26.110209,96.0,0.069323234,33.44571,252.77487,210.90482,0.0,52.285133,0.11375728,0.0,49.513252,8.330017
24698,20921880.0,0.0,18.295044,13.9982605,21.03183,20.782654,21.418335,21.03006,18.29486,18.29477,18.29477,18.294739,0.0,0.032085367,0.032085367,0.04958654,250.0,18.300018,0.0,0.0,0.0,0.009387323,9.54197e-21,0.0,52.28501,250.00175,26.05913,96.0,0.06950237,33.51722,252.77467,210.90479,0.0,52.28501,0.113757275,0.0,49.51313,8.330017
24699,20921940.0,0.0,18.295166,13.9730835,21.030182,20.78006,21.417572,21.028992,18.294952,18.29483,18.29483,18.2948,0.0,0.032085363,0.032085363,0.04958653,250.0,18.300018,0.0,0.0,0.0,0.0107786115,9.54197e-21,0.0,52.284885,250.00174,26.00897,96.0,0.069678135,33.587444,252.77449,210.90477,0.0,52.284885,0.11375726,0.0,49.51301,8.330017
24700,20922000.0,0.0,18.295288,13.948303,21.028564,20.777496,21.41684,21.027924,18.295044,18.294891,18.294891,18.294891,0.0,0.03208536,0.03208536,0.049586527,250.0,18.300018,0.0,0.0,0.0,0.012785437,9.54197e-21,0.0,52.284767,250.00171,25.95966,96.0,0.069850765,33.65648,252.7743,210.90474,0.0,52.284767,0.113757245,0.0,49.512882,8.330017
24701,20922060.0,0.0,18.29535,13.92392,21.026855,20.77481,21.416046,21.026855,18.295135,18.294983,18.294983,18.294983,0.0,0.032085355,0.032085355,0.049586516,250.0,18.300018,0.0,0.0,0.0,0.01227676,9.54197e-21,0.0,52.284645,250.00168,25.911438,96.0,0.070019424,33.723988,252.77412,210.90472,0.0,52.284645,0.11375722,0.0,49.512764,8.330017
24702,20922120.0,0.0,18.295471,13.900024,21.025177,20.772156,21.415283,21.025787,18.295258,18.295074,18.295074,18.295074,0.0,0.03208535,0.03208535,0.04958651,250.0,18.300018,0.0,0.0,0.0,0.0118159745,9.54197e-21,0.0,52.284527,250.00165,25.864246,96.0,0.07018435,33.790054,252.77394,210.9047,0.0,52.284527,0.11375721,0.0,49.512646,8.330017
24703,20922180.0,0.0,18.295593,13.876648,21.023499,20.7695,21.41452,21.024689,18.29535,18.295166,18.295166,18.295166,0.0,0.032085344,0.032085344,0.049586497,250.0,18.300018,0.0,0.0,0.0,0.012978361,9.54197e-21,0.0,52.28441,250.00162,25.818071,96.0,0.07034558,33.854702,252.77377,210.90466,0.0,52.28441,0.113757186,0.0,49.512527,8.330017
24704,20922240.0,0.0,18.295746,13.853821,21.02185,20.766876,21.413757,21.02362,18.29544,18.295288,18.295288,18.295258,0.0,0.03208534,0.03208534,0.04958649,250.0,18.300018,0.0,0.0,0.0,0.014893836,9.54197e-21,0.0,52.284294,250.00157,25.773058,96.0,0.070502624,33.91772,252.77359,210.90463,0.0,52.284294,0.11375717,0.0,49.512417,8.330017
24705,20922300.0,0.0,18.295868,13.8315735,21.020172,20.764252,21.412994,21.022552,18.295563,18.29538,18.29538,18.29538,0.0,0.032085333,0.032085333,0.04958648,250.0,18.300018,0.0,0.0,0.0,0.016206648,9.54197e-21,0.0,52.284187,250.00154,25.72936,96.0,0.07065494,33.978893,252.77342,210.9046,0.0,52.284187,0.11375715,0.0,49.512306,8.330017
24706,20922360.0,0.0,18.29599,13.809998,21.018463,20.761536,21.4122,21.021454,18.295715,18.295502,18.295502,18.295471,0.0,0.032085326,0.032085326,0.049586467,250.0,18.300018,0.0,0.0,0.0,0.015606002,9.54197e-21,0.0,52.284073,250.0015,25.686922,96.0,0.070802756,34.038307,252.77327,210.90457,0.0,52.284073,0.113757126,0.0,49.5122,8.330017
24707,20922420.0,0.0,18.296112,13.789093,21.016754,20.75882,21.411407,21.020355,18.295837,18.295624,18.295624,18.295593,0.0,0.03208532,0.03208532,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.015464825,9.54197e-21,0.0,52.283974,250.00146,25.645805,96.0,0.07094585,34.095875,252.7731,210.90454,0.0,52.283974,0.113757096,0.0,49.512093,8.330017
24708,20922480.0,0.0,18.296265,13.768921,21.015045,20.756134,21.410645,21.019257,18.29596,18.295746,18.295746,18.295715,0.0,0.032085314,0.032085314,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.01597872,9.54197e-21,0.0,52.283867,250.00142,25.606083,96.0,0.07108398,34.15148,252.77295,210.9045,0.0,52.283867,0.113757074,0.0,49.51199,8.330017
24709,20922540.0,0.0,18.296448,13.749542,21.013367,20.753479,21.409851,21.018158,18.296112,18.295898,18.295898,18.295868,0.0,0.032085303,0.032085303,0.04958643,250.0,18.300018,0.0,0.0,0.0,0.017865798,9.54197e-21,0.0,52.28377,250.00137,25.567696,96.0,0.07121735,34.205227,252.77281,210.90446,0.0,52.28377,0.11375705,0.0,49.51189,8.330017
24710,20922600.0,0.0,18.29663,13.730957,21.011658,20.750793,21.409088,21.01709,18.296265,18.29602,18.29602,18.29599,0.0,0.0320853,0.0320853,0.049586415,250.0,18.300018,0.0,0.0,0.0,0.019724896,9.54197e-21,0.0,52.283676,250.00134,25.530878,96.0,0.07134519,34.25677,252.77266,210.90442,0.0,52.283676,0.113757014,0.0,49.511795,8.330017
24711,20922660.0,0.0,18.296753,13.713257,21.009949,20.748047,21.408295,21.01596,18.296417,18.296173,18.296173,18.296143,0.0,0.03208529,0.03208529,0.0495864,250.0,18.300018,0.0,0.0,0.0,0.01902537,9.54197e-21,0.0,52.28358,250.0013,25.495684,96.0,0.07146728,34.30604,252.77252,210.90439,0.0,52.28358,0.113756984,0.0,49.5117,8.330017
24712,20922720.0,0.0,18.296906,13.696442,21.00821,20.7453,21.407501,21.014862,18.29657,18.296326,18.296326,18.296295,0.0,0.032085285,0.032085285,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.018367726,9.54197e-21,0.0,52.28349,250.00125,25.462076,96.0,0.0715838,34.353092,252.77238,210.90434,0.0,52.28349,0.11375695,0.0,49.511612,8.330017
24713,20922780.0,0.0,18.297089,13.680603,21.00647,20.742584,21.406708,21.013733,18.296722,18.296478,18.296478,18.296448,0.0,0.032085273,0.032085273,0.049586374,250.0,18.300018,0.0,0.0,0.0,0.019518672,9.54197e-21,0.0,52.283405,250.00119,25.43005,96.0,0.071694754,34.39793,252.77226,210.9043,0.0,52.283405,0.11375691,0.0,49.511524,8.330017
24714,20922840.0,0.0,18.297302,13.665741,21.00476,20.739868,21.405914,21.012634,18.296906,18.29663,18.29663,18.2966,0.0,0.032085266,0.032085266,0.049586356,250.0,18.300018,0.0,0.0,0.0,0.020796401,9.54197e-21,0.0,52.28332,250.00114,25.399786,96.0,0.07179953,34.4403,252.77214,210.90425,0.0,52.28332,0.11375689,0.0,49.511444,8.330017
24715,20922900.0,0.0,18.297516,13.651947,21.003052,20.737152,21.405151,21.011536,18.297089,18.296814,18.296814,18.296753,0.0,0.032085255,0.032085255,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.022917714,9.54197e-21,0.0,52.283245,250.0011,25.371218,96.0,0.07189838,34.480293,252.77202,210.9042,0.0,52.283245,0.11375685,0.0,49.511368,8.330017
24716,20922960.0,0.0,18.297668,13.639191,21.001282,20.734375,21.404358,21.010406,18.297272,18.296967,18.296967,18.296936,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.022360967,9.54197e-21,0.0,52.283173,250.00105,25.344584,96.0,0.071990475,34.517582,252.77191,210.90416,0.0,52.283173,0.11375681,0.0,49.511295,8.330017
24717,20923020.0,0.0,18.297852,13.627594,20.999542,20.731598,21.403534,21.009277,18.297455,18.29715,18.29715,18.29712,0.0,0.032085232,0.032085232,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.021791749,9.54197e-21,0.0,52.283104,250.00099,25.319818,96.0,0.07207606,34.552254,252.7718,210.90411,0.0,52.283104,0.113756776,0.0,49.511227,8.330017
24718,20923080.0,0.0,18.298065,13.617157,20.997803,20.72882,21.40274,21.008148,18.297638,18.297333,18.297333,18.297272,0.0,0.032085225,0.032085225,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.022851348,9.54197e-21,0.0,52.283043,250.00095,25.296894,96.0,0.07215524,34.584347,252.7717,210.90407,0.0,52.283043,0.11375674,0.0,49.511166,8.330017
24719,20923140.0,0.0,18.298279,13.607971,20.996063,20.726074,21.401947,21.007019,18.297821,18.297516,18.297516,18.297485,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.024744581,9.54197e-21,0.0,52.28298,250.00089,25.275957,96.0,0.07222752,34.61366,252.7716,210.904,0.0,52.28298,0.11375669,0.0,49.511105,8.330017
24720,20923200.0,0.0,18.298492,13.600006,20.994324,20.723358,21.401184,21.00592,18.298035,18.297699,18.297699,18.297668,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.02491095,9.54197e-21,0.0,52.28293,250.00082,25.25694,96.0,0.07229313,34.64028,252.77151,210.90396,0.0,52.28293,0.11375665,0.0,49.51105,8.330017
24721,20923260.0,0.0,18.298615,13.592712,20.992584,20.720612,21.40036,21.004791,18.298218,18.297913,18.297913,18.297852,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.023393903,9.54197e-21,0.0,52.282883,250.00078,25.240105,96.0,0.0723512,34.663853,252.77144,210.90392,0.0,52.282883,0.11375661,0.0,49.511,8.330017
24722,20923320.0,0.0,18.298431,13.58548,20.990875,20.717926,21.399567,21.003693,18.29837,18.298096,18.298096,18.298035,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.005296233,9.54197e-21,0.0,52.282833,250.00072,25.224432,96.0,0.07240524,34.685795,252.77136,210.90385,0.0,52.282833,0.113756575,0.0,49.51096,8.330017
24723,20923380.0,0.0,18.29837,13.578278,20.989166,20.71524,21.398773,21.002594,18.29837,18.298157,18.298157,18.298126,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00067523035,9.54197e-21,0.0,52.28279,250.00067,25.208261,96.0,0.072460994,34.708435,252.7713,210.90384,0.0,52.28279,0.11375657,0.0,49.510918,8.330017
24724,20923440.0,0.0,18.298248,13.571136,20.987457,20.712585,21.39795,21.001465,18.2984,18.298279,18.298279,18.298248,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0075696,9.54197e-21,0.0,52.28275,250.00063,25.192266,96.0,0.07251612,34.730824,252.77122,210.90381,0.0,52.28275,0.11375655,0.0,49.510876,8.330017
24725,20923500.0,0.0,18.29831,13.564026,20.985779,20.7099,21.397156,21.000366,18.29837,18.29831,18.29831,18.29831,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.003757852,9.54197e-21,0.0,52.282707,250.00058,25.17572,96.0,0.07257313,34.75399,252.77116,210.90378,0.0,52.282707,0.11375655,0.0,49.510834,8.330017
24726,20923560.0,0.0,18.298462,13.556976,20.98407,20.707245,21.396332,20.999268,18.29834,18.29834,18.29834,18.29831,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.005195806,9.54197e-21,0.0,52.28267,250.00056,25.158981,96.0,0.07263079,34.777428,252.7711,210.90376,0.0,52.28267,0.11375655,0.0,49.51079,8.330017
24727,20923620.0,0.0,18.298492,13.549988,20.982391,20.70462,21.395538,20.998169,18.29837,18.29834,18.29834,18.29834,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0065635787,9.54197e-21,0.0,52.282627,250.00055,25.142838,96.0,0.072686374,34.80003,252.77104,210.90376,0.0,52.282627,0.11375655,0.0,49.51075,8.330017
24728,20923680.0,0.0,18.298462,13.54306,20.980713,20.701996,21.394714,20.99707,18.298431,18.29837,18.29837,18.29837,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0028578327,9.54197e-21,0.0,52.282585,250.00052,25.12713,96.0,0.07274043,34.822018,252.771,210.90375,0.0,52.282585,0.11375654,0.0,49.510708,8.330017
24729,20923740.0,0.0,18.298431,13.536163,20.979034,20.699402,21.39392,20.996002,18.298431,18.2984,18.2984,18.2984,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,8.505873e-05,9.54197e-21,0.0,52.282543,250.00052,25.11149,96.0,0.072794236,34.843914,252.77094,210.90373,0.0,52.282543,0.11375654,0.0,49.51067,8.330017
24730,20923800.0,0.0,18.2984,13.529358,20.977356,20.696808,21.393097,20.994904,18.298462,18.298431,18.298431,18.2984,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0024985543,9.54197e-21,0.0,52.2825,250.0005,25.095963,96.0,0.07284764,34.86565,252.77087,210.90373,0.0,52.2825,0.11375654,0.0,49.510628,8.330017
24731,20923860.0,0.0,18.298462,13.522583,20.975708,20.694214,21.392273,20.993805,18.298431,18.298431,18.298431,18.298431,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0003893671,9.54197e-21,0.0,52.282463,250.00049,25.080214,96.0,0.07290179,34.887703,252.77083,210.90373,0.0,52.282463,0.11375654,0.0,49.510586,8.330017
24732,20923920.0,0.0,18.298492,13.515869,20.97403,20.69165,21.391449,20.992737,18.298431,18.298431,18.298431,18.298431,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0032300747,9.54197e-21,0.0,52.28242,250.00049,25.064596,96.0,0.07295546,34.909565,252.77077,210.90372,0.0,52.28242,0.11375654,0.0,49.510548,8.330017
24733,20923980.0,0.0,18.298523,13.509247,20.972382,20.689087,21.390625,20.991669,18.298462,18.298431,18.298431,18.298431,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0039167074,9.54197e-21,0.0,52.28238,250.00047,25.049253,96.0,0.07300818,34.931046,252.77072,210.90372,0.0,52.28238,0.11375654,0.0,49.510506,8.330017
24734,20924040.0,0.0,18.298523,13.502655,20.970734,20.686554,21.389801,20.99057,18.298492,18.298462,18.298462,18.298462,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.002310925,9.54197e-21,0.0,52.28234,250.00047,25.03419,96.0,0.07305991,34.952137,252.77068,210.90372,0.0,52.28234,0.11375653,0.0,49.510468,8.330017
24735,20924100.0,0.0,18.298523,13.496155,20.969116,20.684021,21.389008,20.989502,18.298492,18.298462,18.298462,18.298462,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0010932538,9.54197e-21,0.0,52.2823,250.00047,25.019241,96.0,0.073111236,34.973064,252.77061,210.9037,0.0,52.2823,0.11375653,0.0,49.510426,8.330017
24736,20924160.0,0.0,18.298523,13.489716,20.967468,20.681488,21.388153,20.988434,18.298523,18.298492,18.298492,18.298492,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0003113295,9.54197e-21,0.0,52.28226,250.00046,25.004423,96.0,0.07316209,34.993805,252.77057,210.9037,0.0,52.28226,0.11375653,0.0,49.510387,8.330017
24737,20924220.0,0.0,18.298523,13.483337,20.96585,20.678986,21.38733,20.987366,18.298523,18.298492,18.298492,18.298492,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0005586795,9.54197e-21,0.0,52.28222,250.00046,24.989605,96.0,0.07321292,35.014553,252.77052,210.9037,0.0,52.28222,0.113756515,0.0,49.51035,8.330017
24738,20924280.0,0.0,18.298553,13.477051,20.964203,20.676483,21.386505,20.986298,18.298523,18.298523,18.298523,18.298523,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0015288201,9.54197e-21,0.0,52.282185,250.00046,24.974928,96.0,0.073263265,35.0351,252.77046,210.9037,0.0,52.282185,0.113756515,0.0,49.510307,8.330017
24739,20924340.0,0.0,18.298615,13.470825,20.962616,20.67398,21.385681,20.98523,18.298553,18.298523,18.298523,18.298523,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0032005524,9.54197e-21,0.0,52.282143,250.00046,24.960356,96.0,0.07331322,35.055504,252.77042,210.90369,0.0,52.282143,0.113756515,0.0,49.51027,8.330017
24740,20924400.0,0.0,18.298615,13.464691,20.960999,20.67154,21.384857,20.984161,18.298553,18.298553,18.298553,18.298523,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0030198991,9.54197e-21,0.0,52.28211,250.00044,24.946053,96.0,0.073362246,35.075527,252.77037,210.90369,0.0,52.28211,0.113756515,0.0,49.51023,8.330017
24741,20924460.0,0.0,18.298615,13.458618,20.959381,20.669067,21.384003,20.983124,18.298584,18.298553,18.298553,18.298553,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0013646253,9.54197e-21,0.0,52.282066,250.00044,24.93197,96.0,0.07341049,35.09524,252.77032,210.90369,0.0,52.282066,0.1137565,0.0,49.510193,8.330017
24742,20924520.0,0.0,18.298615,13.452606,20.957764,20.666595,21.383179,20.982056,18.298615,18.298584,18.298584,18.298584,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0006778615,9.54197e-21,0.0,52.28203,250.00044,24.917974,96.0,0.07345842,35.114834,252.77028,210.90367,0.0,52.28203,0.1137565,0.0,49.51016,8.330017
24743,20924580.0,0.0,18.298645,13.446686,20.956177,20.664154,21.382355,20.980988,18.298615,18.298584,18.298584,18.298584,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.001318804,9.54197e-21,0.0,52.281994,250.00043,24.904055,96.0,0.07350608,35.134323,252.77023,210.90367,0.0,52.281994,0.1137565,0.0,49.510117,8.330017
24744,20924640.0,0.0,18.298676,13.440857,20.95459,20.661743,21.3815,20.97995,18.298615,18.298615,18.298615,18.298584,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0019303523,9.54197e-21,0.0,52.28196,250.00043,24.890297,96.0,0.07355317,35.153587,252.77019,210.90367,0.0,52.28196,0.11375649,0.0,49.510082,8.330017
24745,20924700.0,0.0,18.298706,13.43512,20.953003,20.659332,21.380676,20.978912,18.298645,18.298615,18.298615,18.298615,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0028162086,9.54197e-21,0.0,52.28192,250.00043,24.876682,96.0,0.07359975,35.172646,252.77014,210.90366,0.0,52.28192,0.11375649,0.0,49.510044,8.330017
24746,20924760.0,0.0,18.298706,13.429443,20.951416,20.656921,21.379822,20.977844,18.298645,18.298645,18.298645,18.298615,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0021708137,9.54197e-21,0.0,52.28188,250.00041,24.863308,96.0,0.073645495,35.19137,252.7701,210.90366,0.0,52.28188,0.11375649,0.0,49.51001,8.330017
24747,20924820.0,0.0,18.298706,13.423889,20.94986,20.65451,21.378998,20.976807,18.298676,18.298645,18.298645,18.298645,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0014808046,9.54197e-21,0.0,52.281845,250.00041,24.850092,96.0,0.073690675,35.20987,252.77005,210.90366,0.0,52.281845,0.11375648,0.0,49.50997,8.330017
24748,20924880.0,0.0,18.298706,13.418396,20.948273,20.65213,21.378143,20.975769,18.298706,18.298676,18.298676,18.298676,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0014176647,9.54197e-21,0.0,52.281815,250.00041,24.837004,96.0,0.073735416,35.228195,252.77,210.90364,0.0,52.281815,0.11375648,0.0,49.509937,8.330017
24749,20924940.0,0.0,18.298737,13.412994,20.946716,20.64978,21.37732,20.974731,18.298706,18.298676,18.298676,18.298676,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0019356653,9.54197e-21,0.0,52.28178,250.0004,24.824049,96.0,0.07377969,35.24633,252.76996,210.90364,0.0,52.28178,0.11375648,0.0,49.509903,8.330017
24750,20925000.0,0.0,18.298767,13.407684,20.94516,20.6474,21.376465,20.973694,18.298706,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0023040364,9.54197e-21,0.0,52.281742,250.0004,24.811277,96.0,0.07382332,35.264214,252.76991,210.90364,0.0,52.281742,0.11375646,0.0,49.50987,8.330017
24751,20925060.0,0.0,18.298767,13.402496,20.943604,20.64505,21.37561,20.972656,18.298737,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0023397808,9.54197e-21,0.0,52.281708,250.0004,24.798676,96.0,0.073866345,35.281853,252.76987,210.90364,0.0,52.281708,0.11375646,0.0,49.509834,8.330017
24752,20925120.0,0.0,18.298798,13.397369,20.942047,20.6427,21.374786,20.971619,18.298767,18.298737,18.298737,18.298737,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.002042759,9.54197e-21,0.0,52.281673,250.00038,24.786264,96.0,0.07390872,35.29923,252.76982,210.90363,0.0,52.281673,0.11375646,0.0,49.5098,8.330017
24753,20925180.0,0.0,18.298798,13.3923645,20.94049,20.64038,21.373932,20.970581,18.298767,18.298737,18.298737,18.298737,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0018862316,9.54197e-21,0.0,52.281643,250.00038,24.774023,96.0,0.0739505,35.31637,252.76979,210.90363,0.0,52.281643,0.113756455,0.0,49.509766,8.330017
24754,20925240.0,0.0,18.298828,13.387451,20.938965,20.638062,21.373077,20.969574,18.298798,18.298767,18.298767,18.298767,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0018937899,9.54197e-21,0.0,52.281605,250.00038,24.761946,96.0,0.0739917,35.333275,252.76974,210.90363,0.0,52.281605,0.113756455,0.0,49.509735,8.330017
24755,20925300.0,0.0,18.298859,13.382629,20.937439,20.635742,21.372253,20.968536,18.298798,18.298767,18.298767,18.298767,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0021733276,9.54197e-21,0.0,52.281578,250.00037,24.750036,96.0,0.07403232,35.34995,252.7697,210.90361,0.0,52.281578,0.113756455,0.0,49.5097,8.330017
