,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24756,20925360.0,0.0,18.298859,13.377899,20.935913,20.633453,21.371399,20.96753,18.298828,18.298798,18.298798,18.298798,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.002181003,9.54197e-21,0.0,52.281548,250.00037,24.738304,96.0,0.07407232,35.366375,252.76967,210.90361,0.0,52.281548,0.11375644,0.0,49.50967,8.330017
24757,20925420.0,0.0,18.29889,13.373291,20.934357,20.631165,21.370544,20.966492,18.298859,18.298828,18.298828,18.298798,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0020860226,9.54197e-21,0.0,52.28151,250.00037,24.726757,96.0,0.07411168,35.382538,252.76962,210.9036,0.0,52.28151,0.11375644,0.0,49.50964,8.330017
24758,20925480.0,0.0,18.29889,13.368805,20.932861,20.628876,21.36969,20.965485,18.298859,18.298828,18.298828,18.298828,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0021556683,9.54197e-21,0.0,52.281483,250.00035,24.715385,96.0,0.07415043,35.39846,252.76959,210.9036,0.0,52.281483,0.11375644,0.0,49.50961,8.330017
24759,20925540.0,0.0,18.29892,13.36441,20.931335,20.626617,21.368835,20.964478,18.29889,18.298859,18.298859,18.298859,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0022425815,9.54197e-21,0.0,52.281452,250.00035,24.704206,96.0,0.07418852,35.414112,252.76955,210.9036,0.0,52.281452,0.113756426,0.0,49.509575,8.330017
24760,20925600.0,0.0,18.29895,13.360107,20.92984,20.62436,21.368011,20.96347,18.29889,18.298859,18.298859,18.298859,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0024039934,9.54197e-21,0.0,52.28142,250.00035,24.69321,96.0,0.07422596,35.429504,252.76952,210.90358,0.0,52.28142,0.113756426,0.0,49.509544,8.330017
24761,20925660.0,0.0,18.29895,13.355957,20.928314,20.6221,21.367157,20.962433,18.29892,18.29889,18.29889,18.29889,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0021558453,9.54197e-21,0.0,52.28139,250.00034,24.682413,96.0,0.07426273,35.444622,252.76947,210.90358,0.0,52.28139,0.113756426,0.0,49.509518,8.330017
24762,20925720.0,0.0,18.29898,13.351898,20.926819,20.619843,21.366302,20.961426,18.29895,18.29892,18.29892,18.29889,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0020476112,9.54197e-21,0.0,52.28136,250.00034,24.671793,96.0,0.07429888,35.459488,252.76944,210.90358,0.0,52.28136,0.11375642,0.0,49.50949,8.330017
24763,20925780.0,0.0,18.299011,13.347931,20.925323,20.617615,21.365448,20.960419,18.29895,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0022592125,9.54197e-21,0.0,52.281334,250.00032,24.661348,96.0,0.07433442,35.474113,252.7694,210.90356,0.0,52.281334,0.11375642,0.0,49.50946,8.330017
24764,20925840.0,0.0,18.299011,13.344116,20.923828,20.615387,21.364594,20.959412,18.29898,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0025188103,9.54197e-21,0.0,52.281303,250.00032,24.651102,96.0,0.074369274,35.488457,252.76936,210.90356,0.0,52.281303,0.1137564,0.0,49.50943,8.330017
24765,20925900.0,0.0,18.299042,13.340393,20.922333,20.61319,21.363739,20.958435,18.29898,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0026482888,9.54197e-21,0.0,52.281277,250.00032,24.641068,96.0,0.074403405,35.502506,252.76933,210.90356,0.0,52.281277,0.1137564,0.0,49.509403,8.330017
24766,20925960.0,0.0,18.299042,13.336792,20.920837,20.610992,21.362885,20.957428,18.299011,18.29898,18.29898,18.29898,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0023291893,9.54197e-21,0.0,52.28125,250.0003,24.63124,96.0,0.07443682,35.516262,252.7693,210.90355,0.0,52.28125,0.1137564,0.0,49.509377,8.330017
24767,20926020.0,0.0,18.299072,13.333313,20.919373,20.608765,21.36203,20.95642,18.299042,18.299011,18.299011,18.29898,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0021391883,9.54197e-21,0.0,52.281223,250.0003,24.621605,96.0,0.07446958,35.529755,252.76927,210.90355,0.0,52.281223,0.11375639,0.0,49.50935,8.330017
24768,20926080.0,0.0,18.299103,13.329987,20.917877,20.606598,21.361176,20.955414,18.299042,18.299011,18.299011,18.299011,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0021459658,9.54197e-21,0.0,52.281197,250.0003,24.612164,96.0,0.07450167,35.542973,252.76923,210.90355,0.0,52.281197,0.11375639,0.0,49.509323,8.330017
24769,20926140.0,0.0,18.299133,13.326752,20.916412,20.604431,21.360321,20.954437,18.299072,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0025072405,9.54197e-21,0.0,52.28117,250.00029,24.602907,96.0,0.07453312,35.55593,252.7692,210.90353,0.0,52.28117,0.11375638,0.0,49.5093,8.330017
24770,20926200.0,0.0,18.299133,13.323639,20.914948,20.602264,21.359467,20.95346,18.299103,18.299072,18.299072,18.299042,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.002789631,9.54197e-21,0.0,52.281147,250.00029,24.593868,96.0,0.074563816,35.568584,252.76917,210.90353,0.0,52.281147,0.11375638,0.0,49.509274,8.330017
24771,20926260.0,0.0,18.299164,13.320679,20.913483,20.600098,21.358612,20.952454,18.299103,18.299072,18.299072,18.299072,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0025092189,9.54197e-21,0.0,52.281124,250.00027,24.58506,96.0,0.07459374,35.580917,252.76913,210.90352,0.0,52.281124,0.11375638,0.0,49.509247,8.330017
24772,20926320.0,0.0,18.299164,13.317841,20.912018,20.59793,21.357727,20.951477,18.299133,18.299103,18.299103,18.299103,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0022505936,9.54197e-21,0.0,52.2811,250.00027,24.576452,96.0,0.07462297,35.592968,252.7691,210.90352,0.0,52.2811,0.113756366,0.0,49.509224,8.330017
24773,20926380.0,0.0,18.299194,13.3151245,20.910583,20.595795,21.356873,20.95047,18.299164,18.299133,18.299133,18.299103,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0024021529,9.54197e-21,0.0,52.281075,250.00027,24.568039,96.0,0.074651524,35.604744,252.76907,210.90352,0.0,52.281075,0.113756366,0.0,49.5092,8.330017
24774,20926440.0,0.0,18.299225,13.312561,20.909119,20.593658,21.356018,20.949493,18.299164,18.299133,18.299133,18.299133,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0025852083,9.54197e-21,0.0,52.28105,250.00026,24.559845,96.0,0.07467933,35.616215,252.76906,210.9035,0.0,52.28105,0.11375635,0.0,49.50918,8.330017
24775,20926500.0,0.0,18.299255,13.31012,20.907684,20.591522,21.355164,20.948517,18.299194,18.299164,18.299164,18.299164,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0029203836,9.54197e-21,0.0,52.28103,250.00026,24.551865,96.0,0.07470641,35.627388,252.76903,210.9035,0.0,52.28103,0.11375635,0.0,49.509155,8.330017
24776,20926560.0,0.0,18.299255,13.307831,20.90625,20.589417,21.35431,20.94754,18.299225,18.299194,18.299194,18.299194,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0026002838,9.54197e-21,0.0,52.28101,250.00024,24.544127,96.0,0.07473266,35.638226,252.769,210.90349,0.0,52.28101,0.11375635,0.0,49.509136,8.330017
24777,20926620.0,0.0,18.299286,13.305664,20.904816,20.58731,21.353455,20.946564,18.299255,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0023745315,9.54197e-21,0.0,52.280987,250.00024,24.536598,96.0,0.074758194,35.64876,252.76897,210.90349,0.0,52.280987,0.11375634,0.0,49.509113,8.330017
24778,20926680.0,0.0,18.299316,13.303619,20.903381,20.585205,21.3526,20.945587,18.299255,18.299225,18.299225,18.299225,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0025377332,9.54197e-21,0.0,52.280968,250.00024,24.529272,96.0,0.074783035,35.65902,252.76894,210.90349,0.0,52.280968,0.11375634,0.0,49.509094,8.330017
24779,20926740.0,0.0,18.299347,13.301758,20.901947,20.5831,21.351746,20.94461,18.299286,18.299255,18.299255,18.299255,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0028591456,9.54197e-21,0.0,52.280945,250.00023,24.522171,96.0,0.07480711,35.66896,252.76892,210.90347,0.0,52.280945,0.11375633,0.0,49.50907,8.330017
24780,20926800.0,0.0,18.299377,13.300018,20.900513,20.581024,21.350891,20.943634,18.299316,18.299286,18.299286,18.299255,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0029195414,9.54197e-21,0.0,52.280926,250.00023,24.51529,96.0,0.074830435,35.678596,252.76889,210.90347,0.0,52.280926,0.11375633,0.0,49.509056,8.330017
24781,20926860.0,0.0,13.298401,13.29834,20.897064,20.57611,21.34793,20.940704,12.823639,16.761414,16.761414,16.948975,0.0,0.032087464,0.032087464,0.049590472,250.0,11.700012,0.0,0.0,0.0,430.7332,2.438676e-05,0.0,52.283604,249.6636,50.000072,96.0,3.7487948e-07,-9.960928e-05,252.84303,210.73822,0.0,52.283604,0.11376563,0.0,49.511753,8.330017
24782,20926920.0,0.0,13.296783,13.296661,20.885254,20.560913,21.337646,20.930847,11.98526,14.733002,14.733002,15.050018,0.0,0.032089394,0.032089394,0.049593877,250.0,11.700012,0.0,0.0,0.0,384.5472,2.1941658e-05,0.0,52.280724,249.76024,49.999996,96.0,3.7492956e-07,2.6686887e-06,252.8645,210.79132,0.0,52.280724,0.11377283,0.0,49.508816,8.330017
24783,20926980.0,0.0,13.2951355,13.295013,20.866577,20.537415,21.321808,20.915741,11.721649,13.409058,13.409058,13.729218,0.0,0.03209005,0.03209005,0.049594995,250.0,11.700012,0.0,0.0,0.0,369.45383,2.031389e-05,0.0,52.278053,249.83218,50.0,96.0,3.7494422e-07,-7.043043e-08,252.87952,210.82915,0.0,52.278053,0.113775216,0.0,49.506115,8.330017
24784,20927040.0,0.0,13.293457,13.293335,20.843597,20.508545,21.302551,20.89737,11.663605,12.624725,12.624725,12.892456,0.0,0.03208983,0.03208983,0.049594555,250.0,11.700012,0.0,0.0,0.0,359.58017,1.9471072e-05,0.0,52.275616,249.88507,50.0,96.0,3.749384e-07,9.740837e-12,252.88968,210.85542,0.0,52.275616,0.11377431,0.0,49.503666,8.330017
24785,20927100.0,0.0,13.291809,13.291687,20.818054,20.47644,21.281372,20.877228,11.66507,12.1875305,12.1875305,12.389374,0.0,0.03208921,0.03208921,0.049593408,250.0,11.700012,0.0,0.0,0.0,353.70505,1.906218e-05,0.0,52.273552,249.92305,50.0,96.0,3.7492265e-07,-2.3311572e-13,252.8964,210.87328,0.0,52.273552,0.113771886,0.0,49.501602,8.330017
24786,20927160.0,0.0,13.290131,13.290009,20.791779,20.443481,21.259705,20.856598,11.675903,11.951935,11.951935,12.094574,0.0,0.032088455,0.032088455,0.04959204,250.0,11.700012,0.0,0.0,0.0,350.2108,1.8847639e-05,0.0,52.27189,249.94974,50.0,96.0,3.7490372e-07,-2.6508866e-15,252.90073,210.88515,0.0,52.27189,0.113768995,0.0,49.499947,8.330017
24787,20927220.0,0.0,13.288452,13.28833,20.764832,20.409546,21.237549,20.83551,11.685333,11.828461,11.828461,11.924957,0.0,0.032087717,0.032087717,0.04959071,250.0,11.700012,0.0,0.0,0.0,348.22168,1.8735282e-05,0.0,52.270603,249.96808,50.0,96.0,3.7488525e-07,-3.009969e-17,252.90343,210.89282,0.0,52.270603,0.11376618,0.0,49.498665,8.330017
24788,20927280.0,0.0,13.286804,13.286682,20.737488,20.375092,21.215149,20.814209,11.6918335,11.763641,11.763641,11.826782,0.0,0.03208707,0.03208707,0.049589545,250.0,11.700012,0.0,0.0,0.0,347.1559,1.8679213e-05,0.0,52.269627,249.98047,50.0,96.0,3.74869e-07,6.51747e-19,252.90508,210.89769,0.0,52.269627,0.113763705,0.0,49.497704,8.330017
24789,20927340.0,0.0,13.285126,13.285004,20.710022,20.340454,21.192688,20.792816,11.696014,11.731293,11.731293,11.771576,0.0,0.032086525,0.032086525,0.049588583,250.0,11.700012,0.0,0.0,0.0,346.683,1.8657662e-05,0.0,52.26891,249.98859,50.0,96.0,3.7485552e-07,-8.965009e-21,252.906,210.90062,0.0,52.26891,0.11376164,0.0,49.496998,8.330017
24790,20927400.0,0.0,13.283447,13.283325,20.682526,20.305786,21.170197,20.771423,11.698608,11.71582,11.71582,11.741089,0.0,0.032086097,0.032086097,0.049587823,250.0,11.700012,0.0,0.0,0.0,346.57925,1.8656996e-05,0.0,52.2684,249.99371,50.0,96.0,3.7484486e-07,4.2027256e-23,252.9065,210.90228,0.0,52.2684,0.11376002,0.0,49.4965,8.330017
24791,20927460.0,0.0,13.281799,13.281677,20.656433,20.273102,21.148834,20.751068,11.700195,11.7083435,11.7083435,11.723999,0.0,0.03208577,0.03208577,0.049587242,250.0,11.700012,0.0,0.0,0.0,346.69485,1.866858e-05,0.0,52.26804,249.99687,50.0,96.0,3.7483673e-07,-1.748264e-25,252.90671,210.90318,0.0,52.26804,0.11375879,0.0,49.49615,8.330017
24792,20927520.0,0.0,13.280121,13.279999,20.630493,20.240509,21.127502,20.730774,11.701202,11.704651,11.704651,11.71405,0.0,0.032085523,0.032085523,0.04958681,250.0,11.700012,0.0,0.0,0.0,346.94067,1.868743e-05,0.0,52.26779,249.9988,50.0,96.0,3.7483062e-07,1.0670444e-25,252.90678,210.90363,0.0,52.26779,0.113757856,0.0,49.495907,8.330017
24793,20927580.0,0.0,13.278473,13.278351,20.604645,20.208038,21.106262,20.71054,11.701782,11.703217,11.703217,11.708923,0.0,0.032085344,0.032085344,0.049586505,250.0,11.700012,0.0,0.0,0.0,347.27954,1.8711473e-05,0.0,52.267628,249.99982,50.0,96.0,3.7482627e-07,-4.3040384e-28,252.90677,210.90376,0.0,52.267628,0.1137572,0.0,49.49575,8.330017
24794,20927640.0,0.0,13.276794,13.276672,20.578949,20.17575,21.085358,20.690643,11.702179,12.477386,12.477386,11.705902,0.0,0.032085214,0.032085214,0.04958628,250.0,11.700012,0.0,0.0,0.0,347.668,1.87383e-05,20.96344,52.26752,250.00037,50.0,96.0,3.7482314e-07,1.7877543e-29,252.90672,210.90376,20.96344,52.26752,0.113756716,0.0,49.495647,8.330017
24795,20927700.0,0.0,13.275116,13.274994,20.55664,20.147217,21.067749,20.673828,11.702423,12.470215,12.470215,12.865662,0.0,0.03208513,0.03208513,0.049586132,250.0,11.700012,0.0,0.0,0.0,348.09415,1.876725e-05,0.0,52.26745,250.00056,50.0,96.0,3.74821e-07,-9.79408e-37,252.90666,210.90367,0.0,52.26745,0.11375639,3.6945748,49.495583,8.330017
24796,20927760.0,0.0,13.273468,13.273346,20.536194,20.123169,21.049744,20.656647,11.702545,12.122314,12.122314,12.818695,0.0,0.032085072,0.032085072,0.04958603,250.0,11.700012,0.0,0.0,0.0,348.54068,1.8797358e-05,0.0,52.267414,250.0006,50.0,96.0,3.748196e-07,3.35653e-39,252.90659,210.90356,0.0,52.267414,0.11375618,4.3278,49.495544,8.330017
24797,20927820.0,0.0,13.27179,13.2716675,20.51538,20.099182,21.030914,20.638702,11.702637,11.932373,11.932373,12.806305,0.0,0.032085035,0.032085035,0.04958597,250.0,11.700012,0.0,0.0,0.0,348.99997,1.8828205e-05,0.0,52.267384,250.00055,50.0,96.0,3.7481865e-07,1.41671e-40,252.90654,210.90346,0.0,52.267384,0.11375603,4.3845363,49.49552,8.330017
24798,20927880.0,0.0,13.270142,13.27002,20.494354,20.075256,21.011658,20.62033,11.702698,11.828461,11.828461,12.8020935,0.0,0.03208501,0.03208501,0.049585924,250.0,11.700012,0.0,0.0,0.0,349.4668,1.8859495e-05,0.0,52.267372,250.00047,50.0,96.0,3.7481803e-07,7.567e-41,252.9065,210.90337,0.0,52.267372,0.11375594,4.403265,49.49551,8.330017
24799,20927940.0,0.0,13.268463,13.268341,20.473267,20.051453,20.992218,20.601807,11.702728,11.771362,11.771362,12.80072,0.0,0.032084994,0.032084994,0.049585897,250.0,11.700012,0.0,0.0,0.0,349.93744,1.8891024e-05,0.0,52.26737,250.00038,50.0,96.0,3.7481766e-07,1.4e-43,252.90645,210.90329,0.0,52.26737,0.11375588,4.4073687,49.495502,8.330017
24800,20928000.0,0.0,13.266785,13.266663,20.452179,20.027771,20.972717,20.58319,11.702759,11.739716,11.739716,12.800232,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,350.40906,1.8922628e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481743e-07,0.0,252.90642,210.90323,0.0,52.26737,0.113755845,4.409319,49.495502,8.330017
24801,20928060.0,0.0,13.265137,13.265015,20.432281,20.005707,20.954193,20.565552,11.702759,11.722839,11.722839,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,350.87958,1.8954193e-05,0.0,52.26737,250.00023,50.0,96.0,3.7481732e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,4.409856,49.495502,8.330017
24802,20928120.0,0.0,13.263458,13.263336,20.412537,19.983765,20.9357,20.547882,11.702759,11.713654,11.713654,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.34702,1.8985611e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,4.4100738,49.495502,8.330017
24803,20928180.0,0.0,13.26178,13.261658,20.392853,19.961914,20.917267,20.530304,11.702728,11.7083435,11.7083435,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,351.80945,1.9016767e-05,0.0,52.26737,250.00012,50.0,96.0,3.748172e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,4.410213,49.495502,8.330017
24804,20928240.0,0.0,13.260132,13.26001,20.37323,19.940186,20.898865,20.512726,11.702698,11.705444,11.705444,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,352.2656,1.9047588e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375581,4.410333,49.495506,8.330017
24805,20928300.0,0.0,13.258453,13.258331,20.354431,19.91861,20.88208,20.496704,11.702667,12.883636,12.883636,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,352.71436,1.9078016e-05,0.0,52.26737,250.00006,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,4.41046,49.495506,8.330017
24806,20928360.0,0.0,13.256805,13.256683,20.337646,19.898346,20.867676,20.48294,11.702637,12.350861,12.350861,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,353.1539,1.9107942e-05,0.0,52.26737,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.41062,49.49551,8.330017
24807,20928420.0,0.0,13.255127,13.255005,20.32022,19.878174,20.85196,20.467957,11.702576,12.0572815,12.0572815,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,353.58276,1.913729e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.41081,49.49551,8.330017
24808,20928480.0,0.0,13.2534485,13.253326,20.30246,19.858124,20.835602,20.452301,11.702545,11.895142,11.895142,12.799988,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,353.9996,1.9165971e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4110274,49.49551,8.330017
24809,20928540.0,0.0,13.251801,13.251678,20.284546,19.838196,20.818878,20.43634,11.702484,11.803894,11.803894,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.40298,1.9193913e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4112716,49.49551,8.330017
24810,20928600.0,0.0,13.250122,13.25,20.266602,19.81836,20.801971,20.420227,11.702393,11.755341,11.755341,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.79175,1.9221043e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4115424,49.49551,8.330017
24811,20928660.0,0.0,13.248474,13.248352,20.249481,19.799713,20.785767,20.404785,11.702332,11.73114,11.73114,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.1646,1.9247294e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41184,49.49551,8.330017
24812,20928720.0,0.0,13.246796,13.246674,20.232483,19.781158,20.769592,20.389343,11.70224,11.717712,11.717712,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.52,1.9272573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412166,49.49551,8.330017
24813,20928780.0,0.0,13.245117,13.244995,20.215515,19.762695,20.753418,20.373932,11.702179,11.710541,11.710541,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.8567,1.9296805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412519,49.49551,8.330017
24814,20928840.0,0.0,13.243469,13.243347,20.198639,19.744354,20.737274,20.358551,11.702057,11.706696,11.706696,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.17334,1.9319923e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4128985,49.495514,8.330017
24815,20928900.0,0.0,13.241791,13.241669,20.181824,19.726105,20.721191,20.3432,11.701965,11.704407,11.704407,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.46838,1.9341825e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413305,49.495514,8.330017
24816,20928960.0,0.0,13.240112,13.240021,20.167145,19.708893,20.708496,20.331116,11.701874,12.706421,12.706421,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.74088,1.9362466e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413738,49.495514,8.330017
24817,20929020.0,0.0,13.238464,13.238342,20.15274,19.691803,20.69577,20.31897,11.701752,12.249908,12.249908,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.98938,1.938176e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4141984,49.495514,8.330017
24818,20929080.0,0.0,13.236786,13.236664,20.137695,19.674774,20.681885,20.305756,11.70163,12.009155,12.009155,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.21085,1.9399515e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4146857,49.495514,8.330017
24819,20929140.0,0.0,13.235138,13.235016,20.122406,19.657867,20.667511,20.292053,11.701508,11.8697815,11.8697815,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.40732,1.941588e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415191,49.495514,8.330017
24820,20929200.0,0.0,13.233459,13.233337,20.106995,19.641022,20.652802,20.278076,11.701355,11.792816,11.792816,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.576,1.9430687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41573,49.495514,8.330017
24821,20929260.0,0.0,13.231781,13.231659,20.092255,19.625214,20.63861,20.264587,11.701233,11.750977,11.750977,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.71503,1.9443809e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.416304,49.495514,8.330017
24822,20929320.0,0.0,13.230133,13.230011,20.077545,19.609497,20.624329,20.251068,11.70108,11.727814,11.727814,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.8231,1.9455181e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.416904,49.495514,8.330017
24823,20929380.0,0.0,13.228455,13.2283325,20.062897,19.593842,20.610077,20.237518,11.700928,11.715546,11.715546,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.89905,1.9464735e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417529,49.495514,8.330017
24824,20929440.0,0.0,13.226807,13.226685,20.048279,19.578308,20.595825,20.223999,11.700745,11.708557,11.708557,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.94135,1.9472382e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41818,49.495514,8.330017
24825,20929500.0,0.0,13.225128,13.225006,20.033691,19.562805,20.581604,20.21051,11.700592,11.704529,11.704529,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.94873,1.947805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4188576,49.495514,8.330017
24826,20929560.0,0.0,13.22345,13.223328,20.019836,19.548218,20.567993,20.197662,11.700409,11.702667,11.702667,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.92044,1.9481693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419561,49.495514,8.330017
24827,20929620.0,0.0,13.221802,13.22168,20.007843,19.53366,20.557892,20.18811,11.700226,12.553772,12.553772,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.85416,1.9483175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4202933,49.495514,8.330017
24828,20929680.0,0.0,13.220123,13.220001,19.995361,19.519226,20.546509,20.177338,11.700043,12.16684,12.16684,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.74966,1.9482497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4210496,49.495514,8.330017
24829,20929740.0,0.0,13.218445,13.218353,19.98236,19.504822,20.53421,20.16571,11.699829,11.953918,11.953918,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.60495,1.9479523e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421838,49.495514,8.330017
24830,20929800.0,0.0,13.216797,13.216675,19.969116,19.49054,20.521423,20.153625,11.699646,11.83551,11.83551,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.41864,1.947418e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.422652,49.495514,8.330017
24831,20929860.0,0.0,13.215118,13.214996,19.956299,19.47699,20.50888,20.141815,11.699432,11.773346,11.773346,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.1896,1.9466408e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4234924,49.495514,8.330017
24832,20929920.0,0.0,13.21347,13.213348,19.943481,19.463501,20.496216,20.129883,11.699219,11.739502,11.739502,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.91644,1.945612e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4243603,49.495514,8.330017
24833,20929980.0,0.0,13.211792,13.21167,19.930695,19.450104,20.48349,20.11792,11.699005,11.720703,11.720703,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.59778,1.9443234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4252553,49.495514,8.330017
24834,20930040.0,0.0,13.210114,13.209991,19.917908,19.436768,20.470795,20.105927,11.698761,11.710602,11.710602,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.23233,1.9427678e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426177,49.495514,8.330017
24835,20930100.0,0.0,13.208466,13.2083435,19.905182,19.423523,20.4581,20.093964,11.698517,11.705139,11.705139,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.81885,1.940938e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4271255,49.495514,8.330017
24836,20930160.0,0.0,13.206787,13.206665,19.893005,19.41095,20.445923,20.08255,11.698273,11.702057,11.702057,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.3559,1.9388255e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428102,49.495514,8.330017
24837,20930220.0,0.0,13.205139,13.205017,19.881256,19.398438,20.434662,20.071991,11.698029,12.941559,12.941559,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.84204,1.9364219e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4291043,49.495514,8.330017
24838,20930280.0,0.0,13.203461,13.203339,19.871063,19.385986,20.425842,20.063751,11.697784,12.417633,12.417633,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.27634,1.933722e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4301343,49.495514,8.330017
24839,20930340.0,0.0,13.201782,13.20166,19.860077,19.373596,20.415558,20.054108,11.69751,12.090759,12.090759,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.65714,1.9307156e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4311924,49.495514,8.330017
24840,20930400.0,0.0,13.200134,13.200012,19.848694,19.361267,20.40451,20.043732,11.697235,11.910889,11.910889,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,352.98315,1.9273957e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.432277,49.495514,8.330017
24841,20930460.0,0.0,13.198456,13.198334,19.84729,19.374023,20.393433,20.033386,11.69696,11.814087,11.814087,19.426544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,352.2553,1.923759e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,38.52917,49.495514,8.330017
24842,20930520.0,0.0,13.196808,13.196686,19.852356,19.400024,20.382141,20.022858,11.696716,11.760895,11.760895,20.191223,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.48175,1.919846e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,37.278816,49.495514,8.330017
24843,20930580.0,0.0,13.195129,13.195007,19.858337,19.427979,20.370758,20.012238,11.696503,11.731628,11.731628,20.286926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.6683,1.9157e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,32.291164,49.495514,8.330017
24844,20930640.0,0.0,13.193451,13.193329,19.863647,19.454285,20.359344,20.001556,11.696289,11.715576,11.715576,19.74527,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.8186,1.9113439e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.57329,49.495514,8.330017
24845,20930700.0,0.0,13.191803,13.191681,19.867035,19.475983,20.34793,19.990906,11.696136,11.706665,11.706665,18.709137,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.9353,1.9067931e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.248442,49.495514,8.330017
24846,20930760.0,0.0,13.1901245,13.190002,19.867218,19.489655,20.336945,19.980652,11.695953,11.701813,11.701813,17.402008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.02026,1.9020581e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.983975,49.495514,8.330017
24847,20930820.0,0.0,13.188446,13.1883545,19.864197,19.496002,20.325958,19.970428,11.695801,11.699127,11.699127,16.018219,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,347.07513,1.8971486e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.60715,49.495514,8.330017
24848,20930880.0,0.0,13.186798,13.186676,19.85904,19.495178,20.317047,19.962158,11.695648,12.814392,12.814392,14.731934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,346.10126,1.892072e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.9299102,49.495514,8.330017
24849,20930940.0,0.0,13.18512,13.184998,19.851776,19.48819,20.30893,19.95465,11.695496,12.303925,12.303925,13.690338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.09976,1.8868352e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.1908711,49.495514,8.330017
24850,20931000.0,0.0,13.183472,13.18335,19.841766,19.476685,20.299591,19.945953,11.695374,12.027252,12.027252,12.990967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,344.07175,1.881444e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.3552673,49.495514,8.330017
24851,20931060.0,0.0,13.181793,13.181671,19.8302,19.462036,20.289886,19.93695,11.695251,11.876343,11.876343,12.696228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.0182,1.8759041e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.4832387,49.495514,8.330017
24852,20931120.0,0.0,13.180115,13.179993,19.818207,19.447083,20.279846,19.927643,11.695099,11.793793,11.793793,12.788452,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.94012,1.8702214e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.6850038,49.495514,8.330017
24853,20931180.0,0.0,13.178467,13.178345,19.806763,19.433685,20.269623,19.918182,11.694977,11.748932,11.748932,13.205444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,340.83847,1.8644012e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.553802,49.495514,8.330017
24854,20931240.0,0.0,13.176788,13.176666,19.79657,19.42337,20.259338,19.90863,11.694885,11.724213,11.724213,13.851379,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,339.71417,1.8584491e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.509503,49.495514,8.330017
24855,20931300.0,0.0,13.17514,13.175018,19.788025,19.41687,20.249023,19.899048,11.694763,11.710968,11.710968,14.622009,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,338.56818,1.8523702e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.07959,49.495514,8.330017
24856,20931360.0,0.0,13.173462,13.17334,19.781647,19.414978,20.239044,19.889801,11.694641,11.703522,11.703522,15.392517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.40143,1.8461698e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.674702,49.495514,8.330017
24857,20931420.0,0.0,13.171783,13.171661,19.776978,19.41687,20.229065,19.880585,11.69455,11.699371,11.699371,16.066986,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,336.21487,1.8398538e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.326447,49.495514,8.330017
24858,20931480.0,0.0,13.1701355,13.170013,19.773682,19.421906,20.219116,19.871368,11.694458,11.697113,11.697113,16.582977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,335.00937,1.8334269e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.8838,49.495514,8.330017
24859,20931540.0,0.0,13.168457,13.168335,19.77295,19.429108,20.212189,19.86502,11.694366,12.636993,12.636993,16.896027,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.7858,1.826894e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.40632,49.495514,8.330017
24860,20931600.0,0.0,13.166779,13.166687,19.77246,19.437286,20.204681,19.858093,11.694275,12.208588,12.208588,16.98996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,332.54523,1.8202612e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.086082,49.495514,8.330017
24861,20931660.0,0.0,13.165131,13.165009,19.771332,19.444885,20.19638,19.850464,11.694183,11.97403,11.97403,16.89386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,331.28848,1.8135339e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.386667,49.495514,8.330017
24862,20931720.0,0.0,13.163452,13.16333,19.76944,19.451508,20.18753,19.842285,11.694092,11.8461,11.8461,16.643036,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.01654,1.8067169e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.34256,49.495514,8.330017
24863,20931780.0,0.0,13.161804,13.161682,19.766663,19.45636,20.178375,19.833862,11.694031,11.77536,11.77536,16.28894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.73032,1.799816e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.331274,49.495514,8.330017
24864,20931840.0,0.0,13.160126,13.160004,19.762909,19.459167,20.169067,19.825287,11.693939,11.737732,11.737732,15.885315,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,327.4307,1.792836e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.574357,49.495514,8.330017
24865,20931900.0,0.0,13.158447,13.158325,19.758179,19.459839,20.159729,19.81662,11.693878,11.717712,11.717712,15.485962,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,326.11856,1.7857821e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.254056,49.495514,8.330017
24866,20931960.0,0.0,13.156799,13.156677,19.752472,19.457916,20.150604,19.808228,11.693817,11.706818,11.706818,15.159637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.7949,1.7786599e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.781373,49.495514,8.330017
24867,20932020.0,0.0,13.155121,13.154999,19.746124,19.45465,20.14151,19.799866,11.693756,11.700714,11.700714,14.936737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.46066,1.7714749e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.750867,49.495514,8.330017
24868,20932080.0,0.0,13.153473,13.153351,19.73941,19.4505,20.132416,19.791473,11.693726,11.69754,11.69754,14.826447,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.11667,1.7642318e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.237686,49.495514,8.330017
24869,20932140.0,0.0,13.151794,13.151672,19.732635,19.446136,20.123566,19.783325,11.693665,12.318695,12.318695,14.829132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.7639,1.7569366e-05,28.501532,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,28.501532,52.267372,0.11375582,13.098555,49.495514,8.330017
24870,20932200.0,0.0,13.150116,13.149994,19.727875,19.442078,20.118073,19.77835,11.693634,12.476654,12.476654,14.931854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.4032,1.7495937e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.199141,49.495514,8.330017
24871,20932260.0,0.0,13.148468,13.148346,19.72287,19.438934,20.111267,19.772186,11.693573,12.1206665,12.1206665,15.105713,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,318.03558,1.742209e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.319278,49.495514,8.330017
24872,20932320.0,0.0,13.14679,13.1466675,19.717804,19.43686,20.103577,19.765198,11.6935425,11.926941,11.926941,15.320923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,316.6619,1.7347877e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.370285,49.495514,8.330017
24873,20932380.0,0.0,13.145111,13.14502,19.713013,19.435974,20.095428,19.757751,11.693512,11.8220215,11.8220215,15.546112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,315.2831,1.727335e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.216763,49.495514,8.330017
24874,20932440.0,0.0,13.143463,13.143341,19.708588,19.436218,20.087067,19.750122,11.693481,11.763275,11.763275,15.751129,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,313.90015,1.7198565e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.776453,49.495514,8.330017
24875,20932500.0,0.0,13.141785,13.141663,19.704498,19.43747,20.078583,19.74234,11.693481,11.730804,11.730804,15.913574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,312.51395,1.7123573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.021826,49.495514,8.330017
24876,20932560.0,0.0,13.140137,13.140015,19.700897,19.439484,20.070251,19.734833,11.693451,11.713745,11.713745,16.017914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,311.1253,1.7048424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.918736,49.495514,8.330017
24877,20932620.0,0.0,13.138458,13.138336,19.697449,19.441833,20.06192,19.727264,11.693451,11.704468,11.704468,16.057892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,309.7352,1.697317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.577353,49.495514,8.330017
24878,20932680.0,0.0,13.13678,13.136658,19.694,19.444183,20.053589,19.719727,11.693451,11.699219,11.699219,16.03891,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,308.34467,1.6897873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.060764,49.495514,8.330017
24879,20932740.0,0.0,13.135132,13.13501,19.69043,19.446228,20.045288,19.712189,11.693451,11.696289,11.696289,15.972107,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,306.95453,1.682258e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.458391,49.495514,8.330017
24880,20932800.0,0.0,13.133453,13.133331,19.687378,19.447876,20.038483,19.706116,11.693451,12.8974,12.8974,15.865784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,305.56543,1.6747323e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.819961,49.495514,8.330017
24881,20932860.0,0.0,13.131805,13.131683,19.685211,19.448792,20.033508,19.701782,11.693451,12.355774,12.355774,15.744049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,304.17856,1.6672175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.299998,49.495514,8.330017
24882,20932920.0,0.0,13.130127,13.130005,19.682007,19.449036,20.02713,19.696136,11.693451,12.055847,12.055847,15.623413,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.79483,1.6597187e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.891505,49.495514,8.330017
24883,20932980.0,0.0,13.1284485,13.128326,19.6781,19.44867,20.02005,19.68982,11.693481,11.890198,11.890198,15.518646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,301.41516,1.6522412e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.647229,49.495514,8.330017
24884,20933040.0,0.0,13.126801,13.126678,19.673767,19.447845,20.012573,19.683136,11.693481,11.798676,11.798676,15.440399,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,300.04044,1.6447902e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.574689,49.495514,8.330017
24885,20933100.0,0.0,13.125122,13.125,19.669159,19.446716,20.004913,19.676239,11.693512,11.750061,11.750061,15.394196,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,298.67157,1.6373708e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.65985,49.495514,8.330017
24886,20933160.0,0.0,13.123474,13.123352,19.664581,19.445465,19.997314,19.669495,11.6935425,11.724213,11.724213,15.381287,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,297.3094,1.6299877e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.863115,49.495514,8.330017
24887,20933220.0,0.0,13.121796,13.121674,19.659973,19.444214,19.989655,19.66272,11.693573,11.709961,11.709961,15.398865,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,295.9549,1.622647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.156004,49.495514,8.330017
24888,20933280.0,0.0,13.120117,13.119995,19.655426,19.443176,19.982025,19.655914,11.693634,11.702393,11.702393,15.441162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,294.60898,1.615353e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.487935,49.495514,8.330017
24889,20933340.0,0.0,13.118469,13.118347,19.651001,19.442413,19.974396,19.649109,11.693665,11.698395,11.698395,15.500305,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,293.2725,1.6081114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.81559,49.495514,8.330017
24890,20933400.0,0.0,13.116791,13.116669,19.646759,19.441986,19.966766,19.642334,11.693726,11.696106,11.696106,15.564941,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,291.94653,1.6009282e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.092514,49.495514,8.330017
24891,20933460.0,0.0,13.115112,13.115021,19.644104,19.442017,19.961945,19.638245,11.693756,12.718262,12.718262,15.626312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,290.6317,1.593807e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.245687,49.495514,8.330017
24892,20933520.0,0.0,13.113464,13.113342,19.641815,19.442322,19.957153,19.634186,11.693817,12.252808,12.252808,15.675812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.32907,1.5867534e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.330112,49.495514,8.330017
24893,20933580.0,0.0,13.111786,13.111664,19.638916,19.442871,19.951141,19.628967,11.693878,12.007477,12.007477,15.707855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,288.04034,1.5797787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.31852,49.495514,8.330017
24894,20933640.0,0.0,13.110138,13.110016,19.635742,19.443512,19.94461,19.62326,11.693939,11.865387,11.865387,15.7229,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,286.76474,1.5728765e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.235998,49.495514,8.330017
24895,20933700.0,0.0,13.108459,13.108337,19.632416,19.444214,19.937744,19.617218,11.694031,11.787048,11.787048,15.720978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.50388,1.5660562e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.09815,49.495514,8.330017
24896,20933760.0,0.0,13.106781,13.106659,19.629059,19.444885,19.930847,19.611237,11.694092,11.744537,11.744537,15.701965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.2589,1.5593263e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.891107,49.495514,8.330017
24897,20933820.0,0.0,13.105133,13.105011,19.62561,19.445404,19.923859,19.605133,11.694183,11.7211,11.7211,15.670715,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.0308,1.5526906e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.694845,49.495514,8.330017
24898,20933880.0,0.0,13.103455,13.1033325,19.62207,19.44577,19.91687,19.59903,11.694275,11.708801,11.708801,15.632568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.82028,1.5461543e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.512416,49.495514,8.330017
