,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24899,20933940.0,0.0,13.101807,13.101685,19.618439,19.445892,19.909851,19.592896,11.694336,11.701904,11.701904,15.5937805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.62842,1.539723e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.369036,49.495514,8.330017
24900,20934000.0,0.0,13.100128,13.100006,19.614716,19.445862,19.902832,19.586761,11.694458,11.698059,11.698059,15.559082,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.45786,1.5334068e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.275166,49.495514,8.330017
24901,20934060.0,2.0,13.098572,13.09848,19.672455,19.472412,19.934631,19.616882,11.90686,25.912476,24.823792,22.898254,0.0,0.071660064,0.07622292,0.06956643,250.0,11.700012,0.0,0.0,0.0,363.58112,1.8515038e-05,100.0,80.64815,119.025154,50.0,96.0,1.3664214e-06,0.0,271.16214,183.80159,100.0,82.286674,0.21735153,100.0,66.06447,8.330017
24902,20934120.0,2.0,13.097351,13.0972595,19.750244,19.538086,20.01651,19.69165,11.996582,26.745941,26.325806,25.769226,0.0,0.08697416,0.08813914,0.0822902,250.0,11.700012,0.0,0.0,0.0,427.84323,2.2627008e-05,100.0,89.948135,102.29057,50.0,96.0,1.9169288e-06,0.0,296.62875,187.62912,100.0,90.34425,0.25739503,100.0,73.18422,8.330017
24903,20934180.0,2.0,13.096405,13.096344,19.831085,19.620453,20.099335,19.770569,11.991089,25.519073,25.344543,25.928192,0.0,0.096466295,0.09706512,0.092464685,250.0,11.700012,0.0,0.0,0.0,487.1245,2.595848e-05,100.0,93.91486,104.68687,50.0,96.0,2.3670793e-06,0.0,326.27963,200.30264,100.0,94.10965,0.2860118,100.0,76.69149,8.330017
24904,20934240.0,0.0,13.095795,13.095703,19.906372,19.703522,20.17334,19.84253,11.970673,24.387238,24.317657,25.10727,0.0,0.10349807,0.10381272,0.10119561,250.0,11.700012,0.0,0.0,0.0,541.50305,2.8948893e-05,100.0,94.78525,116.50797,50.0,96.0,2.7549552e-06,0.0,362.5563,218.26543,100.0,94.881966,0.30853784,100.0,77.88689,8.330017
24905,20934300.0,0.0,13.095428,13.095367,19.974304,19.78006,20.238892,19.907227,11.945831,23.631592,23.602264,24.160828,0.0,0.108334765,0.108490855,0.10789026,250.0,11.700012,0.0,0.0,0.0,589.6874,3.1627045e-05,100.0,93.404976,135.9676,50.0,96.0,3.0527926e-06,0.0,402.33038,240.42754,100.0,93.449905,0.32476225,100.0,77.24365,8.330017
24906,20934360.0,0.0,13.095367,13.095306,20.03244,19.84497,20.294525,19.963013,11.91687,23.1893,23.176514,23.435425,0.0,0.110990435,0.111067615,0.1120676,250.0,11.700012,0.0,0.0,0.0,630.57263,3.394984e-05,100.0,90.78333,161.44162,50.0,96.0,3.232965e-06,0.0,437.7832,265.11948,100.0,90.804214,0.33417863,100.0,75.45011,8.330017
24907,20934420.0,0.0,13.095551,13.0954895,20.08612,19.90332,20.346222,20.015228,11.88382,22.984985,22.979156,22.997925,0.0,0.11171172,0.11174897,0.11368162,250.0,11.700012,0.0,0.0,0.0,663.3776,3.5869616e-05,100.0,87.86587,189.64062,50.0,96.0,3.2922612e-06,0.0,462.5106,289.3151,100.0,87.87549,0.33719838,100.0,73.22468,8.330017
24908,20934480.0,0.0,13.096039,13.095978,20.13739,19.957458,20.395844,20.065521,11.848633,22.945007,22.94223,22.811646,0.0,0.11112698,0.111144826,0.11333331,250.0,11.700012,0.0,0.0,0.0,688.2016,3.737177e-05,100.0,85.32975,215.58902,50.0,96.0,3.262758e-06,0.0,475.19055,309.30548,100.0,85.33423,0.33565956,100.0,71.1494,8.330017
24909,20934540.0,0.0,13.096802,13.096741,20.187683,20.009491,20.444763,20.115112,11.814789,22.996979,22.995605,22.798187,0.0,0.109974675,0.109983295,0.11196244,250.0,11.700012,0.0,0.0,0.0,706.1327,3.849129e-05,100.0,83.45599,235.36607,50.0,96.0,3.191706e-06,0.0,478.70197,322.96268,100.0,83.45812,0.33196998,100.0,69.52371,8.330017
24910,20934600.0,0.0,13.097809,13.097748,20.237854,20.060974,20.493622,20.164612,11.785828,23.08142,23.08075,22.876678,0.0,0.10880799,0.10881214,0.11037725,250.0,11.700012,0.0,0.0,0.0,718.6666,3.9292012e-05,100.0,82.24924,247.75146,50.0,96.0,3.116293e-06,0.0,476.9308,330.4418,100.0,82.25025,0.32801634,100.0,68.415405,8.330017
24911,20934660.0,0.0,13.099091,13.09903,20.28601,20.110535,20.540253,20.212067,11.763306,23.165192,23.164856,22.98581,0.0,0.10783113,0.107833095,0.108956575,250.0,11.700012,0.0,0.0,0.0,728.35443,3.9881907e-05,100.0,81.518555,254.50455,50.0,96.0,3.0523288e-06,0.0,473.0425,333.75098,100.0,81.519035,0.32462963,100.0,67.70327,8.330017
24912,20934720.0,0.0,13.100616,13.100586,20.334259,20.16043,20.587006,20.259613,11.747559,23.234497,23.234344,23.093964,0.0,0.10711204,0.10711294,0.10785239,250.0,11.700012,0.0,0.0,0.0,735.73444,4.03357e-05,100.0,81.1289,257.2641,50.0,96.0,3.004581e-06,0.0,468.70593,334.4199,100.0,81.12912,0.32208052,100.0,67.291916,8.330017
24913,20934780.0,0.0,13.102386,13.102356,20.382568,20.210602,20.633759,20.307129,11.736206,23.284851,23.28479,23.185486,0.0,0.10663156,0.10663199,0.1070726,250.0,11.700012,0.0,0.0,0.0,741.46216,4.0683633e-05,100.0,80.96709,257.51526,50.0,96.0,2.9720802e-06,0.0,464.7423,333.61887,100.0,80.96719,0.32033506,100.0,67.091675,8.330017
24914,20934840.0,0.0,13.104431,13.104401,20.430756,20.260925,20.680328,20.354431,11.728149,23.317322,23.317291,23.25351,0.0,0.10633415,0.10633435,0.10656344,250.0,11.700012,0.0,0.0,0.0,746.14594,4.0960123e-05,100.0,80.93287,256.58377,50.0,96.0,2.9515638e-06,0.0,461.568,332.28156,100.0,80.932915,0.3192293,100.0,67.0181,8.330017
24915,20934900.0,0.0,13.10672,13.106689,20.478699,20.311188,20.726593,20.401459,11.722626,23.335754,23.335754,23.2995,0.0,0.10617096,0.10617104,0.106262274,250.0,11.700012,0.0,0.0,0.0,750.12787,4.1187443e-05,100.0,80.969505,255.1649,50.0,96.0,2.939933e-06,0.0,459.21872,330.84677,100.0,80.96953,0.31860137,100.0,67.020226,8.330017
24916,20934960.0,0.0,13.109253,13.109222,20.523651,20.358551,20.769806,20.445435,11.718933,23.344208,23.344208,23.327118,0.0,0.10609756,0.10609761,0.106108114,250.0,11.700012,0.0,0.0,0.0,753.6643,4.1382435e-05,100.0,81.03574,253.71997,50.0,96.0,2.9343564e-06,0.0,457.61932,329.57834,100.0,81.03576,0.31830058,100.0,67.059586,8.330017
24917,20935020.0,0.0,13.1119995,13.1119995,20.568146,20.405579,20.812592,20.488953,11.716431,23.346954,23.346954,23.342285,0.0,0.10607307,0.10607308,0.106039606,250.0,11.700012,0.0,0.0,0.0,756.9505,4.1558294e-05,100.0,81.10428,252.49025,50.0,96.0,2.9321784e-06,0.0,456.58215,328.5773,100.0,81.10428,0.31818354,100.0,67.10863,8.330017
24918,20935080.0,0.0,13.115021,13.115021,20.612152,20.452148,20.854889,20.532043,11.714783,23.34613,23.34613,23.348694,0.0,0.10607861,0.10607861,0.10602663,250.0,11.700012,0.0,0.0,0.0,760.0723,4.1720865e-05,100.0,81.16645,251.51851,50.0,96.0,2.9321388e-06,0.0,455.97382,327.83737,100.0,81.16645,0.31818223,100.0,67.15765,8.330017
24919,20935140.0,0.0,13.118225,13.118225,20.65567,20.498291,20.896698,20.574646,11.713837,23.342957,23.342957,23.348541,0.0,0.10610346,0.10610346,0.10605161,250.0,11.700012,0.0,0.0,0.0,763.0794,4.1873536e-05,100.0,81.2183,250.81184,50.0,96.0,2.933515e-06,0.0,455.70712,327.34177,100.0,81.2183,0.3182574,100.0,67.20183,8.330017
24920,20935200.0,0.0,13.121704,13.121704,20.69867,20.543854,20.938019,20.61676,11.713226,23.339539,23.339539,23.346008,0.0,0.106129915,0.106129915,0.10608468,250.0,11.700012,0.0,0.0,0.0,766.05786,4.2022206e-05,100.0,81.256256,250.33708,50.0,96.0,2.9351022e-06,0.0,455.61078,327.02872,100.0,81.256256,0.31834382,100.0,67.23555,8.330017
24921,20935260.0,0.0,13.125366,13.125366,20.738983,20.58664,20.976624,20.656128,11.712921,23.336212,23.336212,23.342102,0.0,0.10615511,0.10615511,0.106120184,250.0,11.700012,0.0,0.0,0.0,769.0275,4.216821e-05,100.0,81.28146,250.06009,50.0,96.0,2.9366886e-06,0.0,455.63702,326.86606,100.0,81.28146,0.31843,100.0,67.2592,8.330017
24922,20935320.0,0.0,13.129272,13.129272,20.778778,20.628906,21.01477,20.695068,11.712799,23.333557,23.333557,23.338318,0.0,0.10617528,0.10617528,0.106150396,250.0,11.700012,0.0,0.0,0.0,772.02344,4.2313823e-05,100.0,81.296844,249.91495,50.0,96.0,2.937993e-06,0.0,455.70984,326.79507,100.0,81.296844,0.3185008,100.0,67.27443,8.330017
24923,20935380.0,0.0,13.133392,13.133392,20.818085,20.670654,21.05246,20.733582,11.712799,23.331573,23.331573,23.335144,0.0,0.106190264,0.106190264,0.10617381,250.0,11.700012,0.0,0.0,0.0,775.07117,4.2460626e-05,100.0,81.305626,249.8491,50.0,96.0,2.9389805e-06,0.0,455.7923,326.77487,100.0,81.305626,0.31855428,100.0,67.2837,8.330017
24924,20935440.0,0.0,13.137695,13.137726,20.856964,20.711914,21.089722,20.771637,11.712921,23.330261,23.330261,23.332703,0.0,0.10620051,0.10620051,0.10619067,250.0,11.700012,0.0,0.0,0.0,778.18335,4.2609394e-05,100.0,81.309425,249.83916,50.0,96.0,2.939671e-06,0.0,455.87238,326.7882,100.0,81.309425,0.31859168,100.0,67.28833,8.330017
24925,20935500.0,0.0,13.142212,13.142242,20.894867,20.752686,21.126556,20.809296,11.712921,23.350342,23.325104,23.327972,0.0,0.10561127,0.106336,0.10635002,250.0,11.700012,0.0,0.0,0.0,781.2211,4.275823e-05,100.0,81.11017,250.58864,50.0,96.0,2.934377e-06,0.0,455.67438,327.19708,100.0,81.2911,0.31830245,100.0,67.277794,8.330017
24926,20935560.0,0.0,13.146942,13.146973,20.928436,20.791077,21.162079,20.844574,11.709778,23.585205,23.29065,23.29541,0.0,0.10209645,0.106752895,0.106922545,250.0,11.700012,0.0,0.0,0.0,782.75055,4.2855616e-05,100.0,79.898926,255.18301,50.0,96.0,2.8882819e-06,0.0,452.76562,329.2652,100.0,81.0684,0.31578365,100.0,67.1209,8.330017
24927,20935620.0,0.0,13.151825,13.151886,20.959991,20.828339,21.200012,20.878815,11.701965,24.132172,23.245422,23.241425,0.0,0.09603804,0.10712551,0.107469976,250.0,11.700012,0.0,0.0,0.0,781.6808,4.2832955e-05,100.0,77.81762,262.5662,50.0,96.0,2.795361e-06,0.0,445.80295,331.88815,100.0,80.63885,0.3106514,100.0,66.790924,8.330017
24928,20935680.0,0.0,13.156982,13.157043,20.990051,20.865143,21.243225,20.91275,11.689056,25.105316,23.19632,23.177094,0.0,0.0868667,0.107468024,0.107992634,250.0,11.700012,0.0,0.0,0.0,776.91547,4.263658e-05,100.0,74.66165,272.58664,50.0,96.0,2.6482362e-06,0.0,433.97003,334.47992,100.0,80.03433,0.30235255,100.0,66.311264,8.330017
24929,20935740.0,0.0,13.1622925,13.1623535,21.01712,20.900574,21.292908,20.945557,11.67041,26.73111,23.148987,23.11267,0.0,0.07438177,0.10772681,0.10841022,250.0,11.700012,0.0,0.0,0.0,767.0506,4.2191932e-05,100.0,70.232704,284.58112,50.0,96.0,2.4458016e-06,0.0,417.17212,336.13065,100.0,79.305374,0.29055092,100.0,65.71886,8.330017
24930,20935800.0,0.0,13.167786,13.167877,21.03946,20.934937,21.35022,20.977509,11.645294,29.438934,23.106415,23.053772,0.0,0.058457687,0.107861616,0.10865883,250.0,11.700012,0.0,0.0,0.0,750.69116,4.142393e-05,100.0,64.077126,297.82248,50.0,96.0,2.1911076e-06,0.0,396.13724,335.9036,100.0,78.503136,0.2749927,100.0,65.05239,8.330017
24931,20935860.0,0.0,13.173462,13.173553,21.056427,20.967407,21.412292,21.007385,11.614349,33.831665,23.0867,23.015411,0.0,0.042287175,0.10728505,0.1080574,250.0,11.700012,0.0,0.0,0.0,727.5641,4.0267412e-05,68.441956,56.674183,307.1732,50.0,96.0,1.9230727e-06,0.0,373.3783,331.33917,100.0,77.75752,0.25762376,100.0,64.4058,8.330017
24932,20935920.0,0.0,13.179321,13.179413,21.083282,20.999573,21.45346,21.037262,11.6050415,24.881958,23.18399,23.10086,0.0,0.037663236,0.10606705,0.10626782,250.0,11.700012,0.0,0.0,0.0,708.3732,3.9094575e-05,0.0,54.538746,297.3687,50.0,96.0,1.8103073e-06,0.0,358.29672,320.02103,100.0,77.84591,0.24997494,100.0,64.36642,8.330017
24933,20935980.0,0.0,13.185333,13.185455,21.107727,21.03238,21.459259,21.067688,11.613464,18.312836,23.264343,23.213684,0.0,0.03507725,0.10557357,0.10546215,250.0,11.700012,0.0,0.0,0.0,693.1942,3.8143964e-05,0.0,53.449993,286.08075,50.0,96.0,1.7543583e-06,0.0,348.57617,310.1776,100.0,78.22834,0.24609171,100.0,64.63096,8.330017
24934,20936040.0,0.0,13.191559,13.19165,21.131897,21.065826,21.448456,21.09845,11.626862,15.135162,23.312988,23.299011,0.0,0.03359078,0.1053945,0.105106056,250.0,11.700012,0.0,0.0,0.0,681.3894,3.7380814e-05,0.0,52.92489,276.181,50.0,96.0,1.7255887e-06,0.0,342.17715,302.42743,100.0,78.65786,0.24407357,100.0,64.962875,8.330017
24935,20936100.0,0.0,13.1979065,13.198029,21.156464,21.09964,21.430359,21.129242,11.641113,13.507568,23.367188,23.346802,0.0,0.032817647,0.10455257,0.10523279,250.0,11.700012,0.0,0.0,0.0,672.2791,3.6789363e-05,0.0,52.71084,269.33453,50.0,96.0,1.704705e-06,0.0,337.8431,297.02887,100.0,78.790054,0.24259543,100.0,65.27979,8.330017
24936,20936160.0,0.0,13.204437,13.20459,21.18106,21.132874,21.40802,21.159729,11.649017,12.650574,23.623444,23.358337,0.0,0.032577626,0.10133863,0.105086006,250.0,11.700012,0.0,0.0,0.0,663.1918,3.6257676e-05,0.0,52.569916,268.30255,50.0,96.0,1.6546811e-06,0.0,333.60062,294.23834,100.0,78.0093,0.23900671,100.0,65.26403,8.330017
24937,20936220.0,0.0,13.211121,13.211273,21.20691,21.165985,21.383575,21.192627,11.646423,12.191803,24.125153,23.45462,0.0,0.03265555,0.09596957,0.10308676,250.0,11.700012,0.0,0.0,0.0,651.37616,3.5638142e-05,0.0,52.35403,273.17383,50.0,96.0,1.5555171e-06,0.0,328.00046,293.1086,100.0,76.32087,0.23172627,100.0,64.564575,8.330017
24938,20936280.0,0.0,13.217987,13.21814,21.234589,21.200012,21.357819,21.229736,11.63205,11.940338,24.983368,23.710632,0.0,0.032853585,0.08792741,0.09929133,250.0,11.700012,0.0,0.0,0.0,634.26483,3.478391e-05,0.0,52.013596,282.43585,50.0,96.0,1.4034174e-06,0.0,320.37476,292.02673,100.0,73.62858,0.22009467,100.0,63.26601,8.330017
24939,20936340.0,0.0,13.224945,13.225128,21.264221,21.235962,21.33136,21.27237,11.604828,11.797272,26.372223,24.17633,0.0,0.033069294,0.076954134,0.0934869,250.0,11.700012,0.0,0.0,0.0,609.1094,3.3550637e-05,0.0,51.55517,294.86063,50.0,96.0,1.2003638e-06,0.0,310.81622,289.50146,100.0,69.80685,0.20353799,100.0,61.371445,8.330017
24940,20936400.0,0.0,13.232056,13.232269,21.295654,21.275482,21.30429,21.32196,11.562561,11.704346,28.646057,24.925385,0.0,0.03322422,0.06276143,0.0855279,250.0,11.700012,0.0,0.0,0.0,572.3612,3.1746073e-05,0.0,51.008118,308.94913,50.0,96.0,9.550945e-07,0.0,299.8367,283.867,100.0,64.527855,0.18154338,100.0,58.841984,8.330017
24941,20936460.0,0.0,13.239288,13.239563,21.326141,21.319183,21.277985,21.376587,11.503479,11.630341,32.427094,26.056458,0.0,0.03324034,0.045950092,0.0753672,250.0,11.700012,0.0,0.0,0.0,520.72797,2.917081e-05,0.0,50.434006,322.07422,50.0,96.0,6.925155e-07,0.0,288.01312,273.56198,100.0,57.28674,0.15457596,100.0,55.580986,8.330017
24942,20936520.0,0.0,13.246674,13.247009,21.355194,21.36795,21.251862,21.426025,11.451569,11.556213,28.723206,27.791046,0.0,0.032687526,0.038749844,0.0625101,250.0,11.700012,0.0,0.0,0.0,463.9039,2.597695e-05,0.0,50.063522,320.12704,50.0,96.0,5.198762e-07,0.0,277.12973,258.93097,12.948593,53.664227,0.13393229,100.0,51.606834,8.330017
24943,20936580.0,0.0,13.254181,13.254578,21.375885,21.422363,21.226318,21.440247,11.452637,11.50058,20.470581,28.839294,0.0,0.032061715,0.035669837,0.056011233,250.0,11.700012,0.0,0.0,0.0,417.3935,2.3091334e-05,0.0,50.06535,307.14474,50.0,96.0,4.4351498e-07,0.0,269.31403,245.7279,0.0,52.322342,0.1237143,9.043826,49.694675,8.330017
24944,20936640.0,0.0,13.261871,13.262268,21.377716,21.447266,21.201294,21.432312,11.495697,11.482727,16.154755,21.368042,0.0,0.03170572,0.03388087,0.05295286,250.0,11.700012,0.0,0.0,0.0,383.66534,2.0979429e-05,0.0,50.289852,293.8109,50.0,96.0,4.0697262e-07,0.0,264.03244,235.76889,0.0,51.69414,0.11851528,0.0,49.001865,8.330017
24945,20936700.0,0.0,13.269653,13.270081,21.362152,21.440216,21.176636,21.414673,11.546143,11.495819,13.993225,17.202087,0.0,0.031536333,0.032864667,0.051092323,250.0,11.700012,0.0,0.0,0.0,359.79883,1.9506191e-05,0.0,50.579453,282.76004,50.0,96.0,3.8632393e-07,0.0,260.37115,228.37785,0.0,51.452488,0.11547375,0.0,48.717358,8.330017
24946,20936760.0,0.0,13.277588,13.278046,21.338623,21.416779,21.154175,21.392029,11.59198,12.040924,12.880737,14.867767,0.0,0.03148741,0.032304864,0.05004243,250.0,11.700012,0.0,0.0,0.0,343.94568,1.853772e-05,46.951054,50.881363,273.97098,50.0,96.0,3.7532052e-07,0.0,257.8584,222.99115,0.0,51.423573,0.11381941,0.0,48.671238,8.330017
24947,20936820.0,0.0,13.285645,13.286102,21.312103,21.384674,21.136108,21.367218,11.628845,12.552856,12.302246,13.532562,0.0,0.031510904,0.032015923,0.049495053,250.0,11.700012,0.0,0.0,0.0,334.1662,1.794245e-05,0.0,51.16415,267.19965,50.0,96.0,3.6999214e-07,0.0,256.146,219.12497,0.0,51.50047,0.113010265,0.0,48.74167,8.330017
24948,20936880.0,0.0,13.293823,13.294281,21.282928,21.34784,21.116333,21.34134,11.656372,12.142181,12.001343,12.759186,0.0,0.0315727,0.031884745,0.04924503,250.0,11.700012,0.0,0.0,0.0,328.73044,1.7606895e-05,0.0,51.412018,262.10693,50.0,96.0,3.679112e-07,0.0,254.98688,216.38808,0.0,51.62006,0.11269386,0.0,48.858765,8.330017
24949,20936940.0,0.0,13.302124,13.302582,21.252228,21.308258,21.09552,21.314941,11.675751,11.928955,11.850067,12.31665,0.0,0.031651005,0.03184484,0.04916717,250.0,11.700012,0.0,0.0,0.0,326.3378,1.744883e-05,0.0,51.61895,258.37686,50.0,96.0,3.676566e-07,0.0,254.21655,214.49416,0.0,51.748127,0.112656735,0.0,48.985554,8.330017
24950,20937000.0,0.0,13.310516,13.310974,21.220703,21.267181,21.074188,21.288269,11.688873,11.8177185,11.773926,12.0589905,0.0,0.03173108,0.0318513,0.04917611,250.0,11.700012,0.0,0.0,0.0,325.8986,1.7402339e-05,0.0,51.786095,255.67905,50.0,96.0,3.682805e-07,0.0,253.70648,213.19374,0.0,51.866116,0.112754,0.0,49.102436,8.330017
24951,20937060.0,0.0,13.319,13.319489,21.19226,21.228271,21.060638,21.262573,11.69751,15.942505,11.7369995,11.909943,0.0,0.03180518,0.03187965,0.04922569,250.0,11.700012,0.0,0.0,0.0,326.71817,1.7426612e-05,13.448365,51.917095,253.76717,50.0,96.0,3.6927358e-07,0.0,253.37535,212.31909,0.0,51.96659,0.11290737,0.0,49.20178,8.330017
24952,20937120.0,0.0,13.327606,13.3280945,21.166626,21.188904,21.056519,21.236847,11.702972,16.875763,11.720001,11.82428,0.0,0.03186948,0.03191557,0.049289204,250.0,11.700012,0.0,0.0,0.0,328.3162,1.749405e-05,18.75642,52.017147,252.43932,50.0,96.0,3.7034428e-07,0.0,253.1655,211.74402,0.0,52.047737,0.11307209,0.0,49.281765,8.330017
24953,20937180.0,0.0,13.336304,13.336792,21.141998,21.149384,21.056366,21.21112,11.706268,18.14392,11.712799,11.77533,0.0,0.031922773,0.031951305,0.049352385,250.0,11.700012,0.0,0.0,0.0,330.3738,1.7586635e-05,22.405533,52.09183,251.536,50.0,96.0,3.7134092e-07,0.0,253.03651,211.37566,0.0,52.110737,0.11322501,0.0,49.343662,8.330017
24954,20937240.0,0.0,13.345093,13.345581,21.118591,21.109802,21.060547,21.185425,11.708221,19.37793,11.710114,11.747437,0.0,0.031965397,0.03198305,0.04940838,250.0,11.700012,0.0,0.0,0.0,332.68433,1.769281e-05,24.933376,52.146465,250.93425,50.0,96.0,3.7219556e-07,0.0,252.96022,211.14658,0.0,52.158146,0.113355875,0.0,49.390076,8.330017
24955,20937300.0,0.0,13.353943,13.354462,21.096313,21.070251,21.068604,21.15979,11.709259,20.395111,11.709351,11.731567,0.0,0.03199849,0.03200941,0.049454726,250.0,11.700012,0.0,0.0,0.0,335.12057,1.7805514e-05,26.34477,52.185642,250.54298,50.0,96.0,3.7288984e-07,0.0,252.91756,211.00954,0.0,52.19286,0.113462016,0.0,49.423935,8.330017
24956,20937360.0,0.0,13.362915,13.363403,21.080872,21.044617,21.08023,21.135895,11.709747,21.075073,11.709351,16.316223,0.0,0.032023594,0.03203034,0.0494914,250.0,11.700012,0.0,0.0,0.0,337.60703,1.792058e-05,26.434458,52.21327,250.29492,50.0,96.0,3.7343304e-07,0.0,252.89563,210.93155,0.0,52.217728,0.11354494,26.514563,49.448093,8.330017
24957,20937420.0,0.0,13.371948,13.372467,21.075409,21.037872,21.093475,21.114624,11.70993,21.384705,12.66687,17.774353,0.0,0.0320422,0.032046374,0.04951939,250.0,11.700012,0.0,0.0,0.0,340.10123,1.8035676e-05,25.589865,52.232372,250.14307,50.0,96.0,3.738447e-07,0.0,252.88615,210.89066,0.0,52.235126,0.11360774,38.05968,49.464924,8.330017
24958,20937480.0,0.0,13.3810425,13.381561,21.073883,21.040009,21.107056,21.09314,11.70993,21.329071,12.232971,19.494293,0.0,0.032055724,0.032058302,0.049540143,250.0,11.700012,0.0,0.0,0.0,342.58072,1.8149578e-05,23.89611,52.24533,250.05411,50.0,96.0,3.741485e-07,0.0,252.88373,210.87215,0.0,52.24703,0.11365405,44.166798,49.476387,8.330017
24959,20937540.0,0.0,13.390228,13.390747,21.075623,21.05069,21.11972,21.070648,11.709839,20.944305,11.996307,20.95514,0.0,0.032065358,0.032066952,0.04955513,250.0,11.700012,0.0,0.0,0.0,345.03503,1.8261722e-05,21.578152,52.253933,250.00525,50.0,96.0,3.7436735e-07,0.0,252.88498,210.8665,0.0,52.254982,0.11368737,46.717476,49.483997,8.330017
24960,20937600.0,0.0,13.399475,13.399994,21.081512,21.067657,21.130493,21.055695,11.709686,20.293976,16.055298,21.923798,0.0,0.0320721,0.032073084,0.049565714,250.0,11.700012,0.0,0.0,0.0,347.46066,1.837193e-05,18.896477,52.25952,249.98097,50.0,96.0,3.7452165e-07,0.0,252.88786,210.86768,17.045078,52.260174,0.113710865,46.175854,49.488934,8.330017
24961,20937660.0,0.0,13.408997,13.409515,21.095154,21.093658,21.141968,21.053589,11.709534,19.337067,17.214417,22.119171,0.0,0.03207673,0.03207734,0.049573023,250.0,11.700012,0.0,0.0,0.0,349.86945,1.848028e-05,15.040329,52.26306,249.97122,50.0,96.0,3.746282e-07,0.0,252.89125,210.87202,20.071453,52.263462,0.113727085,40.099953,49.49204,8.330017
24962,20937720.0,0.0,13.418945,13.419525,21.108765,21.118408,21.149689,21.055573,11.709442,18.208801,18.523407,21.632233,0.0,0.032079846,0.03208022,0.04957795,250.0,11.700012,0.0,0.0,0.0,352.29065,1.8587616e-05,11.663733,52.265232,249.9696,50.0,96.0,3.7470008e-07,0.0,252.89452,210.87746,23.417936,52.265476,0.11373802,33.51933,49.493916,8.330017
24963,20937780.0,0.0,13.429382,13.429962,21.120575,21.138855,21.153412,21.061646,11.709412,17.030273,19.720123,20.638855,0.0,0.032081895,0.03208213,0.049581192,250.0,11.700012,0.0,0.0,0.0,354.73874,1.8694933e-05,8.647297,52.26651,249.97208,50.0,96.0,3.7474746e-07,0.0,252.89735,210.88284,25.596416,52.26666,0.11374523,26.358408,49.495,8.330017
24964,20937840.0,0.0,13.440277,13.440887,21.129456,21.152863,21.153107,21.071167,11.709412,15.908722,20.65503,19.339355,0.0,0.032083217,0.032083362,0.04958327,250.0,11.700012,0.0,0.0,0.0,357.22635,1.8802963e-05,6.221978,52.26722,249.97624,50.0,96.0,3.74778e-07,0.0,252.8997,210.88762,26.640903,52.26731,0.11374987,19.64338,49.495583,8.330017
24965,20937900.0,0.0,13.451599,13.4522705,21.134857,21.159515,21.1492,21.0831,11.709503,14.934937,21.25476,17.943115,0.0,0.032084044,0.032084133,0.04958456,250.0,11.700012,0.0,0.0,0.0,359.75787,1.8911993e-05,4.5421896,52.267574,249.98082,50.0,96.0,3.74797e-07,0.0,252.90155,210.89159,26.602829,52.267635,0.11375275,14.181188,49.495857,8.330017
24966,20937960.0,0.0,13.463409,13.464081,21.137115,21.159851,21.142426,21.09671,11.709595,14.177765,21.474548,16.613861,0.0,0.032084543,0.032084595,0.049585328,250.0,11.700012,0.0,0.0,0.0,362.33862,1.9022307e-05,3.668105,52.267723,249.98509,50.0,96.0,3.7480837e-07,0.0,252.90297,210.89474,25.452904,52.26776,0.11375448,10.027755,49.495956,8.330017
24967,20938020.0,0.0,13.475616,13.476318,21.135986,21.153809,21.133575,21.110321,11.709686,13.683777,21.331238,15.52298,0.0,0.032084834,0.032084864,0.049585763,250.0,11.700012,0.0,0.0,0.0,364.97134,1.9134062e-05,3.620416,52.26776,249.98877,50.0,96.0,3.7481487e-07,0.0,252.90402,210.89717,23.544498,52.267784,0.11375546,8.1041765,49.495956,8.330017
24968,20938080.0,0.0,13.488281,13.489014,21.132172,21.143097,21.123627,21.122803,11.709839,13.470062,20.87091,14.782227,0.0,0.032084987,0.03208501,0.049585987,250.0,11.700012,0.0,0.0,0.0,367.6577,1.9247347e-05,4.315263,52.267735,249.99176,50.0,96.0,3.748183e-07,0.0,252.90479,210.89899,21.066078,52.267754,0.11375599,8.1825485,49.495907,8.330017
24969,20938140.0,0.0,13.501373,13.502136,21.126495,21.12967,21.113495,21.13327,11.709961,13.528687,20.154999,14.434692,0.0,0.03208506,0.032085076,0.04958608,250.0,11.700012,0.0,0.0,0.0,370.39844,1.93622e-05,5.6305704,52.26769,249.9941,50.0,96.0,3.7481988e-07,0.0,252.90532,210.9003,18.253584,52.267693,0.11375623,9.979666,49.495842,8.330017
24970,20938200.0,0.0,13.514893,13.515686,21.119873,21.115509,21.104004,21.141052,11.710114,13.832916,19.259552,14.477539,0.0,0.032085087,0.032085095,0.049586102,250.0,11.700012,0.0,0.0,0.0,373.1938,1.9478635e-05,7.406459,52.267628,249.99586,50.0,96.0,3.748203e-07,0.0,252.90569,210.90125,15.355465,52.267628,0.11375629,13.063182,49.495773,8.330017
24971,20938260.0,0.0,13.528839,13.529633,21.115356,21.105865,21.09784,21.146698,11.710236,14.267731,18.241425,14.745789,0.0,0.032085087,0.03208509,0.04958609,250.0,11.700012,0.0,0.0,0.0,376.04358,1.9596644e-05,8.855541,52.26757,249.99716,50.0,96.0,3.748202e-07,0.0,252.90594,210.90189,12.321104,52.267574,0.11375627,15.157027,49.495716,8.330017
24972,20938320.0,0.0,13.543182,13.544006,21.111359,21.098236,21.093353,21.148926,11.710358,14.796387,17.203613,15.184143,0.0,0.032085076,0.03208508,0.04958606,250.0,11.700012,0.0,0.0,0.0,378.94742,1.9716206e-05,10.53822,52.26752,249.9981,50.0,96.0,3.7481982e-07,0.0,252.90611,210.90233,9.759649,52.26752,0.11375622,18.019918,49.495663,8.330017
24973,20938380.0,0.0,13.557922,13.558777,21.108154,21.093292,21.09082,21.147858,11.71051,15.368927,16.234161,15.724304,0.0,0.03208506,0.03208506,0.049586024,250.0,11.700012,0.0,0.0,0.0,381.90463,1.983728e-05,12.090133,52.26748,249.99876,50.0,96.0,3.7481936e-07,0.0,252.90622,210.90262,7.733211,52.26748,0.11375614,20.625479,49.49562,8.330017
24974,20938440.0,0.0,13.573059,13.573944,21.105988,21.09134,21.090271,21.143951,11.710632,15.930298,15.408112,16.27951,0.0,0.032085042,0.032085042,0.04958599,250.0,11.700012,0.0,0.0,0.0,384.91443,1.9959825e-05,13.387367,52.26745,249.9992,50.0,96.0,3.748189e-07,0.0,252.90628,210.90282,6.362249,52.26745,0.11375608,22.652603,49.49559,8.330017
24975,20938500.0,0.0,13.588623,13.589508,21.104858,21.092194,21.091522,21.137665,11.710754,16.436493,14.775696,16.78067,0.0,0.032085024,0.032085024,0.049585965,250.0,11.700012,0.0,0.0,0.0,387.97598,2.0083797e-05,14.349214,52.267426,249.99951,50.0,96.0,3.748185e-07,0.0,252.90633,210.90294,5.6934757,52.267426,0.113756016,23.936407,49.495567,8.330017
24976,20938560.0,0.0,13.604553,13.605469,21.106201,21.097992,21.095215,21.130157,11.710876,16.820312,14.356812,17.082733,0.0,0.032085013,0.032085013,0.04958594,250.0,11.700012,0.0,0.0,0.0,391.08844,2.0209149e-05,14.660013,52.26741,249.99971,50.0,96.0,3.7481817e-07,0.0,252.90634,210.903,5.5906177,52.26741,0.11375597,23.037716,49.49555,8.330017
24977,20938620.0,0.0,13.62085,13.621796,21.108032,21.104675,21.099884,21.121796,11.710999,17.063019,14.172699,17.18045,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,394.25064,2.0335823e-05,14.642686,52.267395,249.99985,50.0,96.0,3.7481792e-07,0.0,252.90636,210.90305,6.162134,52.267395,0.113755934,21.9153,49.495537,8.330017
24978,20938680.0,0.0,13.637543,13.638519,21.109985,21.111267,21.105103,21.113281,11.711121,17.160187,14.216644,17.101227,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,397.46167,2.0463764e-05,14.247181,52.26739,249.99992,50.0,96.0,3.7481774e-07,0.0,252.90637,210.90306,7.2545676,52.26739,0.1137559,20.307491,49.495525,8.330017
24979,20938740.0,0.0,13.654602,13.655579,21.111755,21.117004,21.110382,21.105286,11.711212,17.116089,14.468506,16.874939,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,400.72064,2.0592928e-05,13.530853,52.267384,249.99997,50.0,96.0,3.748176e-07,0.0,252.90637,210.90308,8.750653,52.267384,0.11375587,18.44478,49.49552,8.330017
24980,20938800.0,0.0,13.672028,13.673035,21.113037,21.121216,21.115265,21.09842,11.711334,16.946808,14.88913,16.552277,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,404.0264,2.0723257e-05,12.5888195,52.26738,250.0,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,10.484516,52.26738,0.11375586,16.623243,49.495518,8.330017
24981,20938860.0,0.0,13.689789,13.690826,21.11499,21.125702,21.11972,21.094086,11.711426,16.663269,15.399872,16.11206,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,407.37793,2.0854694e-05,11.397028,52.26738,250.0,50.0,96.0,3.748174e-07,0.0,252.90637,210.90308,12.016642,52.26738,0.113755845,13.923383,49.495514,8.330017
24982,20938920.0,0.0,13.707916,13.708954,21.11612,21.127686,21.123016,21.091492,11.711517,16.304932,15.955078,15.639282,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,410.7741,2.0987185e-05,10.223345,52.267372,250.00002,50.0,96.0,3.7481735e-07,0.0,252.90637,210.90308,13.550086,52.267372,0.11375583,12.123091,49.495514,8.330017
24983,20938980.0,0.0,13.726379,13.7274475,21.116333,21.127258,21.125,21.090729,11.711609,15.911285,16.506622,15.208893,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,414.21396,2.1120679e-05,9.127309,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,14.861957,52.267372,0.11375583,10.959606,49.495514,8.330017
24984,20939040.0,0.0,13.745209,13.746277,21.115753,21.124786,21.12564,21.091675,11.7117,15.517181,17.012817,14.8671875,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,417.69644,2.1255126e-05,8.190024,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,15.872757,52.267372,0.11375583,10.475961,49.495514,8.330017
24985,20939100.0,0.0,13.764343,13.765472,21.114563,21.12085,21.124939,21.094116,11.711761,15.155731,17.43695,14.647125,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,421.22052,2.139047e-05,7.477289,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,16.524406,52.267372,0.11375582,10.655104,49.495514,8.330017
24986,20939160.0,0.0,13.783813,13.784943,21.11435,21.118683,21.123535,21.09845,11.711853,14.841187,17.725403,14.477264,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.78516,2.1526661e-05,6.9028163,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.573545,52.267372,0.11375582,10.068492,49.495514,8.330017
24987,20939220.0,0.0,13.803619,13.804779,21.113861,21.115814,21.121185,21.103424,11.711914,14.601135,17.87088,14.382782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.38916,2.1663642e-05,6.6495233,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.313927,52.267372,0.11375582,10.37833,49.49551,8.330017
24988,20939280.0,0.0,13.82373,13.82489,21.113129,21.112701,21.118164,21.108582,11.712006,14.448517,17.875824,14.374695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.03162,2.1801372e-05,6.6668973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,15.718201,52.267372,0.11375582,11.002809,49.49551,8.330017
24989,20939340.0,0.0,13.844147,13.845337,21.112335,21.109833,21.114838,21.113525,11.712067,14.389221,17.752625,14.441956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.7114,2.1939792e-05,6.926452,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.8682,52.267372,0.11375582,11.800593,49.49551,8.330017
24990,20939400.0,0.0,13.864868,13.866089,21.111572,21.107483,21.11148,21.117859,11.712097,14.41983,17.520844,14.566956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.42752,2.2078857e-05,7.387132,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.847899,52.267372,0.11375582,12.654732,49.495514,8.330017
24991,20939460.0,0.0,13.885895,13.8871155,21.112427,21.108856,21.10904,21.121521,11.712158,14.506409,17.19815,14.625824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.17892,2.2218519e-05,7.780141,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.66782,52.267372,0.11375582,11.89445,49.495514,8.330017
24992,20939520.0,0.0,13.907227,13.908447,21.11322,21.110321,21.106995,21.124023,11.712219,14.640198,16.823792,14.630554,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.96445,2.2358723e-05,8.311303,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.544278,52.267372,0.11375582,11.591965,49.495514,8.330017
24993,20939580.0,0.0,13.9288025,13.930054,21.113739,21.111694,21.1055,21.125275,11.71225,14.807098,16.43219,14.599274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.7831,2.2499424e-05,8.852615,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.53059,52.267372,0.11375582,11.215027,49.495514,8.330017
24994,20939640.0,0.0,13.950684,13.951965,21.114014,21.112793,21.104614,21.125275,11.712311,14.99118,16.054108,14.540375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.63394,2.2640581e-05,9.360073,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.694145,52.267372,0.11375582,10.80945,49.495514,8.330017
24995,20939700.0,0.0,13.972839,13.974152,21.113953,21.113556,21.10437,21.124115,11.712341,15.173431,15.7222595,14.466003,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.51575,2.2782138e-05,9.789003,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.094146,52.267372,0.11375582,10.436634,49.495514,8.330017
24996,20939760.0,0.0,13.99527,13.996582,21.115509,21.117798,21.105377,21.122314,11.712372,15.316376,15.444794,14.251923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.42764,2.2924061e-05,9.903126,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.648122,52.267372,0.11375582,8.052471,49.495514,8.330017
24997,20939820.0,0.0,14.017975,14.019287,21.116425,21.120605,21.106781,21.119751,11.712402,15.414917,15.244476,13.961731,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.36847,2.3066294e-05,9.954328,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.503144,52.267372,0.11375582,6.6043205,49.495514,8.330017
24998,20939880.0,0.0,14.040894,14.042236,21.116608,21.121796,21.108429,21.11673,11.712433,15.46637,15.131348,13.659515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.33716,2.3208793e-05,9.874214,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.606765,52.267372,0.11375582,5.4767513,49.495514,8.330017
24999,20939940.0,0.0,14.064087,14.06543,21.116089,21.12146,21.110168,21.113495,11.712463,15.470856,15.106354,13.3836975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.3328,2.335152e-05,9.68174,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.929506,52.267372,0.11375582,4.7434635,49.495514,8.330017
25000,20940000.0,0.0,14.087524,14.088898,21.11496,21.119812,21.111816,21.110321,11.712463,15.43161,15.165192,13.1658325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.35428,2.3494433e-05,9.400907,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.430416,52.267372,0.11375582,4.4554033,49.495514,8.330017
25001,20940060.0,0.0,14.111206,14.112579,21.115082,21.120514,21.11377,21.108032,11.712494,15.338165,15.276611,12.915588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.4006,2.3637484e-05,8.907128,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.881081,52.267372,0.11375582,2.84629,49.495514,8.330017
25002,20940120.0,0.0,14.135132,14.136505,21.114777,21.119934,21.115295,21.10617,11.712494,15.208008,15.430054,12.683807,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.47067,2.3780633e-05,8.442299,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.437475,52.267372,0.11375582,2.2830598,49.495514,8.330017
25003,20940180.0,0.0,14.159241,14.160645,21.114014,21.118256,21.116333,21.104889,11.712494,15.055847,15.611633,12.508667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.5635,2.392384e-05,7.9872465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.990921,52.267372,0.11375582,2.122074,49.495514,8.330017
25004,20940240.0,0.0,14.183594,14.185028,21.112946,21.115936,21.116821,21.104218,11.712494,14.898926,15.801575,12.406128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,494.678,2.4067062e-05,7.5849743,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.491038,52.267372,0.11375582,2.3083758,49.495514,8.330017
25005,20940300.0,0.0,14.208191,14.209595,21.111786,21.113342,21.11679,21.104156,11.712494,14.750671,15.984222,12.377075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,498.8132,2.421026e-05,7.2627435,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.904235,52.267372,0.11375582,2.7642255,49.495514,8.330017
25006,20940360.0,0.0,14.232941,14.2344055,21.112366,21.114258,21.11676,21.105133,11.712494,14.601379,16.133545,12.296143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.96838,2.4353412e-05,6.8844924,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.059914,52.267372,0.11375582,1.5497963,49.495514,8.330017
25007,20940420.0,0.0,14.257935,14.259399,21.112793,21.114655,21.11621,21.106506,11.712494,14.471405,16.239502,12.195374,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.1422,2.4496463e-05,6.6621466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.132013,52.267372,0.11375582,1.1625296,49.495514,8.330017
25008,20940480.0,0.0,14.283112,14.284576,21.112946,21.114532,21.115295,21.108154,11.712494,14.371277,16.298431,12.10437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.3337,2.463938e-05,6.5503464,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.071022,52.267372,0.11375582,0.92469615,49.495514,8.330017
25009,20940540.0,0.0,14.308472,14.309967,21.112854,21.113983,21.114075,21.109894,11.712463,14.306213,16.309784,12.032806,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.542,2.4782124e-05,6.548521,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.891921,52.267372,0.11375582,0.8321535,49.495514,8.330017
25010,20940600.0,0.0,14.334045,14.33551,21.11261,21.113129,21.112732,21.111572,11.712463,14.27887,16.276855,11.987854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.7659,2.4924662e-05,6.6460624,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.621334,52.267372,0.11375582,0.87838966,49.495514,8.330017
25011,20940660.0,0.0,14.359772,14.361267,21.114014,21.115906,21.111908,21.113403,11.712433,14.268921,16.192719,11.88916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.0046,2.506696e-05,6.6527963,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.18066,52.267372,0.11375582,0.0,49.495514,8.330017
25012,20940720.0,0.0,14.385681,14.3871765,21.115173,21.118195,21.111115,21.114868,11.712402,14.281128,16.07077,11.819977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.25684,2.5208958e-05,6.7729964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.741697,52.267372,0.11375582,0.0,49.495514,8.330017
25013,20940780.0,0.0,14.411743,14.413269,21.11612,21.120178,21.110382,21.115814,11.712372,14.312012,15.928711,11.778778,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.52167,2.5350646e-05,6.9241056,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.314164,52.267372,0.11375582,0.0,49.495514,8.330017
25014,20940840.0,0.0,14.437988,14.439514,21.116882,21.121979,21.109833,21.116241,11.712372,14.356506,15.783203,11.754425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.79803,2.549197e-05,7.0858054,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.942026,52.267372,0.11375582,0.0,49.495514,8.330017
25015,20940900.0,0.0,14.464355,14.465912,21.117554,21.123688,21.109406,21.116333,11.712341,14.406647,15.642242,11.737122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.0867,2.563304e-05,7.2458,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.618304,52.267372,0.11375582,0.0,49.495514,8.330017
25016,20940960.0,0.0,14.490906,14.492462,21.121155,21.132385,21.109741,21.116302,11.71228,14.440765,15.5043335,12.854828,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,545.385,2.5773674e-05,7.212735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.279634,52.267372,0.11375582,0.0,49.495514,8.330017
25017,20941020.0,0.0,14.517578,14.5191345,21.12561,21.142487,21.110138,21.115845,11.71225,14.461121,15.383881,12.392517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,549.6921,2.5913854e-05,7.209845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.067754,52.267372,0.11375582,0.0,49.495514,8.330017
25018,20941080.0,0.0,14.544403,14.545959,21.12915,21.150726,21.110596,21.11502,11.712219,14.469147,15.288818,12.112946,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.00726,2.605358e-05,7.1746135,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.951363,52.267372,0.11375582,0.0,49.495514,8.330017
25019,20941140.0,0.0,14.57135,14.572937,21.13211,21.157837,21.111053,21.113983,11.712189,14.465088,15.225159,11.944824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,558.3294,2.619281e-05,7.1129746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.932987,52.267372,0.11375582,0.0,49.495514,8.330017
25020,20941200.0,0.0,14.598419,14.600006,21.134674,21.164215,21.11148,21.112793,11.712128,14.450256,15.194885,11.848755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,562.65784,2.6331527e-05,7.0316343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.006318,52.267372,0.11375582,0.0,49.495514,8.330017
25021,20941260.0,0.0,14.62616,14.627777,21.145386,21.181213,21.119019,21.118652,11.712128,14.162079,14.937164,11.793213,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,567.0444,2.647022e-05,4.6129208,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.858635,52.267372,0.11375582,0.0,49.495514,8.330017
25022,20941320.0,0.0,14.655121,14.65683,21.155792,21.197906,21.125214,21.123413,11.712372,13.713318,14.553162,11.759552,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,571.63464,2.6613592e-05,2.90463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4499416,52.267372,0.11375582,0.0,49.495514,8.330017
25023,20941380.0,0.0,14.685272,14.687073,21.165253,21.214386,21.129608,21.12677,11.712982,13.1692505,14.097748,11.739929,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,576.48834,2.6765676e-05,1.1962279,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0500655,52.267372,0.11375582,0.0,49.495514,8.330017
25024,20941440.0,0.0,14.716614,14.718475,21.173615,21.230713,21.13205,21.12857,11.713806,12.588898,13.60968,11.729095,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,581.63214,2.6928288e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7558916,52.267372,0.11375582,0.0,49.495514,8.330017
25025,20941500.0,0.0,14.749054,14.750977,21.181,21.246887,21.132812,21.128784,11.714722,12.190857,13.135162,11.723022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.07776,2.7102264e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6763713,52.267372,0.11375582,0.0,49.495514,8.330017
25026,20941560.0,0.0,14.782562,14.784515,21.189178,21.26651,21.132843,21.127716,11.715698,11.978699,12.70636,11.71991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,592.8313,2.7288072e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.82296675,52.267372,0.11375582,0.0,49.495514,8.330017
25027,20941620.0,0.0,14.817047,14.819092,21.198395,21.289703,21.132355,21.125397,11.716675,11.860291,12.352692,12.790344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,598.86896,2.7484577e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.30591038,52.267372,0.11375582,0.0,49.495514,8.330017
25028,20941680.0,0.0,14.852509,14.854614,21.207642,21.313354,21.131561,21.122131,11.717621,11.795807,12.099518,12.355194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.19073,2.7691909e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.12498216,52.267372,0.11375582,0.0,49.495514,8.330017
25029,20941740.0,0.0,14.8888855,14.891022,21.21585,21.335205,21.130646,21.118256,11.718506,11.760223,11.955597,12.093048,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.78186,2.7909333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.25582725,52.267372,0.11375582,0.0,49.495514,8.330017
25030,20941800.0,0.0,14.926117,14.928314,21.22342,21.355865,21.129608,21.114075,11.719391,11.741516,11.863831,11.940277,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,618.6322,2.8136506e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
25031,20941860.0,0.0,14.964172,14.9664,21.233643,21.381348,21.130096,21.111115,11.720215,11.731689,11.798462,11.850189,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.72656,2.837273e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
25032,20941920.0,0.0,15.002991,15.005249,21.243805,21.406342,21.130524,21.108002,11.720978,11.726654,11.7630005,11.797058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.0503,2.861735e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
25033,20941980.0,0.0,15.042511,15.04483,21.253784,21.431,21.13095,21.104828,11.72168,11.724243,11.744049,11.766083,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.58887,2.8869737e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
25034,20942040.0,0.0,15.082703,15.0850525,21.263733,21.455383,21.131958,21.101624,11.722321,12.836182,11.734131,11.748169,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,648.32855,2.912931e-05,3.3683102,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
25035,20942100.0,0.0,15.123505,15.125885,21.274445,21.479584,21.135681,21.098389,11.7229,12.442474,11.728912,11.737732,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,656.25134,2.9395245e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
25036,20942160.0,0.0,15.164886,15.167297,21.286469,21.507172,21.13861,21.095856,11.72345,12.11557,11.726318,11.731781,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,664.3441,2.9667015e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
25037,20942220.0,0.0,15.206757,15.2092285,21.299713,21.534607,21.140686,21.098572,11.723938,11.938934,13.06134,11.728516,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.59296,2.9944049e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
25038,20942280.0,0.0,15.249115,15.251617,21.314026,21.566254,21.142303,21.099152,11.724365,11.841949,12.457489,12.850464,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.98083,3.0225616e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.937789,49.495514,8.330017
25039,20942340.0,0.0,15.291901,15.294403,21.328583,21.599213,21.143677,21.098358,11.724731,11.788635,12.124573,12.815582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.4929,3.05111e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.253424,49.495514,8.330017
25040,20942400.0,0.0,15.3350525,15.337585,21.345581,21.631897,21.144928,21.107422,11.725037,11.759766,15.107269,12.805206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.11523,3.0799954e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.577136,52.267372,0.11375582,4.2996926,49.495514,8.330017
