,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25041,20942460.0,0.0,15.3785095,15.3810425,21.363708,21.667572,21.146729,21.11499,11.725311,11.74411,14.42569,12.801758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.8324,3.1091557e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.589714,52.267372,0.11375582,4.3124557,49.495514,8.330017
25042,20942520.0,0.0,15.422241,15.424805,21.381317,21.703064,21.148499,21.120667,11.725525,11.735657,13.923462,12.800598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,715.62933,3.1385312e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5904632,52.267372,0.11375582,4.3162346,49.495514,8.330017
25043,20942580.0,0.0,15.466217,15.4687805,21.398376,21.738342,21.150238,21.124786,11.7256775,11.73111,13.445831,12.800232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,724.4912,3.1680633e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.318501,52.267372,0.11375582,4.317124,49.495514,8.330017
25044,20942640.0,0.0,15.510345,15.512909,21.414917,21.773438,21.151947,21.127289,11.7258,11.728699,12.959595,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,733.4028,3.1976935e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.04143,52.267372,0.11375582,4.3172026,49.495514,8.330017
25045,20942700.0,0.0,15.554596,15.55719,21.431335,21.80835,21.155487,21.128235,11.725861,12.8359375,12.482941,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.3491,3.2273645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3171363,49.495514,8.330017
25046,20942760.0,0.0,15.598938,15.601501,21.449158,21.84616,21.160583,21.128021,11.725861,12.332703,12.1397705,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.31537,3.2570188e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.317149,49.495514,8.330017
25047,20942820.0,0.0,15.64328,15.645874,21.46637,21.883759,21.164429,21.127014,11.72583,12.055817,11.950928,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.28625,3.2866006e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3173194,49.495514,8.330017
25048,20942880.0,0.0,15.687622,15.690186,21.483154,21.921143,21.167542,21.12558,11.725739,11.905762,11.848572,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.24725,3.3160555e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.317671,49.495514,8.330017
25049,20942940.0,0.0,15.731873,15.734436,21.499695,21.958344,21.170288,21.12387,11.725616,11.824127,11.792847,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.1832,3.3453278e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3182125,49.495514,8.330017
25050,20943000.0,0.0,15.776001,15.778564,21.516022,21.995361,21.172821,21.12207,11.725433,11.779083,11.7621155,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.0789,3.3743614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.318945,49.495514,8.330017
25051,20943060.0,0.0,15.819977,15.82254,21.533142,22.033844,21.175781,21.120544,11.725189,11.754517,11.7453,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.91974,3.4031043e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.319866,49.495514,8.330017
25052,20943120.0,0.0,15.8637085,15.866272,21.550232,22.072144,21.17868,21.118988,11.724915,11.7404785,11.735657,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.68945,3.4314966e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3209734,49.495514,8.330017
25053,20943180.0,0.0,15.907196,15.9096985,21.5672,22.11023,21.18155,21.117432,11.724609,11.732452,11.730103,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.3737,3.459487e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.322261,49.495514,8.330017
25054,20943240.0,0.0,15.950348,15.95285,21.584076,22.148132,21.184357,21.115845,11.724243,11.72879,11.727509,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.9623,3.487046e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.323731,49.495514,8.330017
25055,20943300.0,0.0,15.993134,15.995605,21.601227,22.185791,21.187164,21.115845,11.723816,11.7265625,12.85144,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.4345,3.5140958e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3253937,49.495514,8.330017
25056,20943360.0,0.0,16.035492,16.037964,21.6203,22.224823,21.193329,21.11734,11.723358,12.660339,12.33728,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.77814,3.5405967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.327247,49.495514,8.330017
25057,20943420.0,0.0,16.077393,16.079834,21.638947,22.26361,21.199005,21.117615,11.722839,12.234131,12.058105,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.977,3.5664892e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.329282,49.495514,8.330017
25058,20943480.0,0.0,16.118774,16.121185,21.656982,22.302216,21.203613,21.117218,11.72229,12.001801,11.905731,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.01666,3.591725e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3314924,49.495514,8.330017
25059,20943540.0,0.0,16.159607,16.161957,21.674622,22.340607,21.207611,21.116455,11.72171,11.875916,11.823059,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.8825,3.6162546e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3338795,49.495514,8.330017
25060,20943600.0,0.0,16.199799,16.202118,21.692047,22.378815,21.211273,21.115509,11.721069,11.805267,11.776581,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.5593,3.6400248e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.336442,49.495514,8.330017
25061,20943660.0,0.0,16.23935,16.241608,21.710144,22.418335,21.21524,21.114777,11.720398,11.766632,11.751038,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.03284,3.662989e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.339178,49.495514,8.330017
25062,20943720.0,0.0,16.278168,16.280396,21.72815,22.457611,21.219086,21.113983,11.719666,11.744934,11.736603,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.28796,3.6850946e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.342087,49.495514,8.330017
25063,20943780.0,0.0,16.316223,16.31842,21.746033,22.496735,21.22287,21.11319,11.718903,11.733185,11.728668,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,892.311,3.706298e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.345169,49.495514,8.330017
25064,20943840.0,0.0,16.353485,16.355621,21.763794,22.535614,21.226593,21.112335,11.718079,11.726074,11.723755,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.08484,3.726538e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3484216,49.495514,8.330017
25065,20943900.0,0.0,16.389862,16.391968,21.781464,22.57428,21.230286,21.111511,11.717224,11.721802,11.720703,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.59674,3.745774e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.351841,49.495514,8.330017
25066,20943960.0,0.0,16.425354,16.427399,21.800568,22.614288,21.234558,21.113556,11.716339,12.042633,12.654846,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.8353,3.7639755e-05,41.092987,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.355431,49.495514,8.330017
25067,20944020.0,0.0,16.45987,16.461853,21.820526,22.654083,21.242188,21.115204,11.715393,12.501129,12.228943,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.7817,3.7810718e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3592067,49.495514,8.330017
25068,20944080.0,0.0,16.493408,16.49533,21.839722,22.693695,21.24826,21.115875,11.7144165,12.14447,11.9956665,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.422,3.7970174e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.363151,49.495514,8.330017
25069,20944140.0,0.0,16.525848,16.52771,21.858398,22.733063,21.253418,21.115967,11.713379,11.947662,11.866852,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.74194,3.8117647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3672605,49.495514,8.330017
25070,20944200.0,0.0,16.55722,16.55899,21.87674,22.772217,21.258087,21.115784,11.712311,11.838409,11.795197,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.7271,3.8252656e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3715343,49.495514,8.330017
25071,20944260.0,0.0,16.587402,16.589142,21.89563,22.812714,21.262848,21.115631,11.711212,11.780518,11.75705,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.3642,3.8374783e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3759727,49.495514,8.330017
25072,20944320.0,0.0,16.616394,16.618042,21.914429,22.852997,21.267426,21.115387,11.7100525,11.748566,11.735809,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.63806,3.8483515e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3805785,49.495514,8.330017
25073,20944380.0,0.0,16.644135,16.645721,21.933075,22.893036,21.271912,21.115082,11.708862,11.730377,11.723572,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.53436,3.8578364e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3853498,49.495514,8.330017
25074,20944440.0,0.0,16.670563,16.672058,21.9516,22.932892,21.276367,21.114777,11.707642,11.720154,11.716492,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.0396,3.8658894e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3902836,49.495514,8.330017
25075,20944500.0,0.0,16.695648,16.697052,21.970001,22.972534,21.280762,21.11444,11.70639,11.714111,11.712128,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.1398,3.8724647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3953824,49.495514,8.330017
25076,20944560.0,0.0,16.71933,16.720673,21.989075,23.013245,21.285522,21.114563,11.705078,11.710266,12.096008,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.82056,3.8775135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,38.751434,52.267372,0.11375582,4.400647,49.495514,8.330017
25077,20944620.0,0.0,16.741547,16.742798,22.009277,23.05371,21.291595,21.11792,11.703705,12.943848,12.516449,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.0638,3.8809638e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406067,49.495514,8.330017
25078,20944680.0,0.0,16.762268,16.763428,22.029633,23.093994,21.299438,21.119812,11.702332,12.380859,12.147583,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.8666,3.882834e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4116306,49.495514,8.330017
25079,20944740.0,0.0,16.781464,16.782532,22.049225,23.134033,21.305817,21.12082,11.700897,12.073273,11.945618,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.2071,3.8830316e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4173923,49.495514,8.330017
25080,20944800.0,0.0,16.799072,16.800018,22.068329,23.17389,21.311401,21.121368,11.699432,11.903778,11.834106,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.0753,3.881517e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4233074,49.495514,8.330017
25081,20944860.0,0.0,16.815704,16.81668,22.08783,23.214844,21.316895,21.121857,11.697937,11.809998,11.772186,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.5292,3.878313e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429237,49.495514,8.330017
25082,20944920.0,0.0,16.832367,16.833344,22.107178,23.255585,21.322144,21.122162,11.696716,11.757599,11.737366,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.7542,3.8738173e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.434311,49.495514,8.330017
25083,20944980.0,0.0,16.84903,16.850006,22.126343,23.296112,21.32721,21.122406,11.695801,11.729218,11.718353,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.8251,3.8684488e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4380603,49.495514,8.330017
25084,20945040.0,0.0,16.865723,16.866669,22.145355,23.336426,21.332214,21.12259,11.695129,11.713837,11.707916,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.074781924,962.7809,3.8624443e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.440746,49.495514,8.330017
25085,20945100.0,0.0,16.882385,16.883331,22.16748,23.376404,21.337158,21.122772,11.695526,11.70517,11.701935,12.799652,0.0,0.032067306,0.032067306,0.04990517,250.0,11.700012,0.0,0.0,0.70747364,963.61,3.857296e-05,0.0,52.271034,249.67177,50.0,96.0,3.766768e-07,0.0,252.93405,210.89864,0.0,52.271034,0.114038505,4.4632955,49.625484,8.330017
25086,20945160.0,0.0,16.899048,16.899994,22.19577,23.41687,21.342468,21.123138,11.700775,11.70163,11.69989,12.799194,0.0,0.032044873,0.032044873,0.050729807,250.0,11.700012,0.0,0.0,1.7461227,967.32495,3.860834e-05,0.0,52.2897,248.97156,50.0,96.0,3.8183111e-07,0.0,253.05177,210.98909,0.0,52.2897,0.11481791,4.515351,49.957138,8.330017
25087,20945220.0,0.0,16.915741,16.916687,22.22873,23.455902,21.347778,21.124664,11.708832,11.702728,12.954346,12.798706,0.0,0.03202022,0.03202022,0.05201269,250.0,11.700012,0.0,0.0,3.1685703,974.1534,3.8753773e-05,0.0,52.31975,248.02167,50.0,96.0,3.900624e-07,0.0,253.27196,211.2096,0.0,52.31975,0.11605103,4.5929885,50.47357,8.330017
25088,20945280.0,0.0,16.932404,16.93335,22.267181,23.49295,21.355469,21.128052,11.718994,12.762329,12.403473,12.798126,0.0,0.031996947,0.031996947,0.053777456,250.0,11.700012,0.0,0.0,4.9588537,984.5308,3.9030492e-05,0.0,52.361595,246.87521,50.0,96.0,4.016841e-07,0.0,253.61995,211.60193,0.0,52.361595,0.117768936,4.7019997,51.189434,8.330017
25089,20945340.0,0.0,16.949097,16.950012,22.30896,23.527527,21.363464,21.130157,11.730316,12.28949,12.095367,12.797516,0.0,0.031975657,0.031975657,0.056003902,250.0,11.700012,0.0,0.0,7.0758777,998.4538,3.9442006e-05,0.0,52.41335,245.58807,50.0,96.0,4.167107e-07,0.0,254.10768,212.1804,0.0,52.41335,0.119952574,4.8425813,52.096794,8.330017
25090,20945400.0,0.0,16.96579,16.966675,22.353546,23.559021,21.3703,21.131592,11.742401,12.037445,11.93161,12.796814,0.0,0.031954687,0.031954687,0.0587364,250.0,11.700012,0.0,0.0,9.492526,1016.1711,3.9996703e-05,0.0,52.474724,244.15222,50.0,96.0,4.3560905e-07,0.0,254.75809,212.96033,0.0,52.474724,0.12264311,5.0182767,53.18007,8.330017
25091,20945460.0,0.0,16.982483,16.983337,22.401306,23.588562,21.3768,21.132751,11.755127,11.905334,11.847717,12.796143,0.0,0.031935044,0.031935044,0.061981115,250.0,11.700012,0.0,0.0,12.194522,1037.8195,4.0700994e-05,0.0,52.545635,242.59285,50.0,96.0,4.5866602e-07,0.0,255.58911,213.95448,0.0,52.545635,0.12584811,5.228682,54.40199,8.330017
25092,20945520.0,0.0,16.999176,17.0,22.450165,23.6138,21.382996,21.133759,11.767914,11.83786,11.806946,12.795502,0.0,0.03191856,0.03191856,0.065692954,250.0,11.700012,0.0,0.0,15.126032,1063.2549,4.155271e-05,0.0,52.624607,240.9738,50.0,96.0,4.858676e-07,0.0,256.6026,215.16891,0.0,52.624607,0.129527,5.470793,55.722828,8.330017
25093,20945580.0,0.0,17.01587,17.016663,22.498718,23.634369,21.389038,21.134674,11.780212,11.808197,11.791351,12.794891,0.0,0.031906314,0.031906314,0.06981429,250.0,11.700012,0.0,0.0,18.241945,1092.1716,4.254254e-05,0.0,52.70975,239.35382,50.0,96.0,5.170804e-07,0.0,257.80472,216.59966,0.0,52.70975,0.13362381,5.7416735,57.103855,8.330017
25094,20945640.0,0.0,17.032562,17.033325,22.54535,23.64978,21.394989,21.13559,11.791321,11.796997,11.787964,12.794373,0.0,0.031899665,0.031899665,0.07425454,250.0,11.700012,0.0,0.0,21.483734,1124.0365,4.365286e-05,0.0,52.79817,237.81161,50.0,96.0,5.5190486e-07,0.0,259.1966,218.2377,0.0,52.79817,0.13805097,6.0371265,58.501667,8.330017
25095,20945700.0,0.0,17.049255,17.050018,22.588745,23.65976,21.40091,21.136505,11.800903,11.795837,11.790985,12.793915,0.0,0.03189898,0.03189898,0.07892939,250.0,11.700012,0.0,0.0,24.798798,1158.2963,4.4864082e-05,0.0,52.887135,236.40468,50.0,96.0,5.898997e-07,0.0,260.7761,220.06726,0.0,52.887135,0.14272465,6.353423,59.883255,8.330017
25096,20945760.0,0.0,17.065948,17.06668,22.629578,23.667023,21.407135,21.137543,11.808655,11.799438,11.796783,12.793518,0.0,0.031903353,0.031903353,0.08376427,250.0,11.700012,0.0,0.0,28.175009,1194.3812,4.615464e-05,0.0,52.974052,235.16782,50.0,96.0,6.306142e-07,0.0,262.5371,222.0665,0.0,52.974052,0.14756855,6.687388,61.225586,8.330017
25097,20945820.0,0.0,17.082642,17.083344,22.665283,23.668518,21.41333,21.13861,11.814514,11.804504,11.803101,12.793243,0.0,0.031914145,0.031914145,0.08865188,250.0,11.700012,0.0,0.0,31.534893,1231.6143,4.7500525e-05,0.0,53.056175,234.16429,50.0,96.0,6.732708e-07,0.0,264.46445,224.21574,0.0,53.056175,0.15247834,7.0335736,62.510468,8.330017
25098,20945880.0,0.0,17.099335,17.100006,22.695465,23.664368,21.419525,21.141602,11.818268,11.809662,12.80069,12.79303,0.0,0.03193096,0.03193096,0.093499705,250.0,11.700012,0.0,0.0,34.826984,1269.3467,4.887838e-05,0.0,53.130512,233.43651,50.0,96.0,7.170722e-07,0.0,266.53616,226.49182,0.0,53.130512,0.15736046,7.387997,63.72471,8.330017
25099,20945940.0,0.0,17.115997,17.116669,22.720093,23.654572,21.428589,21.144989,11.819916,12.639923,12.357544,12.792908,0.0,0.031952698,0.031952698,0.09822684,250.0,11.700012,0.0,0.0,37.993954,1306.9501,5.026423e-05,0.0,53.194523,233.00665,50.0,96.0,7.6121444e-07,0.0,268.72253,228.86705,0.0,53.194523,0.16213167,7.7472,64.85389,8.330017
25100,20946000.0,0.0,17.13269,17.133331,22.738068,23.639557,21.436798,21.147308,11.819611,12.267853,12.113556,12.792847,0.0,0.031978317,0.031978317,0.10275592,250.0,11.700012,0.0,0.0,40.98495,1343.8148,5.1634623e-05,0.0,53.24654,232.87921,50.0,96.0,8.0483846e-07,0.0,270.98337,231.30627,0.0,53.24654,0.16671258,8.106472,65.88676,8.330017
25101,20946060.0,0.0,17.149384,17.149994,22.751984,23.623474,21.444244,21.1492,11.817474,12.062988,11.979095,12.792877,0.0,0.032005273,0.032005273,0.10704017,250.0,11.700012,0.0,0.0,43.808384,1379.4559,5.2969583e-05,0.0,53.285347,233.03178,50.0,96.0,8.4727753e-07,0.0,273.27808,233.77336,0.0,53.285347,0.17105119,8.462892,66.821,8.330017
25102,20946120.0,0.0,17.166077,17.166687,22.76004,23.602722,21.451141,21.150757,11.813873,11.950317,11.904694,12.792969,0.0,0.032033347,0.032033347,0.11103916,250.0,11.700012,0.0,0.0,46.401237,1413.5201,5.425447e-05,0.0,53.31118,233.44655,50.0,96.0,8.8793763e-07,0.0,275.56815,236.24014,0.0,53.31118,0.17510691,8.812516,67.65545,8.330017
25103,20946180.0,0.0,17.18274,17.18335,22.76236,23.57785,21.457672,21.15207,11.808777,11.886078,11.861664,12.793152,0.0,0.03206317,0.03206317,0.114679664,250.0,11.700012,0.0,0.0,48.722275,1445.5114,5.547172e-05,0.0,53.323048,234.13887,50.0,96.0,9.258714e-07,0.0,277.80258,238.67973,0.0,53.323048,0.17880753,9.150332,68.3802,8.330017
25104,20946240.0,0.0,17.199432,17.200012,22.759338,23.549316,21.46399,21.15326,11.802246,11.849304,11.836182,12.7934265,0.0,0.032094013,0.032094013,0.1179139,250.0,11.700012,0.0,0.0,50.739925,1475.0277,5.6605826e-05,0.0,53.320374,235.10107,50.0,96.0,9.603359e-07,0.0,279.9339,241.06364,0.0,53.320374,0.18210414,9.473258,68.99194,8.330017
25105,20946300.0,0.0,17.216095,17.216675,22.751495,23.51764,21.470154,21.154358,11.794312,11.826538,11.819397,12.793762,0.0,0.032125223,0.032125223,0.120697506,250.0,11.700012,0.0,0.0,52.42632,1501.6855,5.7641933e-05,0.0,53.302944,236.32065,50.0,96.0,9.906034e-07,0.0,281.91382,243.3608,0.0,53.302944,0.18495058,9.777577,69.48789,8.330017
25106,20946360.0,0.0,17.232788,17.233337,22.743744,23.48999,21.47644,21.155487,11.785278,11.810333,11.8064575,12.794128,0.0,0.032151733,0.032151733,0.12304848,250.0,11.700012,0.0,0.0,53.85586,1525.2832,5.8567817e-05,0.0,53.272038,237.70143,50.0,96.0,1.0165365e-06,0.0,283.70447,245.51826,0.0,53.272038,0.18735474,10.061874,69.8814,8.330017
25107,20946420.0,0.0,17.24945,17.25,22.732788,23.460327,21.482635,21.156555,11.775665,11.797028,11.795044,12.794586,0.0,0.032174286,0.032174286,0.12497855,250.0,11.700012,0.0,0.0,54.97498,1545.7817,5.937865e-05,0.0,53.231133,239.18265,50.0,96.0,1.038095e-06,0.0,285.28403,247.50587,0.0,53.231133,0.18933001,10.321942,70.18172,8.330017
25108,20946480.0,0.0,17.266113,17.266663,22.718689,23.429047,21.488708,21.157562,11.765472,11.785614,11.784546,12.795105,0.0,0.03219501,0.03219501,0.12645976,250.0,11.700012,0.0,0.0,55.776386,1563.0482,6.0070655e-05,0.0,53.18067,240.78178,50.0,96.0,1.0548802e-06,0.0,286.6331,249.31963,0.0,53.18067,0.19085303,10.554436,70.3856,8.330017
25109,20946540.0,0.0,17.282776,17.283325,22.702393,23.396759,21.494965,21.161072,11.754669,12.4531555,12.62677,12.795685,0.0,0.032213412,0.032213412,0.1274771,250.0,11.700012,0.0,0.0,56.24969,1576.8855,6.063545e-05,21.827227,53.121365,242.47552,50.0,96.0,1.0665822e-06,0.0,287.72763,250.93408,0.0,53.121365,0.19190735,10.756945,70.49383,8.330017
25110,20946600.0,0.0,17.299469,17.300018,22.684479,23.363983,21.50418,21.16397,11.743378,12.482269,12.22818,12.796295,0.0,0.03222952,0.03222952,0.12802738,250.0,11.700012,0.0,0.0,56.392914,1587.1942,6.1068065e-05,0.0,53.054436,244.2395,50.0,96.0,1.0730835e-06,0.0,288.55524,252.33012,0.0,53.054436,0.19248997,10.927247,70.50889,8.330017
25111,20946660.0,0.0,17.316132,17.31668,22.669037,23.33789,21.512054,21.166046,11.731842,12.143311,12.005035,12.7969055,0.0,0.032238755,0.032238755,0.12817119,250.0,11.700012,0.0,0.0,56.307938,1594.073,6.136676e-05,0.0,52.982105,245.96983,50.0,96.0,1.0749052e-06,0.0,289.11935,253.47055,0.0,52.982105,0.19265202,11.066006,70.44864,8.330017
25112,20946720.0,0.0,17.332794,17.333344,22.652557,23.312164,21.519012,21.167542,11.720642,11.954193,11.878815,12.797577,0.0,0.032243248,0.032243248,0.12795672,250.0,11.700012,0.0,0.0,55.967587,1597.8037,6.153872e-05,0.0,52.90837,247.61803,50.0,96.0,1.0726263e-06,0.0,289.43677,254.35323,0.0,52.90837,0.19244644,11.171143,70.3251,8.330017
25113,20946780.0,0.0,17.349457,17.350006,22.635315,23.287262,21.525452,21.168732,11.709717,11.846802,11.80545,12.798279,0.0,0.032245237,0.032245237,0.1273816,250.0,11.700012,0.0,0.0,55.381767,1598.4374,6.158699e-05,0.0,52.833885,249.20204,50.0,96.0,1.0662802e-06,0.0,289.5126,254.988,0.0,52.833885,0.19187513,11.241029,70.13688,8.330017
25114,20946840.0,0.0,17.36612,17.366669,22.617706,23.26355,21.531586,21.169708,11.699097,11.782135,11.759735,12.79895,0.0,0.03224488,0.03224488,0.12647131,250.0,11.700012,0.0,0.0,54.56481,1596.109,6.151554e-05,0.0,52.759605,250.70694,50.0,96.0,1.0561898e-06,0.0,289.3604,255.37863,0.0,52.759605,0.19096397,11.276716,69.889084,8.330017
25115,20946900.0,0.0,17.382782,17.383331,22.600098,23.241364,21.537506,21.170593,11.688873,11.741791,11.729858,12.799622,0.0,0.03224276,0.03224276,0.12524758,250.0,11.700012,0.0,0.0,53.534378,1590.9658,6.132948e-05,0.0,52.686417,252.12502,50.0,96.0,1.0426601e-06,0.0,288.99582,255.53195,0.0,52.686417,0.18973584,11.278391,69.58543,8.330017
25116,20946960.0,0.0,17.399445,17.399994,22.586731,23.226929,21.543488,21.17154,11.679291,11.71582,11.709381,12.800262,0.0,0.032235302,0.032235302,0.123787224,250.0,11.700012,0.0,0.0,52.39737,1583.3236,6.103638e-05,0.0,52.615894,253.37807,50.0,96.0,1.026513e-06,0.0,288.44476,255.43965,0.0,52.615894,0.1882601,11.249611,69.2433,8.330017
25117,20947020.0,0.0,17.416107,17.416687,22.57425,23.214386,21.549408,21.172455,11.670776,11.69754,11.694061,12.800873,0.0,0.032224346,0.032224346,0.12215868,250.0,11.700012,0.0,0.0,51.144684,1573.6697,6.0651993e-05,0.0,52.55106,254.43407,50.0,96.0,1.0085978e-06,0.0,287.7463,255.12418,0.0,52.55106,0.18660931,11.192076,68.876335,8.330017
25118,20947080.0,0.0,17.43277,17.43335,22.562592,23.20398,21.555237,21.17331,11.6633,11.683655,11.681854,12.801422,0.0,0.03221261,0.03221261,0.120381616,250.0,11.700012,0.0,0.0,49.802467,1562.3126,6.0190596e-05,0.0,52.492077,255.33177,50.0,96.0,9.892328e-07,0.0,286.92593,254.6236,0.0,52.492077,0.18480851,11.107497,68.485466,8.330017
25119,20947140.0,0.0,17.449432,17.450012,22.551971,23.1958,21.561035,21.174469,11.656921,11.673065,12.505463,12.801941,0.0,0.032200046,0.032200046,0.1184814,250.0,11.700012,0.0,0.0,48.386105,1549.4362,5.9659003e-05,0.0,52.43915,256.06766,50.0,96.0,9.687293e-07,0.0,285.99936,253.95093,19.854507,52.43915,0.1828828,10.998272,68.074745,8.330017
25120,20947200.0,0.0,17.466095,17.466675,22.543213,23.18985,21.56836,21.17868,11.65155,12.878143,12.458069,12.802368,0.0,0.032187134,0.032187134,0.11649204,250.0,11.700012,0.0,0.0,46.918823,1535.3658,5.9070724e-05,0.0,52.39222,256.65454,50.0,96.0,9.474993e-07,0.0,284.99252,253.13487,0.0,52.39222,0.18086733,10.86833,67.64934,8.330017
25121,20947260.0,0.0,17.482758,17.483337,22.538788,23.190826,21.57727,21.181519,11.647308,12.31723,12.090546,12.802704,0.0,0.03217142,0.03217142,0.11449111,250.0,11.700012,0.0,0.0,45.49729,1520.57,5.8441557e-05,0.0,52.35191,257.05002,50.0,96.0,9.26323e-07,0.0,283.93707,252.19342,0.0,52.35191,0.17883451,10.723705,67.22601,8.330017
25122,20947320.0,0.0,17.49939,17.5,22.535492,23.194,21.584778,21.183502,11.644592,12.011414,11.8880005,12.8029785,0.0,0.03215476,0.03215476,0.11253417,250.0,11.700012,0.0,0.0,44.11876,1505.5437,5.7789894e-05,0.0,52.319973,257.2485,50.0,96.0,9.0581716e-07,0.0,282.8656,251.15927,0.0,52.319973,0.17684391,10.567592,66.81604,8.330017
25123,20947380.0,0.0,17.516052,17.516663,22.533417,23.19928,21.591492,21.185028,11.643219,11.84317,11.776276,12.803192,0.0,0.032138385,0.032138385,0.110642694,250.0,11.700012,0.0,0.0,42.803974,1490.6025,5.71306e-05,0.0,52.29583,257.28445,50.0,96.0,8.862089e-07,0.0,281.80017,250.06773,0.0,52.29583,0.17491938,10.403628,66.42233,8.330017
25124,20947440.0,0.0,17.532715,17.533325,22.532623,23.206543,21.597809,21.18628,11.643127,11.75,11.714233,12.803284,0.0,0.032122698,0.032122698,0.10884713,250.0,11.700012,0.0,0.0,41.57285,1476.0768,5.6478024e-05,0.0,52.279083,257.17612,50.0,96.0,8.6778977e-07,0.0,280.76205,248.94861,0.0,52.279083,0.17309217,10.236357,66.05068,8.330017
25125,20947500.0,0.0,17.549377,17.550018,22.533234,23.215668,21.603851,21.187408,11.644165,11.700653,11.6814575,12.803314,0.0,0.032107927,0.032107927,0.10717131,250.0,11.700012,0.0,0.0,40.44201,1462.24,5.584423e-05,0.0,52.269302,256.93988,50.0,96.0,8.507704e-07,0.0,279.7675,247.8264,0.0,52.269302,0.17138657,10.06938,65.70589,8.330017
25126,20947560.0,0.0,17.56604,17.56668,22.5372,23.229492,21.609863,21.188599,11.646393,11.67514,11.664734,12.803253,0.0,0.03209255,0.03209255,0.105663374,250.0,11.700012,0.0,0.0,39.47207,1449.4369,5.5242013e-05,0.0,52.266426,256.55988,50.0,96.0,8.355564e-07,0.0,278.83472,246.71864,0.0,52.266426,0.16984755,9.907626,65.399704,8.330017
25127,20947620.0,0.0,17.582703,17.583344,22.542786,23.24469,21.615814,21.189789,11.649872,11.662323,11.656738,12.803131,0.0,0.032077275,0.032077275,0.10436498,250.0,11.700012,0.0,0.0,38.66199,1438.0786,5.468762e-05,0.0,52.270924,256.0411,50.0,96.0,8.225259e-07,0.0,277.9858,245.65378,0.0,52.270924,0.16851838,9.754996,65.14193,8.330017
25128,20947680.0,0.0,17.599365,17.600006,22.549835,23.261047,21.621735,21.190979,11.654449,11.657166,11.654205,12.8029175,0.0,0.03206317,0.03206317,0.1032852,250.0,11.700012,0.0,0.0,38.021618,1428.3907,5.419232e-05,0.0,52.282166,255.41618,50.0,96.0,8.117377e-07,0.0,277.23257,244.65707,0.0,52.282166,0.16741012,9.613778,64.93425,8.330017
25129,20947740.0,0.0,17.616028,17.616669,22.55835,23.27832,21.627625,21.19217,11.659973,11.65686,11.655273,12.802673,0.0,0.032050252,0.032050252,0.10243727,250.0,11.700012,0.0,0.0,37.557762,1420.5569,5.3764426e-05,0.0,52.299534,254.70157,50.0,96.0,8.032811e-07,0.0,276.58395,243.74562,0.0,52.299534,0.16653627,9.4866705,64.77993,8.330017
25130,20947800.0,0.0,17.63269,17.633331,22.568481,23.296234,21.633514,21.194946,11.666229,11.659363,12.873749,12.802368,0.0,0.032038644,0.032038644,0.101835705,250.0,11.700012,0.0,0.0,37.277317,1414.8372,5.3413565e-05,0.0,52.3224,253.91609,50.0,96.0,7.972591e-07,0.0,276.0502,242.93814,0.0,52.3224,0.16591139,9.376378,64.68229,8.330017
25131,20947860.0,0.0,17.649078,17.64975,22.581635,23.315948,21.642212,21.199158,11.673248,12.700012,12.339752,12.802032,0.0,0.03202754,0.03202754,0.101504445,250.0,11.700012,0.0,0.0,37.20822,1411.83,5.3152344e-05,0.0,52.349888,253.07089,50.0,96.0,7.938579e-07,0.0,275.6439,242.25317,0.0,52.349888,0.16555774,9.285394,64.646904,8.330017
25132,20947920.0,0.0,17.666016,17.666687,22.596283,23.336304,21.65097,21.20221,11.6813965,12.2300415,12.035248,12.801666,0.0,0.032016944,0.032016944,0.101444125,250.0,11.700012,0.0,0.0,37.339165,1411.3019,5.298103e-05,0.0,52.383404,252.13498,50.0,96.0,7.9306903e-07,0.0,275.356,241.67271,0.0,52.383404,0.16547614,9.209644,64.675865,8.330017
25133,20947980.0,0.0,17.682678,17.68335,22.611328,23.356049,21.658386,21.204498,11.689789,11.98288,11.876373,12.80127,0.0,0.032007813,0.032007813,0.10166224,250.0,11.700012,0.0,0.0,37.665646,1413.3174,5.2911706e-05,0.0,52.420788,251.17442,50.0,96.0,7.949786e-07,0.0,275.20798,241.23878,0.0,52.420788,0.16567592,9.15674,64.76806,8.330017
25134,20948040.0,0.0,17.699371,17.700012,22.627045,23.375183,21.665192,21.20642,11.698303,11.852905,11.7942505,12.800842,0.0,0.032000095,0.032000095,0.10215049,250.0,11.700012,0.0,0.0,38.180496,1417.8376,5.29411e-05,0.0,52.461857,250.19238,50.0,96.0,7.9951565e-07,0.0,275.19644,240.94737,0.0,52.461857,0.16614872,9.126386,64.921326,8.330017
25135,20948100.0,0.0,17.716034,17.716675,22.64328,23.393372,21.671661,21.20819,11.706848,11.783936,11.752014,12.8003845,0.0,0.031993896,0.031993896,0.102898605,250.0,11.700012,0.0,0.0,38.87264,1424.8298,5.3068667e-05,0.0,52.505856,249.20695,50.0,96.0,8.0660544e-07,0.0,275.32184,240.80205,0.0,52.505856,0.16688447,9.118297,65.13208,8.330017
25136,20948160.0,0.0,17.732697,17.733337,22.660675,23.411713,21.677979,21.20996,11.715332,11.75058,11.733124,12.799957,0.0,0.03198847,0.03198847,0.10390463,250.0,11.700012,0.0,0.0,39.749355,1434.27,5.329309e-05,0.0,52.552284,248.21927,50.0,96.0,8.1624705e-07,0.0,275.5843,240.80042,0.0,52.552284,0.16787963,9.132353,65.39905,8.330017
25137,20948220.0,0.0,17.74936,17.75,22.678253,23.428528,21.684204,21.21167,11.723724,11.735382,11.726105,12.79953,0.0,0.031984307,0.031984307,0.10515502,250.0,11.700012,0.0,0.0,40.785076,1446.1099,5.3612923e-05,0.0,52.600765,247.24422,50.0,96.0,8.283654e-07,0.0,275.9838,240.94307,0.0,52.600765,0.16912183,9.167332,65.71755,8.330017
25138,20948280.0,0.0,17.766052,17.766663,22.69571,23.443634,21.6904,21.21341,11.731903,11.731537,11.726501,12.799103,0.0,0.031981707,0.031981707,0.10663015,250.0,11.700012,0.0,0.0,41.964684,1460.2507,5.4025386e-05,0.0,52.65063,246.29936,50.0,96.0,8.4282e-07,0.0,276.5177,241.22835,0.0,52.65063,0.17059174,9.221969,66.081314,8.330017
25139,20948340.0,0.0,22.58725,17.783325,22.711975,23.456573,21.696411,21.214996,11.764587,11.733551,11.730835,12.799286,0.0,0.032122463,0.032122463,0.10875857,250.0,11.700012,0.0,0.0,43.263226,1982.1969,5.482131e-05,0.0,52.695316,245.3996,0.71219903,30.940104,0.17298871,69.00292,277.07388,242.06926,0.0,52.695316,0.17300819,9.265574,66.47141,8.330017
25140,20948400.0,0.0,22.728485,17.800018,22.728577,23.467865,21.70282,21.21695,12.457611,11.971436,11.96994,12.869476,0.0,0.032058116,0.032058116,0.110283,250.0,11.700012,0.0,0.0,44.666126,2506.0688,6.887009e-05,0.0,52.667545,245.19315,-3.9739228e-07,29.999998,0.17439377,70.0,277.7689,242.73157,0.0,52.667545,0.17439765,3.2091234,66.79867,8.330017
25141,20948460.0,0.0,22.74582,17.816406,22.74591,23.478363,21.710052,21.22229,12.29657,12.152832,13.076599,12.809143,0.0,0.032031544,0.032031544,0.11218899,250.0,11.700012,0.0,0.0,46.148952,2630.0156,7.4730044e-05,0.0,52.69541,244.39674,-1.7622344e-13,30.000002,0.17624594,70.0,278.56866,243.30789,0.0,52.69541,0.17625049,4.4054666,67.232216,8.330017
25142,20948520.0,0.0,22.762787,17.833344,22.762909,23.486206,21.7211,21.227814,12.152222,12.923706,12.681915,12.785767,0.0,0.032015808,0.032015808,0.114307456,250.0,11.700012,0.0,0.0,47.74376,2722.7263,7.911827e-05,0.0,52.73121,243.6168,-8.767939e-22,30.000002,0.17833242,70.0,279.51517,244.02122,0.0,52.73121,0.17833762,5.8420906,67.70421,8.330017
25143,20948580.0,0.0,22.777435,17.850006,22.777557,23.491241,21.73053,21.232208,12.05777,12.5503845,12.41803,12.782043,0.0,0.03200914,0.03200914,0.116496116,250.0,11.700012,0.0,0.0,49.350433,2799.2788,8.264598e-05,0.0,52.769238,242.9372,1.064281e-25,30.000002,0.18050738,70.0,280.55374,244.83891,0.0,52.769238,0.18051317,6.8710365,68.18043,8.330017
25144,20948640.0,0.0,22.789978,17.866669,22.7901,23.493683,21.738922,21.2359,11.990723,12.310028,12.237732,12.783447,0.0,0.03200915,0.03200915,0.11874315,250.0,11.700012,0.0,0.0,50.96811,2864.8716,8.5576205e-05,0.0,52.80695,242.37645,1.4645113e-28,30.000002,0.18275419,70.0,281.68204,245.76329,0.0,52.80695,0.18276048,7.6707797,68.65715,8.330017
25145,20948700.0,0.0,22.800354,17.883331,22.800507,23.49353,21.746643,21.239105,11.941467,12.152893,12.113373,12.785858,0.0,0.032014146,0.032014146,0.121007,250.0,11.700012,0.0,0.0,52.57131,2922.1245,8.804917e-05,0.0,52.842087,241.95311,1.734684e-30,30.000002,0.18502793,70.0,282.8806,246.78128,0.0,52.842087,0.1850346,8.317914,69.124916,8.330017
25146,20948760.0,0.0,22.810242,17.899994,22.810364,23.493317,21.753845,21.242004,11.904266,12.047516,12.02597,12.788055,0.0,0.032021224,0.032021224,0.12326903,250.0,11.700012,0.0,0.0,54.17176,2973.1528,9.017019e-05,0.0,52.87335,241.64973,1.9445288e-32,30.000002,0.18730399,70.0,284.13074,247.8698,0.0,52.87335,0.18731095,8.859006,69.580894,8.330017
25147,20948820.0,0.0,22.818024,17.916687,22.818146,23.49054,21.760712,21.244629,11.875732,11.97525,11.963562,12.789856,0.0,0.032030076,0.032030076,0.12550719,250.0,11.700012,0.0,0.0,55.731644,3019.0825,9.201634e-05,0.0,52.90057,241.46178,-7.7265617e-35,30.000002,0.1895599,70.0,285.4174,249.01468,0.0,52.90057,0.1895671,9.32136,70.02119,8.330017
25148,20948880.0,0.0,22.823608,17.93335,22.82373,23.485321,21.767365,21.2471,11.853027,11.924072,11.917816,12.791229,0.0,0.03204081,0.03204081,0.12767749,250.0,11.700012,0.0,0.0,57.22577,3060.4685,9.3640105e-05,0.0,52.922718,241.40706,9.965733e-36,30.000002,0.19175182,70.0,286.71777,250.20326,0.0,52.922718,0.19175911,9.72611,70.43682,8.330017
25149,20948940.0,0.0,22.826965,17.950012,22.827087,23.477783,21.773804,21.24939,11.834473,11.8871155,11.883759,12.792297,0.0,0.032052938,0.032052938,0.12974946,250.0,11.700012,0.0,0.0,58.63286,3097.659,9.5074596e-05,0.0,52.93914,241.48778,2.2572523e-36,30.000002,0.19384833,70.0,288.01108,251.42055,0.0,52.93914,0.19385563,10.085741,70.82248,8.330017
25150,20949000.0,0.0,22.828156,17.966675,22.828278,23.468048,21.78012,21.251587,11.818817,11.859497,11.857666,12.793121,0.0,0.032066174,0.032066174,0.13169172,250.0,11.700012,0.0,0.0,59.932457,3130.844,9.6345e-05,0.0,52.949345,241.70563,-9.113905e-39,30.000002,0.19581746,70.0,289.2802,252.6508,0.0,52.949345,0.19582461,10.409557,71.172905,8.330017
25151,20949060.0,0.0,22.82959,17.983337,22.829712,23.459717,21.786316,21.253754,11.805267,11.83786,11.836853,12.793762,0.0,0.03207792,0.03207792,0.133504,250.0,11.700012,0.0,0.0,61.155773,3160.7056,9.747268e-05,0.0,52.953518,242.01826,3.4892e-41,30.000002,0.19765358,70.0,290.51587,253.86583,0.0,52.953518,0.1976605,10.704292,71.49096,8.330017
25152,20949120.0,0.0,22.829224,18.0,22.829376,23.449554,21.79245,21.25595,11.793396,11.82016,12.042664,12.794342,0.0,0.03208873,0.03208873,0.13517757,250.0,11.700012,0.0,0.0,62.264866,3187.2842,9.8477234e-05,0.0,52.952843,242.40642,-9.389e-42,30.000002,0.19934921,70.0,291.70465,255.05016,40.540928,52.952843,0.19935589,10.973401,71.77676,8.330017
25153,20949180.0,0.0,22.827759,18.016663,22.82788,23.437683,21.799988,21.261017,11.782745,12.855377,12.537018,12.794861,0.0,0.032099724,0.032099724,0.13669033,250.0,11.700012,0.0,0.0,63.25072,3210.5786,9.9363446e-05,0.0,52.947235,242.88544,0.0,30.000002,0.20088452,70.0,292.8339,256.20242,0.0,52.947235,0.20089082,11.218409,72.02623,8.330017
25154,20949240.0,0.0,22.824554,18.033325,22.824677,23.424408,21.808563,21.26474,11.772705,12.363586,12.192444,12.795288,0.0,0.032110643,0.032110643,0.13801733,250.0,11.700012,0.0,0.0,64.09616,3230.4377,0.00010013888,0.0,52.936428,243.45372,0.0,30.000002,0.20223397,70.0,293.88162,257.30762,0.0,52.936428,0.20223983,11.443187,72.23567,8.330017
25155,20949300.0,0.0,22.819489,18.050018,22.81961,23.409912,21.815857,21.267578,11.763031,12.092499,11.999298,12.795685,0.0,0.032121453,0.032121453,0.13914183,250.0,11.700012,0.0,0.0,64.790504,3246.7256,0.00010080563,0.0,52.920525,244.10635,0.0,30.000002,0.20338078,70.0,294.83035,258.35333,0.0,52.920525,0.20338611,11.649228,72.40307,8.330017
25156,20949360.0,0.0,22.815643,18.06668,22.815735,23.398438,21.82248,21.27005,11.753815,11.939941,11.889374,12.796051,0.0,0.03212937,0.03212937,0.1400857,250.0,11.700012,0.0,0.0,65.38495,3260.1487,0.00010136895,0.0,52.900326,244.7884,0.0,30.000002,0.204341,70.0,295.6712,259.31436,0.0,52.900326,0.20434576,11.837035,72.535736,8.330017
25157,20949420.0,0.0,22.81073,18.083344,22.810791,23.38617,21.828674,21.272247,11.745239,11.851715,11.8246765,12.796448,0.0,0.032135315,0.032135315,0.14086393,250.0,11.700012,0.0,0.0,65.852325,3270.7324,0.00010183804,0.0,52.87769,245.47472,0.0,30.000002,0.20513171,70.0,296.40503,260.18427,0.0,52.87769,0.20513593,12.005015,72.63812,8.330017
25158,20949480.0,0.0,22.804749,18.100006,22.80484,23.373322,21.834595,21.274261,11.736969,11.800903,11.786407,12.7968445,0.0,0.03214079,0.03214079,0.14145863,250.0,11.700012,0.0,0.0,66.18833,3278.341,0.00010221428,0.0,52.852673,246.18353,0.0,30.000002,0.20573804,70.0,297.02362,260.96567,0.0,52.852673,0.20574166,12.154295,72.70654,8.330017
25159,20949540.0,0.0,22.797943,18.116669,22.798004,23.360107,21.840332,21.276154,11.728912,11.770111,11.762238,12.79718,0.0,0.032145627,0.032145627,0.14186749,250.0,11.700012,0.0,0.0,66.39026,3283.0176,0.0001024995,0.0,52.82532,246.9113,0.0,30.000002,0.2061572,70.0,297.52136,261.65433,0.0,52.82532,0.20616019,12.285824,72.74109,8.330017
25160,20949600.0,0.0,22.790497,18.133331,22.790558,23.34674,21.846008,21.277985,11.721069,11.749268,11.745148,12.797546,0.0,0.032149993,0.032149993,0.14208864,250.0,11.700012,0.0,0.0,66.45791,3284.844,0.00010269616,0.0,52.79597,247.65315,0.0,30.000002,0.20638767,70.0,297.8937,262.24597,0.0,52.79597,0.20639011,12.399341,72.74193,8.330017
25161,20949660.0,0.0,22.78537,18.149994,22.7854,23.337433,21.851624,21.279907,11.713684,11.734955,11.732727,12.797913,0.0,0.032151204,0.032151204,0.1421588,250.0,11.700012,0.0,0.0,66.45267,3284.625,0.000102809936,0.0,52.76544,248.35611,0.0,30.000002,0.20646073,70.0,298.14575,262.7246,0.0,52.76544,0.2064625,12.495024,72.718315,8.330017
25162,20949720.0,0.0,22.78009,18.166687,22.78012,23.328278,21.857208,21.281769,11.707031,11.7239685,11.722748,12.798279,0.0,0.032150336,0.032150336,0.14210723,250.0,11.700012,0.0,0.0,66.356255,3282.4893,0.00010285192,0.0,52.7357,248.99632,0.0,30.000002,0.20640787,70.0,298.29208,263.09302,0.0,52.7357,0.20640913,12.571408,72.67666,8.330017
25163,20949780.0,0.0,22.774841,18.18335,22.774841,23.319397,21.862732,21.284668,11.700836,11.714966,12.951996,12.798645,0.0,0.03214912,0.03214912,0.14192739,250.0,11.700012,0.0,0.0,66.17291,3278.43,0.000102826445,0.0,52.70673,249.59872,0.0,30.000002,0.20622605,70.0,298.3373,263.3646,0.0,52.70673,0.2062268,12.630531,72.614555,8.330017
25164,20949840.0,0.0,22.770233,18.200012,22.770233,23.310883,21.87091,21.289429,11.69516,12.667938,12.396088,12.798981,0.0,0.032147378,0.032147378,0.14162572,250.0,11.700012,0.0,0.0,65.90486,3272.6863,0.000102737,0.0,52.67855,250.16089,0.0,30.000002,0.20592128,70.0,298.2851,263.54108,0.0,52.67855,0.20592155,12.672678,72.5332,8.330017
25165,20949900.0,0.0,22.765472,18.216675,22.765472,23.302948,21.878723,21.292816,11.689911,12.223572,12.07605,12.799316,0.0,0.032145455,0.032145455,0.14121369,250.0,11.700012,0.0,0.0,65.56097,3265.327,0.00010259102,0.0,52.65129,250.6866,0.0,30.000002,0.20550577,70.0,298.1455,263.6315,0.0,52.65129,0.2055056,12.699275,72.43436,8.330017
25166,20949960.0,0.0,22.763062,18.233337,22.763062,23.299164,21.885468,21.295563,11.685303,11.979004,11.898834,12.799591,0.0,0.032141,0.032141,0.1407312,250.0,11.700012,0.0,0.0,65.20018,3257.103,0.000102395374,0.0,52.62559,251.1313,0.0,30.000002,0.20501453,70.0,297.9308,263.62802,0.0,52.62559,0.20501398,12.711969,72.327126,8.330017
25167,20950020.0,0.0,22.760925,18.25,22.760925,23.29599,21.891602,21.297882,11.68158,11.841675,11.798798,12.799896,0.0,0.032135263,0.032135263,0.14021009,250.0,11.700012,0.0,0.0,64.81129,3248.2217,0.00010216294,0.0,52.60297,251.48349,0.0,30.000002,0.2044821,70.0,297.6623,263.54327,0.0,52.60297,0.20448124,12.710376,72.2176,8.330017
25168,20950080.0,0.0,22.759033,18.266663,22.759033,23.293488,21.897339,21.299957,11.678528,11.767822,11.744568,12.80014,0.0,0.032129493,0.032129493,0.13965032,250.0,11.700012,0.0,0.0,64.40035,3238.7305,0.00010189919,0.0,52.58323,251.7663,0.0,30.000002,0.20391087,70.0,297.34888,263.393,0.0,52.58323,0.2039098,12.696639,72.10455,8.330017
25169,20950140.0,0.0,22.757507,18.283325,22.757507,23.291687,21.902863,21.30191,11.676117,11.72583,11.713409,12.8003845,0.0,0.03212379,0.03212379,0.13906495,250.0,11.700012,0.0,0.0,63.975014,3228.8525,0.00010161164,0.0,52.566154,251.98724,0.0,30.000002,0.2033142,70.0,297.00247,263.18964,0.0,52.566154,0.20331293,12.672947,71.989845,8.330017
25170,20950200.0,0.0,22.756348,18.300018,22.756348,23.290558,21.908295,21.303772,11.674286,11.702484,11.695831,12.800568,0.0,0.032118365,0.032118365,0.1384634,250.0,11.700012,0.0,0.0,63.54189,3218.7642,0.00010130652,0.0,52.55165,252.15277,0.0,30.000002,0.20270179,70.0,296.63193,262.94278,0.0,52.55165,0.20270039,12.640516,71.87477,8.330017
25171,20950260.0,0.0,22.757507,18.31668,22.757507,23.292786,21.913696,21.305725,11.673218,11.689362,11.68573,12.80072,0.0,0.032111567,0.032111567,0.13787915,250.0,11.700012,0.0,0.0,63.147724,3209.1187,0.000100992635,0.0,52.539986,252.2362,0.0,30.000002,0.2021038,70.0,296.25034,262.65332,0.0,52.539986,0.20210233,12.601036,71.766556,8.330017
25172,20950320.0,0.0,22.759216,18.333344,22.759216,23.295624,21.919037,21.307648,11.672974,11.681519,11.6796875,12.800842,0.0,0.03210426,0.03210426,0.13733998,250.0,11.700012,0.0,0.0,62.785965,3200.1165,0.00010068297,0.0,52.53196,252.23595,0.0,30.000002,0.20154987,70.0,295.87717,262.33737,0.0,52.53196,0.20154841,12.555714,71.67025,8.330017
25173,20950380.0,0.0,22.761414,18.350006,22.761414,23.29898,21.924347,21.30957,11.673431,11.677277,11.676392,12.800964,0.0,0.032097362,0.032097362,0.13684691,250.0,11.700012,0.0,0.0,62.460907,3191.8013,0.00010038295,0.0,52.527298,252.17215,0.0,30.000002,0.20104285,70.0,295.51962,262.00916,0.0,52.527298,0.20104146,12.506439,71.585106,8.330017
25174,20950440.0,0.0,22.764374,18.366669,22.764374,23.302856,21.929718,21.31363,11.6744995,11.8932495,12.757568,12.800995,0.0,0.032090973,0.032090973,0.13640402,250.0,11.700012,0.0,0.0,62.175262,3184.2937,0.00010009618,48.011883,52.52574,252.05247,0.0,30.000002,0.20058699,70.0,295.18225,261.67584,0.0,52.52574,0.20058568,12.454568,71.51151,8.330017
25175,20950500.0,0.0,22.768463,18.383331,22.768463,23.307129,21.93863,21.318085,11.676117,12.50119,12.266052,12.801056,0.0,0.032085218,0.032085218,0.13602096,250.0,11.700012,0.0,0.0,61.934406,3177.8616,9.983126e-05,0.0,52.52688,251.88963,0.0,30.000002,0.2001922,70.0,294.87482,261.35098,0.0,52.52688,0.20019104,12.401821,71.45064,8.330017
25176,20950560.0,0.0,22.773865,18.399994,22.773865,23.31369,21.946014,21.321503,11.678284,12.126617,11.99823,12.801025,0.0,0.032078862,0.032078862,0.13572067,250.0,11.700012,0.0,0.0,61.770874,3172.753,9.959413e-05,0.0,52.530704,251.6679,0.0,30.000002,0.19987887,70.0,294.60583,261.03656,0.0,52.530704,0.19987789,12.350421,71.40745,8.330017
25177,20950620.0,0.0,22.77945,18.416687,22.77945,23.320435,21.952423,21.32428,11.68103,11.922241,11.852509,12.800995,0.0,0.03207263,0.03207263,0.135518,250.0,11.700012,0.0,0.0,61.675896,3169.0464,9.9392164e-05,0.0,52.537697,251.3896,0.0,30.000002,0.19966342,70.0,294.38635,260.74335,0.0,52.537697,0.19966267,12.301246,71.38458,8.330017
25178,20950680.0,0.0,22.785187,18.43335,22.785187,23.32727,21.958313,21.326721,11.684174,11.810608,11.773285,12.800934,0.0,0.032067116,0.032067116,0.13541017,250.0,11.700012,0.0,0.0,61.649597,3166.741,9.922874e-05,0.0,52.54733,251.0753,0.0,30.000002,0.19954424,70.0,294.2205,260.48297,0.0,52.54733,0.19954376,12.256071,71.3806,8.330017
25179,20950740.0,0.0,22.791077,18.450012,22.791077,23.334045,21.963928,21.32898,11.687622,11.752655,11.7326355,12.800842,0.0,0.032062378,0.032062378,0.13539828,250.0,11.700012,0.0,0.0,61.691113,3165.879,9.910655e-05,0.0,52.559216,250.7349,0.0,30.000002,0.19952255,70.0,294.11154,260.26205,0.0,52.559216,0.19952235,12.215993,71.395256,8.330017
25180,20950800.0,0.0,22.797089,18.466675,22.797089,23.340729,21.96936,21.331116,11.691284,11.723633,11.712769,12.800751,0.0,0.03205852,0.03205852,0.1354809,250.0,11.700012,0.0,0.0,61.79858,3166.468,9.90276e-05,0.0,52.572952,250.37894,0.0,30.000002,0.19959714,70.0,294.0615,260.08624,0.0,52.572952,0.19959722,12.181832,71.42778,8.330017
25181,20950860.0,0.0,22.80429,18.483337,22.80429,23.348755,21.974731,21.333344,11.69519,11.709564,11.703674,12.800629,0.0,0.032054506,0.032054506,0.13566978,250.0,11.700012,0.0,0.0,61.993607,3168.7776,9.899457e-05,0.0,52.58836,249.9975,0.0,30.000002,0.19977759,70.0,294.07388,259.9548,0.0,52.58836,0.19977799,12.154499,71.48079,8.330017
25182,20950920.0,0.0,22.811554,18.5,22.811554,23.356415,21.980072,21.33554,11.699341,11.703491,11.700378,12.800476,0.0,0.03205079,0.03205079,0.13597016,250.0,11.700012,0.0,0.0,62.262787,3172.761,9.901096e-05,0.0,52.605648,249.59396,0.0,30.000002,0.20007019,70.0,294.15402,259.87317,0.0,52.605648,0.20007093,12.134086,71.55502,8.330017
