,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25183,20950980.0,0.0,22.818726,18.516663,22.818726,23.363556,21.985382,21.337738,11.703583,11.702393,11.700684,12.8003235,0.0,0.032047994,0.032047994,0.1363722,250.0,11.700012,0.0,0.0,62.60134,3178.293,9.907637e-05,0.0,52.624386,249.18578,0.0,30.000002,0.20046629,70.0,294.30157,259.84692,0.0,52.624386,0.20046738,12.121284,71.64778,8.330017
25184,20951040.0,0.0,22.825745,18.533325,22.825745,23.370087,21.990662,21.339935,11.707794,11.703674,11.702789,12.800171,0.0,0.032046102,0.032046102,0.13686809,250.0,11.700012,0.0,0.0,63.001938,3185.2644,9.918959e-05,0.0,52.644,248.78496,0.0,30.000002,0.2009581,70.0,294.5154,259.87888,0.0,52.644,0.20095953,12.116964,71.75698,8.330017
25185,20951100.0,0.0,22.83313,18.550018,22.83316,23.375916,21.997223,21.345154,11.711884,12.943298,12.582855,12.800018,0.0,0.0320452,0.0320452,0.13744941,250.0,11.700012,0.0,0.0,63.457756,3193.6738,9.934921e-05,0.0,52.664097,248.40047,0.0,30.000002,0.20153733,70.0,294.7933,259.96976,0.0,52.664097,0.20153907,12.120977,71.88055,8.330017
25186,20951160.0,0.0,22.841461,18.56668,22.841492,23.382507,22.005615,21.349548,11.715912,12.388489,12.189117,12.799835,0.0,0.032044206,0.032044206,0.13811938,250.0,11.700012,0.0,0.0,63.98343,3203.6238,9.955464e-05,0.0,52.684425,248.02219,0.0,30.000002,0.20220496,70.0,295.13406,260.1138,0.0,52.684425,0.20220704,12.133098,72.01943,8.330017
25187,20951220.0,0.0,22.84903,18.583344,22.84906,23.388184,22.012604,21.352966,11.719818,12.085022,11.97583,12.799683,0.0,0.03204373,0.03204373,0.13887437,250.0,11.700012,0.0,0.0,64.561485,3214.794,9.980438e-05,0.0,52.705204,247.65424,0.0,30.000002,0.20295873,70.0,295.53845,260.3121,0.0,52.705204,0.20296113,12.153491,72.172646,8.330017
25188,20951280.0,0.0,22.855896,18.600006,22.855927,23.392883,22.01883,21.355896,11.72345,11.919891,11.860291,12.7994995,0.0,0.032044113,0.032044113,0.13969827,250.0,11.700012,0.0,0.0,65.18153,3226.9695,0.000100093894,0.0,52.725834,247.31267,0.0,30.000002,0.20378317,70.0,296.00146,260.5658,0.0,52.725834,0.20378585,12.182693,72.33639,8.330017
25189,20951340.0,0.0,22.86203,18.616669,22.86206,23.396545,22.024597,21.358551,11.726715,11.830811,11.798401,12.799347,0.0,0.032045454,0.032045454,0.14057726,250.0,11.700012,0.0,0.0,65.83291,3239.9763,0.00010041874,0.0,52.745872,247.00705,0.0,30.000002,0.20466463,70.0,296.51743,260.87317,0.0,52.745872,0.2046676,12.220276,72.50756,8.330017
25190,20951400.0,0.0,22.867432,18.633331,22.867493,23.39914,22.030151,21.361053,11.729553,11.782898,11.765564,12.799164,0.0,0.03204774,0.03204774,0.14149578,250.0,11.700012,0.0,0.0,66.50423,3253.6016,0.00010077353,0.0,52.76483,246.74568,0.0,30.000002,0.20558761,70.0,297.079,261.23065,0.0,52.76483,0.2055908,12.265727,72.6829,8.330017
25191,20951460.0,0.0,22.8732,18.649994,22.87323,23.402191,22.035522,21.363525,11.732025,11.759003,11.749573,12.799011,0.0,0.032049898,0.032049898,0.1424541,250.0,11.700012,0.0,0.0,67.2089,3267.9377,0.00010115474,0.0,52.782597,246.51537,0.0,30.000002,0.20655008,70.0,297.682,261.629,0.0,52.782597,0.20655346,12.318593,72.863,8.330017
25192,20951520.0,0.0,22.878235,18.666687,22.878265,23.404083,22.040833,21.365997,11.734192,11.747101,11.741974,12.798889,0.0,0.032052297,0.032052297,0.14344579,250.0,11.700012,0.0,0.0,67.92674,3282.7588,0.000101559344,0.0,52.799393,246.31535,0.0,30.000002,0.20754644,70.0,298.32318,262.06473,0.0,52.799393,0.20755002,12.377537,73.0467,8.330017
25193,20951580.0,0.0,22.882416,18.68335,22.882477,23.404816,22.046082,21.368408,11.735931,11.741211,11.738525,12.798767,0.0,0.032055516,0.032055516,0.14444785,250.0,11.700012,0.0,0.0,68.64451,3297.738,0.00010198043,0.0,52.814705,246.1625,0.0,30.000002,0.20855491,70.0,298.99277,262.53616,0.0,52.814705,0.2085586,12.442354,73.22906,8.330017
25194,20951640.0,0.0,22.885773,18.700012,22.885834,23.404419,22.0513,21.37082,11.737152,11.738525,11.737213,12.798645,0.0,0.032059427,0.032059427,0.14544536,250.0,11.700012,0.0,0.0,69.35072,3312.6553,0.00010241183,0.0,52.82814,246.06152,0.0,30.000002,0.20956025,70.0,299.68167,263.0379,0.0,52.82814,0.20956406,12.512511,73.40721,8.330017
25195,20951700.0,0.0,22.888336,18.716675,22.888397,23.402863,22.056488,21.37381,11.7378845,11.738068,12.859985,12.798553,0.0,0.03206406,0.03206406,0.14642978,250.0,11.700012,0.0,0.0,70.03945,3327.3977,0.00010285026,0.0,52.839523,246.01515,0.0,30.000002,0.210554,70.0,300.38492,263.5671,2.1014779,52.839523,0.21055788,12.587577,73.579544,8.330017
25196,20951760.0,0.0,22.891968,18.733337,22.891998,23.401978,22.063934,21.379333,11.73822,12.750977,12.444672,12.798492,0.0,0.032068107,0.032068107,0.14739707,250.0,11.700012,0.0,0.0,70.72238,3342.145,0.000103290105,0.0,52.848713,246.00633,0.0,30.000002,0.2115294,70.0,301.0926,264.10947,0.0,52.848713,0.21153328,12.666064,73.74625,8.330017
25197,20951820.0,0.0,22.894623,18.75,22.894684,23.399994,22.071625,21.383484,11.73822,12.289246,12.12381,12.798431,0.0,0.032072194,0.032072194,0.14834107,250.0,11.700012,0.0,0.0,71.380005,3356.5205,0.00010372859,0.0,52.85622,246.03267,0.0,30.000002,0.21248169,70.0,301.80038,264.66092,0.0,52.85622,0.21248557,12.746323,73.90645,8.330017
25198,20951880.0,0.0,22.896149,18.766663,22.89621,23.396973,22.078156,21.386871,11.737762,12.037994,11.947968,12.79837,0.0,0.03207665,0.03207665,0.14924486,250.0,11.700012,0.0,0.0,72.00241,3370.2048,0.000104158826,0.0,52.861668,246.10437,0.0,30.000002,0.21339451,70.0,302.49887,265.21887,0.0,52.861668,0.21339834,12.829074,74.05677,8.330017
25199,20951940.0,0.0,22.896667,18.783325,22.896729,23.393036,22.084045,21.389801,11.736816,11.898285,11.850098,12.79834,0.0,0.032081503,0.032081503,0.1500949,250.0,11.700012,0.0,0.0,72.58013,3383.0361,0.000104575105,0.0,52.864845,246.22455,0.0,30.000002,0.21425445,70.0,303.17838,265.7779,0.0,52.864845,0.21425818,12.91333,74.19484,8.330017
25200,20952000.0,0.0,22.896301,18.800018,22.896362,23.388245,22.089539,21.392517,11.735382,11.822968,11.79718,12.798309,0.0,0.0320867,0.0320867,0.15087973,250.0,11.700012,0.0,0.0,73.105576,3394.869,0.000104972445,0.0,52.86558,246.39445,0.0,30.000002,0.21504992,70.0,303.82977,266.3324,0.0,52.86558,0.21505353,12.998089,74.31874,8.330017
25201,20952060.0,0.0,22.896393,18.816345,22.896454,23.38446,22.094788,21.39508,11.733643,11.782623,11.768616,12.798309,0.0,0.03209092,0.03209092,0.151605,250.0,11.700012,0.0,0.0,73.59861,3405.9058,0.00010534783,0.0,52.864075,246.5912,0.0,30.000002,0.2157838,70.0,304.4474,266.86957,0.0,52.864075,0.21578723,13.0823555,74.430725,8.330017
25202,20952120.0,0.0,22.895844,18.832031,22.895905,23.379944,22.099915,21.397583,11.731689,11.7595215,11.752014,12.79834,0.0,0.03209459,0.03209459,0.15227133,250.0,11.700012,0.0,0.0,74.042595,3415.9976,0.000105699844,0.0,52.86101,246.80595,0.0,30.000002,0.21645771,70.0,305.02893,267.3848,0.0,52.86101,0.21646096,13.164318,74.53147,8.330017
25203,20952180.0,0.0,22.894653,18.847076,22.894684,23.374817,22.10495,21.400024,11.729462,11.746277,11.742249,12.798401,0.0,0.03209838,0.03209838,0.15286548,250.0,11.700012,0.0,0.0,74.43201,3424.968,0.000106024796,0.0,52.856262,247.04942,0.0,30.000002,0.21705972,70.0,305.56747,267.87814,0.0,52.856262,0.21706274,13.243757,74.618286,8.330017
25204,20952240.0,0.0,22.892853,18.861511,22.892883,23.36911,22.109924,21.402435,11.726959,11.738129,11.735962,12.798462,0.0,0.03210216,0.03210216,0.15338114,250.0,11.700012,0.0,0.0,74.76196,3432.7297,0.00010631952,0.0,52.849716,247.32158,0.0,30.000002,0.21758324,70.0,306.05692,268.3459,0.0,52.849716,0.21758606,13.320319,74.690216,8.330017
25205,20952300.0,0.0,22.890533,18.875366,22.890564,23.363007,22.114868,21.404816,11.724213,11.73233,11.731201,12.798523,0.0,0.032105967,0.032105967,0.15381081,250.0,11.700012,0.0,0.0,75.02786,3439.1958,0.00010658058,0.0,52.841385,247.62126,0.0,30.000002,0.21802081,70.0,306.4901,268.78308,0.0,52.841385,0.21802337,13.392954,74.74616,8.330017
25206,20952360.0,0.0,22.889282,18.88861,22.889313,23.358368,22.119781,21.408997,11.721344,11.728088,12.819214,12.7986145,0.0,0.03210841,0.03210841,0.15416893,250.0,11.700012,0.0,0.0,75.25541,3444.7356,0.000106808584,0.0,52.831585,247.92332,0.0,30.000002,0.21838406,70.0,306.86755,269.18015,0.0,52.831585,0.21838634,13.461198,74.78992,8.330017
25207,20952420.0,0.0,22.888336,18.901306,22.888367,23.353424,22.127838,21.41397,11.718567,12.582581,12.317352,12.798706,0.0,0.032110218,0.032110218,0.15446028,250.0,11.700012,0.0,0.0,75.43203,3449.3596,0.00010700545,0.0,52.821182,248.22014,0.0,30.000002,0.21867928,70.0,307.1912,269.53577,0.0,52.821182,0.21868129,13.522842,74.822754,8.330017
25208,20952480.0,0.0,22.88675,18.913422,22.88678,23.348267,22.134857,21.417755,11.715729,12.189301,12.044556,12.798828,0.0,0.03211181,0.03211181,0.15467912,250.0,11.700012,0.0,0.0,75.55609,3452.8088,0.00010716946,0.0,52.810066,248.51936,0.0,30.000002,0.21890157,70.0,307.45883,269.85196,0.0,52.810066,0.21890333,13.578947,74.843376,8.330017
25209,20952540.0,0.0,22.884674,18.925018,22.884705,23.343018,22.140839,21.420868,11.71283,11.972443,11.893799,12.79895,0.0,0.03211328,0.03211328,0.15482432,250.0,11.700012,0.0,0.0,75.626854,3455.074,0.00010729956,0.0,52.79828,248.82156,0.0,30.000002,0.21904999,70.0,307.66946,270.12845,0.0,52.79828,0.21905148,13.629681,74.85159,8.330017
25210,20952600.0,0.0,22.882263,18.936127,22.882294,23.337708,22.14627,21.423615,11.709869,11.853149,11.810486,12.799042,0.0,0.032114655,0.032114655,0.15489547,250.0,11.700012,0.0,0.0,75.644455,3456.1868,0.00010739549,0.0,52.785843,249.12625,0.0,30.000002,0.21912415,70.0,307.8222,270.36465,0.0,52.785843,0.21912536,13.6745615,74.84741,8.330017
25211,20952660.0,0.0,22.88089,18.946716,22.88089,23.334167,22.151337,21.426178,11.707001,11.787079,11.763916,12.799164,0.0,0.032114714,0.032114714,0.15490887,250.0,11.700012,0.0,0.0,75.635475,3456.5176,0.00010745919,0.0,52.773117,249.41,0.0,30.000002,0.21913783,70.0,307.92053,270.5533,0.0,52.773117,0.2191388,13.713232,74.83475,8.330017
25212,20952720.0,0.0,22.879456,18.956818,22.879456,23.330719,22.156189,21.42862,11.704407,11.749359,11.736969,12.799316,0.0,0.032113973,0.032113973,0.154877,250.0,11.700012,0.0,0.0,75.59224,3456.0984,0.00010749469,0.0,52.760918,249.66429,0.0,30.000002,0.21910468,70.0,307.9726,270.6967,0.0,52.760918,0.21910545,13.744812,74.81614,8.330017
25213,20952780.0,0.0,22.87799,18.96643,22.87799,23.327362,22.16095,21.431,11.701965,11.7283325,11.721619,12.799438,0.0,0.03211314,0.03211314,0.15479688,250.0,11.700012,0.0,0.0,75.516106,3454.9072,0.00010750305,0.0,52.74919,249.8999,0.0,30.000002,0.21902305,70.0,307.98032,270.8007,0.0,52.74919,0.21902359,13.769891,74.79052,8.330017
25214,20952840.0,0.0,22.876526,18.975616,22.876556,23.324219,22.16565,21.43332,11.6996765,11.715424,11.711914,12.799561,0.0,0.032112192,0.032112192,0.1546727,250.0,11.700012,0.0,0.0,75.40946,3453.0225,0.00010748638,0.0,52.737904,250.11824,0.0,30.000002,0.21889715,70.0,307.94754,270.86853,0.0,52.737904,0.2188975,13.788995,74.758514,8.330017
25215,20952900.0,0.0,22.875153,18.984375,22.875153,23.321259,22.170288,21.435638,11.697571,11.707184,11.705475,12.799683,0.0,0.03211122,0.03211122,0.15450782,250.0,11.700012,0.0,0.0,75.27487,3450.5134,0.00010744668,0.0,52.72708,250.32033,0.0,30.000002,0.21873046,70.0,307.87744,270.90283,0.0,52.72708,0.21873066,13.802279,74.72061,8.330017
25216,20952960.0,0.0,22.874878,18.992706,22.874878,23.320007,22.174896,21.437988,11.695709,11.702423,11.701508,12.799805,0.0,0.032109246,0.032109246,0.15431738,250.0,11.700012,0.0,0.0,75.13535,3447.7004,0.00010738662,0.0,52.716965,250.48817,0.0,30.000002,0.21853612,70.0,307.775,270.89957,0.0,52.716965,0.21853615,13.809904,74.68024,8.330017
25217,20953020.0,0.0,22.875244,19.00064,22.875244,23.31897,22.180115,21.443085,11.694244,12.857727,12.623047,12.799927,0.0,0.032106735,0.032106735,0.15411527,250.0,11.700012,0.0,0.0,74.98683,3444.7444,0.00010731211,2.4783425,52.70819,250.61684,0.0,30.000002,0.21832904,70.0,307.6506,270.86407,0.0,52.70819,0.21832897,13.811527,74.63995,8.330017
25218,20953080.0,0.0,22.87613,19.00821,22.87613,23.318207,22.18808,21.44757,11.693115,12.439484,12.201447,12.800018,0.0,0.032104257,0.032104257,0.15390107,250.0,11.700012,0.0,0.0,74.83178,3441.6768,0.00010722631,0.0,52.700626,250.71759,0.0,30.000002,0.21810992,70.0,307.50836,270.8039,0.0,52.700626,0.21810976,13.807792,74.59909,8.330017
25219,20953140.0,0.0,22.876831,19.01538,22.876831,23.317688,22.194489,21.45108,11.6922,12.0998535,11.970032,12.80011,0.0,0.032101862,0.032101862,0.15367974,250.0,11.700012,0.0,0.0,74.672935,3438.41,0.00010713131,0.0,52.694202,250.79337,0.0,30.000002,0.21788383,70.0,307.3533,270.72385,0.0,52.694202,0.2178836,13.800327,74.55831,8.330017
25220,20953200.0,0.0,22.877441,19.022217,22.877441,23.317444,22.200012,21.45401,11.691467,11.914856,11.843903,12.800171,0.0,0.03209962,0.03209962,0.15345493,250.0,11.700012,0.0,0.0,74.51288,3435.033,0.00010702929,0.0,52.688835,250.84726,0.0,30.000002,0.21765453,70.0,307.18933,270.62802,0.0,52.688835,0.21765424,13.78981,74.51806,8.330017
25221,20953260.0,0.0,22.878937,19.028717,22.878937,23.318542,22.205017,21.456665,11.69104,11.812622,11.774109,12.800232,0.0,0.03209679,0.03209679,0.15324038,250.0,11.700012,0.0,0.0,74.37066,3431.846,0.00010692389,0.0,52.68464,250.86787,0.0,30.000002,0.21743423,70.0,307.0226,270.51614,0.0,52.68464,0.21743393,13.776645,74.48121,8.330017
25222,20953320.0,0.0,22.880554,19.034912,22.880554,23.319855,22.209717,21.459137,11.6909485,11.756989,11.736084,12.800293,0.0,0.032093707,0.032093707,0.15304641,250.0,11.700012,0.0,0.0,74.24263,3428.912,0.0001068196,0.0,52.682007,250.85301,0.0,30.000002,0.21723406,70.0,306.86118,270.39313,0.0,52.682007,0.21723379,13.76085,74.4496,8.330017
25223,20953380.0,0.0,22.882294,19.040802,22.882294,23.32135,22.214294,21.461548,11.691132,11.726288,11.715118,12.8003235,0.0,0.03209087,0.03209087,0.15287265,250.0,11.700012,0.0,0.0,74.13059,3426.2483,0.0001067189,0.0,52.680748,250.81392,0.0,30.000002,0.21705453,70.0,306.7088,270.26648,0.0,52.680748,0.21705431,13.74347,74.422585,8.330017
25224,20953440.0,0.0,22.884186,19.046417,22.884186,23.322998,22.21878,21.463867,11.691528,11.710083,11.704071,12.800354,0.0,0.03208825,0.03208825,0.1527223,250.0,11.700012,0.0,0.0,74.0359,3423.912,0.000106624066,0.0,52.680733,250.754,0.0,30.000002,0.21689886,70.0,306.56894,270.14017,0.0,52.680733,0.21689866,13.725218,74.40055,8.330017
25225,20953500.0,0.0,22.88623,19.051727,22.88623,23.324799,22.223206,21.466187,11.692139,11.701721,11.698456,12.8003845,0.0,0.032085937,0.032085937,0.15259716,250.0,11.700012,0.0,0.0,73.959656,3421.9468,0.000106537154,0.0,52.68181,250.6776,0.0,30.000002,0.21676897,70.0,306.4444,270.01804,0.0,52.68181,0.21676888,13.70662,74.38356,8.330017
25226,20953560.0,0.0,22.888885,19.056824,22.888885,23.327454,22.2276,21.468536,11.692963,11.697479,11.695709,12.8003845,0.0,0.032083414,0.032083414,0.15250574,250.0,11.700012,0.0,0.0,73.914185,3420.5352,0.000106460815,0.0,52.683975,250.5789,0.0,30.000002,0.21667236,70.0,306.33908,269.90063,0.0,52.683975,0.21667233,13.688283,74.37336,8.330017
25227,20953620.0,0.0,22.891724,19.061676,22.891724,23.330109,22.231964,21.471191,11.694,11.695435,12.512268,12.800354,0.0,0.03208093,0.03208093,0.15245368,250.0,11.700012,0.0,0.0,73.89566,3419.6963,0.00010639823,0.0,52.687347,250.45944,0.0,30.000002,0.21661519,70.0,306.25824,269.79248,19.349285,52.687347,0.21661526,13.670555,74.370804,8.330017
25228,20953680.0,0.0,22.895325,19.066315,22.895325,23.332794,22.23816,21.476837,11.695251,12.8479,12.472778,12.800354,0.0,0.032078788,0.032078788,0.15243961,250.0,11.700012,0.0,0.0,73.90433,3419.556,0.000106350984,0.0,52.691833,250.32567,0.0,30.000002,0.21659671,70.0,306.20316,269.69717,0.0,52.691833,0.21659692,13.653543,74.37536,8.330017
25229,20953740.0,0.0,22.898956,19.07074,22.898956,23.335419,22.245361,21.481018,11.696655,12.32074,12.120239,12.8003235,0.0,0.03207699,0.03207699,0.1524623,250.0,11.700012,0.0,0.0,73.938644,3419.9934,0.00010632037,0.0,52.697147,250.18396,0.0,30.000002,0.21661566,70.0,306.17474,269.61804,0.0,52.697147,0.21661599,13.637938,74.386475,8.330017
25230,20953800.0,0.0,22.902222,19.075012,22.902252,23.337952,22.251251,21.484344,11.698059,12.037231,11.927887,12.800293,0.0,0.032075576,0.032075576,0.15252127,250.0,11.700012,0.0,0.0,73.997925,3420.9153,0.00010630627,0.0,52.70313,250.0384,0.0,30.000002,0.21667169,70.0,306.174,269.55743,0.0,52.70313,0.21667214,13.62499,74.403885,8.330017
25231,20953860.0,0.0,22.905487,19.079102,22.905487,23.340607,22.256348,21.487244,11.699524,11.882507,11.82312,12.800232,0.0,0.032074396,0.032074396,0.15261686,250.0,11.700012,0.0,0.0,74.08411,3422.3704,0.000106308915,0.0,52.70964,249.88994,0.0,30.000002,0.21676478,70.0,306.20117,269.51596,0.0,52.70964,0.21676534,13.614927,74.42757,8.330017
25232,20953920.0,0.0,22.90857,19.083038,22.9086,23.343048,22.261047,21.489868,11.700989,11.797638,11.765869,12.800171,0.0,0.0320735,0.0320735,0.15274811,250.0,11.700012,0.0,0.0,74.19402,3424.344,0.00010632855,0.0,52.716583,249.74117,0.0,30.000002,0.21689412,70.0,306.2565,269.49475,0.0,52.716583,0.2168948,13.60773,74.45723,8.330017
25233,20953980.0,0.0,22.91153,19.086823,22.91156,23.345337,22.265533,21.49237,11.702423,11.753204,11.736145,12.80011,0.0,0.03207297,0.03207297,0.15291166,250.0,11.700012,0.0,0.0,74.32549,3426.7996,0.000106364714,0.0,52.7238,249.59656,0.0,30.000002,0.21705647,70.0,306.3389,269.49484,0.0,52.7238,0.2170573,13.603549,74.49208,8.330017
25234,20954040.0,0.0,22.914337,19.090515,22.914368,23.347351,22.269867,21.494781,11.703827,11.730286,11.721008,12.800049,0.0,0.032072775,0.032072775,0.15310453,250.0,11.700012,0.0,0.0,74.47612,3429.7,0.000106416745,0.0,52.73111,249.45912,0.0,30.000002,0.21724886,70.0,306.44705,269.5164,0.0,52.73111,0.21724983,13.602493,74.53145,8.330017
25235,20954100.0,0.0,22.916992,19.094116,22.917023,23.34909,22.27417,21.497162,11.70517,11.7178955,11.713013,12.799988,0.0,0.032072917,0.032072917,0.15332232,250.0,11.700012,0.0,0.0,74.64255,3432.987,0.000106483414,0.0,52.73834,249.33208,0.0,30.000002,0.21746685,70.0,306.5786,269.5589,0.0,52.73834,0.2174679,13.604564,74.574425,8.330017
25236,20954160.0,0.0,22.919525,19.097595,22.919556,23.350647,22.278381,21.499573,11.70639,11.712311,11.709656,12.799927,0.0,0.032073315,0.032073315,0.15356278,250.0,11.700012,0.0,0.0,74.82372,3436.6348,0.000106563886,0.0,52.745396,249.21616,0.0,30.000002,0.21770804,70.0,306.73203,269.62158,0.0,52.745396,0.21770921,13.609732,74.62058,8.330017
25237,20954220.0,0.0,22.921875,19.101044,22.921906,23.351868,22.282562,21.501953,11.70752,11.709808,11.708405,12.799866,0.0,0.032073975,0.032073975,0.15382157,250.0,11.700012,0.0,0.0,75.0157,3440.572,0.00010665663,0.0,52.752155,249.11336,0.0,30.000002,0.21796806,70.0,306.90463,269.70316,0.0,52.752155,0.21796933,13.617878,74.669075,8.330017
25238,20954280.0,0.0,22.924225,19.104431,22.924255,23.352783,22.286713,21.505798,11.708527,11.708893,12.876801,12.799805,0.0,0.032074887,0.032074887,0.15409341,250.0,11.700012,0.0,0.0,75.21482,3444.7532,0.000106759806,0.0,52.758472,249.026,0.0,30.000002,0.2182417,70.0,307.09314,269.8022,0.0,52.758472,0.21824305,13.628849,74.718895,8.330017
25239,20954340.0,0.0,22.92694,19.107788,22.926971,23.353363,22.29367,21.510895,11.709412,12.666992,12.34552,12.799774,0.0,0.03207603,0.03207603,0.15437497,250.0,11.700012,0.0,0.0,75.418625,3449.2363,0.00010687294,0.0,52.764275,248.95506,0.0,30.000002,0.21852551,70.0,307.2952,269.91733,0.0,52.764275,0.21852691,13.641969,74.76944,8.330017
25240,20954400.0,0.0,22.92923,19.111115,22.92923,23.353607,22.300201,21.51477,11.710144,12.23172,12.05661,12.799713,0.0,0.03207738,0.03207738,0.15466085,250.0,11.700012,0.0,0.0,75.62328,3453.7803,0.00010699358,0.0,52.769436,248.90181,0.0,30.000002,0.21881407,70.0,307.50705,270.0464,0.0,52.769436,0.21881552,13.657398,74.81972,8.330017
25241,20954460.0,0.0,22.93103,19.11444,22.93106,23.353638,22.305573,21.517944,11.710693,11.994019,11.898743,12.799683,0.0,0.03207883,0.03207883,0.15494733,250.0,11.700012,0.0,0.0,75.82701,3458.2969,0.00010711902,0.0,52.773903,248.8656,0.0,30.000002,0.21910344,70.0,307.7254,270.18674,0.0,52.773903,0.21910493,13.675483,74.869156,8.330017
25242,20954520.0,0.0,22.932465,19.117798,22.932495,23.353363,22.310303,21.520752,11.711029,11.862396,11.811401,12.799622,0.0,0.032080382,0.032080382,0.15523027,250.0,11.700012,0.0,0.0,76.025986,3462.7385,0.00010724718,0.0,52.777653,248.84644,0.0,30.000002,0.21938951,70.0,307.947,270.33606,0.0,52.777653,0.219391,13.695651,74.91707,8.330017
25243,20954580.0,0.0,22.933594,19.121185,22.933594,23.352753,22.314697,21.523346,11.711182,11.793243,11.765564,12.799591,0.0,0.032082047,0.032082047,0.1555055,250.0,11.700012,0.0,0.0,76.21748,3467.055,0.00010737621,0.0,52.78062,248.84499,0.0,30.000002,0.21966809,70.0,308.16876,270.49243,0.0,52.78062,0.21966961,13.717517,74.96271,8.330017
25244,20954640.0,0.0,22.934418,19.124634,22.934448,23.351837,22.318909,21.525787,11.711151,11.755066,11.740265,12.799561,0.0,0.032083794,0.032083794,0.15576847,250.0,11.700012,0.0,0.0,76.39835,3471.1868,0.00010750392,0.0,52.782776,248.86116,0.0,30.000002,0.21993463,70.0,308.38693,270.65326,0.0,52.782776,0.21993612,13.740622,75.005356,8.330017
25245,20954700.0,0.0,22.934998,19.128143,22.934998,23.350677,22.322998,21.528198,11.710968,11.734741,11.726776,12.79953,0.0,0.032085598,0.032085598,0.15601557,250.0,11.700012,0.0,0.0,76.566154,3475.0833,0.00010762851,0.0,52.784073,248.89459,0.0,30.000002,0.22018538,70.0,308.59836,270.81622,0.0,52.784073,0.22018684,13.764581,75.044426,8.330017
25246,20954760.0,0.0,22.935425,19.131714,22.935455,23.349396,22.326996,21.530579,11.710632,11.723816,11.719513,12.79953,0.0,0.03208732,0.03208732,0.15624468,250.0,11.700012,0.0,0.0,76.72082,3478.7244,0.00010774836,0.0,52.78454,248.94269,0.0,30.000002,0.22041802,70.0,308.8003,270.97836,0.0,52.78454,0.22041944,13.789016,75.07972,8.330017
25247,20954820.0,0.0,22.935669,19.135406,22.9357,23.3479,22.330933,21.532959,11.710144,11.717346,11.715118,12.79953,0.0,0.03208898,0.03208898,0.15645285,250.0,11.700012,0.0,0.0,76.85899,3482.052,0.0001078617,0.0,52.78424,249.00372,0.0,30.000002,0.22062959,70.0,308.98978,271.13687,0.0,52.78424,0.22063096,13.813408,75.11084,8.330017
25248,20954880.0,0.0,22.93573,19.139221,22.93573,23.346222,22.334839,21.535309,11.709534,11.713562,11.712494,12.79953,0.0,0.032090604,0.032090604,0.15663743,250.0,11.700012,0.0,0.0,76.97921,3485.0273,0.000107967186,0.0,52.78319,249.07753,0.0,30.000002,0.22081749,70.0,309.1645,271.29025,0.0,52.78319,0.2208188,13.837478,75.13737,8.330017
25249,20954940.0,0.0,22.935944,19.143127,22.935974,23.34436,22.338776,21.5401,11.708832,11.949219,12.676239,12.79953,0.0,0.032092184,0.032092184,0.15679693,250.0,11.700012,0.0,0.0,77.08052,3487.6936,0.000108064225,45.293842,52.78139,249.16359,0.0,30.000002,0.22098026,70.0,309.32303,271.43726,0.0,52.78139,0.22098148,13.86092,75.15911,8.330017
25250,20955000.0,0.0,22.936493,19.147217,22.936523,23.342346,22.346191,21.544708,11.708038,12.519012,12.237061,12.799561,0.0,0.03209369,0.03209369,0.1569286,250.0,11.700012,0.0,0.0,77.16119,3490.068,0.00010815199,0.0,52.778877,249.26031,0.0,30.000002,0.22111504,70.0,309.46243,271.57532,0.0,52.778877,0.22111619,13.882807,75.17568,8.330017
25251,20955060.0,0.0,22.936768,19.15149,22.936798,23.340546,22.35199,21.548279,11.707153,12.150177,11.996307,12.799591,0.0,0.032094896,0.032094896,0.15703362,250.0,11.700012,0.0,0.0,77.22464,3492.0051,0.00010822906,0.0,52.77574,249.36241,0.0,30.000002,0.22122258,70.0,309.5816,271.70148,0.0,52.77574,0.22122362,13.903602,75.18759,8.330017
25252,20955120.0,0.0,22.936707,19.155914,22.936737,23.338654,22.356873,21.55127,11.706207,11.947449,11.863953,12.799591,0.0,0.0320959,0.0320959,0.15711269,250.0,11.700012,0.0,0.0,77.268875,3493.4946,0.000108294655,0.0,52.772175,249.46748,0.0,30.000002,0.22130375,70.0,309.6804,271.81464,0.0,52.772175,0.22130471,13.923166,75.19505,8.330017
25253,20955180.0,0.0,22.936462,19.160553,22.936493,23.336731,22.361206,21.553925,11.70517,11.835022,11.790375,12.799622,0.0,0.032096785,0.032096785,0.15716454,250.0,11.700012,0.0,0.0,77.29363,3494.5408,0.000108348126,0.0,52.7682,249.57578,0.0,30.000002,0.22135746,70.0,309.75793,271.91437,0.0,52.7682,0.22135833,13.94119,75.197876,8.330017
25254,20955240.0,0.0,22.936066,19.165405,22.936096,23.334808,22.365265,21.556396,11.704132,11.774689,11.750732,12.799652,0.0,0.03209754,0.03209754,0.15718925,250.0,11.700012,0.0,0.0,77.299,3495.1562,0.000108389184,0.0,52.763866,249.68623,0.0,30.000002,0.22138378,70.0,309.8139,271.99997,0.0,52.763866,0.22138456,13.9574,75.19613,8.330017
25255,20955300.0,0.0,22.935608,19.170502,22.935638,23.332886,22.36911,21.558777,11.703033,11.742218,11.729218,12.799713,0.0,0.032098174,0.032098174,0.157187,250.0,11.700012,0.0,0.0,77.28532,3495.3538,0.00010841767,0.0,52.759235,249.79773,0.0,30.000002,0.22138292,70.0,309.84805,272.07086,0.0,52.759235,0.22138356,13.971562,75.1899,8.330017
25256,20955360.0,0.0,22.935272,19.175842,22.935272,23.331238,22.372833,21.561127,11.701965,11.724091,11.717041,12.799744,0.0,0.032098535,0.032098535,0.15716043,250.0,11.700012,0.0,0.0,77.25641,3495.1902,0.00010843384,0.0,52.754395,249.90622,0.0,30.000002,0.22135714,70.0,309.861,272.12573,0.0,52.754395,0.2213577,13.983504,75.17983,8.330017
25257,20955420.0,0.0,22.934937,19.181427,22.934937,23.329681,22.376465,21.563416,11.700928,11.713409,11.709717,12.799805,0.0,0.032098684,0.032098684,0.15711209,250.0,11.700012,0.0,0.0,77.21221,3494.6863,0.00010843838,0.0,52.749516,250.00941,0.0,30.000002,0.22130919,70.0,309.85425,272.16467,0.0,52.749516,0.22130968,13.993036,75.16647,8.330017
25258,20955480.0,0.0,22.9346,19.187317,22.9346,23.328186,22.380066,21.565704,11.699921,11.70752,11.705505,12.799835,0.0,0.032098707,0.032098707,0.15704238,250.0,11.700012,0.0,0.0,77.153465,3493.851,0.000108431595,0.0,52.74463,250.10785,0.0,30.000002,0.2212396,70.0,309.82837,272.1883,0.0,52.74463,0.22123998,14.0001745,75.14986,8.330017
25259,20955540.0,0.0,22.934326,19.193512,22.934326,23.326813,22.383667,21.567993,11.698975,11.703705,11.8341675,12.799896,0.0,0.0320986,0.0320986,0.15695356,250.0,11.700012,0.0,0.0,77.081856,3492.721,0.000108414286,0.0,52.7398,250.20044,0.0,30.000002,0.22115064,70.0,309.78494,272.19714,50.344677,52.7398,0.22115093,14.004975,75.1304,8.330017
25260,20955600.0,0.0,22.934723,19.200012,22.934723,23.325562,22.388397,21.573608,11.69809,12.954529,12.532593,12.799927,0.0,0.03209837,0.03209837,0.1568464,250.0,11.700012,0.0,0.0,76.99802,3491.428,0.00010838716,0.0,52.73506,250.28656,0.0,30.000002,0.2210431,70.0,309.72443,272.19135,0.0,52.73506,0.22104332,14.007103,75.10828,8.330017
25261,20955660.0,0.0,22.931671,19.206665,22.931671,23.320831,22.391235,21.574005,11.688721,12.391571,12.152649,12.798767,0.0,0.03210074,0.03210074,0.15668888,250.0,11.700012,0.0,0.0,76.84925,3482.335,0.00010822075,0.0,52.72984,250.41483,0.0,30.000002,0.22089058,70.0,309.64066,272.187,0.0,52.72984,0.22089069,14.086029,75.0757,8.330017
25262,20955720.0,0.0,22.928192,19.213348,22.928192,23.316345,22.392609,21.573517,11.675873,12.069183,11.938782,12.79776,0.0,0.032103926,0.032103926,0.15646358,250.0,11.700012,0.0,0.0,76.65706,3469.1553,0.00010786764,0.0,52.72257,250.59119,0.0,30.000002,0.22067183,70.0,309.51837,272.1758,0.0,52.72257,0.22067179,14.229313,75.02945,8.330017
25263,20955780.0,0.0,22.924683,19.220001,22.924713,23.312225,22.393158,21.57251,11.666382,11.884338,11.814575,12.797913,0.0,0.032106876,0.032106876,0.15618092,250.0,11.700012,0.0,0.0,76.42573,3454.8572,0.00010742838,0.0,52.71382,250.7889,0.0,30.000002,0.22039531,70.0,309.35623,272.14536,0.0,52.71382,0.22039509,14.328811,74.972626,8.330017
25264,20955840.0,0.0,22.921295,19.226685,22.921295,23.308533,22.393219,21.571167,11.659454,11.783112,11.74527,12.798462,0.0,0.032109223,0.032109223,0.15584455,250.0,11.700012,0.0,0.0,76.1593,3439.6929,0.000106922875,0.0,52.703876,250.99677,0.0,30.000002,0.22006382,70.0,309.15344,272.09006,0.0,52.703876,0.22006342,14.392342,74.90639,8.330017
25265,20955900.0,0.0,22.91806,19.233337,22.91806,23.305328,22.393036,21.569702,11.6545105,11.724609,11.704376,12.799042,0.0,0.032110717,0.032110717,0.15546133,250.0,11.700012,0.0,0.0,75.86329,3423.9978,0.00010637323,0.0,52.6932,251.20174,0.0,30.000002,0.21968374,70.0,308.91135,272.00516,0.0,52.6932,0.21968314,14.425752,74.8325,8.330017
25266,20955960.0,0.0,22.915314,19.24002,22.915314,23.302826,22.392822,21.56836,11.651184,11.6918335,11.680847,12.799561,0.0,0.032111175,0.032111175,0.15503965,250.0,11.700012,0.0,0.0,75.54582,3408.049,0.00010579378,0.0,52.68223,251.39256,0.0,30.000002,0.21926312,70.0,308.63333,271.88797,0.0,52.68223,0.21926236,14.434001,74.7529,8.330017
25267,20956020.0,0.0,22.912903,19.246674,22.912903,23.300873,22.392517,21.566956,11.649139,11.672821,11.66687,12.800018,0.0,0.032110713,0.032110713,0.15458906,250.0,11.700012,0.0,0.0,75.21158,3392.0635,0.00010519856,0.0,52.671505,251.5606,0.0,30.000002,0.21881169,70.0,308.3249,271.7386,0.0,52.671505,0.2188108,14.422123,74.6696,8.330017
25268,20956080.0,0.0,22.910828,19.253326,22.910828,23.2995,22.39215,21.565552,11.648102,11.661438,11.658325,12.8003845,0.0,0.03210955,0.03210955,0.15411803,250.0,11.700012,0.0,0.0,74.86699,3376.2285,0.00010459867,0.0,52.661377,251.70201,0.0,30.000002,0.21833843,70.0,307.99228,271.55963,0.0,52.661377,0.21833739,14.394854,74.58416,8.330017
25269,20956140.0,0.0,22.909119,19.26001,22.909119,23.298676,22.391785,21.564117,11.647858,11.654785,11.653259,12.800659,0.0,0.0321078,0.0321078,0.15363505,250.0,11.700012,0.0,0.0,74.51783,3360.6956,0.00010400198,0.0,52.652126,251.81386,0.0,30.000002,0.21785198,70.0,307.64172,271.35422,0.0,52.652126,0.21785085,14.35562,74.49813,8.330017
25270,20956200.0,0.0,22.907928,19.266663,22.907928,23.2984,22.391388,21.56372,11.648346,11.651764,12.965088,12.800873,0.0,0.032105535,0.032105535,0.15314445,250.0,11.700012,0.0,0.0,74.16708,3345.5527,0.00010341207,0.0,52.64386,251.89514,0.0,30.000002,0.21735685,70.0,307.27667,271.1243,0.0,52.64386,0.21735565,14.306019,74.41225,8.330017
25271,20956260.0,0.0,22.907227,19.273346,22.907227,23.297943,22.393097,21.565338,11.6493225,12.774689,12.386108,12.801056,0.0,0.032103468,0.032103468,0.15264946,250.0,11.700012,0.0,0.0,73.810814,3330.9302,0.00010283671,0.0,52.6367,251.95415,0.0,30.000002,0.21685773,70.0,306.90347,270.8779,0.0,52.6367,0.2168565,14.249097,74.32664,8.330017
25272,20956320.0,0.0,22.9068,19.279999,22.9068,23.298065,22.395264,21.565521,11.650665,12.2612,12.051636,12.801178,0.0,0.03210133,0.03210133,0.15215406,250.0,11.700012,0.0,0.0,73.45857,3316.811,0.00010227878,0.0,52.630447,251.99207,0.0,30.000002,0.21635805,70.0,306.52527,270.6177,0.0,52.630447,0.21635678,14.187431,74.24188,8.330017
25273,20956380.0,0.0,22.906433,19.286682,22.906433,23.298737,22.39618,21.56488,11.652252,11.983063,11.86911,12.801239,0.0,0.03209901,0.03209901,0.15166716,250.0,11.700012,0.0,0.0,73.11583,3303.2312,0.000101740596,0.0,52.625275,252.00444,0.0,30.000002,0.21586646,70.0,306.14743,270.34592,0.0,52.625275,0.21586516,14.123156,74.15969,8.330017
25274,20956440.0,0.0,22.906311,19.293335,22.906311,23.299927,22.396393,21.563843,11.654083,11.829651,11.768677,12.8013,0.0,0.03209649,0.03209649,0.15119621,250.0,11.700012,0.0,0.0,72.787926,3290.2913,0.00010122458,0.0,52.621277,251.98994,0.0,30.000002,0.21539038,70.0,305.77527,270.06592,0.0,52.621277,0.21538912,14.057501,74.08139,8.330017
25275,20956500.0,0.0,22.906464,19.300018,22.906464,23.301605,22.39621,21.562561,11.656128,11.748413,11.71579,12.801331,0.0,0.032093804,0.032093804,0.15074767,250.0,11.700012,0.0,0.0,72.47937,3278.3953,0.00010073328,0.0,52.618538,251.94809,0.0,30.000002,0.2149364,70.0,305.4135,269.78122,0.0,52.618538,0.21493518,13.991068,74.00811,8.330017
25276,20956560.0,0.0,22.906677,19.306671,22.906677,23.303314,22.395905,21.56137,11.658539,11.706848,11.689117,12.801361,0.0,0.032091297,0.032091297,0.15032382,250.0,11.700012,0.0,0.0,72.18792,3268.3762,0.00010027199,0.0,52.617043,251.88455,0.0,30.000002,0.21450745,70.0,305.066,269.49713,0.0,52.617043,0.21450628,13.922538,73.93995,8.330017
25277,20956620.0,0.0,22.907227,19.313354,22.907227,23.305481,22.395508,21.56015,11.661072,11.684906,11.675415,12.801361,0.0,0.032088853,0.032088853,0.14992869,250.0,11.700012,0.0,0.0,71.92038,3258.7954,9.98403e-05,0.0,52.61665,251.80147,0.0,30.000002,0.2141073,70.0,304.73602,269.21713,0.0,52.61665,0.21410622,13.854915,73.87751,8.330017
25278,20956680.0,0.0,22.908081,19.320007,22.908081,23.308014,22.39505,21.558899,11.663452,11.674286,11.66922,12.8013,0.0,0.03208637,0.03208637,0.14956845,250.0,11.700012,0.0,0.0,71.68016,3249.9392,9.943501e-05,0.0,52.61741,251.69707,0.0,30.000002,0.21374197,70.0,304.42734,268.94354,0.0,52.61741,0.21374096,13.791839,73.82194,8.330017
25279,20956740.0,0.0,22.909271,19.32666,22.909271,23.310913,22.394592,21.557617,11.6658325,11.66983,11.667084,12.801239,0.0,0.03208389,0.03208389,0.14924754,250.0,11.700012,0.0,0.0,71.470345,3241.8616,9.905699e-05,0.0,52.619328,251.57213,0.0,30.000002,0.21341597,70.0,304.14334,268.6795,0.0,52.619328,0.21341507,13.732653,73.77398,8.330017
25280,20956800.0,0.0,22.910706,19.333344,22.910706,23.314056,22.394104,21.556366,11.668213,11.668243,11.66684,12.801147,0.0,0.032081448,0.032081448,0.148971,250.0,11.700012,0.0,0.0,71.29409,3234.5996,9.870653e-05,0.0,52.622402,251.42828,0.0,30.000002,0.21313436,70.0,303.88806,268.42886,0.0,52.622402,0.21313362,13.677401,73.734436,8.330017
25281,20956860.0,0.0,22.912262,19.339996,22.912262,23.316772,22.393768,21.557434,11.670593,11.668732,12.770691,12.801086,0.0,0.032079563,0.032079563,0.14873408,250.0,11.700012,0.0,0.0,71.142075,3228.0928,9.8383265e-05,0.0,52.626484,251.27577,0.0,30.000002,0.21289353,70.0,303.66153,268.19604,0.0,52.626484,0.2128929,13.626032,73.70201,8.330017
25282,20956920.0,0.0,22.914612,19.34668,22.914612,23.319672,22.396637,21.559052,11.672974,12.582642,12.270752,12.800995,0.0,0.032077964,0.032077964,0.14853671,250.0,11.700012,0.0,0.0,71.02022,3222.4531,9.808721e-05,0.0,52.63123,251.1184,0.0,30.000002,0.21269284,70.0,303.4641,267.983,0.0,52.63123,0.21269234,13.57842,73.67651,8.330017
25283,20956980.0,0.0,22.91684,19.353333,22.91684,23.322754,22.39859,21.559448,11.6753235,12.170105,11.999756,12.800903,0.0,0.032076508,0.032076508,0.14838217,250.0,11.700012,0.0,0.0,70.92979,3217.5435,9.781804e-05,0.0,52.636642,250.95418,0.0,30.000002,0.2125352,70.0,303.29733,267.7902,0.0,52.636642,0.21253486,13.534957,73.65862,8.330017
25284,20957040.0,0.0,22.918945,19.360016,22.918945,23.325897,22.399506,21.559265,11.677643,11.944733,11.852142,12.800812,0.0,0.03207516,0.03207516,0.1482717,250.0,11.700012,0.0,0.0,70.87149,3213.3438,9.757487e-05,0.0,52.642685,250.78384,0.0,30.000002,0.21242188,70.0,303.16202,267.61874,0.0,52.642685,0.21242166,13.496186,73.64852,8.330017
25285,20957100.0,0.0,22.921051,19.366669,22.921051,23.329102,22.399841,21.558685,11.679901,11.82312,11.772827,12.800751,0.0,0.032073922,0.032073922,0.14820598,250.0,11.700012,0.0,0.0,70.845535,3209.876,9.735747e-05,0.0,52.649307,250.60852,0.0,30.000002,0.21235354,70.0,303.05896,267.46973,0.0,52.649307,0.21235348,13.461937,73.6463,8.330017
25286,20957160.0,0.0,22.922546,19.373352,22.922546,23.33142,22.399902,21.558105,11.682068,11.758087,11.730804,12.800659,0.0,0.032073405,0.032073405,0.14817707,250.0,11.700012,0.0,0.0,70.838455,3206.979,9.716462e-05,0.0,52.656303,250.44075,0.0,30.000002,0.21232349,70.0,302.98672,267.3472,0.0,52.656303,0.21232359,13.432052,73.64997,8.330017
25287,20957220.0,0.0,22.924042,19.380005,22.924042,23.33374,22.399841,21.557434,11.684113,11.723114,11.708496,12.800568,0.0,0.032073345,0.032073345,0.14817879,250.0,11.700012,0.0,0.0,70.85427,3204.6335,9.699395e-05,0.0,52.663242,250.2855,0.0,30.000002,0.21232498,70.0,302.94174,267.25043,0.0,52.663242,0.2123252,13.406801,73.658226,8.330017
25288,20957280.0,0.0,22.925537,19.386658,22.925568,23.335968,22.399658,21.556732,11.686035,11.705658,11.697723,12.800476,0.0,0.0320734,0.0320734,0.14821278,250.0,11.700012,0.0,0.0,70.892296,3202.8577,9.684474e-05,0.0,52.67012,250.13794,0.0,30.000002,0.21235895,70.0,302.92325,267.17685,0.0,52.67012,0.2123593,13.385822,73.67159,8.330017
25289,20957340.0,0.0,22.927032,19.393341,22.927032,23.338135,22.399445,21.55597,11.687836,11.696594,11.692444,12.8003845,0.0,0.03207356,0.03207356,0.14827684,250.0,11.700012,0.0,0.0,70.95122,3201.6143,9.671577e-05,0.0,52.676918,249.99802,0.0,30.000002,0.21242322,70.0,302.92957,267.12527,0.0,52.676918,0.2124237,13.36872,73.68969,8.330017
25290,20957400.0,0.0,22.928467,19.399994,22.928467,23.340149,22.399231,21.555237,11.689575,11.692261,11.690247,12.8003235,0.0,0.032073796,0.032073796,0.14836907,250.0,11.700012,0.0,0.0,71.02951,3200.8652,9.660582e-05,0.0,52.683598,249.86578,0.0,30.000002,0.21251583,70.0,302.95932,267.09454,0.0,52.683598,0.21251641,13.355372,73.7122,8.330017
25291,20957460.0,0.0,22.9292,19.406677,22.9292,23.341034,22.399048,21.554657,11.691132,11.691345,11.690247,12.800232,0.0,0.03207478,0.03207478,0.14847906,250.0,11.700012,0.0,0.0,71.11107,3200.4006,9.6513104e-05,0.0,52.68997,249.75401,0.0,30.000002,0.21262777,70.0,303.00958,267.0876,0.0,52.68997,0.21262844,13.345644,73.73669,8.330017
25292,20957520.0,0.0,22.930328,19.41333,22.930328,23.341736,22.399475,21.557129,11.692444,12.828552,12.582642,12.800171,0.0,0.032076187,0.032076187,0.14859758,250.0,11.700012,0.0,0.0,71.19919,3200.2476,9.643418e-05,3.9230623,52.69557,249.667,0.0,30.000002,0.21274906,70.0,303.07425,267.1015,0.0,52.69557,0.21274981,13.339541,73.76135,8.330017
25293,20957580.0,0.0,22.931702,19.420013,22.931702,23.342316,22.40271,21.558685,11.693634,12.434448,12.179321,12.80011,0.0,0.03207762,0.03207762,0.1487251,250.0,11.700012,0.0,0.0,71.2923,3200.416,9.636829e-05,0.0,52.700478,249.59724,0.0,30.000002,0.2128794,70.0,303.1509,267.13135,0.0,52.700478,0.21288022,13.335901,73.78665,8.330017
25294,20957640.0,0.0,22.932587,19.426666,22.932617,23.342743,22.404419,21.559265,11.694641,12.097931,11.95874,12.800049,0.0,0.03207903,0.03207903,0.14885856,250.0,11.700012,0.0,0.0,71.38877,3200.6821,9.631263e-05,0.0,52.704697,249.54303,0.0,30.000002,0.21301568,70.0,303.2367,267.17435,0.0,52.704697,0.21301651,13.335172,73.81214,8.330017
25295,20957700.0,0.0,22.933167,19.43335,22.933167,23.342987,22.405243,21.559326,11.695435,11.915314,11.839233,12.799988,0.0,0.032080375,0.032080375,0.14899567,250.0,11.700012,0.0,0.0,71.48701,3201.0193,9.6265016e-05,0.0,52.708286,249.50249,0.0,30.000002,0.21315546,70.0,303.3293,267.2279,0.0,52.708286,0.21315636,13.337172,73.83755,8.330017
25296,20957760.0,0.0,22.932861,19.440002,22.932892,23.342133,22.40564,21.559265,11.696014,11.814941,11.773621,12.799957,0.0,0.03208228,0.03208228,0.14912538,250.0,11.700012,0.0,0.0,71.57104,3201.2246,9.622271e-05,0.0,52.711124,249.48602,0.0,30.000002,0.21328904,70.0,303.42456,267.29312,0.0,52.711124,0.21328993,13.341272,73.86045,8.330017
25297,20957820.0,0.0,22.932373,19.446686,22.932404,23.341156,22.405762,21.559021,11.69632,11.760651,11.73822,12.799896,0.0,0.032084443,0.032084443,0.14923945,250.0,11.700012,0.0,0.0,71.64461,3201.2615,9.6182135e-05,0.0,52.712833,249.49611,0.0,30.000002,0.21340747,70.0,303.5165,267.3665,0.0,52.712833,0.21340837,13.347426,73.87931,8.330017
25298,20957880.0,0.0,22.931763,19.453339,22.931763,23.340057,22.405762,21.558685,11.696411,11.730774,11.71875,12.799866,0.0,0.03208644,0.03208644,0.149339,250.0,11.700012,0.0,0.0,71.70673,3201.144,9.614166e-05,0.0,52.713566,249.52348,0.0,30.000002,0.21351108,70.0,303.60257,267.44238,0.0,52.713566,0.21351196,13.354719,73.89481,8.330017
25299,20957940.0,0.0,22.931,19.459991,22.93103,23.338898,22.40567,21.55832,11.696381,11.714905,11.708435,12.799866,0.0,0.032088287,0.032088287,0.14942192,250.0,11.700012,0.0,0.0,71.75671,3200.8408,9.609977e-05,0.0,52.71343,249.56558,0.0,30.000002,0.21359776,70.0,303.68036,267.518,0.0,52.71343,0.21359858,13.362543,73.90672,8.330017
25300,20958000.0,0.0,22.930176,19.466675,22.930176,23.337646,22.405548,21.557922,11.6961975,11.706421,11.702911,12.799866,0.0,0.0320899,0.0320899,0.14948723,250.0,11.700012,0.0,0.0,71.793976,3200.3286,9.605513e-05,0.0,52.712517,249.61894,0.0,30.000002,0.21366635,70.0,303.74796,267.59048,0.0,52.712517,0.21366712,13.370512,73.91506,8.330017
25301,20958060.0,0.0,22.92871,19.473328,22.92871,23.33551,22.405457,21.557678,11.695862,11.701691,11.699799,12.799866,0.0,0.032091856,0.032091856,0.14952624,250.0,11.700012,0.0,0.0,71.80517,3199.428,9.600565e-05,0.0,52.71081,249.69142,0.0,30.000002,0.2137094,70.0,303.80206,267.66055,0.0,52.71081,0.21371011,13.378188,73.91795,8.330017
25302,20958120.0,0.0,22.927216,19.480011,22.927246,23.333374,22.405365,21.558014,11.6953125,11.698822,12.843048,12.799866,0.0,0.03209387,0.03209387,0.14953332,250.0,11.700012,0.0,0.0,71.79508,3198.13,9.594843e-05,0.0,52.708096,249.78276,0.0,30.000002,0.21372062,70.0,303.83783,267.72452,3.1464539,52.708096,0.21372126,13.385481,73.91447,8.330017
25303,20958180.0,0.0,22.926392,19.486664,22.926392,23.331268,22.407104,21.560944,11.694672,12.826263,12.432404,12.799866,0.0,0.032095596,0.032095596,0.14951105,250.0,11.700012,0.0,0.0,71.76411,3196.594,9.5883646e-05,0.0,52.704475,249.88585,0.0,30.000002,0.21370189,70.0,303.85452,267.77896,0.0,52.704475,0.21370247,13.391577,73.9054,8.330017
25304,20958240.0,0.0,22.925507,19.493347,22.925507,23.329224,22.40979,21.562439,11.69397,12.308472,12.097351,12.799896,0.0,0.03209702,0.03209702,0.14945984,250.0,11.700012,0.0,0.0,71.71324,3194.7146,9.581078e-05,0.0,52.700188,249.99524,0.0,30.000002,0.21365364,70.0,303.85083,267.8206,0.0,52.700188,0.21365412,13.395675,73.891106,8.330017
25305,20958300.0,0.0,22.924316,19.5,22.924347,23.327332,22.411194,21.56311,11.693207,12.028778,11.913696,12.799927,0.0,0.032098092,0.032098092,0.14938103,250.0,11.700012,0.0,0.0,71.64371,3192.4053,9.572831e-05,0.0,52.695393,250.1069,0.0,30.000002,0.21357708,70.0,303.8265,267.84763,0.0,52.695393,0.21357745,13.39847,73.87201,8.330017
25306,20958360.0,0.0,22.922394,19.506683,22.922424,23.324646,22.411865,21.563477,11.692291,11.875183,11.812744,12.799957,0.0,0.032099415,0.032099415,0.1492682,250.0,11.700012,0.0,0.0,71.543434,3189.5393,9.563493e-05,0.0,52.6901,250.22871,0.0,30.000002,0.21346703,70.0,303.78003,267.86206,0.0,52.6901,0.21346727,13.399596,73.846634,8.330017
25307,20958420.0,0.0,22.92044,19.513336,22.92044,23.322144,22.41217,21.563568,11.691254,11.789917,11.756531,12.799988,0.0,0.032100722,0.032100722,0.149118,250.0,11.700012,0.0,0.0,71.41924,3186.1572,9.5528834e-05,0.0,52.68411,250.36073,0.0,30.000002,0.21331958,70.0,303.7085,267.86166,0.0,52.68411,0.2133197,13.399023,73.81439,8.330017
25308,20958480.0,0.0,22.918518,19.52002,22.918518,23.319855,22.412262,21.563568,11.690186,11.74411,11.726166,12.800049,0.0,0.03210164,0.03210164,0.14893584,250.0,11.700012,0.0,0.0,71.27349,3182.3389,9.5410294e-05,0.0,52.677624,250.4935,0.0,30.000002,0.21313936,70.0,303.61267,267.8431,0.0,52.677624,0.21313937,13.396152,73.776665,8.330017
25309,20958540.0,0.0,22.916687,19.526672,22.916687,23.31784,22.412231,21.563446,11.689148,11.719269,11.709534,12.800079,0.0,0.032102186,0.032102186,0.14872439,250.0,11.700012,0.0,0.0,71.1088,3178.1292,9.527974e-05,0.0,52.670883,250.62273,0.0,30.000002,0.21292911,70.0,303.49347,267.8052,0.0,52.670883,0.21292903,13.390502,73.73414,8.330017
25310,20958600.0,0.0,22.914978,19.533325,22.914978,23.316132,22.41211,21.563324,11.688141,11.704773,11.6996765,12.80014,0.0,0.03210232,0.03210232,0.14848828,250.0,11.700012,0.0,0.0,70.928696,3173.588,9.513807e-05,0.0,52.66409,250.74356,0.0,30.000002,0.21269336,70.0,303.3529,267.7475,0.0,52.66409,0.21269315,13.382001,73.68782,8.330017
25311,20958660.0,0.0,22.912811,19.540009,22.912811,23.313751,22.411987,21.563293,11.687134,11.696991,11.694244,12.800201,0.0,0.032102704,0.032102704,0.1482217,250.0,11.700012,0.0,0.0,70.720856,3168.574,9.498499e-05,0.0,52.657215,250.86566,0.0,30.000002,0.21242765,70.0,303.1907,267.67346,0.0,52.657215,0.21242735,13.370584,73.63622,8.330017
25312,20958720.0,0.0,22.910797,19.546661,22.910797,23.311707,22.411865,21.563263,11.686096,11.692322,11.690796,12.800262,0.0,0.032103065,0.032103065,0.14792351,250.0,11.700012,0.0,0.0,70.494415,3163.1477,9.481981e-05,0.0,52.650078,250.98938,0.0,30.000002,0.2121303,70.0,303.00583,267.5824,0.0,52.650078,0.21212988,13.356691,73.57912,8.330017
25313,20958780.0,0.0,22.90924,19.553345,22.90924,23.310059,22.411713,21.565033,11.68515,11.68927,12.821808,12.8003235,0.0,0.03210301,0.03210301,0.14760235,250.0,11.700012,0.0,0.0,70.25367,3157.469,9.464409e-05,0.0,52.64293,251.10393,0.0,30.000002,0.2118091,70.0,302.80112,267.47195,0.0,52.64293,0.2118086,13.33991,73.51849,8.330017
25314,20958840.0,0.0,22.908539,19.559998,22.908539,23.308777,22.41449,21.567627,11.684357,12.6276245,12.302368,12.8003845,0.0,0.03210259,0.03210259,0.14726159,250.0,11.700012,0.0,0.0,70.00184,3151.6814,9.445988e-05,0.0,52.63595,251.20663,0.0,30.000002,0.21146753,70.0,302.57843,267.3424,0.0,52.63595,0.21146694,13.31953,73.45506,8.330017
25315,20958900.0,0.0,22.907837,19.56668,22.907837,23.307953,22.416687,21.56903,11.683655,12.198425,12.02124,12.800446,0.0,0.03210175,0.03210175,0.14690772,250.0,11.700012,0.0,0.0,69.74364,3145.7097,9.4268704e-05,0.0,52.629356,251.293,0.0,30.000002,0.21111205,70.0,302.34137,267.19455,0.0,52.629356,0.21111138,13.296231,73.390144,8.330017
25316,20958960.0,0.0,22.906372,19.573334,22.906372,23.306396,22.417786,21.569885,11.683014,11.963501,11.867126,12.800476,0.0,0.032101307,0.032101307,0.14653623,250.0,11.700012,0.0,0.0,69.46646,3139.3843,9.407037e-05,0.0,52.623142,251.37442,0.0,30.000002,0.21073975,70.0,302.09137,267.034,0.0,52.623142,0.210739,13.270794,73.32237,8.330017
25317,20959020.0,0.0,22.904999,19.580017,22.904999,23.305298,22.418274,21.570343,11.682373,11.832977,11.781403,12.800537,0.0,0.032100882,0.032100882,0.14614655,250.0,11.700012,0.0,0.0,69.18083,3132.8074,9.386439e-05,0.0,52.61701,251.4521,0.0,30.000002,0.21034926,70.0,301.82782,266.8607,0.0,52.61701,0.21034846,13.243728,73.25158,8.330017
25318,20959080.0,0.0,22.90387,19.58667,22.90387,23.304657,22.418457,21.570618,11.681793,11.764008,11.736023,12.800568,0.0,0.032100115,0.032100115,0.14574714,250.0,11.700012,0.0,0.0,68.89093,3126.11,9.365253e-05,0.0,52.611168,251.51686,0.0,30.000002,0.20994835,70.0,301.5539,266.67322,0.0,52.611168,0.20994747,13.214654,73.17966,8.330017
25319,20959140.0,0.0,22.903015,19.593353,22.903015,23.304474,22.418457,21.57077,11.6813965,11.7256775,11.710724,12.800598,0.0,0.032099027,0.032099027,0.14534421,250.0,11.700012,0.0,0.0,68.601814,3119.3904,9.343691e-05,0.0,52.605843,251.56473,0.0,30.000002,0.20954323,70.0,301.273,266.47278,0.0,52.605843,0.20954233,13.183435,73.107864,8.330017
25320,20959200.0,0.0,22.902435,19.600006,22.902435,23.304749,22.418365,21.570862,11.681152,11.70517,11.697113,12.800659,0.0,0.032097585,0.032097585,0.14494373,250.0,11.700012,0.0,0.0,68.317726,3112.7295,9.321951e-05,0.0,52.60118,251.59294,0.0,30.000002,0.20913985,70.0,300.98877,266.261,0.0,52.60118,0.20913893,13.150361,73.03736,8.330017
25321,20959260.0,0.0,22.810425,19.606628,22.810425,23.331299,22.420197,21.573212,11.449768,11.671997,11.667694,12.816956,0.0,0.033841867,0.033841867,0.10532867,250.0,11.700012,0.0,0.0,23.943323,2763.6545,8.9434834e-05,0.0,51.63408,298.85968,0.0,30.000002,0.17309038,70.0,291.37527,272.73688,0.0,51.63408,0.17305306,11.550926,63.51412,8.330017
25322,20959320.0,0.0,22.755615,19.61319,22.755615,23.39325,22.421509,21.575104,11.21936,11.512543,11.510254,12.822723,0.0,0.033548597,0.033548597,0.07909993,250.0,11.700012,0.0,0.0,2.6051323,2424.2864,8.251433e-05,0.0,50.819145,313.828,0.0,30.000002,0.14626041,70.0,281.24432,263.71506,0.0,50.819145,0.14621586,10.415664,56.79383,8.330017
25323,20959380.0,0.0,22.725616,19.61969,22.725647,23.480835,22.42279,21.576935,11.075989,11.332367,11.331146,12.825317,0.0,0.032748587,0.032748587,0.06311458,250.0,11.700012,0.0,0.0,0.0,2142.7146,7.439339e-05,0.0,50.37807,310.23627,0.0,30.000002,0.12863067,70.0,271.95486,250.4266,0.0,50.37807,0.12858719,8.945202,52.08556,8.330017
