,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25324,20959440.0,0.0,22.74469,19.626099,22.74469,23.57843,22.424927,21.583038,11.117828,12.254089,12.520355,12.822235,0.0,0.03213843,0.03213843,0.05733943,250.0,11.700012,0.0,0.0,0.0,1997.5737,6.785152e-05,35.01846,50.406395,297.62708,0.0,30.000002,0.121627055,70.0,265.9496,239.61191,0.0,50.406395,0.12159236,7.943984,50.48095,8.330017
25325,20959500.0,0.0,22.774048,19.632446,22.774048,23.680695,22.432098,21.588593,11.220947,12.315796,11.9062195,12.820251,0.0,0.03180068,0.03180068,0.053845834,250.0,11.700012,0.0,0.0,0.0,1904.6176,6.292841e-05,0.0,50.584175,286.404,0.0,30.000002,0.11745327,70.0,261.73038,231.3977,0.0,50.584175,0.11742693,6.975612,49.56798,8.330017
25326,20959560.0,0.0,22.805634,19.638702,22.805634,23.77768,22.437195,21.592987,11.335327,11.846436,11.621277,12.817108,0.0,0.031640317,0.031640317,0.051729724,250.0,11.700012,0.0,0.0,0.0,1845.0997,5.9405513e-05,0.0,50.82247,277.17,0.0,30.000002,0.11501369,70.0,258.79022,225.29808,0.0,50.82247,0.114994206,6.195642,49.124496,8.330017
25327,20959620.0,0.0,22.841553,19.644897,22.841553,23.876068,22.441315,21.596924,11.441376,11.639465,11.515533,12.81369,0.0,0.031590994,0.031590994,0.05050447,250.0,11.700012,0.0,0.0,0.0,1810.4752,5.7060854e-05,0.0,51.07322,269.85263,0.0,30.000002,0.11368808,70.0,256.75986,220.84706,0.0,51.07322,0.1136738,5.5965776,48.960693,8.330017
25328,20959680.0,0.0,22.880737,19.651062,22.880737,23.974976,22.445007,21.600677,11.529907,11.569794,11.501617,12.810516,0.0,0.031607192,0.031607192,0.049834907,250.0,11.700012,0.0,0.0,0.0,1793.9412,5.5634166e-05,0.0,51.30891,264.22028,0.0,30.000002,0.113049924,70.0,255.36998,217.65114,0.0,51.30891,0.11303972,5.152536,48.943893,8.330017
25329,20959740.0,0.0,22.922058,19.657104,22.922058,24.073944,22.448547,21.6044,11.598328,11.567047,11.529602,12.80777,0.0,0.031658035,0.031658035,0.04949929,250.0,11.700012,0.0,0.0,0.0,1789.9196,5.4875716e-05,0.0,51.515667,259.99133,0.0,30.000002,0.11281542,70.0,254.42839,215.3937,0.0,51.515667,0.112808205,4.835385,48.99627,8.330017
25330,20959800.0,0.0,22.964722,19.663116,22.964722,24.172638,22.452087,21.608215,11.648102,11.592407,11.571808,12.805511,0.0,0.031723313,0.031723313,0.049356066,250.0,11.700012,0.0,0.0,0.0,1794.1504,5.457973e-05,0.0,51.68844,256.88562,0.0,30.000002,0.11280245,70.0,253.79861,213.82632,0.0,51.68844,0.1127975,4.616963,49.074226,8.330017
25331,20959860.0,0.0,23.00412,19.669067,23.00412,24.260681,22.455841,21.612396,11.682648,11.625366,11.614075,12.8038025,0.0,0.031790506,0.031790506,0.049317297,250.0,11.700012,0.0,0.0,0.0,1803.1685,5.4589073e-05,0.0,51.827515,254.65016,0.0,30.000002,0.11289795,70.0,253.38359,212.7569,0.0,51.827515,0.11289461,4.471935,49.154675,8.330017
25332,20959920.0,0.0,23.04367,19.674927,23.04367,24.348267,22.459656,21.616638,11.705505,11.656464,11.650269,12.802521,0.0,0.031852707,0.031852707,0.0493312,250.0,11.700012,0.0,0.0,0.0,1815.0773,5.4791293e-05,0.0,51.936142,253.07309,0.0,30.000002,0.113036215,70.0,253.11555,212.04204,0.0,51.936142,0.11303403,4.379707,49.226906,8.330017
25333,20959980.0,0.0,23.083374,19.680756,23.083374,24.435333,22.46347,21.62091,11.720215,11.681976,11.678589,12.801605,0.0,0.031906508,0.031906508,0.049367033,250.0,11.700012,0.0,0.0,0.0,1828.5747,5.511084e-05,0.0,52.018936,251.97876,9.6660635e-14,30.000002,0.11317967,70.0,252.94562,211.57254,0.0,52.018936,0.11317829,4.322683,49.28679,8.330017
25334,20960040.0,0.0,23.1232,19.686493,23.1232,24.521881,22.467285,21.625885,11.729279,11.701324,13.109833,12.800995,0.0,0.03195094,0.03195094,0.04940885,250.0,11.700012,0.0,0.0,0.0,1842.7925,5.549832e-05,0.0,52.080757,251.2336,0.09814815,30.000002,0.113310225,69.862595,252.84087,211.27136,0.0,52.080757,0.11330954,4.2891655,49.334114,8.330017
25335,20960100.0,0.0,23.16446,19.6922,23.16446,24.60794,22.473175,21.633972,11.734375,13.011719,12.59903,12.800568,0.0,0.031986292,0.031986292,0.049449157,250.0,11.700012,0.0,0.0,0.0,1857.3684,5.5924265e-05,0.0,52.125652,250.74532,0.30075583,30.000002,0.11342124,69.57894,252.78052,211.08836,0.0,52.125652,0.11342096,4.2716694,49.37002,8.330017
25336,20960160.0,0.0,23.201355,19.697815,23.201355,24.683594,22.480072,21.640198,11.736908,12.433563,12.20816,12.800293,0.0,0.032013662,0.032013662,0.049483694,250.0,11.700012,0.0,0.0,0.0,1871.451,5.636381e-05,0.0,52.157837,250.42883,0.5033074,30.000002,0.1135105,69.29537,252.74704,210.9796,0.0,52.157837,0.11351052,4.2640266,49.39647,8.330017
25337,20960220.0,0.0,23.237152,19.7034,23.237152,24.75882,22.485504,21.645447,11.73761,12.116547,11.993744,12.80011,0.0,0.03203434,0.03203434,0.049511563,250.0,11.700012,0.0,0.0,0.0,1884.9668,5.6799803e-05,0.0,52.180523,250.22911,0.70593333,30.000002,0.11357969,69.011696,252.7301,210.91829,0.0,52.180523,0.11357994,4.2633953,49.415466,8.330017
25338,20960280.0,0.0,23.27237,19.708893,23.27237,24.833618,22.490082,21.650177,11.737305,11.945465,11.878082,12.800018,0.0,0.032049593,0.032049593,0.049533088,250.0,11.700012,0.0,0.0,0.0,1897.9807,5.7226207e-05,0.0,52.196175,250.10844,0.90861183,30.000002,0.11363164,68.72794,252.72316,210.88708,0.0,52.196175,0.11363209,4.2664337,49.428753,8.330017
25339,20960340.0,0.0,23.30719,19.714355,23.30719,24.90799,22.494202,21.654572,11.73645,11.850372,11.81369,12.799957,0.0,0.03206064,0.03206064,0.049549155,250.0,11.700012,0.0,0.0,0.0,1910.506,5.7639325e-05,0.0,52.20685,250.03802,1.1113164,30.000002,0.113669716,68.44415,252.72165,210.87334,0.0,52.20685,0.113670334,4.2711754,49.43789,8.330017
25340,20960400.0,0.0,23.341705,19.719757,23.341736,24.981964,22.498077,21.658813,11.735321,11.79718,11.777527,12.799896,0.0,0.03206852,0.03206852,0.04956086,250.0,11.700012,0.0,0.0,0.0,1922.5643,5.8037513e-05,0.0,52.214043,249.99924,1.3140475,30.000002,0.11369706,68.16033,252.7229,210.86946,0.0,52.214043,0.11369786,4.276718,49.444073,8.330017
25341,20960460.0,0.0,23.372437,19.725098,23.372467,25.047058,22.501678,21.662811,11.733978,11.768585,11.757904,12.799896,0.0,0.032073975,0.032073975,0.049569085,250.0,11.700012,0.0,0.0,0.0,1933.8522,5.841903e-05,0.0,52.218723,249.981,1.5167862,30.000002,0.11371601,67.8765,252.7255,210.8712,0.0,52.218723,0.113717005,4.2828274,49.44811,8.330017
25342,20960520.0,0.0,23.40274,19.730377,23.402802,25.111786,22.505157,21.666718,11.732422,11.75238,11.746582,12.799866,0.0,0.032077685,0.032077685,0.04957474,250.0,11.700012,0.0,0.0,0.0,1944.5841,5.8781858e-05,0.0,52.221756,249.97427,1.7195301,30.000002,0.11372887,67.59266,252.72841,210.87529,0.0,52.221756,0.11373012,4.289492,49.450714,8.330017
25343,20960580.0,0.0,23.432892,19.735626,23.432922,25.176178,22.508606,21.670593,11.730988,11.742584,11.739532,12.799866,0.0,0.03208021,0.03208021,0.049578603,250.0,11.700012,0.0,0.0,0.0,1954.9288,5.9128568e-05,0.0,52.223736,249.97345,1.9222772,30.000002,0.1137375,67.308815,252.73112,210.87999,0.0,52.223736,0.11373903,4.295719,49.452415,8.330017
25344,20960640.0,0.0,23.46283,19.740814,23.46289,25.240234,22.512024,21.674438,11.729645,11.73645,11.734985,12.799896,0.0,0.032081895,0.032081895,0.049581178,250.0,11.700012,0.0,0.0,0.0,1964.9258,5.946075e-05,0.0,52.225037,249.97566,2.1250217,30.000002,0.11374309,67.02497,252.73349,210.88452,0.0,52.225037,0.11374497,4.3013563,49.453526,8.330017
25345,20960700.0,0.0,23.492706,19.745941,23.492767,25.303925,22.51538,21.678741,11.728394,11.733032,12.786255,12.799896,0.0,0.03208288,0.03208288,0.049582686,250.0,11.700012,0.0,0.0,0.0,1974.5964,5.9778995e-05,0.0,52.22579,249.97984,2.3277178,30.000002,0.11374614,66.741196,252.73544,210.88864,5.8401623,52.22579,0.11374845,4.3064637,49.454163,8.330017
25346,20960760.0,0.0,23.520752,19.751007,23.520844,25.360168,22.52066,21.685577,11.727203,12.818787,12.452972,12.799896,0.0,0.032083485,0.032083485,0.04958359,250.0,11.700012,0.0,0.0,0.0,1983.8156,6.0084058e-05,0.0,52.226288,249.98405,2.5304189,30.000002,0.1137477,66.45741,252.73697,210.89198,0.0,52.226288,0.11375057,4.311283,49.45459,8.330017
25347,20960820.0,0.0,23.54837,19.756042,23.548492,25.416077,22.526703,21.690979,11.726074,12.320374,12.12323,12.799896,0.0,0.03208383,0.03208383,0.049584106,250.0,11.700012,0.0,0.0,0.0,1992.6921,6.0375973e-05,0.0,52.22664,249.98782,2.7331045,30.000002,0.11374823,66.17365,252.7381,210.89458,0.0,52.22664,0.113751784,4.3159904,49.4549,8.330017
25348,20960880.0,0.0,23.575287,19.761017,23.575409,25.47168,22.531494,21.695587,11.724976,12.049103,11.941864,12.799927,0.0,0.032084025,0.032084025,0.049584374,250.0,11.700012,0.0,0.0,0.0,2001.2328,6.065581e-05,0.0,52.226925,249.99097,2.9357634,30.000002,0.113748044,65.88993,252.73894,210.89655,0.0,52.226925,0.11375243,4.3203993,49.455154,8.330017
25349,20960940.0,0.0,23.601715,19.76596,23.601898,25.527008,22.535614,21.699738,11.723938,11.898224,11.84082,12.799927,0.0,0.032084115,0.032084115,0.04958449,250.0,11.700012,0.0,0.0,0.0,2009.4812,6.0924314e-05,0.0,52.22718,249.99347,3.1383944,30.000002,0.11374731,65.60625,252.73953,210.89798,0.0,52.22718,0.11375273,4.3245397,49.45539,8.330017
25350,20961000.0,0.0,23.628662,19.770844,23.628876,25.582031,22.539307,21.703644,11.723053,11.818054,11.786987,12.799866,0.0,0.03207916,0.03207916,0.049650036,250.0,11.700012,0.0,0.0,0.39214566,2017.8499,6.118291e-05,0.0,52.22764,249.91814,3.3413575,30.000002,0.113800906,65.3221,252.74231,210.8911,0.0,52.22764,0.11380731,4.3312573,49.482624,8.330017
25351,20961060.0,0.0,23.66455,19.775665,23.664825,25.629883,22.542786,21.707306,11.727997,11.77533,11.758423,12.799377,0.0,0.032050785,0.032050785,0.050383717,250.0,11.700012,0.0,0.0,1.3747711,2033.6057,6.152612e-05,0.0,52.24064,249.24178,3.550146,30.000002,0.11447513,65.02979,252.8281,210.93523,0.0,52.24064,0.11448366,4.37487,49.77866,8.330017
25352,20961120.0,0.0,23.707947,19.780457,23.708313,25.676086,22.546204,21.710907,11.740265,11.755768,11.746735,12.799103,0.0,0.03202467,0.03202467,0.051603045,250.0,11.700012,0.0,0.0,2.8109448,2058.0798,6.2058876e-05,0.0,52.268814,248.29037,3.7628927,30.000002,0.11563891,64.73195,253.02063,211.11783,0.0,52.268814,0.115650125,4.4273763,50.268745,8.330017
25353,20961180.0,0.0,23.759552,19.785217,23.76001,25.720001,22.549591,21.714539,11.756775,11.751831,11.746979,12.798676,0.0,0.031997595,0.031997595,0.053366367,250.0,11.700012,0.0,0.0,4.6747136,2091.844,6.2804545e-05,0.0,52.309727,247.08075,3.980093,30.000002,0.11734398,64.42787,253.34462,211.47392,0.0,52.309727,0.11735893,4.5045233,50.982624,8.330017
25354,20961240.0,0.0,23.81839,19.789917,23.819,25.760864,22.553009,21.71817,11.776337,11.758118,11.755493,12.798187,0.0,0.031972438,0.031972438,0.055672336,250.0,11.700012,0.0,0.0,6.933223,2135.3445,6.378993e-05,0.0,52.362843,245.67584,4.201588,30.000002,0.11959461,64.117775,253.8217,212.03384,0.0,52.362843,0.11961443,4.6085663,51.923267,8.330017
25355,20961300.0,0.0,23.883759,19.794586,23.884552,25.797821,22.556488,21.721893,11.797821,11.770721,11.769318,12.797607,0.0,0.031948105,0.031948105,0.058553178,250.0,11.700012,0.0,0.0,9.540405,2189.0608,6.503427e-05,0.0,52.427174,244.09203,4.4274325,30.000002,0.122420266,63.801594,254.47707,212.81789,0.0,52.427174,0.12244641,4.742282,53.070755,8.330017
25356,20961360.0,0.0,23.951935,19.799194,23.953003,25.82492,22.560059,21.727203,11.820709,11.787842,12.891418,12.797058,0.0,0.031927165,0.031927165,0.061995327,250.0,11.700012,0.0,0.0,12.37555,2252.9377,6.655063e-05,0.0,52.50241,242.38258,4.6568522,30.000002,0.12581214,63.480408,255.33005,213.8435,0.0,52.50241,0.12584677,4.9040236,54.368835,8.330017
25357,20961420.0,0.0,24.022278,19.803772,24.023682,25.846558,22.566498,21.73352,11.842834,12.718811,12.41983,12.796539,0.0,0.03191308,0.03191308,0.06589012,250.0,11.700012,0.0,0.0,15.405419,2325.699,6.8324516e-05,0.0,52.58481,240.68205,4.889125,30.000002,0.12966804,63.155228,256.37613,215.11911,0.0,52.58481,0.1297137,5.091411,55.750084,8.330017
25358,20961480.0,0.0,24.091125,19.80832,24.092957,25.862488,22.57248,21.7388,11.863037,12.32663,12.163025,12.7960205,0.0,0.03190446,0.03190446,0.07014244,250.0,11.700012,0.0,0.0,18.558538,2405.3083,7.0310634e-05,0.0,52.670998,239.04068,5.1233473,30.000002,0.13388768,62.827312,257.60522,216.61319,0.0,52.670998,0.13394824,5.3028336,57.16558,8.330017
25359,20961540.0,0.0,24.155823,19.812836,24.158203,25.872162,22.577545,21.7435,11.880188,12.116547,12.028229,12.795563,0.0,0.031903513,0.031903513,0.07464436,250.0,11.700012,0.0,0.0,21.773611,2489.9077,7.247464e-05,0.0,52.757812,237.55383,5.358269,30.000002,0.1383693,62.49842,259.01715,218.3193,0.0,52.757812,0.13844863,5.536759,58.56957,8.330017
25360,20961600.0,0.0,24.21466,19.817291,24.217712,25.875336,22.582062,21.747833,11.893555,12.011627,11.963501,12.795105,0.0,0.031910058,0.031910058,0.07929299,250.0,11.700012,0.0,0.0,24.990091,2577.5051,7.477168e-05,0.0,52.84179,236.28362,5.5924797,30.000002,0.14300747,62.17053,260.6018,220.21495,0.0,52.84179,0.14311081,5.792956,59.927826,8.330017
25361,20961660.0,0.0,24.26413,19.821716,24.268005,25.868958,22.586243,21.751892,11.902435,11.959625,11.933411,12.794678,0.0,0.03192562,0.03192562,0.083941855,250.0,11.700012,0.0,0.0,28.094841,2665.346,7.7145014e-05,0.0,52.91886,235.3227,5.8252873,30.000002,0.14765765,61.8446,262.33594,222.27539,0.0,52.91886,0.14779139,6.0694857,61.200436,8.330017
25362,20961720.0,0.0,24.30429,19.82611,24.309204,25.856232,22.590271,21.75586,11.906097,11.933594,11.919556,12.794281,0.0,0.031950206,0.031950206,0.08843269,250.0,11.700012,0.0,0.0,31.037268,2750.6606,7.9527716e-05,0.0,52.984203,234.753,6.055772,30.000002,0.15216066,61.52192,264.1792,224.46486,0.0,52.984203,0.1523322,6.3650904,62.360226,8.330017
25363,20961780.0,0.0,24.335022,19.830475,24.341156,25.837463,22.594208,21.759735,11.904633,11.920746,11.913086,12.793915,0.0,0.031981077,0.031981077,0.09267671,250.0,11.700012,0.0,0.0,33.765015,2831.541,8.1867074e-05,0.0,53.0348,234.58301,6.2827625,30.000002,0.15642098,61.204136,266.0916,226.74341,0.0,53.0348,0.15663883,6.678833,63.400787,8.330017
25364,20961840.0,0.0,24.356323,19.834778,24.363922,25.813232,22.598053,21.76355,11.89859,11.911987,11.907867,12.79361,0.0,0.032015797,0.032015797,0.096583694,250.0,11.700012,0.0,0.0,36.21989,2906.1252,8.410795e-05,0.0,53.06872,234.80301,6.506703,30.000002,0.16034198,60.890614,268.01993,229.05984,0.0,53.06872,0.16061594,7.0057774,64.310524,8.330017
25365,20961900.0,0.0,24.3685,19.83908,24.377777,25.784058,22.601807,21.767303,11.888367,11.903778,11.90155,12.793396,0.0,0.03205315,0.03205315,0.100079365,250.0,11.700012,0.0,0.0,38.359043,2972.9912,8.620841e-05,0.0,53.084953,235.40448,6.7268996,30.000002,0.16384664,60.58234,269.913,231.3729,0.0,53.084953,0.16418728,7.3408613,65.08208,8.330017
25366,20961960.0,0.0,24.371918,19.843323,24.383118,25.750397,22.605438,21.770905,11.87442,11.893982,11.892792,12.793304,0.0,0.0320917,0.0320917,0.10309884,250.0,11.700012,0.0,0.0,40.140842,3030.8796,8.8129345e-05,0.0,53.08286,236.37006,6.940822,30.000002,0.16686618,60.282852,271.7161,233.6389,0.0,53.08286,0.1672843,7.678673,65.71045,8.330017
25367,20962020.0,0.0,24.367615,19.847534,24.381012,25.713287,22.609009,21.776337,11.857178,11.881653,12.723236,12.793335,0.0,0.03212978,0.03212978,0.105584845,250.0,11.700012,0.0,0.0,41.533646,3078.7878,8.9833746e-05,0.0,53.062637,237.66454,7.1500645,30.000002,0.16934079,59.98991,273.3718,235.80676,0.0,53.062637,0.16984725,8.012104,66.192635,8.330017
25368,20962080.0,0.0,24.356628,19.851746,24.372437,25.673523,22.615295,21.781708,11.837219,12.577759,12.324402,12.793518,0.0,0.032166008,0.032166008,0.10749916,250.0,11.700012,0.0,0.0,42.51563,3116.087,9.129405e-05,0.0,53.02509,239.24774,7.355662,30.000002,0.17122813,59.702076,274.83014,237.83035,0.0,53.02509,0.17183456,8.333592,66.5291,8.330017
25369,20962140.0,0.0,24.338867,19.855896,24.357391,25.631989,22.620422,21.786102,11.814972,12.236023,12.097961,12.793823,0.0,0.032199156,0.032199156,0.108814225,250.0,11.700012,0.0,0.0,43.07266,3142.1685,9.248559e-05,0.0,52.971745,241.06839,7.5579643,30.000002,0.17249866,59.41885,276.04645,239.66159,0.0,52.971745,0.17321633,8.63542,66.72188,8.330017
25370,20962200.0,0.0,24.315277,19.860046,24.336731,25.589539,22.624603,21.789856,11.790894,12.039764,11.964478,12.794281,0.0,0.032228265,0.032228265,0.1095173,250.0,11.700012,0.0,0.0,43.20035,3156.8413,9.339058e-05,0.0,52.904503,243.07326,7.757032,30.000002,0.17313862,59.14016,276.98712,241.25801,0.0,52.904503,0.17397794,8.910016,66.77479,8.330017
25371,20962260.0,0.0,24.288025,19.864136,24.312592,25.548706,22.628174,21.793152,11.7656555,11.920868,11.880035,12.794922,0.0,0.03225157,0.03225157,0.10962297,250.0,11.700012,0.0,0.0,42.927113,3160.4727,9.399864e-05,0.0,52.82594,245.18542,7.947363,30.000002,0.173164,58.873688,277.63025,242.57654,0.0,52.82594,0.17413037,9.149543,66.696976,8.330017
25372,20962320.0,0.0,24.257019,19.868225,24.284882,25.508606,22.631348,21.796173,11.739868,11.844696,11.822571,12.795685,0.0,0.032269046,0.032269046,0.109153785,250.0,11.700012,0.0,0.0,42.25611,3153.4294,9.430816e-05,0.0,52.739185,247.34155,8.135101,30.000002,0.17259549,58.610855,277.96844,243.58815,0.0,52.739185,0.17369622,9.346299,66.49706,8.330017
25373,20962380.0,0.0,24.223022,19.872284,24.254364,25.470062,22.634308,21.799011,11.713989,11.791016,11.779205,12.7966,0.0,0.032281023,0.032281023,0.10813134,250.0,11.700012,0.0,0.0,41.207638,3136.1577,9.431977e-05,0.0,52.646904,249.49226,8.320679,30.000002,0.17145674,58.35105,278.0017,244.27187,0.0,52.646904,0.17269774,9.4945545,66.18132,8.330017
25374,20962440.0,0.0,24.186737,19.876312,24.22171,25.433685,22.637085,21.801727,11.6883545,11.750336,11.744019,12.797607,0.0,0.03228753,0.03228753,0.10658922,250.0,11.700012,0.0,0.0,39.80626,3109.3154,9.403939e-05,0.0,52.551495,251.5895,8.50081,30.000002,0.16978617,58.098866,277.73953,244.61443,0.0,52.551495,0.17116837,9.590037,65.75712,8.330017
25375,20962500.0,0.0,24.148865,19.88031,24.18747,25.400116,22.63971,21.80429,11.663452,11.716919,11.713501,12.798676,0.0,0.032288782,0.032288782,0.104567505,250.0,11.700012,0.0,0.0,38.08175,3073.6602,9.347695e-05,0.0,52.45534,253.58769,8.67547,30.000002,0.16762775,57.854343,277.19867,244.60925,0.0,52.45534,0.16914903,9.629302,65.23194,8.330017
25376,20962560.0,0.0,24.1109,19.884277,24.15329,25.371552,22.642181,21.806702,11.63974,11.687592,11.68573,12.799805,0.0,0.032284398,0.032284398,0.10213117,250.0,11.700012,0.0,0.0,36.096447,3030.358,9.264926e-05,0.0,52.361065,255.42847,8.848685,30.000002,0.16504313,57.61184,276.40598,244.25688,0.0,52.361065,0.16670355,9.611149,64.61829,8.330017
25377,20962620.0,0.0,24.07248,19.888245,24.118805,25.346893,22.644562,21.809052,11.617798,11.661133,11.660156,12.800934,0.0,0.032275416,0.032275416,0.099350125,250.0,11.700012,0.0,0.0,33.88688,2980.5713,9.1581984e-05,0.0,52.271336,257.0724,9.021382,30.000002,0.1621053,57.370068,275.39798,243.57556,0.0,52.271336,0.16390447,9.535667,63.928444,8.330017
25378,20962680.0,0.0,24.034912,19.892181,24.085022,25.326385,22.647736,21.814636,11.59787,12.92804,12.521515,12.802063,0.0,0.032262646,0.032262646,0.09627218,250.0,11.700012,0.0,0.0,31.488436,2925.2844,9.029536e-05,0.0,52.187504,258.50284,9.184632,30.000002,0.15887427,57.141514,274.20383,242.58397,0.0,52.187504,0.16080008,9.404451,63.16849,8.330017
25379,20962740.0,0.0,23.997864,19.896118,24.05194,25.310394,22.653442,21.818909,11.580292,12.367554,12.097382,12.803131,0.0,0.03224698,0.03224698,0.092965156,250.0,11.700012,0.0,0.0,28.952602,2865.6484,8.882041e-05,0.0,52.111115,259.70358,9.350659,30.000002,0.15540819,56.909077,272.8638,241.3153,0.0,52.111115,0.15746126,9.221716,62.349163,8.330017
25380,20962800.0,0.0,23.960876,19.899994,24.018951,25.299103,22.65747,21.822174,11.565216,12.006561,11.8591,12.804077,0.0,0.032229077,0.032229077,0.08949461,250.0,11.700012,0.0,0.0,26.327398,2802.6616,8.718678e-05,0.0,52.043205,260.66476,9.515234,30.000002,0.1517787,56.67867,271.4151,239.8048,0.0,52.043205,0.15395442,8.993387,61.480843,8.330017
25381,20962860.0,0.0,23.924805,19.90384,23.986908,25.293213,22.660522,21.824768,11.552887,11.801544,11.72171,12.804932,0.0,0.032209143,0.032209143,0.08593549,250.0,11.700012,0.0,0.0,23.671467,2737.6467,8.542876e-05,0.0,51.98465,261.37424,9.6777525,30.000002,0.14806187,56.45115,269.89633,238.09253,0.0,51.98465,0.15035495,8.726647,60.575832,8.330017
25382,20962920.0,0.0,23.889862,19.907532,23.956055,25.292145,22.663055,21.826996,11.543701,11.683716,11.641113,12.805603,0.0,0.032187626,0.032187626,0.082366824,250.0,11.700012,0.0,0.0,21.031425,2671.9421,8.3584586e-05,0.0,51.936317,261.82364,9.83761,30.000002,0.14433767,56.227345,268.34613,236.224,0.0,51.936317,0.14674276,8.429539,59.64399,8.330017
25383,20962980.0,0.0,23.856293,19.911072,23.926636,25.295837,22.665314,21.829071,11.537659,11.617554,11.594696,12.806152,0.0,0.03216582,0.03216582,0.07884031,250.0,11.700012,0.0,0.0,18.451778,2606.5835,8.168944e-05,0.0,51.898373,262.0328,9.995926,30.000002,0.14065805,56.005703,266.79547,234.24529,0.0,51.898373,0.14317203,8.109502,58.69428,8.330017
25384,20963040.0,0.0,23.824432,19.91452,23.898895,25.304169,22.66742,21.831055,11.534821,11.580292,11.567871,12.806488,0.0,0.03214427,0.03214427,0.075409465,250.0,11.700012,0.0,0.0,15.976551,2542.5798,7.9778074e-05,0.0,51.870613,262.01852,10.15021,30.000002,0.13708071,55.789703,265.2724,232.20088,0.0,51.870613,0.13969773,7.775112,57.73909,8.330017
25385,20963100.0,0.0,23.794403,19.917847,23.87323,25.316925,22.669434,21.832947,11.535065,11.559113,11.55246,12.806702,0.0,0.032123327,0.032123327,0.072134025,250.0,11.700012,0.0,0.0,13.653671,2480.9988,7.78892e-05,0.0,51.852715,261.79898,10.305897,30.000002,0.1336556,55.571747,263.80518,230.13866,0.0,51.852715,0.13637994,7.4359236,56.79515,8.330017
25386,20963160.0,0.0,23.765472,19.92102,23.848663,25.331604,22.671326,21.834839,11.538208,11.548645,11.545044,12.806732,0.0,0.03210419,0.03210419,0.06904101,250.0,11.700012,0.0,0.0,11.484451,2422.4211,7.605142e-05,0.0,51.844055,261.40936,10.457573,30.000002,0.13041933,55.359398,262.411,228.097,0.0,51.844055,0.13324839,7.0985174,55.87159,8.330017
25387,20963220.0,0.0,23.73883,19.924103,23.8266,25.350159,22.673218,21.836731,11.543854,11.544922,11.542969,12.80661,0.0,0.032086566,0.032086566,0.06616649,250.0,11.700012,0.0,0.0,9.520812,2367.5896,7.429317e-05,0.0,51.843536,260.87427,10.609685,30.000002,0.12739863,55.146442,261.10577,226.11128,0.0,51.843536,0.13033839,6.770836,54.982655,8.330017
25388,20963280.0,0.0,23.715424,19.927063,23.807892,25.372253,22.67511,21.839722,11.551971,11.54599,12.980988,12.806366,0.0,0.032070063,0.032070063,0.06355679,250.0,11.700012,0.0,0.0,7.7969303,2317.3875,7.264241e-05,0.0,51.85073,260.20087,10.756616,30.000002,0.12464482,54.940735,259.90414,224.21306,0.0,51.85073,0.12769547,6.459724,54.14909,8.330017
25389,20963340.0,0.0,23.696472,19.929932,23.794067,25.397552,22.679474,21.845154,11.5624695,12.776245,12.362762,12.805969,0.0,0.032054666,0.032054666,0.06124459,250.0,11.700012,0.0,0.0,6.340602,2272.5784,7.112411e-05,0.0,51.86515,259.4033,10.904707,30.000002,0.12217786,54.733414,258.81876,222.42941,0.0,51.86515,0.12535223,6.169926,53.38937,8.330017
25390,20963400.0,0.0,23.681183,19.932678,23.784302,25.425598,22.684479,21.848999,11.575073,12.225464,12.002228,12.805511,0.0,0.032040257,0.032040257,0.05926626,250.0,11.700012,0.0,0.0,5.178835,2233.715,6.976315e-05,0.0,51.886322,258.4937,11.052164,30.000002,0.12003323,54.526974,257.8623,220.78795,0.0,51.886322,0.12334486,5.906872,52.725132,8.330017
25391,20963460.0,0.0,23.66748,19.935333,23.776428,25.45169,22.688019,21.85202,11.589355,11.93222,11.810669,12.804962,0.0,0.032028183,0.032028183,0.057624537,250.0,11.700012,0.0,0.0,4.268814,2200.8435,6.8576075e-05,0.0,51.91346,257.51248,11.197688,30.000002,0.11821602,54.32324,257.03693,219.3123,0.0,51.91346,0.1216788,5.6735134,52.16571,8.330017
25392,20963520.0,0.0,23.65744,19.937866,23.772797,25.479584,22.690826,21.854584,11.604614,11.776093,11.710968,12.804352,0.0,0.03201794,0.03201794,0.056320757,250.0,11.700012,0.0,0.0,3.6480856,2174.1562,6.757012e-05,0.0,51.9452,256.4841,11.342112,30.000002,0.11672293,54.12104,256.34015,218.01442,0.0,51.9452,0.1203543,5.472243,51.719902,8.330017
25393,20963580.0,0.0,23.65207,19.940308,23.774078,25.50885,22.693268,21.856934,11.620789,11.701447,11.665955,12.80368,0.0,0.032008786,0.032008786,0.055374738,250.0,11.700012,0.0,0.0,3.3264198,2154.0706,6.675432e-05,0.0,51.981163,255.40761,11.480725,30.000002,0.11557716,53.926987,255.77188,216.90363,0.0,51.981163,0.11939009,5.3046064,51.404995,8.330017
25394,20963640.0,0.0,23.651276,19.942657,23.780853,25.53897,22.695526,21.859192,11.637787,11.667389,11.648346,12.803009,0.0,0.03200015,0.03200015,0.05480831,250.0,11.700012,0.0,0.0,3.3107173,2140.885,6.613858e-05,0.0,52.0211,254.28188,11.620643,30.000002,0.11478241,53.731102,255.33357,215.98976,0.0,52.0211,0.118806355,5.171687,51.236214,8.330017
25395,20963700.0,0.0,23.655762,19.944916,23.793396,25.569397,22.697754,21.86145,11.655518,11.657074,11.646912,12.802307,0.0,0.0319918,0.0319918,0.054637745,250.0,11.700012,0.0,0.0,3.6010423,2134.9385,6.5730506e-05,0.0,52.06493,253.10707,11.755128,30.000002,0.11436216,53.542824,255.02663,215.28056,0.0,52.06493,0.11861899,5.073948,51.22101,8.330017
25396,20963760.0,0.0,23.663116,19.947083,23.809296,25.594666,22.699799,21.863678,11.673706,11.660278,11.654724,12.801636,0.0,0.03198543,0.03198543,0.054841764,250.0,11.700012,0.0,0.0,4.1180964,2135.9568,6.5533604e-05,0.0,52.112186,251.9198,11.883699,30.000002,0.11429769,53.362823,254.8498,214.78287,0.0,52.112186,0.1188103,5.009354,51.3497,8.330017
25397,20963820.0,0.0,23.674133,19.949188,23.829895,25.619202,22.701874,21.865967,11.691467,11.670044,11.667053,12.800995,0.0,0.031980883,0.031980883,0.05538996,250.0,11.700012,0.0,0.0,4.877157,2143.461,6.553768e-05,0.0,52.161407,250.7499,12.014092,30.000002,0.114542216,53.18027,254.79767,214.49258,0.0,52.161407,0.11934945,4.976919,51.609455,8.330017
25398,20963880.0,0.0,23.68927,19.951172,23.855133,25.64264,22.70398,21.868286,11.70874,11.68338,11.681793,12.800354,0.0,0.03197733,0.03197733,0.05628008,250.0,11.700012,0.0,0.0,5.8647866,2157.4255,6.5736785e-05,0.0,52.212208,249.59378,12.137086,30.000002,0.1151066,53.00808,254.86871,214.40417,0.0,52.212208,0.12023262,4.975669,51.998497,8.330017
25399,20963940.0,0.0,23.708954,19.953094,23.885101,25.66446,22.706146,21.872742,11.725525,11.698517,12.842773,12.799744,0.0,0.031974483,0.031974483,0.057508316,250.0,11.700012,0.0,0.0,7.0666924,2177.8342,6.612818e-05,0.0,52.26437,248.45274,12.246911,30.000002,0.11599633,52.854324,255.06369,214.5142,0.0,52.26437,0.12145521,5.003743,52.509415,8.330017
25400,20964000.0,0.0,23.732117,19.954956,23.919617,25.684143,22.711609,21.877808,11.741608,12.657745,12.348938,12.799194,0.0,0.031972498,0.031972498,0.05906062,250.0,11.700012,0.0,0.0,8.460717,2204.3965,6.670583e-05,0.0,52.317566,247.33647,12.356445,30.000002,0.11716904,52.700977,255.38365,214.81839,0.0,52.317566,0.12300342,5.0595036,53.127625,8.330017
25401,20964060.0,0.0,23.753601,19.956726,23.95346,25.696808,22.716095,21.881714,11.756622,12.245605,12.076843,12.798706,0.0,0.03197304,0.03197304,0.06086082,250.0,11.700012,0.0,0.0,9.938111,2235.565,6.744178e-05,0.0,52.37092,246.2846,12.470328,30.000002,0.11854418,52.541542,255.81546,215.29509,0.0,52.37092,0.12480494,5.1378145,53.816067,8.330017
25402,20964120.0,0.0,23.775177,19.958405,23.987427,25.706787,22.719513,21.88498,11.769653,12.02594,11.93396,12.798248,0.0,0.031976357,0.031976357,0.06285621,250.0,11.700012,0.0,0.0,11.501426,2270.599,6.8316e-05,0.0,52.42259,245.33823,12.573619,30.000002,0.12010581,52.39693,256.3488,215.93549,0.0,52.42259,0.12680721,5.23784,54.548298,8.330017
25403,20964180.0,0.0,23.795837,19.960052,24.020996,25.713806,22.722412,21.887909,11.780701,11.90921,11.859863,12.797821,0.0,0.031981714,0.031981714,0.06500727,250.0,11.700012,0.0,0.0,13.1185,2308.637,6.9303926e-05,0.0,52.471672,244.50273,12.67371,30.000002,0.1217987,52.256805,256.97272,216.71935,0.0,52.471672,0.1289692,5.3572474,55.305992,8.330017
25404,20964240.0,0.0,23.815552,19.961609,24.053314,25.717712,22.724976,21.890656,11.789703,11.851318,11.82486,12.797485,0.0,0.031989105,0.031989105,0.06726717,250.0,11.700012,0.0,0.0,14.759235,2348.9407,7.0383736e-05,0.0,52.51732,243.79239,12.764101,30.000002,0.123596914,52.130257,257.67676,217.62822,0.0,52.51732,0.13124406,5.4928684,56.06999,8.330017
25405,20964300.0,0.0,23.834412,19.963104,24.083435,25.71811,22.727386,21.89328,11.796448,11.826202,11.811249,12.79718,0.0,0.031998966,0.031998966,0.06958288,250.0,11.700012,0.0,0.0,16.388975,2390.7405,7.153676e-05,0.0,52.55803,243.24178,12.833695,30.000002,0.12548731,52.03283,258.45242,218.65242,0.0,52.55803,0.1335804,5.6427245,56.8205,8.330017
25406,20964360.0,0.0,23.847565,19.964539,24.108612,25.711853,22.729553,21.895844,11.800598,11.814423,11.805939,12.796967,0.0,0.032011956,0.032011956,0.07186542,250.0,11.700012,0.0,0.0,17.91619,2432.0068,7.272079e-05,0.0,52.59268,242.8755,12.913123,30.000002,0.12730859,51.92163,259.27396,219.75623,0.0,52.59268,0.13588895,5.802666,57.529663,8.330017
25407,20964420.0,0.0,23.85617,19.965942,24.130096,25.70282,22.731659,21.898346,11.802063,11.808472,11.803833,12.796753,0.0,0.032027055,0.032027055,0.0740568,250.0,11.700012,0.0,0.0,19.341593,2471.682,7.390065e-05,0.0,52.620464,242.68916,13.003306,30.000002,0.1290041,51.79537,260.11838,220.9058,0.0,52.620464,0.13811068,5.9698915,58.183174,8.330017
25408,20964480.0,0.0,23.86325,19.967285,24.147095,25.690735,22.733734,21.900848,11.800842,11.80545,11.802826,12.796661,0.0,0.032044366,0.032044366,0.07608871,250.0,11.700012,0.0,0.0,20.621876,2509.074,7.504972e-05,0.0,52.63946,242.7204,13.062331,30.000002,0.13064027,51.712738,260.966,222.08516,0.0,52.63946,0.14017801,6.141115,58.76359,8.330017
25409,20964540.0,0.0,23.864532,19.968567,24.160034,25.676239,22.735748,21.90329,11.797272,11.802612,11.801178,12.7966,0.0,0.03206218,0.03206218,0.07794309,250.0,11.700012,0.0,0.0,21.750713,2543.1033,7.614345e-05,0.0,52.65038,242.92287,13.146327,30.000002,0.13203135,51.59514,261.79608,223.25784,0.0,52.65038,0.14206791,6.313197,59.27236,8.330017
25410,20964600.0,0.0,23.864655,19.969788,24.169281,25.659515,22.737854,21.908112,11.791595,12.151428,12.663147,12.7966,0.0,0.032080628,0.032080628,0.079579264,250.0,11.700012,0.0,0.0,22.707678,2573.6208,7.716208e-05,35.669292,52.652954,243.30177,13.20553,30.000002,0.13329943,51.51226,262.5901,224.40591,0.0,52.652954,0.14374144,6.482886,59.70244,8.330017
25411,20964660.0,0.0,23.859802,19.970978,24.173615,25.638916,22.74292,21.912476,11.783844,12.522827,12.266235,12.796722,0.0,0.032099828,0.032099828,0.080941424,250.0,11.700012,0.0,0.0,23.43899,2599.3318,7.808051e-05,0.0,52.646606,243.86467,13.275576,30.000002,0.13428704,51.414192,263.32336,225.50261,0.0,52.646606,0.14514238,6.645653,60.042625,8.330017
25412,20964720.0,0.0,23.850403,19.972137,24.173004,25.616821,22.74649,21.915863,11.773926,12.185516,12.045288,12.796875,0.0,0.032118753,0.032118753,0.081992045,250.0,11.700012,0.0,0.0,23.941555,2619.451,7.887254e-05,0.0,52.63108,244.59871,13.349785,30.000002,0.13498305,51.310303,263.9718,226.51892,0.0,52.63108,0.14623113,6.7992315,60.28757,8.330017
25413,20964780.0,0.0,23.8378,19.973267,24.16806,25.593689,22.749176,21.918701,11.762299,11.996918,11.920105,12.797089,0.0,0.03213643,0.03213643,0.08271626,250.0,11.700012,0.0,0.0,24.207472,2633.7473,7.952096e-05,0.0,52.60709,245.4732,13.41961,30.000002,0.13540426,51.212543,264.5165,227.4283,0.0,52.60709,0.14699095,6.9394336,60.43804,8.330017
25414,20964840.0,0.0,23.822357,19.974335,24.158905,25.570007,22.751312,21.921173,11.749268,11.891663,11.848297,12.797424,0.0,0.032151986,0.032151986,0.08307048,250.0,11.700012,0.0,0.0,24.21028,2641.5,7.999761e-05,0.0,52.57493,246.4649,13.486857,30.000002,0.13550939,51.118397,264.92853,228.1915,0.0,52.57493,0.14737645,7.0593963,60.486084,8.330017
25415,20964900.0,0.0,23.803253,19.975372,24.146545,25.546326,22.753174,21.923462,11.735321,11.824982,11.800995,12.797791,0.0,0.03216524,0.03216524,0.08310135,250.0,11.700012,0.0,0.0,23.98626,2643.2463,8.031438e-05,0.0,52.536846,247.5262,13.568447,30.000002,0.135284,51.004173,265.21448,228.80736,0.0,52.536846,0.147434,7.159013,60.44714,8.330017
25416,20964960.0,0.0,23.781982,19.97641,24.130737,25.522003,22.754639,21.925537,11.720703,11.781006,11.768005,12.798248,0.0,0.032176487,0.032176487,0.08280927,250.0,11.700012,0.0,0.0,23.528105,2639.201,8.046836e-05,0.0,52.493835,248.64091,13.645641,30.000002,0.13479482,50.896103,265.369,229.26624,0.0,52.493835,0.14716454,7.2354407,60.322212,8.330017
25417,20965020.0,0.0,23.75879,19.977386,24.112,25.498627,22.755981,21.92749,11.705658,11.75116,11.743805,12.798767,0.0,0.032184966,0.032184966,0.0821476,250.0,11.700012,0.0,0.0,22.815975,2628.5134,8.042841e-05,0.0,52.446247,249.78601,13.722227,30.000002,0.13399078,50.78888,265.36493,229.52646,0.0,52.446247,0.14651982,7.2817607,60.099262,8.330017
25418,20965080.0,0.0,23.733337,19.978363,24.091248,25.476532,22.757202,21.929382,11.690521,11.727295,11.723297,12.799316,0.0,0.032190718,0.032190718,0.0811985,250.0,11.700012,0.0,0.0,21.90762,2612.4817,8.0227604e-05,0.0,52.396275,250.92128,13.811048,30.000002,0.13290156,50.66453,265.23,229.61142,0.0,52.396275,0.14558218,7.301259,59.799557,8.330017
25419,20965140.0,0.0,23.707092,19.97931,24.068817,25.456116,22.758331,21.931183,11.675629,11.707245,11.705139,12.799896,0.0,0.0321937,0.0321937,0.0799693,250.0,11.700012,0.0,0.0,20.811249,2591.3523,7.986298e-05,0.0,52.345085,252.02106,13.899165,30.000002,0.13157985,50.54117,264.9629,229.51039,0.0,52.345085,0.1443594,7.291194,59.423576,8.330017
25420,20965200.0,0.0,23.680054,19.980255,24.044891,25.437683,22.75943,21.933014,11.661316,11.689819,12.018982,12.800507,0.0,0.0321938,0.0321938,0.078476526,250.0,11.700012,0.0,0.0,19.538275,2565.3853,7.933717e-05,0.0,52.29362,253.06358,13.988316,30.000002,0.13003351,50.416355,264.56702,229.21892,42.471306,52.29362,0.1428661,7.25024,58.97325,8.330017
25421,20965260.0,0.0,23.652557,19.98117,24.020203,25.420593,22.761597,21.93814,11.647797,12.939819,12.499695,12.801147,0.0,0.032191746,0.032191746,0.07674023,250.0,11.700012,0.0,0.0,18.09749,2534.9688,7.865769e-05,0.0,52.243244,254.03119,14.083221,30.000002,0.12826984,50.283493,264.0516,228.74014,0.0,52.243244,0.14112556,7.1778374,58.45071,8.330017
25422,20965320.0,0.0,23.624695,19.982086,23.994843,25.406128,22.765625,21.941711,11.635223,12.352386,12.109772,12.801727,0.0,0.03218757,0.03218757,0.07480159,250.0,11.700012,0.0,0.0,16.528118,2500.8147,7.78424e-05,0.0,52.194744,254.90964,14.181966,30.000002,0.12633118,50.145245,263.4339,228.08945,0.0,52.194744,0.13917837,7.0763493,57.863434,8.330017
25423,20965380.0,0.0,23.596222,19.982971,23.968414,25.3945,22.768127,21.944366,11.62384,12.023132,11.891052,12.802307,0.0,0.032181356,0.032181356,0.07269554,250.0,11.700012,0.0,0.0,14.85699,2463.3984,7.690322e-05,0.0,52.149166,255.67883,14.283646,30.000002,0.12425162,50.002895,262.7274,227.27641,0.0,52.149166,0.13705964,6.9474726,57.217514,8.330017
25424,20965440.0,0.0,23.567657,19.983887,23.941437,25.385925,22.769806,21.946472,11.613831,11.839539,11.767456,12.802826,0.0,0.032173324,0.032173324,0.070462026,250.0,11.700012,0.0,0.0,13.114951,2423.4292,7.585731e-05,0.0,52.107365,256.32562,14.387035,30.000002,0.12206999,49.85815,261.9489,226.31786,0.0,52.107365,0.13480982,6.793859,56.52055,8.330017
25425,20965500.0,0.0,23.539154,19.984772,23.914307,25.380463,22.770996,21.948273,11.605438,11.735901,11.696289,12.803284,0.0,0.032163795,0.032163795,0.06814185,250.0,11.700012,0.0,0.0,11.333752,2381.622,7.472414e-05,0.0,52.070057,256.84106,14.4941225,30.000002,0.119816154,49.70823,261.11624,225.23383,0.0,52.070057,0.13247031,6.6186986,55.780888,8.330017
25426,20965560.0,0.0,23.51004,19.985657,23.886261,25.376282,22.771759,21.94986,11.598724,11.674835,11.65332,12.80368,0.0,0.032153845,0.032153845,0.065764464,250.0,11.700012,0.0,0.0,9.517843,2338.5007,7.352384e-05,0.0,52.03764,257.23468,14.604062,30.000002,0.11752011,49.554314,260.2465,224.04878,0.0,52.03764,0.13007288,6.42545,55.003445,8.330017
25427,20965620.0,0.0,23.481628,19.986572,23.85852,25.375366,22.77237,21.951355,11.593567,11.638367,11.626862,12.803986,0.0,0.032143466,0.032143466,0.06336095,250.0,11.700012,0.0,0.0,7.710894,2294.735,7.2274765e-05,0.0,52.01003,257.51056,14.713991,30.000002,0.11521551,49.400414,259.35437,222.7838,0.0,52.01003,0.12764834,6.218177,54.194695,8.330017
25428,20965680.0,0.0,23.453918,19.987488,23.831451,25.377686,22.772888,21.95279,11.590179,11.616821,11.610687,12.80423,0.0,0.03213246,0.03213246,0.060972665,250.0,11.700012,0.0,0.0,5.9432244,2250.9812,7.099639e-05,0.0,51.987545,257.6609,14.826051,30.000002,0.11293053,49.24353,258.457,221.45976,0.0,51.987545,0.12523775,6.001286,53.36629,8.330017
25429,20965740.0,0.0,23.427124,19.988403,23.805573,25.383514,22.773376,21.954193,11.588715,11.604767,11.601318,12.804382,0.0,0.03212135,0.03212135,0.058638953,250.0,11.700012,0.0,0.0,4.2546315,2207.9434,6.970966e-05,0.0,51.97085,257.68118,14.942975,30.000002,0.11069241,49.079834,257.57498,220.09926,0.0,51.97085,0.12288183,5.7786117,52.530956,8.330017
25430,20965800.0,0.0,23.402252,19.989319,23.781036,25.39215,22.773804,21.955566,11.58905,11.597504,11.595612,12.804413,0.0,0.03210951,0.03210951,0.056401316,250.0,11.700012,0.0,0.0,2.6647487,2166.394,6.8439265e-05,0.0,51.959274,257.58002,15.052197,30.000002,0.1085635,48.92692,256.7238,218.73076,0.0,51.959274,0.120619975,5.5562553,51.70377,8.330017
25431,20965860.0,0.0,23.377197,19.990265,23.756714,25.400665,22.77414,21.958252,11.591064,11.594208,12.932831,12.804413,0.0,0.032099985,0.032099985,0.054251865,250.0,11.700012,0.0,0.0,1.1614013,2126.4268,6.72028e-05,0.0,51.952873,257.4033,15.168065,30.000002,0.10650808,48.76471,255.91104,217.37827,0.0,51.952873,0.11845146,5.3353767,50.89161,8.330017
25432,20965920.0,0.0,23.35437,19.991241,23.734528,25.411804,22.77707,21.96283,11.593872,12.714386,12.328735,12.804382,0.0,0.032091655,0.032091655,0.052176807,250.0,11.700012,0.0,0.0,0.0,2088.0083,6.600186e-05,0.0,51.949615,257.18033,15.280752,30.000002,0.10453478,48.60695,255.13458,216.04738,0.0,51.949615,0.11635926,5.1181626,50.116962,8.330017
25433,20965980.0,0.0,23.342133,19.992218,23.725311,25.42517,22.780212,21.965942,11.602692,12.208099,11.99704,12.803497,0.0,0.032047622,0.032047622,0.051012762,250.0,11.700012,0.0,0.0,0.0,2059.26,6.492372e-05,0.0,51.961254,256.11194,15.384701,30.000002,0.10327966,48.46142,254.48776,214.77708,0.0,51.961254,0.11510545,4.9619803,49.729897,8.330017
25434,20966040.0,0.0,23.336365,19.993225,23.72403,25.439606,22.782135,21.968353,11.621979,11.938782,11.823029,12.80307,0.0,0.032021414,0.032021414,0.05038984,250.0,11.700012,0.0,0.0,0.0,2042.058,6.413583e-05,0.0,51.99464,254.85779,15.478447,30.000002,0.10252788,48.330177,254.00717,213.7509,0.0,51.99464,0.11443031,4.8209887,49.554276,8.330017
25435,20966100.0,0.0,23.333252,19.994263,23.725983,25.45462,22.783417,21.970367,11.640961,11.798737,11.735657,12.802582,0.0,0.032008596,0.032008596,0.050009564,250.0,11.700012,0.0,0.0,0.0,2030.9785,6.356891e-05,0.0,52.032555,253.73242,15.567017,30.000002,0.10201221,48.206177,253.64673,212.94708,0.0,52.032555,0.114024706,4.70481,49.46337,8.330017
25436,20966160.0,0.0,23.330383,19.99533,23.728302,25.465881,22.78418,21.972137,11.657593,11.730621,11.696259,12.802063,0.0,0.032006867,0.032006867,0.04978827,250.0,11.700012,0.0,0.0,0.0,2024.1926,6.318045e-05,0.0,52.07106,252.78453,15.651727,30.000002,0.101656035,48.08758,253.38402,212.3382,0.0,52.07106,0.113800324,4.6147637,49.42341,8.330017
25437,20966220.0,0.0,23.3284,19.99646,23.731842,25.477295,22.78476,21.973816,11.671082,11.699463,11.681061,12.801605,0.0,0.032011755,0.032011755,0.049662217,250.0,11.700012,0.0,0.0,0.0,2020.3203,6.2926265e-05,0.0,52.106434,252.02422,15.735258,30.000002,0.10139345,47.97064,253.19553,211.88683,0.0,52.106434,0.113684416,4.547338,49.4103,8.330017
25438,20966280.0,0.0,23.327515,19.99759,23.736237,25.4888,22.785278,21.975464,11.681519,11.688965,11.678925,12.801178,0.0,0.032020602,0.032020602,0.049597815,250.0,11.700012,0.0,0.0,0.0,2018.6125,6.277663e-05,0.0,52.13731,251.43768,15.812929,30.000002,0.10120138,47.861897,253.06482,211.56339,0.0,52.13731,0.11363801,4.4984436,49.412235,8.330017
25439,20966340.0,0.0,23.326752,19.99878,23.74112,25.500305,22.785767,21.977112,11.689301,11.687134,11.681732,12.800873,0.0,0.032030776,0.032030776,0.049566384,250.0,11.700012,0.0,0.0,0.0,2018.1798,6.269885e-05,0.0,52.163006,250.99657,15.893975,30.000002,0.101033546,47.748436,252.97487,211.33394,0.0,52.163006,0.113627195,4.463585,49.41994,8.330017
25440,20966400.0,0.0,23.326508,20.0,23.746277,25.51175,22.786224,21.97873,11.694885,11.6892395,11.68634,12.800598,0.0,0.03204094,0.03204094,0.04955433,250.0,11.700012,0.0,0.0,0.0,2018.6171,6.267209e-05,0.0,52.183693,250.67398,15.9712715,30.000002,0.1008906,47.64022,252.91473,211.17549,0.0,52.183693,0.11363568,4.439558,49.429596,8.330017
25441,20966460.0,0.0,23.325317,20.001251,23.749908,25.519104,22.78653,21.980377,11.698517,11.692657,11.690979,12.800446,0.0,0.03205004,0.03205004,0.049553696,250.0,11.700012,0.0,0.0,0.0,2019.5226,6.268399e-05,0.0,52.199192,250.45676,16.042871,30.000002,0.10076783,47.539978,252.87843,211.07568,0.0,52.199192,0.1136534,4.4246225,49.438858,8.330017
25442,20966520.0,0.0,23.324402,20.002502,23.75409,25.526398,22.786835,21.984344,11.700989,11.695831,12.735657,12.800293,0.0,0.032057844,0.032057844,0.04955669,250.0,11.700012,0.0,0.0,0.0,2020.6234,6.271346e-05,0.0,52.21123,250.30052,16.118568,30.000002,0.10063975,47.434006,252.85455,211.00731,0.0,52.21123,0.113672115,4.414819,49.44682,8.330017
25443,20966580.0,0.0,23.324463,20.003723,23.759369,25.533691,22.790619,21.988434,11.702667,12.565643,12.267975,12.800201,0.0,0.032064438,0.032064438,0.049561232,250.0,11.700012,0.0,0.0,0.0,2021.9298,6.2754414e-05,0.0,52.2206,250.18784,16.194725,30.000002,0.10051194,47.327385,252.839,210.96045,0.0,52.2206,0.11368992,4.4082904,49.453465,8.330017
25444,20966640.0,0.0,23.324066,20.004944,23.764038,25.540894,22.79309,21.991364,11.703705,12.173798,12.0112915,12.80011,0.0,0.032069705,0.032069705,0.04956615,250.0,11.700012,0.0,0.0,0.0,2023.2488,6.28033e-05,0.0,52.22751,250.1121,16.270716,30.000002,0.1003845,47.221,252.83,210.93098,0.0,52.22751,0.11370544,4.4044366,49.458656,8.330017
25445,20966700.0,0.0,23.323303,20.006165,23.76825,25.548096,22.794556,21.993713,11.704254,11.960907,11.87204,12.800079,0.0,0.032073792,0.032073792,0.049570672,250.0,11.700012,0.0,0.0,0.0,2024.4955,6.2855266e-05,0.0,52.232506,250.06259,16.347383,30.000002,0.10025555,47.113667,252.82526,210.9132,0.0,52.232506,0.11371818,4.402635,49.462578,8.330017
25446,20966760.0,0.0,23.321228,20.007324,23.7706,25.551514,22.795288,21.995636,11.704437,11.843933,11.795593,12.800018,0.0,0.032076903,0.032076903,0.049574483,250.0,11.700012,0.0,0.0,0.0,2025.5557,6.29072e-05,0.0,52.236073,250.03108,16.419224,30.000002,0.100135125,47.013084,252.82315,210.903,0.0,52.236073,0.11372824,4.402191,49.465458,8.330017
25447,20966820.0,0.0,23.318909,20.008484,23.772705,25.554962,22.795715,21.997375,11.704346,11.780304,11.753998,12.800018,0.0,0.0320792,0.0320792,0.0495775,250.0,11.700012,0.0,0.0,0.0,2026.4712,6.2956715e-05,0.0,52.238583,250.0117,16.492167,30.000002,0.10001266,46.910965,252.82263,210.89757,0.0,52.238583,0.11373588,4.4027414,49.467533,8.330017
25448,20966880.0,0.0,23.316559,20.009583,23.77472,25.55835,22.79596,21.999023,11.704163,11.744965,11.7308655,12.799988,0.0,0.032080878,0.032080878,0.049579803,250.0,11.700012,0.0,0.0,0.044953268,2027.2854,6.300329e-05,0.0,52.240353,250.00012,16.566177,30.000002,0.09988873,46.80735,252.82303,210.89494,0.0,52.240353,0.11374154,4.4037037,49.469017,8.330017
25449,20966940.0,0.0,23.314331,20.01065,23.776672,25.561737,22.796112,22.00058,11.703949,11.725952,11.718414,12.799988,0.0,0.032082073,0.032082073,0.049581498,250.0,11.700012,0.0,0.0,0.12329122,2028.0352,6.304699e-05,0.0,52.241577,249.99379,16.63829,30.000002,0.0997688,46.706394,252.82391,210.89407,0.0,52.241577,0.11374564,4.404789,49.470062,8.330017
25450,20967000.0,0.0,23.312836,20.011688,23.779297,25.565063,22.796234,22.002106,11.703766,11.715881,11.711761,12.799927,0.0,0.032078687,0.032078687,0.04963929,250.0,11.700012,0.0,0.0,0.2347791,2029.0726,6.308881e-05,0.0,52.24263,249.92485,16.70606,30.000002,0.09969436,46.61152,252.8274,210.88799,0.0,52.24263,0.11379594,4.4084983,49.494072,8.330017
25451,20967060.0,0.0,23.312012,20.012665,23.783386,25.56488,22.796173,22.003601,11.705933,11.710724,11.708496,12.799835,0.0,0.032074723,0.032074723,0.04985353,250.0,11.700012,0.0,0.0,0.3266749,2032.3413,6.316814e-05,0.0,52.24843,249.74985,16.776299,30.000002,0.09973863,46.513184,252.86104,210.91783,0.0,52.24843,0.11400289,4.4214087,49.579414,8.330017
25452,20967120.0,0.0,23.309662,20.01361,23.785461,25.564484,22.796112,22.005096,11.707428,11.708679,11.70752,12.799896,0.0,0.03207718,0.03207718,0.049974974,250.0,11.700012,0.0,0.0,0.41320547,2035.0282,6.326044e-05,0.0,52.252857,249.69827,16.844942,30.000002,0.09972082,46.41708,252.89285,210.96405,0.0,52.252857,0.114129275,4.4251633,49.62592,8.330017
25453,20967180.0,0.0,23.308563,20.014465,23.788391,25.563904,22.796753,22.009644,11.707642,12.899994,12.564514,12.799835,0.0,0.032078326,0.032078326,0.050095603,250.0,11.700012,0.0,0.0,0.49300337,2037.5425,6.33486e-05,0.0,52.255558,249.66609,16.905275,30.000002,0.099713534,46.332615,252.92735,211.01813,0.0,52.255558,0.1142522,4.434633,49.671326,8.330017
25454,20967240.0,0.0,23.307495,20.01529,23.791779,25.563171,22.799988,22.013153,11.707764,12.422089,12.174286,12.799835,0.0,0.032079976,0.032079976,0.05021192,250.0,11.700012,0.0,0.0,0.565549,2040.0771,6.3438776e-05,0.0,52.257896,249.64996,16.971668,30.000002,0.0996922,46.239662,252.96408,211.07845,0.0,52.257896,0.11437186,4.4444933,49.71455,8.330017
25455,20967300.0,0.0,23.305603,20.016022,23.79422,25.562286,22.801666,22.015717,11.707581,12.09668,11.961731,12.799805,0.0,0.032081544,0.032081544,0.050316405,250.0,11.700012,0.0,0.0,0.6280534,2042.3339,6.3524916e-05,0.0,52.259438,249.65007,17.036797,30.000002,0.09966263,46.148483,253.00014,211.14015,0.0,52.259438,0.11447952,4.454424,49.75281,8.330017
25456,20967360.0,0.0,23.30185,20.016693,23.794434,25.55832,22.802368,22.0177,11.707062,11.918732,11.845459,12.799835,0.0,0.03208394,0.03208394,0.050389323,250.0,11.700012,0.0,0.0,0.63548654,2044.0184,6.3603e-05,0.0,52.26005,249.68198,17.102825,30.000002,0.09960709,46.056046,253.03278,211.2009,0.0,52.26005,0.11455731,4.4632792,49.77822,8.330017
25457,20967420.0,0.0,23.297272,20.017273,23.793518,25.554321,22.802612,22.01941,11.705872,11.820007,11.780823,12.799866,0.0,0.032086942,0.032086942,0.050410062,250.0,11.700012,0.0,0.0,0.60266477,2044.8281,6.366347e-05,0.0,52.259148,249.7542,17.16722,30.000002,0.09951371,45.965893,253.05669,211.25291,0.0,52.259148,0.114584126,4.470089,49.78284,8.330017
25458,20967480.0,0.0,23.292023,20.017792,23.791748,25.550354,22.802582,22.020966,11.704193,11.766876,11.745819,12.799896,0.0,0.032089807,0.032089807,0.050381217,250.0,11.700012,0.0,0.0,0.53024113,2044.7506,6.3701846e-05,0.0,52.256786,249.85394,17.232122,30.000002,0.09937974,45.87503,253.0697,211.29034,0.0,52.256786,0.11456105,4.4746766,49.768154,8.330017
25459,20967540.0,0.0,23.286316,20.018188,23.789124,25.546478,22.80243,22.0224,11.702209,11.7378845,11.72641,12.799957,0.0,0.032092437,0.032092437,0.05030084,250.0,11.700012,0.0,0.0,0.41939574,2043.7677,6.37158e-05,0.0,52.253174,249.97508,17.295126,30.000002,0.09920805,45.786823,253.06985,211.30882,0.0,52.253174,0.11448597,4.47598,49.733734,8.330017
25460,20967600.0,0.0,23.279877,20.018524,23.785797,25.542755,22.802185,22.023773,11.699982,11.720734,11.71463,12.800018,0.0,0.032094654,0.032094654,0.050168753,250.0,11.700012,0.0,0.0,0.27245283,2041.7965,6.370259e-05,0.0,52.24851,250.11035,17.361635,30.000002,0.098988675,45.69371,253.05562,211.30432,0.0,52.24851,0.11435834,4.4736075,49.679893,8.330017
