,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25461,20967660.0,0.0,23.271881,20.018738,23.780243,25.536652,22.801727,22.025116,11.697479,11.710785,11.7074585,12.80011,0.0,0.032098304,0.032098304,0.04995724,250.0,11.700012,0.0,0.0,0.05243307,2038.6027,6.365991e-05,0.0,52.242733,250.28691,17.424797,30.000002,0.098715685,45.605286,253.02457,211.27698,0.0,52.242733,0.11415442,4.465906,49.595474,8.330017
25462,20967720.0,0.0,23.264069,20.01889,23.775055,25.530914,22.80127,22.026398,11.694916,11.704224,11.702362,12.80011,0.0,0.03209485,0.03209485,0.049776316,250.0,11.700012,0.0,0.0,0.0,2034.7748,6.3582826e-05,0.0,52.236492,250.36722,17.490421,30.000002,0.098450124,45.513412,252.97957,211.20963,0.0,52.236492,0.11396601,4.458823,49.52645,8.330017
25463,20967780.0,0.0,23.257812,20.01889,23.771942,25.52536,22.800781,22.028442,11.69455,11.69986,12.919922,12.80011,0.0,0.032089446,0.032089446,0.04970037,250.0,11.700012,0.0,0.0,0.0,2032.2928,6.351652e-05,0.0,52.234184,250.33438,17.553911,30.000002,0.09826682,45.424526,252.94545,211.1432,0.0,52.234184,0.113879174,4.4540124,49.500435,8.330017
25464,20967840.0,0.0,23.25299,20.018799,23.770508,25.519897,22.802307,22.032837,11.695251,12.801575,12.413391,12.80014,0.0,0.032085802,0.032085802,0.049652338,250.0,11.700012,0.0,0.0,0.0,2030.6094,6.346585e-05,0.0,52.233982,250.28195,17.61561,30.000002,0.09811073,45.338146,252.91774,211.0849,0.0,52.233982,0.11382383,4.4466596,49.485405,8.330017
25465,20967900.0,0.0,23.248291,20.018585,23.769257,25.514526,22.804565,22.035797,11.6961975,12.295654,12.087585,12.80014,0.0,0.032083422,0.032083422,0.049622748,250.0,11.700012,0.0,0.0,0.0,2029.3502,6.342748e-05,0.0,52.23485,250.22551,17.676792,30.000002,0.09797132,45.252495,252.89612,211.0366,0.0,52.23485,0.11378947,4.440071,49.477238,8.330017
25466,20967960.0,0.0,23.24234,20.01828,23.766571,25.506775,22.80542,22.037933,11.6970215,12.023285,11.909821,12.80011,0.0,0.03208211,0.03208211,0.04960495,250.0,11.700012,0.0,0.0,0.0,2028.237,6.339837e-05,0.0,52.2363,250.17317,17.736391,30.000002,0.097845085,45.169052,252.87984,210.9984,0.0,52.2363,0.11376907,4.434941,49.47317,8.330017
25467,20968020.0,0.0,23.236084,20.017822,23.76361,25.499084,22.805573,22.039642,11.697693,11.872314,11.811401,12.800079,0.0,0.032081548,0.032081548,0.049594406,250.0,11.700012,0.0,0.0,0.0,2027.2349,6.337556e-05,0.0,52.237953,250.12843,17.796616,30.000002,0.0977239,45.08474,252.86795,210.96906,0.0,52.237953,0.113757424,4.431272,49.471413,8.330017
25468,20968080.0,0.0,23.22992,20.017212,23.76056,25.491455,22.805359,22.041107,11.698212,11.792816,11.759674,12.800079,0.0,0.032081507,0.032081507,0.04958864,250.0,11.700012,0.0,0.0,0.0,2026.3677,6.3358064e-05,0.0,52.239586,250.09221,17.852985,30.000002,0.09761386,45.005817,252.85959,210.94736,0.0,52.239586,0.1137516,4.428609,49.471004,8.330017
25469,20968140.0,0.0,23.223572,20.01651,23.757446,25.483856,22.804932,22.04242,11.698608,11.748901,11.731171,12.800049,0.0,0.032081746,0.032081746,0.049585547,250.0,11.700012,0.0,0.0,0.0,2025.5485,6.3344225e-05,0.0,52.241074,250.06392,17.910908,30.000002,0.09750288,44.92473,252.85387,210.93153,0.0,52.241074,0.11374899,4.4267015,49.471233,8.330017
25470,20968200.0,0.0,23.217316,20.015625,23.754333,25.476318,22.804382,22.043701,11.698883,11.725586,11.716095,12.800049,0.0,0.03208213,0.03208213,0.049584113,250.0,11.700012,0.0,0.0,0.0,2024.7848,6.333291e-05,0.0,52.242367,250.0426,17.966965,30.000002,0.09739639,44.846252,252.85016,210.92035,0.0,52.242367,0.113748334,4.4254313,49.471752,8.330017
25471,20968260.0,0.0,23.21045,20.014618,23.750244,25.466553,22.80365,22.044891,11.699066,11.714294,11.708832,12.800018,0.0,0.03208256,0.03208256,0.049583696,250.0,11.700012,0.0,0.0,0.0,2023.9993,6.3323416e-05,0.0,52.2434,250.02782,18.018568,30.000002,0.09729873,44.774006,252.84804,210.91313,0.0,52.2434,0.11374879,4.424662,49.47235,8.330017
25472,20968320.0,0.0,23.203339,20.013458,23.746124,25.456879,22.802856,22.046051,11.699127,11.708099,11.7048645,12.800018,0.0,0.032082956,0.032082956,0.049583666,250.0,11.700012,0.0,0.0,0.0,2023.1748,6.331414e-05,0.0,52.24423,250.01733,18.072866,30.000002,0.097195715,44.697987,252.84691,210.90826,0.0,52.24423,0.11374956,4.4243293,49.47291,8.330017
25473,20968380.0,0.0,23.195984,20.012146,23.742035,25.447235,22.802063,22.04721,11.699158,11.704071,11.702301,12.800018,0.0,0.03208329,0.03208329,0.04958376,250.0,11.700012,0.0,0.0,0.0,2022.3086,6.330449e-05,0.0,52.24493,250.00922,18.131493,30.000002,0.09708391,44.61591,252.84631,210.90459,0.0,52.24493,0.11375033,4.4242363,49.473423,8.330017
25474,20968440.0,0.0,23.189575,20.01065,23.738434,25.437622,22.80127,22.050262,11.699188,11.701874,12.794708,12.800018,0.0,0.032083612,0.032083612,0.049584016,250.0,11.700012,0.0,0.0,0.0,2021.53,6.329504e-05,0.0,52.245487,250.00375,18.180435,30.000002,0.096990354,44.547386,252.84618,210.90234,0.0,52.245487,0.11375124,4.4241962,49.473858,8.330017
25475,20968500.0,0.0,23.183868,20.009033,23.7359,25.42807,22.803497,22.053986,11.699219,12.606506,12.294403,12.800018,0.0,0.032083865,0.032083865,0.049584266,250.0,11.700012,0.0,0.0,0.0,2020.8376,6.32864e-05,0.0,52.245926,249.99995,18.232727,30.000002,0.09688981,44.474182,252.84634,210.90085,0.0,52.245926,0.11375199,4.424005,49.474224,8.330017
25476,20968560.0,0.0,23.176788,20.007202,23.731873,25.416199,22.80481,22.056335,11.699249,12.194031,12.023804,12.800018,0.0,0.03208406,0.03208406,0.04958449,250.0,11.700012,0.0,0.0,0.0,2020.031,6.327791e-05,0.0,52.246277,249.9974,18.285666,30.000002,0.09678745,44.40007,252.84674,210.89992,0.0,52.246277,0.1137526,4.423906,49.47453,8.330017
25477,20968620.0,0.0,23.169312,20.005219,23.727295,25.404358,22.805084,22.058075,11.699188,11.968414,11.875793,12.799988,0.0,0.03208421,0.03208421,0.049584683,250.0,11.700012,0.0,0.0,0.0,2019.1345,6.3268075e-05,0.0,52.24656,249.9958,18.337328,30.000002,0.09668705,44.32774,252.84726,210.89938,0.0,52.24656,0.1137531,4.424197,49.474777,8.330017
25478,20968680.0,0.0,23.16159,20.003052,23.722473,25.392578,22.80478,22.059448,11.699097,11.843231,11.793671,12.799988,0.0,0.03208433,0.03208433,0.04958484,250.0,11.700012,0.0,0.0,0.0,2018.1823,6.325704e-05,0.0,52.24679,249.9948,18.388943,30.000002,0.09658624,44.25548,252.84789,210.8991,0.0,52.24679,0.1137535,4.4245796,49.474987,8.330017
25479,20968740.0,0.0,23.15384,20.000702,23.71753,25.38089,22.804169,22.060608,11.699005,11.776184,11.749664,12.799988,0.0,0.032084417,0.032084417,0.049584966,250.0,11.700012,0.0,0.0,0.0,2017.2133,6.324513e-05,0.0,52.246983,249.99423,18.438707,30.000002,0.09648858,44.18581,252.84853,210.89899,0.0,52.246983,0.11375381,4.4249268,49.475163,8.330017
25480,20968800.0,0.0,23.146118,19.998169,23.712555,25.369232,22.803406,22.061646,11.698944,11.740997,11.7265625,12.799988,0.0,0.032084484,0.032084484,0.04958506,250.0,11.700012,0.0,0.0,0.0,2016.2428,6.323279e-05,0.0,52.247135,249.99397,18.487,30.000002,0.09639338,44.118202,252.8492,210.89899,0.0,52.247135,0.11375402,4.4251485,49.475307,8.330017
25481,20968860.0,0.0,23.137604,19.995422,23.706726,25.355804,22.802368,22.062592,11.698883,11.721771,11.713928,12.799988,0.0,0.03208452,0.03208452,0.049585126,250.0,11.700012,0.0,0.0,0.0,2015.1792,6.321961e-05,0.0,52.247272,249.99382,18.536264,30.000002,0.096295804,44.04923,252.84988,210.89899,0.0,52.247272,0.11375417,4.4254107,49.475445,8.330017
25482,20968920.0,0.0,23.128937,19.992493,23.700836,25.342468,22.80127,22.063477,11.6987915,11.710846,11.706757,12.799988,0.0,0.03208456,0.03208456,0.049585175,250.0,11.700012,0.0,0.0,0.0,2014.066,6.320515e-05,0.0,52.247406,249.99374,18.585495,30.000002,0.096197896,43.980305,252.85057,210.89902,0.0,52.247406,0.113754295,4.425796,49.475567,8.330017
25483,20968980.0,0.0,23.120697,19.98935,23.695007,25.329224,22.80014,22.064331,11.69873,11.705627,11.703308,12.799988,0.0,0.03208459,0.03208459,0.04958523,250.0,11.700012,0.0,0.0,0.0,2012.9888,6.3190164e-05,0.0,52.247513,249.99388,18.628815,30.000002,0.09611145,43.91966,252.85123,210.89917,0.0,52.247513,0.113754414,4.42605,49.475674,8.330017
25484,20969040.0,0.0,23.112244,19.985992,23.689178,25.31607,22.799011,22.065186,11.6987,11.703033,11.701569,12.799988,0.0,0.032084603,0.032084603,0.04958525,250.0,11.700012,0.0,0.0,0.0,2011.8883,6.3174884e-05,0.0,52.247612,249.99394,18.675081,30.000002,0.09601871,43.854885,252.8519,210.89922,0.0,52.247612,0.11375445,4.426177,49.475773,8.330017
25485,20969100.0,0.0,23.104431,19.982422,23.684204,25.302948,22.79831,22.068909,11.698669,12.6484375,12.605377,12.800018,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,2010.8418,6.3159554e-05,12.830392,52.247715,249.99399,18.721563,30.000002,0.095925204,43.78981,252.85255,210.89926,0.0,52.247715,0.11375449,4.4262686,49.475876,8.330017
25486,20969160.0,0.0,23.09674,19.978638,23.679352,25.2883,22.800537,22.071838,11.6987,12.463135,12.194214,12.800018,0.0,0.032084618,0.032084618,0.049585275,250.0,11.700012,0.0,0.0,0.0,2009.8367,6.314478e-05,0.0,52.247818,249.99403,18.767643,30.000002,0.095832154,43.7253,252.85321,210.89929,0.0,52.247818,0.11375452,4.4261775,49.475975,8.330017
25487,20969220.0,0.0,23.08844,19.97464,23.673767,25.273743,22.801147,22.073792,11.6987,12.115845,11.969025,12.800018,0.0,0.03208463,0.03208463,0.04958529,250.0,11.700012,0.0,0.0,0.0,2008.7632,6.312984e-05,0.0,52.247913,249.9941,18.812775,30.000002,0.095740706,43.662117,252.85385,210.89934,0.0,52.247913,0.11375454,4.4261804,49.47607,8.330017
25488,20969280.0,0.0,23.079712,19.970398,23.667816,25.259247,22.800903,22.075195,11.698669,11.927643,11.847046,12.800018,0.0,0.03208463,0.03208463,0.04958529,250.0,11.700012,0.0,0.0,0.0,2007.6348,6.311429e-05,0.0,52.24801,249.99413,18.858654,30.000002,0.09564739,43.59788,252.85449,210.89935,0.0,52.24801,0.113754556,4.4263268,49.476166,8.330017
25489,20969340.0,0.0,23.070984,19.965942,23.661652,25.244843,22.800201,22.076324,11.698639,11.823212,11.779388,12.800018,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,2006.4979,6.309831e-05,0.0,52.248096,249.99422,18.901602,30.000002,0.09555975,43.537758,252.85513,210.89941,0.0,52.248096,0.11375458,4.426479,49.476254,8.330017
25490,20969400.0,0.0,23.062042,19.961243,23.655396,25.23053,22.799225,22.07727,11.698608,11.765289,11.741852,12.800018,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,2005.3289,6.308197e-05,0.0,52.248184,249.99425,18.945745,30.000002,0.09546937,43.475956,252.85576,210.89944,0.0,52.248184,0.11375459,4.426611,49.476345,8.330017
25491,20969460.0,0.0,23.052673,19.956299,23.648499,25.214905,22.797913,22.078094,11.698578,11.734863,11.722107,12.800018,0.0,0.032084648,0.032084648,0.049585316,250.0,11.700012,0.0,0.0,0.0,2004.1256,6.306533e-05,0.0,52.248276,249.99434,18.987457,30.000002,0.09538368,43.41756,252.85637,210.8995,0.0,52.248276,0.1137546,4.42673,49.476433,8.330017
25492,20969520.0,0.0,23.043182,19.95108,23.64154,25.199371,22.796509,22.078827,11.698517,11.718262,11.711334,12.800018,0.0,0.032084648,0.032084648,0.049585316,250.0,11.700012,0.0,0.0,0.0,2002.8877,6.304816e-05,0.0,52.248363,249.99437,19.030146,30.000002,0.0952957,43.3578,252.85698,210.89952,0.0,52.248363,0.113754615,4.4268885,49.47652,8.330017
25493,20969580.0,0.0,23.0336,19.945648,23.634613,25.18393,22.795074,22.07956,11.698486,11.708862,11.705231,12.799988,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,2001.635,6.303055e-05,0.0,52.248447,249.9944,19.0728,30.000002,0.09520751,43.29808,252.8576,210.89954,0.0,52.248447,0.11375463,4.427049,49.47661,8.330017
25494,20969640.0,0.0,23.023987,19.939941,23.627716,25.168549,22.79364,22.080261,11.698456,11.703552,11.701782,12.800018,0.0,0.03208465,0.03208465,0.04958532,250.0,11.700012,0.0,0.0,0.0,2000.3801,6.301277e-05,0.0,52.24854,249.9944,19.11602,30.000002,0.09511785,43.23757,252.85822,210.89954,0.0,52.24854,0.113754615,4.427156,49.4767,8.330017
25495,20969700.0,0.0,23.014954,19.93396,23.62088,25.15329,22.792175,22.08136,11.698486,11.701324,12.678284,12.800018,0.0,0.03208467,0.03208467,0.049585354,250.0,11.700012,0.0,0.0,0.0,1999.2,6.299553e-05,0.0,52.248615,249.99461,19.151108,30.000002,0.095044896,43.188446,252.8588,210.89969,11.380994,52.248615,0.11375469,4.4270673,49.476772,8.330017
25496,20969760.0,0.0,23.006165,19.927734,23.614868,25.136932,22.792206,22.085297,11.698517,12.86618,12.467834,12.800018,0.0,0.03208467,0.03208467,0.049585354,250.0,11.700012,0.0,0.0,0.0,1998.0502,6.297888e-05,0.0,52.24869,249.99467,19.190985,30.000002,0.094961695,43.13262,252.85938,210.89972,0.0,52.24869,0.11375469,4.426893,49.476852,8.330017
25497,20969820.0,0.0,22.997406,19.921204,23.608887,25.120667,22.793488,22.087769,11.698578,12.333466,12.118774,12.800018,0.0,0.03208467,0.03208467,0.049585354,250.0,11.700012,0.0,0.0,0.0,1996.9287,6.296289e-05,0.0,52.248775,249.99469,19.230873,30.000002,0.09487824,43.07678,252.85995,210.89973,0.0,52.248775,0.11375469,4.4266768,49.476933,8.330017
25498,20969880.0,0.0,22.988129,19.914429,23.602295,25.104462,22.793488,22.089417,11.698608,12.0448,11.927734,12.800018,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,1995.7606,6.294713e-05,0.0,52.24885,249.99472,19.270031,30.000002,0.09479607,43.021957,252.86053,210.89975,0.0,52.24885,0.113754705,4.4265485,49.477013,8.330017
25499,20969940.0,0.0,22.978516,19.907349,23.595428,25.088379,22.792725,22.090576,11.698608,11.887878,11.823883,12.800018,0.0,0.03208467,0.03208467,0.049585354,250.0,11.700012,0.0,0.0,0.0,1994.5522,6.293118e-05,0.0,52.248936,249.99472,19.309845,30.000002,0.09471226,42.966213,252.86111,210.89975,0.0,52.248936,0.11375469,4.426552,49.477093,8.330017
25500,20970000.0,0.0,22.968842,19.899994,23.58841,25.072357,22.791595,22.091522,11.698608,11.802765,11.767548,12.800018,0.0,0.032084674,0.032084674,0.049585372,250.0,11.700012,0.0,0.0,0.0,1993.3314,6.291505e-05,0.0,52.249016,249.99478,19.347338,30.000002,0.09463316,42.913727,252.8617,210.8998,0.0,52.249016,0.11375473,4.426596,49.477173,8.330017
25501,20970060.0,0.0,22.95813,19.892029,23.580109,25.054596,22.789398,22.091522,11.698578,11.75528,11.7361145,12.800018,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1992.0227,6.289883e-05,0.0,52.249092,249.99486,19.38404,30.000002,0.09455549,42.862343,252.86224,210.89984,0.0,52.249092,0.11375473,4.4266305,49.477245,8.330017
25502,20970120.0,0.0,22.947083,19.883148,23.571747,25.036957,22.787079,22.091461,11.698517,11.728912,11.718658,12.799988,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,1990.628,6.288124e-05,0.0,52.249165,249.99489,19.42169,30.000002,0.0944756,42.80963,252.86281,210.89986,0.0,52.249165,0.11375474,4.426937,49.477325,8.330017
25503,20970180.0,0.0,22.935974,19.873352,23.563385,25.019379,22.784729,22.09134,11.698425,11.714752,11.709259,12.799988,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1989.2041,6.2862455e-05,0.0,52.24924,249.99493,19.45809,30.000002,0.09439817,42.758675,252.86337,210.89989,0.0,52.24924,0.11375475,4.427343,49.477398,8.330017
25504,20970240.0,0.0,22.924957,19.86264,23.555084,25.001923,22.782318,22.091217,11.698334,11.707794,11.704651,12.799988,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,1987.7727,6.284283e-05,0.0,52.249313,249.99507,19.491377,30.000002,0.094327204,42.712074,252.8639,210.89998,0.0,52.249313,0.11375479,4.4276447,49.477467,8.330017
25505,20970300.0,0.0,22.913666,19.851074,23.546814,24.98462,22.779907,22.091064,11.698273,11.704193,11.70224,12.799988,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,1986.2905,6.282204e-05,0.0,52.24938,249.9951,19.5265,30.000002,0.0942521,42.6629,252.86444,210.9,0.0,52.24938,0.11375479,4.427947,49.477535,8.330017
25506,20970360.0,0.0,22.902313,19.838654,23.538605,24.966644,22.777405,22.092377,11.698181,11.701538,12.869171,12.799988,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,1984.7839,6.280064e-05,0.0,52.24945,249.99513,19.561764,30.000002,0.094176516,42.613533,252.86497,210.90001,0.0,52.24945,0.11375479,4.4282784,49.477604,8.330017
25507,20970420.0,0.0,22.891785,19.825409,23.531555,24.948792,22.777588,22.09491,11.69812,12.664856,12.335907,12.799988,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,1983.3425,6.277859e-05,0.0,52.24952,249.99516,19.596382,30.000002,0.09410213,42.565067,252.8655,210.90002,0.0,52.24952,0.1137548,4.4285593,49.477676,8.330017
25508,20970480.0,0.0,22.880829,19.81131,23.52417,24.93103,22.777496,22.096191,11.69809,12.225098,12.046143,12.799988,0.0,0.032084696,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,1981.8704,6.275637e-05,0.0,52.249588,249.9952,19.630814,30.000002,0.09402797,42.51686,252.86603,210.90005,0.0,52.249588,0.1137548,4.4286904,49.477745,8.330017
25509,20970540.0,0.0,22.869385,19.796448,23.516327,24.91336,22.776276,22.096771,11.697998,11.986298,11.888428,12.799988,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1980.3181,6.273301e-05,0.0,52.249657,249.99522,19.664774,30.000002,0.093954645,42.46932,252.86655,210.90007,0.0,52.249657,0.11375482,4.4289975,49.477814,8.330017
25510,20970600.0,0.0,22.857605,19.780792,23.50824,24.895782,22.774475,22.097015,11.6979065,11.854492,11.801361,12.799988,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1978.7036,6.2708335e-05,0.0,52.249725,249.99525,19.698483,30.000002,0.0938817,42.422123,252.86707,210.90009,0.0,52.249725,0.11375482,4.429407,49.477882,8.330017
25511,20970660.0,0.0,22.844574,19.764374,23.498688,24.876587,22.77118,22.095825,11.697784,11.783051,11.75415,12.799988,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1976.9413,6.2682e-05,0.0,52.24979,249.99532,19.730606,30.000002,0.09381203,42.37715,252.86758,210.90013,0.0,52.24979,0.113754824,4.429926,49.477943,8.330017
25512,20970720.0,0.0,22.831238,19.747192,23.489044,24.857513,22.7677,22.094574,11.697601,11.743378,11.727905,12.799988,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,1975.0852,6.26534e-05,0.0,52.249855,249.99535,19.763577,30.000002,0.09374037,42.330994,252.86809,210.90015,0.0,52.249855,0.11375484,4.4306207,49.478012,8.330017
25513,20970780.0,0.0,22.817902,19.72931,23.4794,24.838531,22.76413,22.093231,11.697449,11.722412,11.71402,12.799988,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1973.2045,6.2623236e-05,0.0,52.24992,249.9954,19.795164,30.000002,0.09367154,42.28677,252.86859,210.90018,0.0,52.24992,0.11375484,4.4312415,49.478073,8.330017
25514,20970840.0,0.0,22.804352,19.710693,23.469757,24.819672,22.760498,22.091888,11.697327,11.71051,11.706085,12.799988,0.0,0.03208471,0.03208471,0.049585428,250.0,11.700012,0.0,0.0,0.0,1971.2722,6.259173e-05,0.0,52.24998,249.99544,19.82741,30.000002,0.09360114,42.241627,252.8691,210.90019,0.0,52.24998,0.11375485,4.431755,49.478138,8.330017
25515,20970900.0,0.0,22.79068,19.691406,23.460175,24.800873,22.756897,22.090515,11.697205,11.703735,11.701569,12.799988,0.0,0.03208471,0.03208471,0.049585428,250.0,11.700012,0.0,0.0,0.0,1969.3053,6.255889e-05,0.0,52.250046,249.99542,19.86012,30.000002,0.09352955,42.19583,252.8696,210.90019,0.0,52.250046,0.11375485,4.432245,49.478203,8.330017
25516,20970960.0,0.0,22.77713,19.671448,23.450317,24.781738,22.753021,22.08899,11.697113,11.700928,11.699707,12.799988,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1967.3397,6.2525105e-05,0.0,52.2501,249.99564,19.886055,30.000002,0.09347273,42.159523,252.87006,210.90033,0.0,52.2501,0.11375491,4.4325924,49.478256,8.330017
25517,20971020.0,0.0,22.763733,19.650818,23.441193,24.762695,22.749237,22.090057,11.697052,11.949036,12.664734,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1965.3619,6.249053e-05,45.39553,52.25016,249.99567,19.91649,30.000002,0.09340585,42.116913,252.87053,210.90034,0.0,52.25016,0.1137549,4.432877,49.478313,8.330017
25518,20971080.0,0.0,22.751068,19.629547,23.433044,24.743713,22.748962,22.09082,11.696991,12.500275,12.2256775,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1963.4583,6.245583e-05,0.0,52.250217,249.9957,19.946316,30.000002,0.093340196,42.075157,252.871,210.90036,0.0,52.250217,0.11375491,4.433052,49.478374,8.330017
25519,20971140.0,0.0,22.737732,19.607666,23.424255,24.724854,22.747131,22.090576,11.69696,12.135193,11.985291,12.799988,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,1961.4899,6.242076e-05,0.0,52.25028,249.99571,19.976067,30.000002,0.09327458,42.03351,252.87148,210.90038,0.0,52.25028,0.11375491,4.4331937,49.47843,8.330017
25520,20971200.0,0.0,22.723969,19.585205,23.4151,24.706085,22.744385,22.089722,11.696869,11.936493,11.854553,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1959.447,6.23845e-05,0.0,52.250336,249.99573,20.006071,30.000002,0.09320825,41.9915,252.87195,210.90038,0.0,52.250336,0.1137549,4.4335194,49.47849,8.330017
25521,20971260.0,0.0,22.709808,19.562134,23.405426,24.68692,22.740936,22.08844,11.696777,11.827209,11.782654,12.799988,0.0,0.03208473,0.03208473,0.04958546,250.0,11.700012,0.0,0.0,0.0,1957.3419,6.234701e-05,0.0,52.250393,249.99579,20.033884,30.000002,0.09314668,41.95256,252.8724,210.90042,0.0,52.250393,0.11375493,4.433917,49.478546,8.330017
25522,20971320.0,0.0,22.695374,19.538483,23.39566,24.667816,22.737213,22.086975,11.696686,11.767578,11.743378,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1955.1799,6.2308194e-05,0.0,52.250446,249.99582,20.062462,30.000002,0.09308328,41.912556,252.87286,210.90044,0.0,52.250446,0.11375493,4.4343557,49.4786,8.330017
25523,20971380.0,0.0,22.680847,19.514313,23.385864,24.648865,22.733368,22.085419,11.696564,11.734558,11.721619,12.799988,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,1952.9796,6.226811e-05,0.0,52.250504,249.99586,20.090364,30.000002,0.09302127,41.87349,252.87332,210.90047,0.0,52.250504,0.113754936,4.434802,49.478657,8.330017
25524,20971440.0,0.0,22.66626,19.489594,23.376068,24.629974,22.729431,22.083832,11.696472,11.71698,11.710022,12.799988,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,1950.7556,6.2227016e-05,0.0,52.250557,249.9959,20.11809,30.000002,0.092959546,41.834675,252.87376,210.90048,0.0,52.250557,0.11375495,4.435193,49.478714,8.330017
25525,20971500.0,0.0,22.651672,19.464386,23.366302,24.611206,22.725464,22.082214,11.696381,11.707611,11.703827,12.799988,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1948.524,6.21852e-05,0.0,52.250607,249.99599,20.1442,30.000002,0.092901304,41.79812,252.8742,210.90053,0.0,52.250607,0.113754965,4.435491,49.47876,8.330017
25526,20971560.0,0.0,22.636902,19.43866,23.356384,24.592163,22.721344,22.080475,11.69632,11.70285,11.700653,12.799988,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1946.2505,6.2142426e-05,0.0,52.25066,249.99606,20.169472,30.000002,0.09284486,41.76274,252.87463,210.90059,0.0,52.25066,0.11375499,4.435777,49.47881,8.330017
25527,20971620.0,0.0,22.62201,19.412476,23.346497,24.573303,22.717194,22.078796,11.696259,11.700378,11.953461,12.799988,0.0,0.03208475,0.03208475,0.049585495,250.0,11.700012,0.0,0.0,0.0,1943.944,6.209855e-05,0.0,52.250706,249.99611,20.195303,30.000002,0.09278705,41.726578,252.87505,210.90062,45.20844,52.250706,0.11375499,4.436065,49.478863,8.330017
25528,20971680.0,0.0,22.608002,19.385834,23.33783,24.554443,22.714386,22.080414,11.6961975,12.944672,12.521118,12.799988,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1941.7112,6.205458e-05,0.0,52.250755,249.99614,20.221746,30.000002,0.09272776,41.689552,252.87547,210.90062,0.0,52.250755,0.11375499,4.436284,49.478912,8.330017
25529,20971740.0,0.0,22.594177,19.358765,23.329498,24.535736,22.713348,22.080597,11.6961975,12.3815,12.14856,12.800018,0.0,0.032084744,0.032084744,0.049585495,250.0,11.700012,0.0,0.0,0.0,1939.5184,6.201085e-05,0.0,52.25081,249.99615,20.247585,30.000002,0.09266974,41.65338,252.8759,210.90065,0.0,52.25081,0.11375499,4.4363046,49.478962,8.330017
25530,20971800.0,0.0,22.579742,19.331268,23.320526,24.51709,22.710938,22.079895,11.696167,12.0711975,11.943726,12.800018,0.0,0.03208475,0.03208475,0.049585495,250.0,11.700012,0.0,0.0,0.0,1937.2534,6.196662e-05,0.0,52.250854,249.99619,20.273422,30.000002,0.092611626,41.61721,252.87631,210.90065,0.0,52.250854,0.11375499,4.4364247,49.47901,8.330017
25531,20971860.0,0.0,22.56482,19.303345,23.311005,24.49823,22.70758,22.078552,11.696075,11.89975,11.830536,12.799988,0.0,0.03208475,0.03208475,0.049585495,250.0,11.700012,0.0,0.0,0.0,1934.9178,6.1921324e-05,0.0,52.250904,249.9962,20.298792,30.000002,0.09255446,41.58169,252.87674,210.90067,0.0,52.250904,0.11375499,4.43671,49.47906,8.330017
25532,20971920.0,0.0,22.549683,19.275055,23.30133,24.479492,22.703766,22.076935,11.695984,11.804993,11.767975,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1932.5282,6.187482e-05,0.0,52.250957,249.99625,20.323458,30.000002,0.09249882,41.54716,252.87715,210.9007,0.0,52.250957,0.11375501,4.4370847,49.47911,8.330017
25533,20971980.0,0.0,22.534454,19.246399,23.291565,24.460846,22.699768,22.075195,11.695892,11.754578,11.73468,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1930.1099,6.18273e-05,0.0,52.251007,249.99628,20.347984,30.000002,0.092443384,41.51282,252.87755,210.90073,0.0,52.251007,0.11375501,4.4374595,49.479156,8.330017
25534,20972040.0,0.0,22.519226,19.217407,23.2818,24.442322,22.695618,22.073334,11.695831,11.727722,11.716919,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1927.6816,6.177907e-05,0.0,52.251045,249.99634,20.37142,30.000002,0.092390336,41.48001,252.87794,210.90076,0.0,52.251045,0.113755025,4.4377475,49.479202,8.330017
25535,20972100.0,0.0,22.503845,19.18805,23.272064,24.423859,22.691437,22.071472,11.69577,11.712891,11.707092,12.799988,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1925.219,6.173003e-05,0.0,52.251095,249.99638,20.395159,30.000002,0.09233653,41.446777,252.87834,210.90079,0.0,52.251095,0.11375504,4.4380283,49.479248,8.330017
25536,20972160.0,0.0,22.488495,19.158417,23.262177,24.405273,22.687073,22.06958,11.695709,11.705627,11.702301,12.799988,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,1922.7501,6.1680264e-05,0.0,52.251137,249.99649,20.416693,30.000002,0.09228767,41.416634,252.87872,210.90085,0.0,52.251137,0.11375506,4.4382715,49.479286,8.330017
25537,20972220.0,0.0,22.472992,19.128448,23.25235,24.38678,22.682709,22.067657,11.695648,11.701416,11.699493,12.799988,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,1920.2527,6.162988e-05,0.0,52.25118,249.99652,20.439545,30.000002,0.092235714,41.384636,252.8791,210.90086,0.0,52.25118,0.11375506,4.4384966,49.479332,8.330017
25538,20972280.0,0.0,22.457672,19.098236,23.242828,24.368408,22.678375,22.066864,11.695587,11.699158,12.949982,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1917.7538,6.157876e-05,0.0,52.25122,249.99655,20.462265,30.000002,0.092183985,41.352825,252.87949,210.90088,0.0,52.25122,0.11375505,4.4387093,49.479374,8.330017
25539,20972340.0,0.0,22.443329,19.067749,23.234558,24.350098,22.676361,22.067932,11.695587,12.753296,12.395569,12.800018,0.0,0.032084767,0.032084767,0.049585525,250.0,11.700012,0.0,0.0,0.0,1915.3519,6.152788e-05,0.0,52.251263,249.99658,20.484627,30.000002,0.092133015,41.32152,252.87985,210.9009,0.0,52.251263,0.11375506,4.438789,49.479416,8.330017
25540,20972400.0,0.0,22.428772,19.037048,23.226105,24.331879,22.674652,22.067688,11.695587,12.270874,12.077606,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1912.9543,6.14774e-05,0.0,52.25131,249.9966,20.507006,30.000002,0.09208193,41.29019,252.88023,210.90091,0.0,52.25131,0.11375506,4.438718,49.47946,8.330017
25541,20972460.0,0.0,22.413635,19.006104,23.21698,24.313507,22.67163,22.06662,11.695557,12.008545,11.903412,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1910.4852,6.142642e-05,0.0,52.25135,249.99663,20.529024,30.000002,0.09203159,41.259365,252.8806,210.90092,0.0,52.25135,0.11375506,4.4388094,49.479504,8.330017
25542,20972520.0,0.0,22.398193,18.974945,23.20755,24.295227,22.667938,22.065125,11.695496,11.863037,11.806793,12.799988,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1907.9601,6.1374434e-05,0.0,52.251392,249.99664,20.550962,30.000002,0.091981374,41.228653,252.88097,210.90094,0.0,52.251392,0.11375508,4.4390664,49.479546,8.330017
25543,20972580.0,0.0,22.38272,18.943634,23.198029,24.277039,22.66391,22.063416,11.695435,11.786438,11.75589,12.799988,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1905.4178,6.132173e-05,0.0,52.251427,249.99669,20.57195,30.000002,0.091933265,41.19927,252.88133,210.90096,0.0,52.251427,0.11375508,4.4393353,49.479584,8.330017
25544,20972640.0,0.0,22.367126,18.91211,23.188446,24.258972,22.659698,22.061615,11.695374,11.74408,11.727753,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1902.844,6.126829e-05,0.0,52.25147,249.99673,20.59288,30.000002,0.09188525,41.169968,252.88168,210.90099,0.0,52.25147,0.113755085,4.439587,49.479626,8.330017
25545,20972700.0,0.0,22.351501,18.880463,23.178864,24.240967,22.655396,22.059723,11.6953125,11.721558,11.712769,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1900.2585,6.12142e-05,0.0,52.25151,249.99677,20.613686,30.000002,0.091837436,41.14084,252.88205,210.90102,0.0,52.25151,0.1137551,4.439833,49.479664,8.330017
25546,20972760.0,0.0,22.335815,18.848694,23.169159,24.22284,22.65091,22.0578,11.695282,11.709564,11.704773,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1897.666,6.115972e-05,0.0,52.25155,249.99683,20.633556,30.000002,0.09179172,41.11302,252.88239,210.90105,0.0,52.25155,0.1137551,4.440006,49.4797,8.330017
25547,20972820.0,0.0,22.320038,18.816803,23.159485,24.204834,22.646454,22.055847,11.695221,11.702728,11.700256,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1895.0436,6.110465e-05,0.0,52.251583,249.99684,20.654179,30.000002,0.091744214,41.084152,252.88274,210.90105,0.0,52.251583,0.1137551,4.4401917,49.479736,8.330017
25548,20972880.0,0.0,22.30423,18.78482,23.149841,24.18689,22.641968,22.053894,11.69516,11.698883,11.697662,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1892.4106,6.1048966e-05,0.0,52.251625,249.99684,20.675056,30.000002,0.09169606,41.054924,252.88309,210.90105,0.0,52.251625,0.1137551,4.4403987,49.47978,8.330017
25549,20972940.0,0.0,22.289246,18.752747,23.140808,24.169067,22.637482,22.054016,11.69516,11.697205,12.759338,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1889.8525,6.099331e-05,0.0,52.251656,249.99698,20.691767,30.000002,0.0916575,41.031525,252.8834,210.90114,0.0,52.251656,0.11375514,4.44047,49.47981,8.330017
25550,20973000.0,0.0,22.274872,18.720612,23.132874,24.151337,22.636292,22.054565,11.69519,12.584778,12.2752075,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1887.3751,6.093832e-05,0.0,52.25169,249.99701,20.710922,30.000002,0.09161322,41.004707,252.88373,210.90115,0.0,52.25169,0.11375514,4.440341,49.479847,8.330017
25551,20973060.0,0.0,22.25998,18.688446,23.124268,24.133453,22.633972,22.053925,11.695221,12.18042,12.011505,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1884.8632,6.0883714e-05,0.0,52.251728,249.99702,20.730242,30.000002,0.0915685,40.97766,252.88406,210.90117,0.0,52.251728,0.11375514,4.4402027,49.47988,8.330017
25552,20973120.0,0.0,22.24472,18.65625,23.115265,24.115692,22.630646,22.052673,11.69519,11.958618,11.866913,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1882.2979,6.0828585e-05,0.0,52.251762,249.99704,20.749456,30.000002,0.091523975,40.95076,252.88438,210.90117,0.0,52.251762,0.11375512,4.440276,49.479916,8.330017
25553,20973180.0,0.0,22.22931,18.624054,23.106018,24.097992,22.62677,22.051117,11.69516,11.83606,11.787018,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1879.6985,6.0772785e-05,0.0,52.251797,249.99707,20.767942,30.000002,0.09148111,40.92488,252.8847,210.90118,0.0,52.251797,0.11375514,4.4404535,49.479954,8.330017
25554,20973240.0,0.0,22.213837,18.591858,23.09671,24.080414,22.62262,22.049347,11.695129,11.770782,11.744476,12.799988,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1877.086,6.0716502e-05,0.0,52.251835,249.99712,20.786066,30.000002,0.09143903,40.89951,252.88503,210.90121,0.0,52.251835,0.11375515,4.4406343,49.479984,8.330017
25555,20973300.0,0.0,22.198364,18.559692,23.087341,24.062927,22.618286,22.047455,11.695099,11.736206,11.721893,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1874.4718,6.0659942e-05,0.0,52.25186,249.99715,20.803852,30.000002,0.09139768,40.874607,252.88533,210.90123,0.0,52.25186,0.11375515,4.440761,49.48002,8.330017
25556,20973360.0,0.0,22.18277,18.527588,23.07782,24.045288,22.6138,22.045471,11.695068,11.717407,11.709625,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1871.8379,6.0603037e-05,0.0,52.2519,249.99718,20.821472,30.000002,0.09135668,40.849937,252.88564,210.90125,0.0,52.2519,0.11375515,4.440881,49.48005,8.330017
25557,20973420.0,0.0,22.167145,18.495544,23.068329,24.02774,22.609253,22.043488,11.695007,11.706757,11.702698,12.800018,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1869.1893,6.0545684e-05,0.0,52.251934,249.9972,20.839453,30.000002,0.0913148,40.824764,252.88594,210.90126,0.0,52.251934,0.11375515,4.441024,49.480083,8.330017
25558,20973480.0,0.0,22.151825,18.463593,23.058899,24.010315,22.604706,22.041473,11.695007,11.701691,11.699371,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1866.5696,6.0488233e-05,0.0,52.251965,249.9973,20.854961,30.000002,0.09127866,40.803055,252.88623,210.90132,0.0,52.251965,0.113755174,4.441097,49.480114,8.330017
25559,20973540.0,0.0,22.136414,18.431732,23.0495,23.993011,22.60019,22.03946,11.695007,11.699158,11.697723,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1863.9445,6.043077e-05,0.0,52.251995,249.99733,20.87171,30.000002,0.09123957,40.77961,252.88654,210.90134,0.0,52.251995,0.113755174,4.441118,49.480145,8.330017
25560,20973600.0,0.0,22.121735,18.399994,23.041046,23.975769,22.596252,22.040466,11.695007,12.830109,12.575836,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1861.385,6.0373455e-05,3.8086534,52.252026,249.99734,20.888563,30.000002,0.091200195,40.756012,252.88683,210.90135,0.0,52.252026,0.113755174,4.4411,49.480175,8.330017
25561,20973660.0,0.0,22.14746,18.368164,23.09845,23.945557,22.58905,22.034637,11.764313,12.446106,12.186371,12.79364,0.0,0.03169007,0.03169007,0.059144504,250.0,11.700012,0.0,0.0,13.970295,1939.5421,6.1360915e-05,0.0,52.425472,240.84087,20.684221,30.000002,0.09784731,41.04209,254.00102,211.16483,0.0,52.425472,0.12251306,4.969586,53.45333,8.330017
25562,20973720.0,0.0,22.153015,18.335938,23.123993,23.905365,22.580658,22.028137,11.843994,12.159851,12.016663,12.795349,0.0,0.031655777,0.031655777,0.06662699,250.0,11.700012,0.0,0.0,19.497065,2032.0935,6.352834e-05,0.0,52.65708,235.90332,20.48528,30.000002,0.10354836,41.32061,255.6182,212.70284,0.0,52.65708,0.12992708,5.1322937,56.22902,8.330017
25563,20973780.0,0.0,22.153229,18.303375,23.138763,23.856323,22.571655,22.021332,11.888824,12.028076,11.949036,12.794159,0.0,0.03164963,0.03164963,0.07439986,250.0,11.700012,0.0,0.0,24.489431,2127.316,6.596685e-05,0.0,52.873272,231.89291,20.254435,30.000002,0.109601386,41.64379,257.66132,214.83345,0.0,52.873272,0.13769245,5.4574146,58.784645,8.330017
25564,20973840.0,0.0,22.144867,18.270447,23.139008,23.7984,22.562378,22.014435,11.913788,11.972046,11.92807,12.793182,0.0,0.031698886,0.031698886,0.081750765,250.0,11.700012,0.0,0.0,28.838392,2220.942,6.8585425e-05,0.0,53.063637,229.29878,20.021849,30.000002,0.11547602,41.969414,260.04697,217.48991,0.0,53.063637,0.1451446,5.824109,60.93622,8.330017
25565,20973900.0,0.0,22.12564,18.237213,23.125732,23.733002,22.552948,22.007446,11.921326,11.946777,11.922852,12.792297,0.0,0.0317854,0.0317854,0.08833362,250.0,11.700012,0.0,0.0,32.50954,2306.3464,7.116959e-05,0.0,53.21192,228.10101,19.824337,30.000002,0.12080142,42.245926,262.6384,220.5004,0.0,53.21192,0.15190205,6.232352,62.678123,8.330017
25566,20973960.0,0.0,22.103027,18.203674,23.101013,23.662384,22.543518,22.00064,11.914001,11.934021,11.920898,12.791565,0.0,0.0318976,0.0318976,0.093886316,250.0,11.700012,0.0,0.0,35.451557,2380.5718,7.359044e-05,0.0,53.30521,228.32422,19.608147,30.000002,0.12553048,42.548595,265.2994,223.76685,0.0,53.30521,0.15768304,6.673969,64.01689,8.330017
25567,20974020.0,0.0,22.071686,18.16986,23.066315,23.58664,22.533936,21.993713,11.895111,11.921387,11.914215,12.791046,0.0,0.032016452,0.032016452,0.09830257,250.0,11.700012,0.0,0.0,37.609486,2439.9834,7.572595e-05,0.0,53.339912,229.74622,19.440271,30.000002,0.12934639,42.783623,267.86276,227.11165,0.0,53.339912,0.1623393,7.1353197,64.9781,8.330017
25568,20974080.0,0.0,22.033752,18.135712,23.023712,23.507355,22.5242,21.986664,11.867676,11.904144,11.900269,12.790924,0.0,0.032131057,0.032131057,0.101505116,250.0,11.700012,0.0,0.0,38.954163,2483.0242,7.749156e-05,0.0,53.31893,232.14879,19.31404,30.000002,0.13218181,42.960346,270.1681,230.36903,0.0,53.31893,0.16577218,7.5938344,65.585205,8.330017
25569,20974140.0,0.0,21.99237,18.101318,22.97522,23.425995,22.514282,21.979462,11.834045,11.881073,11.878998,12.791199,0.0,0.032234333,0.032234333,0.10346439,250.0,11.700012,0.0,0.0,39.47396,2509.2307,7.883444e-05,0.0,53.248234,235.32283,19.208166,30.000002,0.13406162,43.108566,272.08643,233.39487,0.0,53.248234,0.1679397,8.026876,65.86402,8.330017
25570,20974200.0,0.0,21.947754,18.06668,22.922577,23.343903,22.504211,21.972656,11.7960205,11.852295,12.864319,12.791962,0.0,0.032321163,0.032321163,0.10418045,250.0,11.700012,0.0,0.0,39.169525,2518.3225,7.971983e-05,0.0,53.13513,239.06923,19.136345,30.000002,0.13492624,43.209118,273.5203,236.05696,1.4716688,53.13513,0.16883059,8.412482,65.83877,8.330017
25571,20974260.0,0.0,21.901886,18.031769,22.869537,23.265137,22.495026,21.967194,11.755127,12.809265,12.443817,12.793091,0.0,0.032386806,0.032386806,0.103706166,250.0,11.700012,0.0,0.0,38.092964,2510.6162,8.011868e-05,0.0,52.99016,243.12692,19.106876,30.000002,0.134775,43.250374,274.4015,238.21098,0.0,52.99016,0.16848798,8.730546,65.540695,8.330017
25572,20974320.0,0.0,21.85495,17.996643,22.815552,23.188446,22.486542,21.960297,11.712982,12.316406,12.120758,12.794647,0.0,0.032432046,0.032432046,0.10210551,250.0,11.700012,0.0,0.0,36.258728,2486.9417,8.002643e-05,0.0,52.824066,247.29832,19.112045,30.000002,0.13367863,43.243134,274.7078,239.7605,0.0,52.824066,0.16697787,8.960348,64.993195,8.330017
25573,20974380.0,0.0,21.808136,17.961304,22.761383,23.11496,22.476715,21.952576,11.670441,12.031403,11.925446,12.796539,0.0,0.032458708,0.032458708,0.09944308,250.0,11.700012,0.0,0.0,33.70541,2448.1592,7.9443846e-05,0.0,52.645622,251.43263,19.142927,30.000002,0.13171609,43.1999,274.44473,240.63907,0.0,52.645622,0.16436858,9.08736,64.211,8.330017
25574,20974440.0,0.0,21.762695,17.92575,22.708282,23.045837,22.466187,21.944397,11.62854,11.855011,11.798584,12.798676,0.0,0.03246917,0.03246917,0.09580525,250.0,11.700012,0.0,0.0,30.484598,2395.59,7.838453e-05,0.0,52.462917,255.3961,19.198612,30.000002,0.12895982,43.121944,273.64523,240.80705,0.0,52.462917,0.16075157,9.099531,63.20676,8.330017
25575,20974500.0,0.0,21.717896,17.890015,22.657043,22.981934,22.4552,21.935852,11.58786,11.741058,11.711212,12.801025,0.0,0.032465376,0.032465376,0.09128575,250.0,11.700012,0.0,0.0,26.651371,2330.2886,7.6866374e-05,0.0,52.28227,259.0819,19.294844,30.000002,0.12543878,42.987217,272.35876,240.24893,0.0,52.28227,0.15622407,8.990695,61.987835,8.330017
25576,20974560.0,0.0,21.675385,17.854095,22.610382,22.927734,22.444,21.927032,11.549194,11.663483,11.647095,12.803406,0.0,0.032447416,0.032447416,0.08599553,250.0,11.700012,0.0,0.0,22.3026,2253.4656,7.489981e-05,0.0,52.109657,262.3546,19.435938,30.000002,0.12122985,42.78969,270.636,238.94737,0.0,52.109657,0.15089637,8.757749,60.55963,8.330017
25577,20974620.0,0.0,21.638855,17.817993,22.56668,22.879944,22.432648,21.91809,11.514221,11.603516,11.594757,12.805817,0.0,0.032418773,0.032418773,0.080153234,250.0,11.700012,0.0,0.0,17.527756,2168.7856,7.256852e-05,0.0,51.950996,265.13538,19.566008,30.000002,0.11666556,42.60759,268.59427,236.9936,0.0,51.950996,0.14499713,8.407462,58.930664,8.330017
25578,20974680.0,0.0,21.603668,17.781769,22.52597,22.839142,22.421204,21.909027,11.483154,11.555725,11.551086,12.808105,0.0,0.03238352,0.03238352,0.073844716,250.0,11.700012,0.0,0.0,12.382118,2076.7869,6.990541e-05,0.0,51.809494,267.4094,19.737648,30.000002,0.11166408,42.36729,266.29745,234.43918,0.0,51.809494,0.13861707,7.94582,57.07725,8.330017
25579,20974740.0,0.0,21.569519,17.745392,22.488129,22.805664,22.409668,21.899933,11.456024,11.516571,11.514038,12.81012,0.0,0.03234352,0.03234352,0.067188956,250.0,11.700012,0.0,0.0,6.932745,1978.7748,6.6950364e-05,0.0,51.68702,269.16016,19.945993,30.000002,0.106334135,42.075607,263.81662,231.35727,0.0,51.68702,0.13187915,7.388404,54.98188,8.330017
25580,20974800.0,0.0,21.541046,17.708893,22.45285,22.779694,22.398132,21.890778,11.4340515,11.483887,11.482544,12.81192,0.0,0.032301757,0.032301757,0.06030755,250.0,11.700012,0.0,0.0,1.2639519,1877.4554,6.377432e-05,0.0,51.58437,270.41534,20.142359,30.000002,0.10089413,41.800697,261.24625,227.85095,0.0,51.58437,0.12491319,6.7475753,52.619766,8.330017
25581,20974860.0,0.0,21.51355,17.672272,22.425201,22.762115,22.38675,21.88379,11.422363,11.456787,12.80014,12.811188,0.0,0.032164875,0.032164875,0.055020884,250.0,11.700012,0.0,0.0,0.0,1783.3683,6.0500366e-05,0.0,51.518303,269.349,20.346727,30.000002,0.096441455,41.51458,258.86377,223.98012,0.0,51.518303,0.119343825,6.177625,50.705223,8.330017
25582,20974920.0,0.0,21.494598,17.63559,22.409271,22.748322,22.379211,21.8779,11.454346,12.579315,12.17807,12.8090515,0.0,0.032016173,0.032016173,0.05276861,250.0,11.700012,0.0,0.0,0.0,1722.8202,5.783644e-05,0.0,51.557617,265.73383,20.442612,30.000002,0.094400615,41.380344,257.15192,220.63379,0.0,51.557617,0.11679389,5.790018,49.994667,8.330017
25583,20974980.0,0.0,21.476776,17.598785,22.395874,22.736542,22.371033,21.870697,11.501099,12.080383,11.860596,12.8078,0.0,0.031935386,0.031935386,0.05135206,250.0,11.700012,0.0,0.0,0.0,1680.4191,5.582305e-05,0.0,51.63823,262.32507,20.507101,30.000002,0.09312712,41.29006,255.877,217.98174,0.0,51.63823,0.11521648,5.4306107,49.605152,8.330017
25584,20975040.0,0.0,21.459106,17.56192,22.384033,22.726013,22.361755,21.862885,11.546204,11.82959,11.708771,12.806366,0.0,0.03189874,0.03189874,0.050501734,250.0,11.700012,0.0,0.0,0.0,1650.23,5.432307e-05,0.0,51.733543,259.3594,20.556692,30.000002,0.09235513,41.22063,254.94653,215.94505,0.0,51.733543,0.11429389,5.1487675,49.41494,8.330017
25585,20975100.0,0.0,21.441803,17.524994,22.3732,22.716217,22.351929,21.854828,11.584869,11.709412,11.643463,12.804962,0.0,0.031892195,0.031892195,0.050004244,250.0,11.700012,0.0,0.0,0.0,1628.8131,5.3230175e-05,0.0,51.829235,256.92538,20.592989,30.000002,0.09190834,41.169815,254.2784,214.42044,0.0,51.829235,0.11378443,4.936037,49.335243,8.330017
25586,20975160.0,0.0,21.42389,17.488037,22.36206,22.7052,22.341919,21.845398,11.615875,11.659515,11.623566,12.803741,0.0,0.03190421,0.03190421,0.049728718,250.0,11.700012,0.0,0.0,0.0,1613.6141,5.2448187e-05,0.0,51.917343,255.00465,20.621733,30.000002,0.09166349,41.129578,253.80751,213.30588,0.0,51.917343,0.11353383,4.7802234,49.316296,8.330017
25587,20975220.0,0.0,21.406158,17.45105,22.351318,22.694489,22.331848,21.835968,11.639404,11.644684,11.625153,12.802734,0.0,0.03192603,0.03192603,0.049586542,250.0,11.700012,0.0,0.0,0.0,1602.7104,5.1892443e-05,0.0,51.99376,253.53755,20.645317,30.000002,0.09153935,41.096558,253.48157,212.50862,0.0,51.99376,0.1134361,4.669422,49.327244,8.330017
25588,20975280.0,0.0,21.38861,17.414032,22.340881,22.68393,22.321716,21.826569,11.656586,11.64621,11.635498,12.801941,0.0,0.031951673,0.031951673,0.049522676,250.0,11.700012,0.0,0.0,0.0,1594.7162,5.1497496e-05,0.0,52.057182,252.44861,20.665665,30.000002,0.09148372,41.06807,253.26085,211.95157,0.0,52.057182,0.1134242,4.59284,49.350792,8.330017
25589,20975340.0,0.0,21.371094,17.377014,22.330658,22.673462,22.311646,21.8172,11.668671,11.653687,11.647858,12.801361,0.0,0.031977132,0.031977132,0.049501233,250.0,11.700012,0.0,0.0,0.0,1588.5736,5.121162e-05,0.0,52.107983,251.6588,20.685442,30.000002,0.09145921,41.040382,253.11406,211.56953,0.0,52.107983,0.113454185,4.541124,49.37706,8.330017
25590,20975400.0,0.0,21.35373,17.339996,22.320557,22.663055,22.301605,21.807861,11.676971,11.662445,11.659241,12.800903,0.0,0.032000273,0.032000273,0.04950171,250.0,11.700012,0.0,0.0,0.0,1583.6025,5.0998584e-05,0.0,52.147514,251.0991,20.703197,30.000002,0.09145153,41.015526,253.0188,211.31352,0.0,52.147514,0.11350133,4.507137,49.401447,8.330017
25591,20975460.0,0.0,21.335602,17.303009,22.309387,22.650146,22.291595,21.798187,11.682526,11.670288,11.668549,12.800598,0.0,0.032020047,0.032020047,0.04951156,250.0,11.700012,0.0,0.0,0.0,1579.2451,5.083157e-05,0.0,52.17759,250.70845,20.720734,30.000002,0.09144613,40.990974,252.95796,211.14436,0.0,52.17759,0.11355101,4.4851785,49.421978,8.330017
25592,20975520.0,0.0,21.318298,17.266083,22.299103,22.637299,22.282104,21.791687,11.686066,12.740723,12.654053,12.8003845,0.0,0.032036174,0.032036174,0.049524944,250.0,11.700012,0.0,0.0,0.0,1575.3374,5.06947e-05,11.171518,52.199722,250.44644,20.736782,30.000002,0.091441415,40.968506,252.92136,211.03804,0.0,52.199722,0.113596864,4.471872,49.438244,8.330017
25593,20975580.0,0.0,21.301544,17.229156,22.289734,22.624481,22.275848,21.784393,11.688416,12.484863,12.216187,12.800262,0.0,0.032049086,0.032049086,0.04953828,250.0,11.700012,0.0,0.0,0.0,1571.7125,5.0576036e-05,0.0,52.216045,250.26945,20.75437,30.000002,0.09142847,40.943882,252.89948,210.97096,0.0,52.216045,0.11363617,4.46351,49.450817,8.330017
25594,20975640.0,0.0,21.28421,17.192322,22.279633,22.611755,22.267975,21.776062,11.68985,12.122284,11.976013,12.80014,0.0,0.032059073,0.032059073,0.04955003,250.0,11.700012,0.0,0.0,0.0,1568.1506,5.046845e-05,0.0,52.227753,250.15416,20.772245,30.000002,0.09140953,40.918858,252.88737,210.93082,0.0,52.227753,0.11366799,4.458604,49.460144,8.330017
25595,20975700.0,0.0,21.266632,17.155548,22.269135,22.59906,22.259216,21.767212,11.690674,11.921539,11.843231,12.800079,0.0,0.032066636,0.032066636,0.04955969,250.0,11.700012,0.0,0.0,0.0,1564.583,5.036629e-05,0.0,52.23604,250.0807,20.790054,30.000002,0.09138574,40.893925,252.88127,210.90787,0.0,52.23604,0.11369285,4.4560485,49.466896,8.330017
25596,20975760.0,0.0,21.248108,17.118896,22.257355,22.584167,22.249878,21.757507,11.691101,11.816162,11.773621,12.800049,0.0,0.032072198,0.032072198,0.04956725,250.0,11.700012,0.0,0.0,0.0,1560.9353,5.026682e-05,0.0,52.241707,250.03664,20.807148,30.000002,0.09135924,40.86999,252.87897,210.89627,0.0,52.241707,0.11371159,4.4549923,49.471603,8.330017
25597,20975820.0,0.0,21.229462,17.082306,22.245422,22.569336,22.240295,21.747711,11.691254,11.759033,11.735931,12.800018,0.0,0.032076225,0.032076225,0.04957294,250.0,11.700012,0.0,0.0,0.0,1557.2235,5.016757e-05,0.0,52.245552,250.01108,20.824217,30.000002,0.09132925,40.846096,252.8787,210.89122,0.0,52.245552,0.11372536,4.4548445,49.474827,8.330017
25598,20975880.0,0.0,21.210785,17.045868,22.23346,22.554565,22.23059,21.737823,11.691315,11.727509,11.715149,12.800018,0.0,0.032079097,0.032079097,0.049577106,250.0,11.700012,0.0,0.0,0.0,1553.4816,5.006811e-05,0.0,52.24812,249.99701,20.841406,30.000002,0.09129622,40.822033,252.87946,210.88979,0.0,52.24812,0.11373528,4.455031,49.476994,8.330017
