,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25599,20975940.0,0.0,21.1922,17.009521,22.221527,22.539886,22.220856,21.727905,11.691315,11.710785,11.704132,12.800018,0.0,0.03208109,0.03208109,0.04958006,250.0,11.700012,0.0,0.0,0.0,1549.729,4.9968497e-05,0.0,52.24978,249.99031,20.858519,30.000002,0.09126122,40.798073,252.88069,210.89037,0.0,52.24978,0.11374223,4.4552746,49.478397,8.330017
25600,20976000.0,0.0,21.173737,16.973328,22.209625,22.5253,22.21109,21.718018,11.691315,11.701874,11.698273,12.800018,0.0,0.032082442,0.032082442,0.049582087,250.0,11.700012,0.0,0.0,0.0,1545.9825,4.9868915e-05,0.0,52.25082,249.98792,20.874912,30.000002,0.091226295,40.775124,252.88205,210.89188,0.0,52.25082,0.11374698,4.4554443,49.479275,8.330017
25601,20976060.0,0.0,21.15509,16.937317,22.197357,22.509949,22.201294,21.708038,11.691315,11.697418,11.695343,12.800018,0.0,0.032083303,0.032083303,0.049583383,250.0,11.700012,0.0,0.0,0.0,1542.2134,4.9769296e-05,0.0,52.251423,249.988,20.890314,30.000002,0.09119244,40.753563,252.8833,210.89365,0.0,52.251423,0.11374998,4.455559,49.47978,8.330017
25602,20976120.0,0.0,21.136444,16.901459,22.18518,22.49472,22.191528,21.698242,11.691315,11.695129,12.100891,12.800018,0.0,0.032083817,0.032083817,0.04958416,250.0,11.700012,0.0,0.0,0.0,1538.4429,4.9669714e-05,0.0,52.251755,249.98903,20.90638,30.000002,0.09115615,40.731068,252.88438,210.8952,38.6197,52.251755,0.1137518,4.4556236,49.48005,8.330017
25603,20976180.0,0.0,21.118805,16.865753,22.174286,22.479523,22.183258,21.69168,11.691345,12.915741,12.499268,12.800018,0.0,0.03208423,0.03208423,0.049584784,250.0,11.700012,0.0,0.0,0.0,1534.7656,4.9570608e-05,0.0,52.252014,249.99023,20.922894,30.000002,0.091118515,40.70795,252.88538,210.89664,0.0,52.252014,0.11375325,4.45557,49.480255,8.330017
25604,20976240.0,0.0,21.10144,16.830292,22.163605,22.464386,22.176575,21.683716,11.691467,12.359467,12.132843,12.800018,0.0,0.032084495,0.032084495,0.04958518,250.0,11.700012,0.0,0.0,0.0,1531.164,4.9473158e-05,0.0,52.252163,249.9916,20.939054,30.000002,0.0910813,40.685326,252.88622,210.89786,0.0,52.252163,0.11375417,4.455183,49.48037,8.330017
25605,20976300.0,0.0,21.083588,16.795013,22.152313,22.44934,22.168549,21.674896,11.691528,12.057037,11.933014,12.800018,0.0,0.03208465,0.03208465,0.049585413,250.0,11.700012,0.0,0.0,0.0,1527.5388,4.9376667e-05,0.0,52.252243,249.99287,20.955227,30.000002,0.091043755,40.66268,252.88693,210.89883,0.0,52.252243,0.11375473,4.454835,49.48043,8.330017
25606,20976360.0,0.0,16.76294,16.759949,22.140503,22.433868,22.159698,21.66565,11.528442,11.877045,11.809204,12.792267,0.0,0.03207398,0.03207398,0.049566373,250.0,11.700012,0.0,0.0,0.0,1084.2849,4.712384e-05,0.0,52.26115,249.97235,49.99987,95.9997,3.746327e-07,0.00018453458,252.8873,210.8653,0.0,52.26115,0.113714345,4.8906503,49.489555,8.330017
25607,20976420.0,0.0,16.727203,16.725128,22.128296,22.418365,22.150116,21.655792,11.224182,11.613861,11.576721,12.781342,0.0,0.032078084,0.032078084,0.04957367,250.0,11.700012,0.0,0.0,0.0,922.66406,3.9189654e-05,0.0,52.264137,249.96724,49.999996,95.99999,3.7464878e-07,5.1957954e-06,252.89136,210.87158,0.0,52.264137,0.11372983,6.4096966,49.49245,8.330017
25608,20976480.0,0.0,16.692596,16.690552,22.115753,22.403015,22.139801,21.645355,11.326569,11.459534,11.439209,12.798981,0.0,0.03208073,0.03208073,0.049578436,250.0,11.700012,0.0,0.0,0.0,861.3511,3.5400393e-05,0.0,52.265907,249.96768,50.0,96.0,3.7471253e-07,1.871711e-07,252.89474,210.87756,0.0,52.265907,0.1137399,5.981998,49.49418,8.330017
25609,20976540.0,0.0,16.658295,16.65625,22.10315,22.387787,22.129272,21.634735,11.45047,11.43103,11.419952,12.806335,0.0,0.032082487,0.032082487,0.04958157,250.0,11.700012,0.0,0.0,0.0,826.34186,3.3276156e-05,0.0,52.266937,249.97128,50.0,96.0,3.747562e-07,2.9328312e-10,252.89764,210.88321,0.0,52.266937,0.11374655,5.442367,49.49517,8.330017
25610,20976600.0,0.0,16.624237,16.622223,22.090637,22.37265,22.118805,21.624207,11.540314,11.463135,11.457062,12.806976,0.0,0.032083604,0.032083604,0.049583543,250.0,11.700012,0.0,0.0,0.0,804.607,3.1987318e-05,0.0,52.26748,249.97612,50.0,96.0,3.747839e-07,1.5041412e-13,252.89998,210.88806,0.0,52.26748,0.11375076,5.0648003,49.49569,8.330017
25611,20976660.0,0.0,16.590485,16.588501,22.078064,22.357117,22.10849,21.613892,11.600464,11.513916,11.51062,12.8055725,0.0,0.032084294,0.032084294,0.049584746,250.0,11.700012,0.0,0.0,0.0,790.1912,3.121203e-05,0.0,52.26773,249.98102,50.0,96.0,3.748009e-07,4.849652e-16,252.9018,210.89203,0.0,52.26773,0.11375335,4.8180094,49.49592,8.330017
25612,20976720.0,0.0,16.557007,16.555054,22.065613,22.341675,22.09842,21.60379,11.637085,11.562927,11.561127,12.803864,0.0,0.032084703,0.032084703,0.049585447,250.0,11.700012,0.0,0.0,0.0,779.70636,3.0716245e-05,0.0,52.26782,249.98544,50.0,96.0,3.748109e-07,1.4604997e-18,252.90317,210.89514,0.0,52.26782,0.11375486,4.6696005,49.495987,8.330017
25613,20976780.0,0.0,16.523865,16.521912,22.05368,22.326294,22.088531,21.59549,11.658142,11.602203,13.133057,12.802429,0.0,0.03208493,0.03208493,0.049585838,250.0,11.700012,0.0,0.0,0.0,771.2408,3.0362082e-05,0.0,52.267815,249.98915,50.0,96.0,3.7481647e-07,-5.455246e-22,252.90417,210.8975,0.0,52.267815,0.11375571,4.585665,49.495968,8.330017
25614,20976840.0,0.0,16.491058,16.489136,22.043365,22.310974,22.08191,21.589294,11.669586,12.888855,12.464691,12.801422,0.0,0.032085042,0.032085042,0.049586024,250.0,11.700012,0.0,0.0,0.0,763.9092,3.008534e-05,0.0,52.26776,249.99211,50.0,96.0,3.748192e-07,-1.07923524e-29,252.90489,210.89923,0.0,52.26776,0.11375612,4.5407715,49.495907,8.330017
25615,20976900.0,0.0,16.458588,16.456665,22.032776,22.295746,22.075409,21.581604,11.675842,12.336517,12.105713,12.800812,0.0,0.032085095,0.032085095,0.0495861,250.0,11.700012,0.0,0.0,0.0,757.1739,2.9847699e-05,0.0,52.267693,249.99438,50.0,96.0,3.748203e-07,2.8532574e-33,252.9054,210.9005,0.0,52.267693,0.11375629,4.5164576,49.49584,8.330017
25616,20976960.0,0.0,16.426483,16.42456,22.021393,22.280212,22.067535,21.57306,11.679291,12.0372925,11.911346,12.800476,0.0,0.032085102,0.032085102,0.049586114,250.0,11.700012,0.0,0.0,0.0,750.7941,2.963186e-05,0.0,52.267628,249.9961,50.0,96.0,3.7482053e-07,4.8968925e-36,252.90575,210.90138,0.0,52.267628,0.11375633,4.5031557,49.49577,8.330017
25617,20977020.0,0.0,16.394714,16.392853,22.009735,22.26474,22.05893,21.564117,11.681244,11.8758545,11.806885,12.800262,0.0,0.0320851,0.0320851,0.04958609,250.0,11.700012,0.0,0.0,0.0,744.6476,2.9429018e-05,0.0,52.26757,249.99734,50.0,96.0,3.748203e-07,2.7640626e-36,252.90599,210.90198,0.0,52.26757,0.11375628,4.495702,49.495705,8.330017
25618,20977080.0,0.0,16.363342,16.361511,21.997925,22.24936,22.049988,21.554932,11.682404,11.787415,11.749908,12.80014,0.0,0.03208508,0.03208508,0.049586058,250.0,11.700012,0.0,0.0,0.0,738.6694,2.9234481e-05,0.0,52.267517,249.99823,50.0,96.0,3.7481985e-07,2.722737e-38,252.90614,210.90239,0.0,52.267517,0.11375622,4.491199,49.495655,8.330017
25619,20977140.0,0.0,16.332367,16.330536,21.986053,22.23407,22.040833,21.545654,11.683197,11.73877,11.7187195,12.80011,0.0,0.03208506,0.03208506,0.049586024,250.0,11.700012,0.0,0.0,0.0,732.83,2.9046074e-05,0.0,52.26748,249.99886,50.0,96.0,3.7481934e-07,-1.69277e-40,252.90623,210.90266,0.0,52.26748,0.11375614,4.4882135,49.495617,8.330017
25620,20977200.0,0.0,16.301819,16.300018,21.974182,22.218842,22.031586,21.536316,11.683746,11.713043,11.702301,12.800079,0.0,0.032085042,0.032085042,0.049585987,250.0,11.700012,0.0,0.0,0.0,727.1167,2.8862798e-05,0.0,52.26745,249.99928,50.0,96.0,3.7481888e-07,3.3771e-41,252.9063,210.90285,0.0,52.26745,0.11375607,4.4860425,49.495583,8.330017
25621,20977260.0,0.0,16.271515,16.269714,21.958649,22.199646,22.018463,21.523224,11.684204,11.699768,11.693939,12.800049,0.0,0.032085024,0.032085024,0.049585957,250.0,11.700012,0.0,0.0,0.0,721.5203,2.868432e-05,0.0,52.267426,249.99957,50.0,96.0,3.7481848e-07,0.0,252.90633,210.90295,0.0,52.267426,0.11375601,4.4842243,49.495564,8.330017
25622,20977320.0,0.0,16.241302,16.239502,21.942932,22.180573,22.00534,21.510132,11.684692,11.692444,11.689392,12.800049,0.0,0.032085013,0.032085013,0.049585935,250.0,11.700012,0.0,0.0,0.0,716.0498,2.8511678e-05,0.0,52.26741,249.99976,50.0,96.0,3.7481817e-07,0.0,252.90636,210.90302,0.0,52.26741,0.11375596,4.4822855,49.495544,8.330017
25623,20977380.0,0.0,16.211182,16.209381,21.927277,22.16156,21.99228,21.49707,11.685242,11.688568,11.687073,12.800049,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,710.7156,2.834566e-05,0.0,52.267395,249.99988,50.0,96.0,3.748179e-07,0.0,252.90637,210.90306,0.0,52.267395,0.11375592,4.480114,49.495533,8.330017
25624,20977440.0,0.0,16.181152,16.179382,21.912048,22.14267,21.979218,21.485535,11.685822,11.687195,12.875824,12.800049,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,705.5182,2.8186338e-05,0.0,52.267384,249.99994,50.0,96.0,3.7481772e-07,0.0,252.90637,210.90308,0.0,52.267384,0.1137559,4.477775,49.495525,8.330017
25625,20977500.0,0.0,16.151245,16.149475,21.89804,22.12387,21.968872,21.475372,11.686401,12.679321,12.334198,12.800049,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,700.4563,2.8033617e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481757e-07,0.0,252.90637,210.90308,0.0,52.26738,0.11375587,4.4754496,49.495518,8.330017
25626,20977560.0,0.0,16.12146,16.11969,21.883911,22.105286,21.958618,21.464233,11.686951,12.227356,12.039886,12.800049,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,695.5273,2.7887323e-05,0.0,52.26738,250.0,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90309,0.0,52.26738,0.11375586,4.473171,49.495514,8.330017
25627,20977620.0,0.0,16.091797,16.090027,21.869354,22.086792,21.947266,21.452423,11.6875,11.981079,11.879089,12.800049,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,690.7285,2.7747275e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481738e-07,0.0,252.90637,210.90308,0.0,52.267372,0.113755845,4.4709506,49.495514,8.330017
25628,20977680.0,0.0,16.062256,16.060486,21.854553,22.06839,21.935333,21.440277,11.688049,11.844727,11.790161,12.800049,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,686.0569,2.7613274e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90637,210.90308,0.0,52.267372,0.11375583,4.468794,49.495514,8.330017
25629,20977740.0,0.0,16.032837,16.031097,21.83966,22.05011,21.923126,21.427948,11.688568,11.772003,11.742798,12.800049,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,681.5097,2.7485145e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.466703,49.495514,8.330017
25630,20977800.0,0.0,16.003601,16.001862,21.824738,22.03189,21.910736,21.415558,11.689056,11.733978,11.71814,12.800049,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,677.08405,2.7362701e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.464679,49.495514,8.330017
25631,20977860.0,0.0,15.974487,15.972778,21.80957,22.013397,21.898102,21.402985,11.689545,11.713562,11.704956,12.800049,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,672.7768,2.7245744e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.462723,49.495514,8.330017
25632,20977920.0,0.0,15.945557,15.943848,21.794434,21.994995,21.885468,21.390442,11.690033,11.70224,11.697723,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,668.5849,2.7134078e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4608297,49.49551,8.330017
25633,20977980.0,0.0,15.916809,15.9151,21.779358,21.976685,21.872864,21.37793,11.690491,11.696777,11.694305,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,664.5062,2.7027576e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4589987,49.49551,8.330017
25634,20978040.0,0.0,15.888214,15.886505,21.764343,21.958466,21.86026,21.365417,11.690918,11.693787,11.692535,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,660.5371,2.6926007e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4572296,49.49551,8.330017
25635,20978100.0,0.0,15.859802,15.858124,21.750061,21.940369,21.847717,21.35553,11.691345,11.788422,12.671112,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,656.6758,2.6829259e-05,52.322,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4555206,49.49551,8.330017
25636,20978160.0,0.0,15.831604,15.829926,21.737,21.922455,21.83902,21.345673,11.691772,12.521759,12.226593,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,652.9191,2.6737142e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453875,49.495514,8.330017
25637,20978220.0,0.0,15.803619,15.801941,21.723328,21.904663,21.828827,21.334808,11.692169,12.145752,11.984222,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.26434,2.664948e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4522877,49.495514,8.330017
25638,20978280.0,0.0,15.775818,15.77417,21.70929,21.886932,21.817719,21.323395,11.692535,11.940735,11.852264,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.7089,2.656613e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.450755,49.495514,8.330017
25639,20978340.0,0.0,15.74823,15.746613,21.695068,21.869324,21.806183,21.311737,11.692902,11.827393,11.779327,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,642.2504,2.6486923e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.449277,49.495514,8.330017
25640,20978400.0,0.0,15.720886,15.719269,21.680756,21.851807,21.794373,21.299927,11.693268,11.764893,11.739227,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.8862,2.6411719e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.447851,49.495514,8.330017
25641,20978460.0,0.0,15.693756,15.692169,21.666595,21.834473,21.782593,21.288269,11.6936035,11.732239,11.718292,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.61426,2.6340378e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4464784,49.495514,8.330017
25642,20978520.0,0.0,15.666901,15.665283,21.652466,21.81723,21.770782,21.276642,11.693939,11.714661,11.707092,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.4318,2.6272739e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4451594,49.495514,8.330017
25643,20978580.0,0.0,15.640259,15.638672,21.638367,21.80008,21.758942,21.264984,11.694244,11.7048645,11.700897,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,629.33636,2.6208649e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4438906,49.495514,8.330017
25644,20978640.0,0.0,15.613892,15.612335,21.624329,21.78302,21.747131,21.253357,11.69455,11.699463,11.69754,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.32574,2.6147969e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.44267,49.495514,8.330017
25645,20978700.0,0.0,15.587769,15.586243,21.610321,21.766052,21.735352,21.241821,11.694855,11.697296,11.875977,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,623.3985,2.6090622e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,48.59816,52.267372,0.11375582,4.4414983,49.495514,8.330017
25646,20978760.0,0.0,15.561951,15.560425,21.597717,21.749268,21.724945,21.233887,11.695129,12.956116,12.526123,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,620.55225,2.6036458e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4403844,49.495514,8.330017
25647,20978820.0,0.0,15.536377,15.534882,21.58554,21.732605,21.716614,21.224579,11.695404,12.396332,12.149384,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.78284,2.5985208e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.439322,49.495514,8.330017
25648,20978880.0,0.0,15.511108,15.509613,21.572693,21.716003,21.706879,21.214386,11.695648,12.077698,11.943024,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.0897,2.5936846e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.438297,49.495514,8.330017
25649,20978940.0,0.0,15.486145,15.48465,21.55957,21.699493,21.69638,21.203766,11.695892,11.904602,11.830963,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,612.4706,2.5891235e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.437318,49.495514,8.330017
25650,20979000.0,0.0,15.461456,15.459991,21.546265,21.683075,21.685486,21.192902,11.696136,11.810822,11.770294,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.9234,2.5848234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.436387,49.495514,8.330017
25651,20979060.0,0.0,15.437103,15.435669,21.53305,21.66681,21.6745,21.182098,11.69635,11.758453,11.73645,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.44586,2.5807707e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4355025,49.495514,8.330017
25652,20979120.0,0.0,15.413055,15.411652,21.519806,21.650665,21.663452,21.171234,11.696564,11.729614,11.717834,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.0361,2.5769532e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.434663,49.495514,8.330017
25653,20979180.0,0.0,15.389343,15.387939,21.506622,21.634583,21.652344,21.1604,11.696777,11.714386,11.708069,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,602.6921,2.573358e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433868,49.495514,8.330017
25654,20979240.0,0.0,15.365967,15.364563,21.493439,21.618591,21.641235,21.149536,11.69696,11.70639,11.702942,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,600.4119,2.569973e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4331183,49.495514,8.330017
25655,20979300.0,0.0,15.342926,15.341553,21.480316,21.602692,21.630157,21.138733,11.697144,11.701813,11.700073,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,598.19324,2.5667829e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4324136,49.495514,8.330017
25656,20979360.0,0.0,15.320221,15.318878,21.46762,21.586945,21.619263,21.129211,11.697296,11.699738,12.957123,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.035,2.5637803e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4317513,49.495514,8.330017
25657,20979420.0,0.0,15.297882,15.29657,21.456207,21.57129,21.610596,21.121674,11.697449,12.764343,12.399017,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,593.9346,2.5609486e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.431137,49.495514,8.330017
25658,20979480.0,0.0,15.27594,15.274628,21.444672,21.555725,21.602417,21.112793,11.697601,12.2778015,12.080353,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.8902,2.5582764e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430566,49.495514,8.330017
25659,20979540.0,0.0,15.2543335,15.253052,21.432587,21.540253,21.593048,21.10318,11.697723,12.019928,11.910248,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.9012,2.5557567e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4300404,49.495514,8.330017
25660,20979600.0,0.0,15.233124,15.231873,21.420258,21.524841,21.583069,21.093231,11.697845,11.873962,11.813965,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.9631,2.5533638e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429558,49.495514,8.330017
25661,20979660.0,0.0,15.21228,15.21106,21.407898,21.509613,21.572906,21.08319,11.697968,11.794281,11.761444,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,586.0759,2.5510946e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429114,49.495514,8.330017
25662,20979720.0,0.0,15.191864,15.190643,21.395905,21.494446,21.56253,21.075134,11.698059,11.750702,15.544464,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.23773,2.5489364e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,32.08901,52.267372,0.11375582,4.4287114,49.495514,8.330017
25663,20979780.0,0.0,15.171814,15.170654,21.38736,21.47937,21.552124,21.078613,11.698151,11.726898,15.867157,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,582.4467,2.5468764e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.923251,52.267372,0.11375582,4.4283524,49.495514,8.330017
25664,20979840.0,0.0,15.152222,15.151062,21.378967,21.464355,21.541656,21.08258,11.698242,11.713898,16.247253,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.7011,2.5449028e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.844551,52.267372,0.11375582,4.4280367,49.495514,8.330017
25665,20979900.0,0.0,15.133026,15.131866,21.371002,21.449432,21.53122,21.087952,11.698303,11.706848,16.684784,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.99915,2.543003e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.7009535,52.267372,0.11375582,4.4277635,49.495514,8.330017
25666,20979960.0,0.0,15.114258,15.113129,21.363434,21.434662,21.520935,21.094269,11.698364,11.702972,17.016266,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,577.33905,2.5411646e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.913858,52.267372,0.11375582,4.427533,49.495514,8.330017
25667,20980020.0,0.0,15.095917,15.094818,21.35611,21.419983,21.510681,21.101349,11.698425,11.700897,17.177826,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,575.71924,2.5393758e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.507608,52.267372,0.11375582,4.4273458,49.495514,8.330017
25668,20980080.0,0.0,15.078033,15.076965,21.349762,21.405396,21.503632,21.108582,11.698456,12.58078,17.15271,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,574.13794,2.5376243e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.624708,52.267372,0.11375582,4.427201,49.495514,8.330017
25669,20980140.0,0.0,15.060577,15.05954,21.34314,21.390839,21.495667,21.115417,11.698486,12.179718,16.953583,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.5935,2.5358975e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.392737,52.267372,0.11375582,4.427099,49.495514,8.330017
25670,20980200.0,0.0,15.04361,15.042603,21.335999,21.376404,21.486694,21.121307,11.698486,11.961456,16.609406,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,571.08417,2.5341835e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.944034,52.267372,0.11375582,4.4270396,49.495514,8.330017
25671,20980260.0,0.0,15.0271,15.026123,21.328217,21.362091,21.477325,21.125092,11.698517,11.841553,16.188354,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.60834,2.5324698e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.655549,52.267372,0.11375582,4.427023,49.495514,8.330017
25672,20980320.0,0.0,15.011047,15.010101,21.319946,21.34784,21.467651,21.12741,11.698517,11.77652,15.724243,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,568.16437,2.5307445e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.361885,52.267372,0.11375582,4.427049,49.495514,8.330017
25673,20980380.0,0.0,14.995483,14.994568,21.31128,21.33368,21.457886,21.128174,11.698486,11.740601,15.259155,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,566.7505,2.5289946e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.2393193,52.267372,0.11375582,4.4271173,49.495514,8.330017
25674,20980440.0,0.0,14.980408,14.979523,21.302185,21.31961,21.44806,21.127533,11.698456,11.721008,14.8302,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.3651,2.5272084e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.366562,52.267372,0.11375582,4.4272285,49.495514,8.330017
25675,20980500.0,0.0,14.965851,14.964996,21.292786,21.305603,21.438202,21.12558,11.698425,11.710693,14.467102,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,564.0067,2.5253741e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7905636,52.267372,0.11375582,4.4273825,49.495514,8.330017
25676,20980560.0,0.0,14.951782,14.950958,21.28302,21.291718,21.428497,21.12207,11.698364,11.705078,14.2146,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,562.6735,2.5234784e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.70189,52.267372,0.11375582,4.4275804,49.495514,8.330017
25677,20980620.0,0.0,14.938232,14.937408,21.273132,21.277893,21.418823,21.118042,11.698303,11.701843,14.079346,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,561.3636,2.5215073e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.876572,52.267372,0.11375582,4.4278207,49.495514,8.330017
25678,20980680.0,0.0,14.925201,14.924408,21.263336,21.26416,21.40982,21.113739,11.698242,12.853088,14.060852,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,560.076,2.5194531e-05,2.6255417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.3427544,52.267372,0.11375582,4.428103,49.495514,8.330017
25679,20980740.0,0.0,14.912689,14.911957,21.254456,21.250488,21.403534,21.109558,11.698181,12.431213,14.152069,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,558.8086,2.5172998e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0327682,52.267372,0.11375582,4.4284315,49.495514,8.330017
25680,20980800.0,0.0,14.900726,14.899994,21.2453,21.236908,21.395782,21.105896,11.69812,12.09729,14.335663,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,557.7801,2.5150828e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.870903,52.267372,0.11375582,4.4287095,49.495514,8.330017
25681,20980860.0,0.0,14.889099,14.888397,21.236206,21.223572,21.387299,21.102814,11.698151,11.914825,14.594208,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,556.5846,2.5129948e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.825039,52.267372,0.11375582,4.428506,49.495514,8.330017
25682,20980920.0,0.0,14.877594,14.876923,21.227295,21.210297,21.378418,21.100677,11.698334,11.814636,14.898254,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,555.5351,2.5111909e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.748979,52.267372,0.11375582,4.427779,49.495514,8.330017
25683,20980980.0,0.0,14.866241,14.86554,21.218658,21.197083,21.369293,21.099548,11.698425,11.761139,15.219788,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.5009,2.5094136e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.591051,52.267372,0.11375582,4.4274354,49.495514,8.330017
25684,20981040.0,0.0,14.85498,14.854309,21.210297,21.18396,21.360046,21.099487,11.698425,11.732483,15.531372,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,553.473,2.5076339e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.290118,52.267372,0.11375582,4.427344,49.495514,8.330017
25685,20981100.0,0.0,14.843872,14.843201,21.20221,21.170898,21.350769,21.100342,11.698425,11.716644,15.806976,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,552.44745,2.5058287e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.798384,52.267372,0.11375582,4.427367,49.495514,8.330017
25686,20981160.0,0.0,14.832855,14.832184,21.194458,21.158112,21.341644,21.101837,11.698395,11.708313,16.03653,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,551.42206,2.5039863e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.15945,52.267372,0.11375582,4.427468,49.495514,8.330017
25687,20981220.0,0.0,14.82196,14.821289,21.18689,21.145355,21.332489,21.103943,11.698364,11.703766,16.202576,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.3953,2.5020987e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.280604,52.267372,0.11375582,4.4276075,49.495514,8.330017
25688,20981280.0,0.0,14.811188,14.810547,21.179504,21.13269,21.323395,21.106415,11.698334,11.701141,16.296753,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,549.36676,2.5001622e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.200202,52.267372,0.11375582,4.4277673,49.495514,8.330017
25689,20981340.0,0.0,14.800537,14.799896,21.172668,21.120087,21.316193,21.10907,11.698303,12.819733,16.319183,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.33606,2.498176e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.940039,52.267372,0.11375582,4.427938,49.495514,8.330017
25690,20981400.0,0.0,14.790009,14.789368,21.166199,21.107574,21.309906,21.111694,11.698242,12.306854,16.272095,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,547.3032,2.49614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.528179,52.267372,0.11375582,4.428114,49.495514,8.330017
25691,20981460.0,0.0,14.779572,14.778931,21.159302,21.095276,21.30249,21.113647,11.698212,12.030121,16.17978,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.26825,2.4940542e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.142119,52.267372,0.11375582,4.4282894,49.495514,8.330017
25692,20981520.0,0.0,14.769257,14.768646,21.15216,21.083038,21.294434,21.115204,11.698151,11.877167,16.051147,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,545.2314,2.4919196e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.67408,52.267372,0.11375582,4.4284625,49.495514,8.330017
25693,20981580.0,0.0,14.759094,14.758453,21.144928,21.071442,21.28601,21.116333,11.69812,11.795532,15.898132,13.667572,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,544.19275,2.4897374e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.204855,52.267372,0.11375582,57.444496,49.495514,8.330017
25694,20981640.0,0.0,14.748993,14.748383,21.142456,21.071533,21.277374,21.116913,11.69809,11.751709,15.735443,15.530548,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.1525,2.4875077e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.776685,52.267372,0.11375582,23.175821,49.495514,8.330017
25695,20981700.0,0.0,14.739044,14.738434,21.142303,21.076996,21.268677,21.116913,11.698029,11.72821,15.579193,16.37674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,542.1106,2.4852308e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.427947,52.267372,0.11375582,24.493322,49.495514,8.330017
25696,20981760.0,0.0,14.729187,14.728607,21.14331,21.08554,21.26007,21.11615,11.697998,11.714447,15.45282,16.969025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.06824,2.4829147e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.281256,52.267372,0.11375582,24.519402,49.495514,8.330017
25697,20981820.0,0.0,14.719482,14.718872,21.145172,21.09616,21.251465,21.11502,11.697968,11.706787,15.361633,17.249146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.02484,2.4805546e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.213438,52.267372,0.11375582,23.121742,49.495514,8.330017
25698,20981880.0,0.0,14.709839,14.709259,21.147247,21.10733,21.242859,21.113678,11.697937,11.702667,15.30896,17.222809,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.98083,2.4781526e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.253898,52.267372,0.11375582,20.71541,49.495514,8.330017
25699,20981940.0,0.0,14.700348,14.699768,21.148895,21.117523,21.234283,21.112244,11.6979065,11.7005005,15.295776,16.930847,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,537.93634,2.4757108e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.393865,52.267372,0.11375582,17.729315,49.495514,8.330017
25700,20982000.0,0.0,14.6909485,14.690369,21.150421,21.12555,21.228699,21.11084,11.697845,12.621399,15.320099,16.445404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.89166,2.47323e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.613554,52.267372,0.11375582,14.6389885,49.495514,8.330017
25701,20982060.0,0.0,14.681671,14.681091,21.150085,21.129395,21.222595,21.109344,11.697815,12.201538,15.384827,15.896851,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.84705,2.470712e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.95878,52.267372,0.11375582,12.505002,49.495514,8.330017
25702,20982120.0,0.0,14.672485,14.671936,21.148224,21.13034,21.215454,21.108124,11.697784,11.972504,15.479431,15.362122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,534.8027,2.468158e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.312182,52.267372,0.11375582,10.746652,49.495514,8.330017
25703,20982180.0,0.0,14.663422,14.662872,21.145142,21.128632,21.207764,21.107239,11.697754,11.846649,15.592865,14.905304,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.75885,2.4655696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.6655855,52.267372,0.11375582,9.768039,49.495514,8.330017
25704,20982240.0,0.0,14.65448,14.653931,21.141174,21.124908,21.199799,21.106781,11.697723,11.778107,15.714294,14.574097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.71576,2.4629479e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.991152,52.267372,0.11375582,9.583324,49.495514,8.330017
25705,20982300.0,0.0,14.64563,14.645081,21.136658,21.119873,21.19168,21.10669,11.697693,11.741364,15.833557,14.393982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.67365,2.460294e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.265653,52.267372,0.11375582,10.113895,49.495514,8.330017
25706,20982360.0,0.0,14.636902,14.636353,21.131714,21.113647,21.183594,21.106781,11.697662,11.721497,15.947845,14.393188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,530.6326,2.4576095e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.530416,52.267372,0.11375582,11.572631,49.495514,8.330017
25707,20982420.0,0.0,14.628265,14.627747,21.127075,21.107971,21.175507,21.107208,11.697662,11.710449,16.046173,14.54306,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,529.5931,2.454896e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.697907,52.267372,0.11375582,13.191623,49.495514,8.330017
25708,20982480.0,0.0,14.619751,14.619232,21.122955,21.103424,21.167389,21.10794,11.697632,11.70459,16.122253,14.80365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.5551,2.4521541e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.78217,52.267372,0.11375582,14.9012,49.495514,8.330017
25709,20982540.0,0.0,14.611328,14.610809,21.119629,21.100525,21.159302,21.108856,11.697601,11.701355,16.171356,15.122833,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.5189,2.4493858e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.784165,52.267372,0.11375582,16.442007,49.495514,8.330017
25710,20982600.0,0.0,14.603027,14.602509,21.117126,21.099335,21.15155,21.109863,11.697571,12.5,16.192108,15.454285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,526.4848,2.4465919e-05,19.914186,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.710719,52.267372,0.11375582,17.652712,49.495514,8.330017
25711,20982660.0,0.0,14.594818,14.594299,21.11618,21.099579,21.147156,21.110657,11.697571,12.478424,16.193787,15.764862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.4529,2.4437733e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.654304,52.267372,0.11375582,18.585474,49.495514,8.330017
25712,20982720.0,0.0,14.5867,14.586212,21.115417,21.101257,21.141235,21.11142,11.69754,12.123749,16.176697,16.014282,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.4235,2.4409328e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.528287,52.267372,0.11375582,18.961643,49.495514,8.330017
25713,20982780.0,0.0,14.578705,14.578217,21.114899,21.103973,21.13446,21.11206,11.69751,11.928497,16.143036,16.176514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,523.3968,2.4380704e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.376163,52.267372,0.11375582,18.864227,49.495514,8.330017
25714,20982840.0,0.0,14.570831,14.570343,21.11441,21.10727,21.127197,21.11261,11.69751,11.8229065,16.096863,16.24289,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.3729,2.4351877e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.212132,52.267372,0.11375582,18.368935,49.495514,8.330017
25715,20982900.0,0.0,14.563049,14.562561,21.113861,21.110596,21.11969,21.112946,11.697479,11.764557,16.043335,16.218323,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,521.3521,2.432286e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.051341,52.267372,0.11375582,17.600885,49.495514,8.330017
25716,20982960.0,0.0,14.555359,14.554901,21.112793,21.112946,21.112183,21.112885,11.697479,11.73407,15.996368,16.138275,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,520.3346,2.4293666e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.988646,52.267372,0.11375582,17.022205,49.495514,8.330017
25717,20983020.0,0.0,14.54776,14.547302,21.111359,21.114716,21.104584,21.11264,11.697449,11.71756,15.957611,16.018616,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.3205,2.4264305e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.929593,52.267372,0.11375582,16.29972,49.495514,8.330017
25718,20983080.0,0.0,14.540283,14.539825,21.10962,21.115784,21.096985,21.112335,11.697449,11.708466,15.928894,15.878357,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,518.3101,2.4234792e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.904414,52.267372,0.11375582,15.667704,49.495514,8.330017
25719,20983140.0,0.0,14.532928,14.532471,21.107513,21.116089,21.089386,21.111938,11.697418,11.703491,15.911957,15.738861,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.30365,2.4205137e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.913802,52.267372,0.11375582,15.199356,49.495514,8.330017
25720,20983200.0,0.0,14.525635,14.525177,21.105103,21.115692,21.081818,21.11148,11.697418,11.700745,15.906799,15.618011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,516.3012,2.4175359e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.953045,52.267372,0.11375582,14.928417,49.495514,8.330017
25721,20983260.0,0.0,14.518463,14.518005,21.104279,21.114136,21.082642,21.11087,11.697388,15.74942,15.920654,15.550873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.30304,2.4145464e-05,8.98099,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.084405,52.267372,0.11375582,15.20332,49.495514,8.330017
25722,20983320.0,0.0,14.511383,14.510956,21.105103,21.112366,21.088806,21.11029,11.697388,15.622742,15.949158,15.536591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.3093,2.4115463e-05,10.543633,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.213186,52.267372,0.11375582,15.528874,49.495514,8.330017
25723,20983380.0,0.0,14.504395,14.503967,21.105988,21.110687,21.095123,21.109863,11.697388,15.741943,15.98819,15.567444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,513.3203,2.4085373e-05,11.085467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.351941,52.267372,0.11375582,15.970649,49.495514,8.330017
25724,20983440.0,0.0,14.497528,14.497101,21.107178,21.109283,21.101776,21.109558,11.697388,15.828827,16.03366,15.633148,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.3361,2.4055205e-05,10.850164,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.4883795,52.267372,0.11375582,16.454824,49.495514,8.330017
25725,20983500.0,0.0,14.490723,14.490326,21.108582,21.108307,21.10849,21.109406,11.697357,15.788757,16.081238,15.720276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.35693,2.402497e-05,10.102837,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.611457,52.267372,0.11375582,16.911741,49.495514,8.330017
25726,20983560.0,0.0,14.484039,14.483643,21.109772,21.107422,21.114258,21.109222,11.697357,15.62384,16.133423,15.828918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,510.383,2.3994682e-05,9.169124,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.768455,52.267372,0.11375582,17.516943,49.495514,8.330017
25727,20983620.0,0.0,14.4774475,14.477051,21.111053,21.107117,21.119171,21.109222,11.697357,15.345764,16.183899,15.940063,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.4145,2.396435e-05,8.001968,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.882765,52.267372,0.11375582,17.898296,49.495514,8.330017
25728,20983680.0,0.0,14.470978,14.470581,21.112274,21.10736,21.122986,21.109344,11.697357,14.982605,16.228638,16.037964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,508.45154,2.3933988e-05,6.765841,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.9647045,52.267372,0.11375582,18.131369,49.495514,8.330017
25729,20983740.0,0.0,14.464569,14.464172,21.113342,21.108093,21.125427,21.10965,11.697357,14.570129,16.264587,16.11203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.4944,2.3903605e-05,5.5766706,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.011854,52.267372,0.11375582,18.199045,49.495514,8.330017
25730,20983800.0,0.0,14.458252,14.457886,21.114197,21.10907,21.126404,21.110016,11.697357,14.150818,16.289337,16.155243,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.54318,2.387322e-05,4.5415087,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.023112,52.267372,0.11375582,18.115976,49.495514,8.330017
25731,20983860.0,0.0,14.452057,14.45166,21.114319,21.109772,21.125397,21.11026,11.697357,13.778168,16.309052,16.182098,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.59814,2.3842837e-05,3.9117105,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.06233,52.267372,0.11375582,18.154219,49.495514,8.330017
25732,20983920.0,0.0,14.445953,14.445557,21.114136,21.110535,21.12326,21.110535,11.697357,13.478363,16.320862,16.18927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,504.6594,2.381247e-05,3.507879,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.055634,52.267372,0.11375582,18.01807,49.495514,8.330017
25733,20983980.0,0.0,14.439911,14.439545,21.113708,21.111267,21.12027,21.11084,11.697357,13.269501,16.324188,16.17688,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.72717,2.3782135e-05,3.4000132,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.026789,52.267372,0.11375582,17.828596,49.495514,8.330017
25734,20984040.0,0.0,14.4339905,14.433624,21.113098,21.111877,21.11676,21.111145,11.697357,13.160645,16.319427,16.1492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.80164,2.375184e-05,3.5719137,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.980676,52.267372,0.11375582,17.61909,49.495514,8.330017
25735,20984100.0,0.0,14.428162,14.427795,21.112335,21.112305,21.113068,21.11142,11.697357,13.152283,16.307678,16.111633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.88297,2.3721594e-05,3.9852355,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.922361,52.267372,0.11375582,17.418541,49.495514,8.330017
25736,20984160.0,0.0,14.422424,14.422058,21.111176,21.11203,21.109375,21.11145,11.697357,13.243225,16.29773,16.087158,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.9713,2.3691413e-05,4.6417994,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.920305,52.267372,0.11375582,17.519573,49.495514,8.330017
25737,20984220.0,0.0,14.416748,14.416412,21.110107,21.111694,21.10614,21.11145,11.697388,13.413147,16.288696,16.075775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.06693,2.3661309e-05,5.3922777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.902488,52.267372,0.11375582,17.553,49.495514,8.330017
25738,20984280.0,0.0,14.411194,14.410858,21.109222,21.111298,21.103638,21.11142,11.697388,13.643158,16.280823,16.07486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.16986,2.363129e-05,6.1910944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.888499,52.267372,0.11375582,17.63185,49.495514,8.330017
25739,20984340.0,0.0,14.405731,14.4053955,21.108582,21.110931,21.10199,21.111359,11.697388,13.9053955,16.274658,16.083252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,498.2804,2.360137e-05,6.958438,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.8810625,52.267372,0.11375582,17.730259,49.495514,8.330017
25740,20984400.0,0.0,14.40033,14.399994,21.108215,21.110657,21.101288,21.111298,11.697388,14.175812,16.270508,16.098602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.39868,2.3571562e-05,7.635482,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.88001,52.267372,0.11375582,17.835234,49.495514,8.330017
