,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25741,20984460.0,0.0,14.39502,14.394684,21.107117,21.109192,21.100616,21.11023,11.697418,14.463379,16.3042,16.161743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,496.52487,2.3541892e-05,8.451031,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.196019,52.267372,0.11375582,18.602654,49.495514,8.330017
25742,20984520.0,0.0,14.3897705,14.389435,21.106476,21.108185,21.100891,21.109344,11.697449,14.732422,16.361786,16.252106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.6616,2.3512544e-05,9.010893,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.431668,52.267372,0.11375582,19.084202,49.495514,8.330017
25743,20984580.0,0.0,14.384552,14.384216,21.106354,21.107697,21.10202,21.108673,11.697479,14.961243,16.434875,16.350525,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,494.8106,2.3483677e-05,9.379535,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.672967,52.267372,0.11375582,19.473978,49.495514,8.330017
25744,20984640.0,0.0,14.379364,14.379059,21.10675,21.107697,21.103851,21.108246,11.69751,15.133331,16.516113,16.442749,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.97266,2.345534e-05,9.5434675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.901627,52.267372,0.11375582,19.739677,49.495514,8.330017
25745,20984700.0,0.0,14.374237,14.373932,21.107483,21.108154,21.10608,21.108093,11.697571,15.238647,16.596771,16.516296,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.1479,2.3427549e-05,9.512673,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.098085,52.267372,0.11375582,19.864014,49.495514,8.330017
25746,20984760.0,0.0,14.369171,14.368835,21.108246,21.10846,21.108337,21.108063,11.697601,15.285187,16.67871,16.582855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,492.3361,2.34003e-05,9.382174,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.303497,52.267372,0.11375582,20.103083,49.495514,8.330017
25747,20984820.0,0.0,14.364105,14.3638,21.109222,21.10907,21.110626,21.108246,11.697662,15.270813,16.75238,16.6315,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.53687,2.3373585e-05,9.085875,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.444312,52.267372,0.11375582,20.111155,49.495514,8.330017
25748,20984880.0,0.0,14.3591,14.358765,21.11026,21.109833,21.112701,21.108673,11.697693,15.204254,16.811707,16.656433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.74976,2.3347377e-05,8.695023,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.527714,52.267372,0.11375582,20.022171,49.495514,8.330017
25749,20984940.0,0.0,14.354095,14.35379,21.111267,21.110657,21.114471,21.109222,11.697754,15.095703,16.853943,16.65866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.9742,2.3321662e-05,8.250628,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.55518,52.267372,0.11375582,19.855843,49.495514,8.330017
25750,20985000.0,0.0,14.349152,14.348846,21.112213,21.11145,21.115814,21.109924,11.697784,14.953339,16.877716,16.63977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.20987,2.3296421e-05,7.779532,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.527899,52.267372,0.11375582,19.63275,49.495514,8.330017
25751,20985060.0,0.0,14.344238,14.343933,21.111359,21.110168,21.115051,21.109283,11.697815,14.853821,16.932129,16.67279,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.4563,2.3271645e-05,7.8450384,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.892802,52.267372,0.11375582,20.434746,49.495514,8.330017
25752,20985120.0,0.0,14.339355,14.33905,21.110535,21.109222,21.114044,21.108856,11.697845,14.79126,16.998627,16.737915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.7126,2.3247296e-05,7.830033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.089878,52.267372,0.11375582,20.822334,49.495514,8.330017
25753,20985180.0,0.0,14.334503,14.334198,21.109863,21.108643,21.112854,21.108643,11.6979065,14.758087,17.0672,16.812408,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.97726,2.3223281e-05,7.8930826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.267225,52.267372,0.11375582,21.165861,49.495514,8.330017
25754,20985240.0,0.0,14.329651,14.329346,21.109406,21.108429,21.111664,21.108643,11.697937,14.757629,17.132874,16.88733,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.25067,2.3199647e-05,8.033068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.412414,52.267372,0.11375582,21.42634,49.495514,8.330017
25755,20985300.0,0.0,14.324829,14.324524,21.109222,21.108582,21.110535,21.108856,11.697968,14.786285,17.190308,16.952545,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,485.5321,2.3176355e-05,8.228604,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.516465,52.267372,0.11375582,21.582502,49.495514,8.330017
25756,20985360.0,0.0,14.320038,14.319733,21.108856,21.10852,21.109192,21.108917,11.697998,14.857452,17.246338,17.020935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.82162,2.3153416e-05,8.590552,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.66821,52.267372,0.11375582,21.932781,49.495514,8.330017
25757,20985420.0,0.0,14.315277,14.314972,21.108765,21.108826,21.108215,21.109192,11.697998,14.953949,17.292175,17.077545,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.11795,2.3130771e-05,8.916857,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.737584,52.267372,0.11375582,22.028963,49.495514,8.330017
25758,20985480.0,0.0,14.310516,14.310211,21.108856,21.109314,21.107513,21.109558,11.698029,15.058746,17.327667,17.118896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.4194,2.3108332e-05,9.226668,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.773144,52.267372,0.11375582,22.047108,49.495514,8.330017
25759,20985540.0,0.0,14.305786,14.305481,21.109161,21.109955,21.107178,21.110016,11.698059,15.167999,17.351166,17.142792,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.72614,2.3086111e-05,9.506537,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.77198,52.267372,0.11375582,21.982323,49.495514,8.330017
25760,20985600.0,0.0,14.301056,14.300751,21.10962,21.110657,21.107208,21.110504,11.69809,15.270508,17.360779,17.147339,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.03784,2.3064104e-05,9.729548,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.735295,52.267372,0.11375582,21.851648,49.495514,8.330017
25761,20985660.0,0.0,14.296326,14.2960205,21.10971,21.110718,21.107208,21.110718,11.69809,15.373871,17.368103,17.154572,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,481.35397,2.304229e-05,9.994841,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.765585,52.267372,0.11375582,21.991678,49.495514,8.330017
25762,20985720.0,0.0,14.291626,14.291321,21.109924,21.11081,21.107574,21.110931,11.69812,15.464447,17.37024,17.16095,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.67374,2.302063e-05,10.153488,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.746468,52.267372,0.11375582,21.990131,49.495514,8.330017
25763,20985780.0,0.0,14.286926,14.286621,21.110199,21.110962,21.108185,21.111145,11.69812,15.534851,17.366821,17.163544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,479.99646,2.2999096e-05,10.234749,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.714408,52.267372,0.11375582,21.969757,49.495514,8.330017
25764,20985840.0,0.0,14.282227,14.281921,21.110535,21.111084,21.109009,21.111328,11.69812,15.580994,17.358643,17.162445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,479.3215,2.2977656e-05,10.240128,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.674139,52.267372,0.11375582,21.938513,49.495514,8.330017
25765,20985900.0,0.0,14.277527,14.277222,21.1109,21.111206,21.109924,21.11148,11.698151,15.601135,17.34671,17.158295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.6483,2.2956292e-05,10.1756935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.629534,52.267372,0.11375582,21.901588,49.495514,8.330017
25766,20985960.0,0.0,14.272827,14.2725525,21.11084,21.110718,21.110504,21.111298,11.698151,15.607941,17.343964,17.173035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.97614,2.293497e-05,10.174496,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.684157,52.267372,0.11375582,22.182983,49.495514,8.330017
25767,20986020.0,0.0,14.268158,14.267853,21.110779,21.110382,21.111023,21.111115,11.698151,15.59964,17.347443,17.198883,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.30438,2.291366e-05,10.092438,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.712858,52.267372,0.11375582,22.323097,49.495514,8.330017
25768,20986080.0,0.0,14.263458,14.263153,21.110779,21.110168,21.111542,21.110931,11.698151,15.582245,17.353943,17.22705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,476.63248,2.2892342e-05,9.995891,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.747101,52.267372,0.11375582,22.452057,49.495514,8.330017
25769,20986140.0,0.0,14.258759,14.258453,21.11081,21.110077,21.111938,21.11081,11.698151,15.555389,17.363647,17.2547,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.95966,2.287098e-05,9.888639,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.784941,52.267372,0.11375582,22.54857,49.495514,8.330017
25770,20986200.0,0.0,14.254059,14.253754,21.1109,21.110138,21.112244,21.110687,11.698151,15.521973,17.37555,17.278992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.28537,2.2849548e-05,9.779655,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.823428,52.267372,0.11375582,22.607035,49.495514,8.330017
25771,20986260.0,0.0,14.249329,14.249054,21.110596,21.109772,21.11206,21.110352,11.69812,15.497925,17.398956,17.316986,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.6092,2.2828035e-05,9.795298,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.947798,52.267372,0.11375582,22.915789,49.495514,8.330017
25772,20986320.0,0.0,14.244629,14.244324,21.110382,21.10962,21.111786,21.110107,11.69812,15.482452,17.428284,17.358337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.9302,2.2806395e-05,9.792894,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.042819,52.267372,0.11375582,23.070202,49.495514,8.330017
25773,20986380.0,0.0,14.239899,14.2395935,21.11029,21.10968,21.111511,21.109955,11.69812,15.47522,17.460388,17.395905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.24792,2.2784605e-05,9.811362,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.130983,52.267372,0.11375582,23.166422,49.495514,8.330017
25774,20986440.0,0.0,14.235138,14.234833,21.11029,21.109924,21.111206,21.109924,11.69809,15.476166,17.49234,17.425049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.56165,2.2762639e-05,9.848763,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.20648,52.267372,0.11375582,23.201385,49.495514,8.330017
25775,20986500.0,0.0,14.230377,14.230072,21.110382,21.11029,21.110931,21.109985,11.69809,15.484131,17.521118,17.442932,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.8707,2.2740463e-05,9.898982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.263642,52.267372,0.11375582,23.181015,49.495514,8.330017
25776,20986560.0,0.0,14.225586,14.225281,21.110168,21.110168,21.110382,21.109894,11.698059,15.511017,17.554443,17.46698,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.17413,2.2718032e-05,10.061181,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.380634,52.267372,0.11375582,23.397232,49.495514,8.330017
25777,20986620.0,0.0,14.220795,14.2204895,21.110046,21.110199,21.109955,21.109894,11.698029,15.547333,17.586945,17.491455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.47244,2.2695382e-05,10.192019,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.452441,52.267372,0.11375582,23.45905,49.495514,8.330017
25778,20986680.0,0.0,14.215973,14.215668,21.110046,21.110321,21.10965,21.109985,11.698029,15.589142,17.615234,17.51056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.76407,2.2672435e-05,10.318632,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.503937,52.267372,0.11375582,23.488613,49.495514,8.330017
25779,20986740.0,0.0,14.211121,14.210815,21.110138,21.110535,21.109497,21.110168,11.697998,15.6328125,17.637756,17.523102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.0485,2.2649167e-05,10.4320545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.533434,52.267372,0.11375582,23.482449,49.495514,8.330017
25780,20986800.0,0.0,14.206238,14.205933,21.11029,21.110779,21.109497,21.110413,11.697968,15.675873,17.653687,17.528595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,468.32532,2.2625562e-05,10.526789,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.540504,52.267372,0.11375582,23.444164,49.495514,8.330017
25781,20986860.0,0.0,14.201355,14.201019,21.110168,21.110535,21.109344,21.110413,11.697937,15.723999,17.670929,17.54486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.59372,2.2601582e-05,10.68383,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.606265,52.267372,0.11375582,23.662252,49.495514,8.330017
25782,20986920.0,0.0,14.196411,14.196106,21.110138,21.110382,21.109375,21.110504,11.6979065,15.77002,17.685913,17.56604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.85306,2.25772e-05,10.784021,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.631536,52.267372,0.11375582,23.758379,49.495514,8.330017
25783,20986980.0,0.0,14.191437,14.191132,21.110199,21.110352,21.109528,21.110626,11.697845,15.810089,17.697266,17.587189,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.10278,2.255239e-05,10.852479,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.642566,52.267372,0.11375582,23.827713,49.495514,8.330017
25784,20987040.0,0.0,14.186462,14.186127,21.110321,21.110413,21.109833,21.110779,11.697815,15.840973,17.704285,17.605225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.34222,2.2527121e-05,10.88683,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.640651,52.267372,0.11375582,23.866539,49.495514,8.330017
25785,20987100.0,0.0,14.181427,14.181091,21.110535,21.110535,21.110168,21.110931,11.697784,15.86084,17.706818,17.618134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.57062,2.2501363e-05,10.888559,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.627771,52.267372,0.11375582,23.875381,49.495514,8.330017
25786,20987160.0,0.0,14.176361,14.176025,21.110474,21.11029,21.110321,21.11087,11.697723,15.878601,17.713684,17.642303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.78662,2.2475042e-05,10.944757,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.680893,52.267372,0.11375582,24.1177,49.495514,8.330017
25787,20987220.0,0.0,14.171234,14.170929,21.110474,21.110199,21.110535,21.11084,11.697693,15.888519,17.72171,17.66858,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.9882,2.2448046e-05,10.942142,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.702227,52.267372,0.11375582,24.205687,49.495514,8.330017
25788,20987280.0,0.0,14.166077,14.1657715,21.110535,21.11026,21.110748,21.11084,11.697662,15.892395,17.72931,17.690674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.178,2.2420538e-05,10.925444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.72007,52.267372,0.11375582,24.261044,49.495514,8.330017
25789,20987340.0,0.0,14.160889,14.1605835,21.110657,21.110352,21.110962,21.11084,11.697601,15.893433,17.736603,17.71045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.35986,2.2392742e-05,10.902356,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.735857,52.267372,0.11375582,24.299397,49.495514,8.330017
25790,20987400.0,0.0,14.15567,14.155334,21.110779,21.110504,21.111176,21.11087,11.69754,15.88916,17.742859,17.724152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.52603,2.2364246e-05,10.868895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.746875,52.267372,0.11375582,24.303488,49.495514,8.330017
25791,20987460.0,0.0,14.150391,14.150055,21.110626,21.11026,21.111084,21.110687,11.697479,15.88974,17.755829,17.74762,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.67685,2.2335036e-05,10.911594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.822929,52.267372,0.11375582,24.527306,49.495514,8.330017
25792,20987520.0,0.0,14.14505,14.144714,21.110535,21.110168,21.111023,21.110565,11.697418,15.892731,17.772064,17.774231,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.81204,2.2305128e-05,10.927733,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.874785,52.267372,0.11375582,24.628578,49.495514,8.330017
25793,20987580.0,0.0,14.139648,14.139313,21.110504,21.110199,21.110962,21.110474,11.697357,15.897125,17.78949,17.798279,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.93106,2.2274495e-05,10.94426,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.921799,52.267372,0.11375582,24.691547,49.495514,8.330017
25794,20987640.0,0.0,14.134216,14.133881,21.110535,21.110352,21.110931,21.110474,11.697296,15.902374,17.80658,17.817017,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.03342,2.2243114e-05,10.960692,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.961451,52.267372,0.11375582,24.715761,49.495514,8.330017
25795,20987700.0,0.0,14.128723,14.128387,21.110657,21.110565,21.1109,21.110504,11.697235,15.907959,17.822021,17.828766,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,456.11856,2.221096e-05,10.97569,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.9912195,52.267372,0.11375582,24.703016,49.495514,8.330017
25796,20987760.0,0.0,14.123169,14.122833,21.110474,21.110382,21.110657,21.110382,11.697174,15.922546,17.842194,17.848633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.1841,2.2177908e-05,11.065093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.075356,52.267372,0.11375582,24.908033,49.495514,8.330017
25797,20987820.0,0.0,14.117554,14.117218,21.110413,21.110382,21.110535,21.110382,11.697113,15.941559,17.862152,17.869263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.22787,2.2143833e-05,11.123358,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.121847,52.267372,0.11375582,24.970045,49.495514,8.330017
25798,20987880.0,0.0,14.111908,14.111542,21.110382,21.110382,21.110413,21.110382,11.6970215,15.961212,17.881287,17.888458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,453.26077,2.2109361e-05,11.1796055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.163378,52.267372,0.11375582,25.020933,49.495514,8.330017
25799,20987940.0,0.0,14.106171,14.105804,21.110443,21.110504,21.110382,21.110443,11.69696,15.980804,17.897705,17.90329,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.27225,2.2073933e-05,11.227718,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.19238,52.267372,0.11375582,25.042078,49.495514,8.330017
25800,20988000.0,0.0,14.100372,14.100006,21.110565,21.110657,21.110413,21.110565,11.696869,15.998932,17.910583,17.912842,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,451.26266,2.2037535e-05,11.265123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.208172,52.267372,0.11375582,25.035385,49.495514,8.330017
25801,20988060.0,0.0,21.105652,14.094116,21.105682,21.103638,21.106903,21.105804,13.86441,14.5512085,15.631805,15.866364,0.0,0.03211911,0.03211911,0.049646776,250.0,18.300018,0.0,0.0,0.0,413.99347,9.54197e-21,0.0,52.233505,250.3034,-6.9783214e-06,96.0,0.11388504,70.00001,252.84357,211.13083,0.0,52.233505,0.11388496,0.0,49.460976,8.330017
25802,20988120.0,0.0,21.097534,14.088135,21.097534,21.092926,21.102203,21.098938,16.871643,15.022034,16.423157,16.784119,0.0,0.032104183,0.032104183,0.049619913,250.0,18.300018,0.0,0.0,0.0,244.18236,9.54197e-21,0.0,52.22527,250.26198,-1.501191e-14,96.0,0.11382823,70.0,252.81696,211.07727,0.0,52.22527,0.11382819,21.24094,49.452946,8.330017
25803,20988180.0,0.0,21.096191,14.082031,21.096191,21.093842,21.101196,21.095215,18.898865,16.407532,17.175385,18.826904,0.0,0.032095116,0.032095116,0.0496036,250.0,18.300018,0.0,0.0,0.0,127.387024,9.54197e-21,0.0,52.221252,250.2139,-8.3262677e-19,96.0,0.11379375,70.0,252.7963,211.03316,0.0,52.221252,0.113793746,0.0,49.449055,8.330017
25804,20988240.0,0.0,21.090118,14.075836,21.099426,21.099304,21.105286,21.094788,20.024841,17.845001,18.265106,19.132202,0.0,0.032077145,0.032077145,0.04957092,250.0,18.300018,0.0,0.0,0.0,62.169243,9.54197e-21,0.0,52.220184,250.23042,7.185222,96.0,0.11345687,59.94069,252.7777,211.00252,0.0,52.220184,0.113725685,0.0,49.44813,8.330017
25805,20988300.0,0.0,17.459137,14.06955,21.105927,21.107178,21.11383,21.097778,20.41098,18.966156,19.196045,19.614624,0.0,0.03202528,0.03202528,0.049477376,250.0,18.300018,0.0,0.0,0.0,-127.78468,9.54197e-21,0.0,52.24689,250.16309,31.405602,96.0,0.050220046,26.032158,252.7553,210.85452,0.0,52.24689,0.113527015,0.0,49.475582,8.330017
25806,20988360.0,0.0,15.3316345,14.063141,21.11438,21.116364,21.124756,21.102722,19.373596,19.410858,19.536682,19.756927,0.0,0.032046728,0.032046728,0.04951754,250.0,18.300018,0.0,0.0,0.0,-227.7075,9.54197e-21,0.0,52.274643,249.90068,39.60652,96.0,0.021272836,14.550872,252.78447,210.76976,0.0,52.274643,0.11361098,0.0,49.50355,8.330017
25807,20988420.0,0.0,17.64862,14.056702,21.122223,21.124268,21.135437,21.107239,17.907867,19.00418,19.073029,19.25824,0.0,0.032073904,0.032073904,0.04956693,250.0,18.300018,0.0,0.0,0.0,-41.49211,9.54197e-21,0.0,52.281654,250.02289,28.486395,96.0,0.06084284,30.119047,252.77466,210.89111,0.0,52.281654,0.11371474,0.0,49.510307,8.330017
25808,20988480.0,0.0,19.762512,14.05014,21.12738,21.128662,21.144012,21.10962,17.642242,18.386383,18.424042,18.599548,0.0,0.032099165,0.032099165,0.049612176,250.0,18.300018,0.0,0.0,0.0,110.77423,9.54197e-21,0.0,52.27211,250.00215,18.65646,96.0,0.09250741,43.88096,252.7729,210.93553,0.0,52.27211,0.11381057,0.0,49.50032,8.330017
25809,20988540.0,0.0,19.42865,14.043518,21.130615,21.130646,21.151184,21.110657,18.315369,18.20691,18.227509,18.346771,0.0,0.03208209,0.03208209,0.049580604,250.0,18.300018,0.0,0.0,0.0,71.90075,9.54197e-21,0.0,52.266808,250.05392,21.251375,96.0,0.08528001,40.248074,252.767,210.92409,0.0,52.266808,0.113744855,0.0,49.49496,8.330017
25810,20988600.0,0.0,17.863983,14.036804,21.13382,21.132507,21.15857,21.111847,18.760498,18.392273,18.403534,18.45398,0.0,0.032066572,0.032066572,0.049552675,250.0,18.300018,0.0,0.0,0.0,-37.660408,9.54197e-21,0.0,52.277256,250.01785,28.713617,96.0,0.05999967,29.800936,252.7652,210.87189,0.0,52.277256,0.113685645,0.0,49.505634,8.330017
25811,20988660.0,0.0,17.340668,14.030029,21.137115,21.134369,21.165894,21.113312,18.513153,18.51712,18.523285,18.542725,0.0,0.032072786,0.032072786,0.049564227,250.0,18.300018,0.0,0.0,0.0,-67.627106,9.54197e-21,0.0,52.28651,249.96814,30.56611,96.0,0.05333012,27.207443,252.77191,210.86055,0.0,52.28651,0.1137098,0.0,49.514935,8.330017
25812,20988720.0,0.0,18.220642,14.023193,21.14032,21.136078,21.173096,21.114716,18.099152,18.40326,18.406647,18.432281,0.0,0.0320858,0.0320858,0.04958779,250.0,18.300018,0.0,0.0,0.0,-2.2659585,9.54197e-21,0.0,52.287228,249.98026,26.465899,96.0,0.068076015,32.947742,252.77261,210.89513,0.0,52.287228,0.113759406,0.0,49.51551,8.330017
25813,20988780.0,0.0,18.870667,14.016296,21.142853,21.136932,21.179749,21.1156,18.08966,18.246643,18.248474,18.279388,0.0,0.032090705,0.032090705,0.04959638,250.0,18.300018,0.0,0.0,0.0,41.674477,9.54197e-21,0.0,52.282585,249.99492,23.677162,96.0,0.07765143,36.85197,252.7723,210.9131,0.0,52.282585,0.11377784,0.0,49.510715,8.330017
25814,20988840.0,0.0,18.593964,14.009369,21.14502,21.13733,21.186096,21.11621,18.34665,18.238342,18.23935,18.256989,0.0,0.032083757,0.032083757,0.049583614,250.0,18.300018,0.0,0.0,0.0,18.570135,9.54197e-21,0.0,52.281403,250.0088,25.183758,96.0,0.07254003,34.74274,252.77106,210.90483,0.0,52.281403,0.11375113,0.0,49.509533,8.330017
25815,20988900.0,0.0,18.039886,14.00235,21.147339,21.13797,21.192657,21.117004,18.457153,18.3255,18.32605,18.32721,0.0,0.032079533,0.032079533,0.04957604,250.0,18.300018,0.0,0.0,0.0,-19.870686,9.54197e-21,0.0,52.28489,249.99504,27.625305,96.0,0.06393657,31.324572,252.77213,210.88866,0.0,52.28489,0.11373507,0.0,49.513092,8.330017
25816,20988960.0,0.0,18.002777,13.9953,21.149475,21.138397,21.19873,21.117767,18.333038,18.359161,18.359436,18.357574,0.0,0.032082543,0.032082543,0.049581576,250.0,18.300018,0.0,0.0,0.0,-20.317245,9.54197e-21,0.0,52.287304,249.98615,27.620623,96.0,0.063961215,31.331131,252.77411,210.8908,0.0,52.287304,0.113746665,0.0,49.515514,8.330017
25817,20989020.0,0.0,18.354675,13.98819,21.15152,21.138763,21.204742,21.11847,18.210175,18.311829,18.311981,18.316345,0.0,0.03208702,0.03208702,0.049589656,250.0,18.300018,0.0,0.0,0.0,5.116088,9.54197e-21,0.0,52.286476,249.99141,26.015707,96.0,0.06965919,33.57801,252.77457,210.90324,0.0,52.286476,0.11376372,0.0,49.51462,8.330017
25818,20989080.0,0.0,18.51184,13.981049,21.153381,21.138855,21.21054,21.118988,18.243652,18.26883,18.26892,18.275543,0.0,0.03208716,0.03208716,0.049589798,250.0,18.300018,0.0,0.0,0.0,15.059059,9.54197e-21,0.0,52.28463,249.99994,25.390371,96.0,0.07183605,34.45348,252.77422,210.90779,0.0,52.28463,0.11376413,0.0,49.512733,8.330017
25819,20989140.0,0.0,18.352386,13.973877,21.155151,21.138885,21.216309,21.119476,18.33435,18.280792,18.280853,18.283081,0.0,0.03208441,0.03208441,0.049584784,250.0,18.300018,0.0,0.0,0.0,2.9412467,9.54197e-21,0.0,52.28458,250.00227,26.159483,96.0,0.069147415,33.376724,252.77394,210.90294,0.0,52.28458,0.113753594,0.0,49.5127,8.330017
25820,20989200.0,0.0,18.181488,13.966675,21.157013,21.139038,21.222137,21.120056,18.351227,18.3125,18.31253,18.310577,0.0,0.0320834,0.0320834,0.04958299,250.0,18.300018,0.0,0.0,0.0,-8.671487,9.54197e-21,0.0,52.285774,249.99757,26.877615,96.0,0.06661018,32.371338,252.77446,210.89838,0.0,52.285774,0.11374979,0.0,49.51392,8.330017
25821,20989260.0,0.0,18.213043,13.959442,21.1586,21.138916,21.227478,21.120483,18.29895,18.317902,18.317932,18.316528,0.0,0.03208476,0.03208476,0.049585484,250.0,18.300018,0.0,0.0,0.0,-5.735996,9.54197e-21,0.0,52.286327,249.99559,26.676184,96.0,0.067327514,32.653343,252.775,210.90036,0.0,52.286327,0.113755,0.0,49.514465,8.330017
25822,20989320.0,0.0,18.339752,13.952179,21.160126,21.138733,21.232727,21.12088,18.264801,18.299042,18.299042,18.300293,0.0,0.032086108,0.032086108,0.049587905,250.0,18.300018,0.0,0.0,0.0,3.251237,9.54197e-21,0.0,52.285778,249.99803,26.104187,96.0,0.06934624,33.454136,252.77502,210.90454,0.0,52.285778,0.11376013,0.0,49.513905,8.330017
25823,20989380.0,0.0,18.372894,13.944885,21.16156,21.138458,21.237946,21.121216,18.284729,18.28714,18.28714,18.28897,0.0,0.032085806,0.032085806,0.049587328,250.0,18.300018,0.0,0.0,0.0,5.139983,9.54197e-21,0.0,52.28515,250.00102,25.982267,96.0,0.06977241,33.624825,252.7748,210.90536,0.0,52.28515,0.11375894,0.0,49.513264,8.330017
25824,20989440.0,0.0,18.302277,13.937592,21.163025,21.138184,21.243103,21.121552,18.316315,18.294495,18.294495,18.294647,0.0,0.032084774,0.032084774,0.04958545,250.0,18.300018,0.0,0.0,0.0,-0.065768644,9.54197e-21,0.0,52.285217,250.00114,26.303196,96.0,0.06864344,33.175526,252.7747,210.90317,0.0,52.285217,0.113755,0.0,49.51334,8.330017
25825,20989500.0,0.0,18.25116,13.930298,21.16449,21.13797,21.248322,21.121948,18.315704,18.305328,18.305328,18.304352,0.0,0.032084577,0.032084577,0.049585115,250.0,18.300018,0.0,0.0,0.0,-3.4545875,9.54197e-21,0.0,52.285637,249.99937,26.503372,96.0,0.06793761,32.895275,252.77486,210.90186,0.0,52.285637,0.113754265,0.0,49.513767,8.330017
25826,20989560.0,0.0,18.276123,13.923004,21.16568,21.137451,21.253052,21.122162,18.294952,18.304962,18.304962,18.304535,0.0,0.032085158,0.032085158,0.04958618,250.0,18.300018,0.0,0.0,0.0,-1.4640079,9.54197e-21,0.0,52.285732,249.9989,26.366222,96.0,0.068422765,33.087288,252.77498,210.9029,0.0,52.285732,0.1137565,0.0,49.51386,8.330017
25827,20989620.0,0.0,18.321564,13.91568,21.16684,21.136932,21.257751,21.122345,18.28592,18.297516,18.297516,18.298065,0.0,0.032085564,0.032085564,0.049586903,250.0,18.300018,0.0,0.0,0.0,1.704973,9.54197e-21,0.0,52.28546,249.99992,26.159092,96.0,0.06915212,33.37727,252.77492,210.9043,0.0,52.28546,0.11375803,0.0,49.513584,8.330017
25828,20989680.0,0.0,18.32486,13.908356,21.167938,21.136383,21.26239,21.122528,18.29596,18.294403,18.294403,18.294983,0.0,0.03208534,0.03208534,0.049586494,250.0,18.300018,0.0,0.0,0.0,1.7668334,9.54197e-21,0.0,52.285248,250.00089,26.147968,96.0,0.06919053,33.392845,252.7748,210.9043,0.0,52.285248,0.113757186,0.0,49.513363,8.330017
25829,20989740.0,0.0,18.29831,13.901062,21.169067,21.135834,21.26706,21.122711,18.305939,18.297546,18.297546,18.297546,0.0,0.032084998,0.032084998,0.049585868,250.0,18.300018,0.0,0.0,0.0,-0.15519033,9.54197e-21,0.0,52.285282,250.00073,26.259037,96.0,0.068799466,33.237347,252.77473,210.90346,0.0,52.285282,0.11375587,0.0,49.51341,8.330017
25830,20989800.0,0.0,18.282349,13.893768,21.170197,21.135284,21.271698,21.122925,18.304749,18.301178,18.301178,18.300812,0.0,0.032084957,0.032084957,0.0495858,250.0,18.300018,0.0,0.0,0.0,-1.1989086,9.54197e-21,0.0,52.285416,250.00009,26.313084,96.0,0.06860929,33.161682,252.77477,210.90306,0.0,52.285416,0.11375572,0.0,49.51354,8.330017
25831,20989860.0,0.0,18.290497,13.886475,21.171082,21.134491,21.27591,21.122955,18.29773,18.301117,18.301117,18.300934,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.54497933,9.54197e-21,0.0,52.28543,249.9999,26.260897,96.0,0.068793416,33.234745,252.77478,210.90338,0.0,52.28543,0.11375646,0.0,49.513557,8.330017
25832,20989920.0,0.0,18.305176,13.879211,21.171906,21.133667,21.28012,21.123016,18.294495,18.298767,18.298767,18.29892,0.0,0.03208529,0.03208529,0.049586408,250.0,18.300018,0.0,0.0,0.0,0.48287663,9.54197e-21,0.0,52.28533,250.00018,26.186647,96.0,0.06905469,33.33869,252.77473,210.90382,0.0,52.28533,0.113756984,0.0,49.513454,8.330017
25833,20989980.0,0.0,18.306183,13.871948,21.17276,21.132843,21.284271,21.123047,18.297394,18.297852,18.297852,18.298035,0.0,0.03208523,0.03208523,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.5039039,9.54197e-21,0.0,52.285255,250.00046,26.175785,96.0,0.069092676,33.3539,252.77467,210.90382,0.0,52.285255,0.11375674,0.0,49.513374,8.330017
25834,20990040.0,0.0,18.30011,13.864746,21.173584,21.13205,21.288452,21.123077,18.300385,18.2984,18.2984,18.298431,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.055252463,9.54197e-21,0.0,52.28523,250.00047,26.19373,96.0,0.06902941,33.328777,252.77461,210.90363,0.0,52.28523,0.11375638,0.0,49.513355,8.330017
25835,20990100.0,0.0,18.294891,13.857544,21.174408,21.131226,21.292603,21.123108,18.300781,18.299408,18.299408,18.299316,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.30058888,9.54197e-21,0.0,52.28524,250.00032,26.205313,96.0,0.06898866,33.31256,252.7746,210.90349,0.0,52.28524,0.113756254,0.0,49.513367,8.330017
25836,20990160.0,0.0,18.295685,13.850403,21.174988,21.130188,21.296387,21.123016,18.299011,18.299622,18.299622,18.29956,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.21711655,9.54197e-21,0.0,52.285236,250.00023,26.189056,96.0,0.069045894,33.33532,252.77457,210.90353,0.0,52.285236,0.113756426,0.0,49.513363,8.330017
25837,20990220.0,0.0,18.30014,13.843292,21.175568,21.12912,21.30014,21.122925,18.29773,18.29898,18.29898,18.299011,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.09766639,9.54197e-21,0.0,52.285194,250.00029,26.158703,96.0,0.069152616,33.377815,252.77454,210.90367,0.0,52.285194,0.11375661,0.0,49.51332,8.330017
25838,20990280.0,0.0,18.30066,13.836212,21.176147,21.128082,21.303864,21.122833,18.29831,18.298737,18.298737,18.298798,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.12409026,9.54197e-21,0.0,52.28516,250.00035,26.146566,96.0,0.069195196,33.394806,252.77449,210.90367,0.0,52.28516,0.113756575,0.0,49.51328,8.330017
25839,20990340.0,0.0,18.299866,13.829193,21.176697,21.127014,21.307587,21.122711,18.298859,18.298767,18.298767,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.06352336,9.54197e-21,0.0,52.28513,250.00037,26.139795,96.0,0.069218926,33.404285,252.77444,210.90366,0.0,52.28513,0.113756515,0.0,49.513252,8.330017
25840,20990400.0,0.0,18.298828,13.822235,21.177277,21.125977,21.31131,21.12262,18.299225,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.012905862,9.54197e-21,0.0,52.285107,250.00037,26.134014,96.0,0.06923919,33.41238,252.77441,210.90361,0.0,52.285107,0.11375646,0.0,49.51323,8.330017
25841,20990460.0,0.0,18.298157,13.815308,21.177612,21.124695,21.314667,21.122406,18.299133,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.053245664,9.54197e-21,0.0,52.285088,250.00034,26.125612,96.0,0.06926868,33.42414,252.77437,210.9036,0.0,52.285088,0.113756455,0.0,49.51321,8.330017
25842,20990520.0,0.0,18.298431,13.808441,21.177948,21.123444,21.318024,21.122192,18.29889,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.03145839,9.54197e-21,0.0,52.285065,250.00034,26.113329,96.0,0.06931181,33.44134,252.77434,210.90361,0.0,52.285065,0.11375648,0.0,49.513184,8.330017
25843,20990580.0,0.0,18.299194,13.801666,21.178284,21.122162,21.32138,21.121948,18.298706,18.29892,18.29892,18.29892,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.021492915,9.54197e-21,0.0,52.285034,250.00035,26.099247,96.0,0.069361225,33.461056,252.77429,210.90364,0.0,52.285034,0.113756515,0.0,49.513157,8.330017
25844,20990640.0,0.0,18.299255,13.794952,21.17862,21.12091,21.324707,21.121735,18.298828,18.29889,18.29889,18.29889,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.022547068,9.54197e-21,0.0,52.285004,250.00035,26.088562,96.0,0.069398694,33.47601,252.77426,210.90364,0.0,52.285004,0.1137565,0.0,49.51313,8.330017
25845,20990700.0,0.0,18.299103,13.7883,21.178955,21.11966,21.328033,21.121521,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.011313238,9.54197e-21,0.0,52.28498,250.00035,26.078743,96.0,0.06943313,33.48976,252.77422,210.90363,0.0,52.28498,0.11375649,0.0,49.5131,8.330017
25846,20990760.0,0.0,18.298859,13.781708,21.179077,21.118225,21.331024,21.121185,18.29898,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0052089924,9.54197e-21,0.0,52.28495,250.00035,26.068977,96.0,0.06946736,33.50343,252.77417,210.90363,0.0,52.28495,0.11375648,0.0,49.513073,8.330017
25847,20990820.0,0.0,18.298828,13.7752075,21.1792,21.11676,21.334045,21.12085,18.29895,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0065377867,9.54197e-21,0.0,52.284927,250.00035,26.058283,96.0,0.06950485,33.518402,252.77414,210.90363,0.0,52.284927,0.11375648,0.0,49.51305,8.330017
25848,20990880.0,0.0,18.29889,13.768799,21.179321,21.115326,21.337006,21.120544,18.29895,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0037363335,9.54197e-21,0.0,52.2849,250.00035,26.047575,96.0,0.06954239,33.533398,252.7741,210.90363,0.0,52.2849,0.11375648,0.0,49.513023,8.330017
25849,20990940.0,0.0,18.29895,13.762482,21.179443,21.113892,21.339996,21.120209,18.29892,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00020347367,9.54197e-21,0.0,52.284874,250.00035,26.036736,96.0,0.069580376,33.548565,252.77406,210.90363,0.0,52.284874,0.11375648,0.0,49.513,8.330017
25850,20991000.0,0.0,18.299042,13.756256,21.179565,21.112457,21.342987,21.119873,18.29895,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00537485,9.54197e-21,0.0,52.284847,250.00035,26.026106,96.0,0.06961762,33.56345,252.77402,210.90363,0.0,52.284847,0.11375648,0.0,49.512974,8.330017
25851,20991060.0,0.0,18.29898,13.750122,21.179504,21.11081,21.345673,21.119446,18.29898,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00230294,9.54197e-21,0.0,52.284824,250.00035,26.015844,96.0,0.06965358,33.577816,252.77399,210.90361,0.0,52.284824,0.11375648,0.0,49.512947,8.330017
25852,20991120.0,0.0,18.29892,13.74411,21.179443,21.109192,21.348358,21.119019,18.29898,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0024113888,9.54197e-21,0.0,52.284794,250.00035,26.005697,96.0,0.06968912,33.592026,252.77394,210.90361,0.0,52.284794,0.11375648,0.0,49.512924,8.330017
25853,20991180.0,0.0,18.29895,13.738159,21.179352,21.107574,21.351044,21.118591,18.29898,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0014237546,9.54197e-21,0.0,52.28477,250.00034,25.995382,96.0,0.06972524,33.60647,252.77391,210.90361,0.0,52.28477,0.11375648,0.0,49.512897,8.330017
25854,20991240.0,0.0,18.299011,13.732361,21.17929,21.105988,21.353699,21.118195,18.29898,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0005214946,9.54197e-21,0.0,52.284748,250.00034,25.985209,96.0,0.06976087,33.62071,252.77388,210.90361,0.0,52.284748,0.11375648,0.0,49.51287,8.330017
25855,20991300.0,0.0,18.299103,13.726654,21.17923,21.1044,21.356354,21.117767,18.29898,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0052314387,9.54197e-21,0.0,52.284725,250.00034,25.975058,96.0,0.0697964,33.634922,252.77383,210.90361,0.0,52.284725,0.11375646,0.0,49.512848,8.330017
25856,20991360.0,0.0,18.299042,13.721069,21.179016,21.10263,21.358765,21.117249,18.299011,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0016176936,9.54197e-21,0.0,52.2847,250.00034,25.965336,96.0,0.06983042,33.64853,252.7738,210.90361,0.0,52.2847,0.11375646,0.0,49.51282,8.330017
25857,20991420.0,0.0,18.299011,13.715607,21.178772,21.10086,21.361176,21.11673,18.299042,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0014457338,9.54197e-21,0.0,52.284676,250.00034,25.955671,96.0,0.06986424,33.662064,252.77376,210.9036,0.0,52.284676,0.11375646,0.0,49.5128,8.330017
25858,20991480.0,0.0,18.299042,13.710266,21.178558,21.099121,21.363556,21.116241,18.299042,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.00018509352,9.54197e-21,0.0,52.284653,250.00032,25.945927,96.0,0.06989834,33.675705,252.77373,210.9036,0.0,52.284653,0.11375646,0.0,49.512775,8.330017
25859,20991540.0,0.0,18.299103,13.705078,21.178314,21.097382,21.365967,21.115723,18.299042,18.299042,18.299042,18.299011,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0032882611,9.54197e-21,0.0,52.28463,250.00032,25.936287,96.0,0.06993205,33.689194,252.7737,210.9036,0.0,52.28463,0.113756455,0.0,49.51275,8.330017
25860,20991600.0,0.0,18.299133,13.700012,21.1781,21.095673,21.368317,21.115234,18.299072,18.299042,18.299042,18.299042,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0032845268,9.54197e-21,0.0,52.284603,250.00032,25.927275,96.0,0.06996357,33.701813,252.77365,210.9036,0.0,52.284603,0.113756455,0.0,49.51273,8.330017
25861,20991660.0,0.0,18.299072,13.695068,21.177734,21.09375,21.370483,21.114655,18.299072,18.299042,18.299042,18.299042,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0005434803,9.54197e-21,0.0,52.28458,250.00032,25.918066,96.0,0.069995776,33.714706,252.77362,210.90358,0.0,52.28458,0.113756455,0.0,49.512707,8.330017
25862,20991720.0,0.0,18.299103,13.690308,21.177338,21.091888,21.37262,21.114075,18.299103,18.299072,18.299072,18.299072,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0009832467,9.54197e-21,0.0,52.284557,250.0003,25.908943,96.0,0.07002768,33.727478,252.77359,210.90358,0.0,52.284557,0.113756455,0.0,49.51268,8.330017
25863,20991780.0,0.0,18.299133,13.685638,21.176971,21.089996,21.374756,21.113495,18.299103,18.299072,18.299072,18.299072,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0018983398,9.54197e-21,0.0,52.284534,250.0003,25.90003,96.0,0.07005884,33.739956,252.77356,210.90358,0.0,52.284534,0.11375644,0.0,49.51266,8.330017
25864,20991840.0,0.0,18.299194,13.681152,21.176575,21.088135,21.376892,21.112915,18.299133,18.299103,18.299103,18.299103,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0041351756,9.54197e-21,0.0,52.284515,250.0003,25.891273,96.0,0.07008944,33.752216,252.77353,210.90358,0.0,52.284515,0.11375644,0.0,49.512638,8.330017
25865,20991900.0,0.0,18.299225,13.676758,21.176208,21.086273,21.378998,21.112335,18.299164,18.299103,18.299103,18.299103,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.004335366,9.54197e-21,0.0,52.284492,250.0003,25.88288,96.0,0.07011878,33.763973,252.77348,210.90356,0.0,52.284492,0.11375644,0.0,49.512615,8.330017
25866,20991960.0,0.0,18.299164,13.672516,21.17569,21.084259,21.38092,21.111664,18.299194,18.299133,18.299133,18.299133,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00034628177,9.54197e-21,0.0,52.284473,250.00029,25.874748,96.0,0.07014719,33.775352,252.77345,210.90356,0.0,52.284473,0.113756426,0.0,49.512596,8.330017
25867,20992020.0,0.0,18.299164,13.6683655,21.17517,21.082275,21.382843,21.111023,18.299194,18.299164,18.299164,18.299164,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.001836084,9.54197e-21,0.0,52.28445,250.00029,25.866518,96.0,0.070175946,33.786877,252.77342,210.90356,0.0,52.28445,0.113756426,0.0,49.512577,8.330017
25868,20992080.0,0.0,18.299194,13.664337,21.174683,21.080261,21.384735,21.110382,18.299164,18.299164,18.299164,18.299164,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0009846535,9.54197e-21,0.0,52.28443,250.00027,25.858229,96.0,0.07020489,33.79848,252.77339,210.90355,0.0,52.28443,0.113756426,0.0,49.512558,8.330017
25869,20992140.0,0.0,18.299255,13.660431,21.174164,21.078278,21.386658,21.109741,18.299194,18.299194,18.299194,18.299164,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0032093998,9.54197e-21,0.0,52.28441,250.00027,25.850178,96.0,0.070233025,33.809753,252.77336,210.90355,0.0,52.28441,0.113756426,0.0,49.512535,8.330017
25870,20992200.0,0.0,18.299316,13.656647,21.173645,21.076324,21.38855,21.1091,18.299225,18.299194,18.299194,18.299194,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0055501875,9.54197e-21,0.0,52.28439,250.00027,25.842316,96.0,0.07026047,33.82076,252.77333,210.90355,0.0,52.28439,0.11375642,0.0,49.512516,8.330017
25871,20992260.0,0.0,18.299225,13.652954,21.173035,21.074219,21.390228,21.108398,18.299255,18.299194,18.299194,18.299194,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00020090763,9.54197e-21,0.0,52.28437,250.00026,25.834867,96.0,0.070286475,33.831184,252.77332,210.90353,0.0,52.28437,0.11375642,0.0,49.512497,8.330017
25872,20992320.0,0.0,18.299194,13.649353,21.172394,21.072113,21.391937,21.107666,18.299255,18.299225,18.299225,18.299225,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0027512058,9.54197e-21,0.0,52.284355,250.00026,25.827345,96.0,0.07031274,33.841717,252.77328,210.90353,0.0,52.284355,0.11375642,0.0,49.512478,8.330017
25873,20992380.0,0.0,18.299255,13.6458435,21.171753,21.070007,21.393646,21.106964,18.299255,18.299225,18.299225,18.299225,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0005220326,9.54197e-21,0.0,52.284336,250.00026,25.81965,96.0,0.0703396,33.85249,252.77325,210.90353,0.0,52.284336,0.11375642,0.0,49.51246,8.330017
25874,20992440.0,0.0,18.299316,13.642395,21.171143,21.067932,21.395325,21.106262,18.299255,18.299225,18.299225,18.299225,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0031573426,9.54197e-21,0.0,52.284313,250.00026,25.812037,96.0,0.07036617,33.863148,252.77322,210.90353,0.0,52.284313,0.11375642,0.0,49.51244,8.330017
25875,20992500.0,0.0,18.299316,13.639069,21.170502,21.065887,21.397003,21.10556,18.299255,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0029144546,9.54197e-21,0.0,52.284294,250.00024,25.804928,96.0,0.07039097,33.8731,252.7732,210.90353,0.0,52.284294,0.1137564,0.0,49.51242,8.330017
25876,20992560.0,0.0,18.299286,13.635803,21.16977,21.06369,21.39853,21.104797,18.299286,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0004174479,9.54197e-21,0.0,52.284275,250.00024,25.797686,96.0,0.07041625,33.88324,252.77318,210.90352,0.0,52.284275,0.1137564,0.0,49.512405,8.330017
25877,20992620.0,0.0,18.299286,13.632629,21.169037,21.061493,21.400024,21.104034,18.299286,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00044150726,9.54197e-21,0.0,52.28426,250.00024,25.790464,96.0,0.07044145,33.89335,252.77315,210.90352,0.0,52.28426,0.1137564,0.0,49.512386,8.330017
25878,20992680.0,0.0,18.299286,13.629517,21.168274,21.059326,21.40152,21.103302,18.299286,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00031235747,9.54197e-21,0.0,52.28424,250.00024,25.783306,96.0,0.070466414,33.903374,252.77312,210.90352,0.0,52.28424,0.1137564,0.0,49.512367,8.330017
25879,20992740.0,0.0,18.299316,13.626465,21.167542,21.05716,21.403015,21.10254,18.299286,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0016580807,9.54197e-21,0.0,52.28422,250.00024,25.776154,96.0,0.070491366,33.913387,252.77309,210.90352,0.0,52.28422,0.1137564,0.0,49.512352,8.330017
25880,20992800.0,0.0,18.299347,13.623474,21.16681,21.054993,21.40451,21.101776,18.299316,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0026769054,9.54197e-21,0.0,52.284206,250.00023,25.769176,96.0,0.07051569,33.923153,252.77307,210.90352,0.0,52.284206,0.1137564,0.0,49.512333,8.330017
25881,20992860.0,0.0,18.299286,13.620514,21.165985,21.052704,21.405853,21.100983,18.299316,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00047541747,9.54197e-21,0.0,52.284187,250.00023,25.762356,96.0,0.070539474,33.932705,252.77304,210.90352,0.0,52.284187,0.11375639,0.0,49.512314,8.330017
