,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25882,20992920.0,0.0,18.299286,13.617645,21.16513,21.050446,21.407166,21.100159,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0021157379,9.54197e-21,0.0,52.284176,250.00023,25.755442,96.0,0.070563585,33.942383,252.77301,210.9035,0.0,52.284176,0.11375639,0.0,49.5123,8.330017
25883,20992980.0,0.0,18.299316,13.614807,21.164276,21.048187,21.408508,21.099365,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00036912845,9.54197e-21,0.0,52.284157,250.00023,25.748407,96.0,0.0705881,33.95223,252.773,210.9035,0.0,52.284157,0.11375639,0.0,49.51228,8.330017
25884,20993040.0,0.0,18.299347,13.6119995,21.163452,21.045929,21.40982,21.098541,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0011826755,9.54197e-21,0.0,52.284138,250.00023,25.74147,96.0,0.07061229,33.96194,252.77296,210.9035,0.0,52.284138,0.11375639,0.0,49.512264,8.330017
25885,20993100.0,0.0,18.299377,13.609253,21.162628,21.043701,21.411133,21.097748,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0032182233,9.54197e-21,0.0,52.284122,250.00023,25.734589,96.0,0.07063627,33.971577,252.77295,210.9035,0.0,52.284122,0.11375639,0.0,49.512245,8.330017
25886,20993160.0,0.0,18.299316,13.606506,21.161682,21.041351,21.412292,21.096893,18.299347,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00067833875,9.54197e-21,0.0,52.284103,250.00023,25.727936,96.0,0.070659444,33.98089,252.77292,210.9035,0.0,52.284103,0.11375639,0.0,49.51223,8.330017
25887,20993220.0,0.0,18.299286,13.603821,21.160767,21.039001,21.413483,21.096039,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.002926619,9.54197e-21,0.0,52.284084,250.00021,25.721163,96.0,0.070683055,33.990376,252.77289,210.9035,0.0,52.284084,0.11375639,0.0,49.51221,8.330017
25888,20993280.0,0.0,18.299286,13.601135,21.15982,21.036682,21.414642,21.095184,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0013070784,9.54197e-21,0.0,52.28407,250.00021,25.714186,96.0,0.07070736,34.00014,252.77287,210.9035,0.0,52.28407,0.11375639,0.0,49.512196,8.330017
25889,20993340.0,0.0,18.299347,13.59848,21.158905,21.034363,21.415802,21.09436,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0014512991,9.54197e-21,0.0,52.28405,250.00021,25.707193,96.0,0.07073172,34.00993,252.77284,210.9035,0.0,52.28405,0.11375639,0.0,49.512177,8.330017
25890,20993400.0,0.0,18.299347,13.595886,21.15802,21.032104,21.416931,21.093536,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.001417727,9.54197e-21,0.0,52.28404,250.00021,25.70056,96.0,0.07075482,34.01922,252.77283,210.9035,0.0,52.28404,0.11375639,0.0,49.51216,8.330017
25891,20993460.0,0.0,18.299316,13.593201,21.156982,21.029633,21.417969,21.09262,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00058148697,9.54197e-21,0.0,52.28402,250.00021,25.693624,96.0,0.07077897,34.028927,252.7728,210.9035,0.0,52.28402,0.11375639,0.0,49.512142,8.330017
25892,20993520.0,0.0,18.299286,13.590576,21.155975,21.027252,21.418976,21.091736,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0019693617,9.54197e-21,0.0,52.284004,250.00021,25.68672,96.0,0.070803024,34.038593,252.77278,210.9035,0.0,52.284004,0.11375639,0.0,49.512127,8.330017
25893,20993580.0,0.0,18.299286,13.587952,21.154968,21.024841,21.419983,21.09085,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0021052295,9.54197e-21,0.0,52.283985,250.00021,25.679743,96.0,0.070827305,34.04836,252.77275,210.9035,0.0,52.283985,0.11375639,0.0,49.512108,8.330017
25894,20993640.0,0.0,18.299316,13.585297,21.153961,21.02246,21.42099,21.089966,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-5.9452672e-05,9.54197e-21,0.0,52.283966,250.00021,25.672638,96.0,0.07085204,34.058304,252.77272,210.9035,0.0,52.283966,0.11375639,0.0,49.512093,8.330017
25895,20993700.0,0.0,18.299316,13.582672,21.152985,21.020111,21.421997,21.08908,18.299286,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0013698636,9.54197e-21,0.0,52.283947,250.00021,25.66558,96.0,0.070876606,34.068188,252.7727,210.9035,0.0,52.283947,0.11375639,0.0,49.512074,8.330017
25896,20993760.0,0.0,18.299286,13.580017,21.151886,21.017609,21.422882,21.088165,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0010624802,9.54197e-21,0.0,52.28393,250.00021,25.658577,96.0,0.07090097,34.07799,252.77267,210.9035,0.0,52.28393,0.11375639,0.0,49.512054,8.330017
25897,20993820.0,0.0,18.299255,13.577332,21.150787,21.015167,21.423767,21.08722,18.299286,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0028800939,9.54197e-21,0.0,52.283913,250.00021,25.651443,96.0,0.0709258,34.08798,252.77266,210.9035,0.0,52.283913,0.11375639,0.0,49.51204,8.330017
25898,20993880.0,0.0,18.299255,13.5746155,21.14972,21.012695,21.424622,21.086304,18.299286,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0017429402,9.54197e-21,0.0,52.283894,250.00023,25.644106,96.0,0.07095133,34.09825,252.77263,210.9035,0.0,52.283894,0.11375639,0.0,49.51202,8.330017
25899,20993940.0,0.0,18.299255,13.571899,21.148651,21.010284,21.425507,21.085388,18.299255,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00055051007,9.54197e-21,0.0,52.28388,250.00023,25.636736,96.0,0.07097697,34.10857,252.7726,210.9035,0.0,52.28388,0.11375639,0.0,49.512,8.330017
25900,20994000.0,0.0,18.299286,13.569153,21.147583,21.007843,21.426361,21.084473,18.299255,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0013881102,9.54197e-21,0.0,52.28386,250.00023,25.629292,96.0,0.07100286,34.11899,252.77258,210.9035,0.0,52.28386,0.11375639,0.0,49.511986,8.330017
25901,20994060.0,0.0,18.299225,13.566345,21.146423,21.00531,21.427124,21.083527,18.299255,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0016205587,9.54197e-21,0.0,52.28384,250.00023,25.621939,96.0,0.071028434,34.129288,252.77255,210.9035,0.0,52.28384,0.11375639,0.0,49.511963,8.330017
25902,20994120.0,0.0,18.299194,13.563507,21.145264,21.002808,21.427887,21.08255,18.299255,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.003498534,9.54197e-21,0.0,52.283817,250.00023,25.614395,96.0,0.07105467,34.139843,252.77252,210.90352,0.0,52.283817,0.1137564,0.0,49.511944,8.330017
25903,20994180.0,0.0,18.299194,13.560608,21.144104,21.000305,21.42862,21.081604,18.299225,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.002322183,9.54197e-21,0.0,52.2838,250.00023,25.606594,96.0,0.071081795,34.150772,252.7725,210.90352,0.0,52.2838,0.1137564,0.0,49.51193,8.330017
25904,20994240.0,0.0,21.142456,13.557678,21.142761,21.00122,21.431946,21.082794,18.487213,18.344116,18.344116,18.342163,0.0,0.014610215,0.014610215,0.023593957,250.0,18.300018,0.0,0.0,0.0,79.36574,9.54197e-21,0.0,38.549286,302.32715,-1.4953702e-05,96.0,0.052832928,70.00002,244.55487,197.95,0.0,38.549286,0.052820314,0.0,37.440193,8.330017
25905,20994300.0,0.0,21.116058,13.5546875,21.147308,21.00766,21.439545,21.087616,18.77475,18.399536,18.399536,18.393005,0.0,0.009886135,0.009886135,0.01619739,250.0,18.300018,0.0,0.0,0.0,43.217617,9.54197e-21,0.0,34.330326,296.53632,-1.7438962e-05,96.0,0.036006395,70.00002,241.25443,184.8314,0.0,34.330326,0.035955716,0.0,33.43256,8.330017
25906,20994360.0,0.0,21.152954,13.551636,21.15326,21.015472,21.448181,21.093353,19.02948,18.469116,18.469116,18.457977,0.0,0.0072443797,0.0072443797,0.012041606,250.0,18.300018,0.0,0.0,0.0,28.325342,9.54197e-21,0.0,31.248745,287.81427,5.923307e-09,96.0,0.026533516,70.0,239.85278,175.47173,0.0,31.248745,0.026513148,0.0,30.522427,8.330017
25907,20994420.0,0.0,21.160095,13.548523,21.160126,21.024261,21.45755,21.0997,19.235657,18.539703,18.539703,18.525085,0.0,0.005596363,0.005596363,0.0094036115,250.0,18.300018,0.0,0.0,0.0,79.29594,3.8070768e-06,0.0,28.774437,279.59375,6.690535e-13,96.0,0.020598244,70.0,239.16377,168.6382,0.0,28.774437,0.020581203,0.0,28.170023,8.330017
25908,20994480.0,0.0,21.167694,13.545349,21.167664,21.033722,21.467346,21.106445,18.904602,18.592865,18.592865,18.576752,0.0,0.0045144693,0.0045144693,0.0076475693,250.0,18.300018,0.0,0.0,0.0,323.8003,1.0001163e-05,0.0,26.737625,272.749,-1.1693139e-16,96.0,0.016677825,70.0,238.81126,163.6437,0.0,26.737625,0.016664412,0.0,26.222357,8.330017
25909,20994540.0,0.0,21.175629,13.542084,21.175629,21.043549,21.477448,21.113403,17.522552,18.563293,18.563293,18.550842,0.0,0.0037660063,0.0037660063,0.006419416,250.0,18.300018,0.0,0.0,0.0,59.28963,9.54197e-21,0.0,25.01643,267.34375,-1.6416702e-21,96.0,0.013952359,70.0,238.62527,159.95808,0.0,25.01643,0.013942044,0.0,24.568474,8.330017
25910,20994600.0,0.0,21.183868,13.538727,21.183868,21.053558,21.48767,21.120483,16.709564,18.463531,18.463531,18.456879,0.0,0.003224423,0.003224423,0.0055230246,250.0,18.300018,0.0,0.0,0.0,30.22251,9.54197e-21,0.0,23.530273,263.1827,-1.0157335e-24,96.0,0.011972546,70.0,238.525,157.20953,0.0,23.530273,0.011964704,0.0,23.134598,8.330017
25911,20994660.0,0.0,21.191956,13.535309,21.191956,21.062958,21.497498,21.127258,16.637268,18.36081,18.36081,18.358368,0.0,0.0028173975,0.0028173975,0.0048446395,250.0,18.300018,0.0,0.0,0.0,23.117136,9.54197e-21,0.0,22.224178,260.02036,1.3004848e-27,96.0,0.01047994,70.0,238.47011,155.13754,0.0,22.224178,0.01047401,0.0,21.87014,8.330017
25912,20994720.0,0.0,21.200012,13.531799,21.200012,21.07251,21.507446,21.134125,16.841278,18.279816,18.279816,18.279907,0.0,0.002501688,0.002501688,0.004315425,250.0,18.300018,0.0,0.0,0.0,18.451035,9.54197e-21,0.0,21.05986,257.63406,-5.735773e-30,96.0,0.009319197,70.0,239.31953,153.55923,0.0,21.05986,0.00931472,0.0,20.739689,8.330017
25913,20994780.0,0.0,21.20816,13.528198,21.20816,21.082153,21.517456,21.141052,17.112701,18.221802,18.221802,18.223267,0.0,0.0022502483,0.0022502483,0.0038919165,250.0,18.300018,0.0,0.0,0.0,15.149471,9.54197e-21,0.0,20.009813,255.84048,-6.128052e-33,96.0,0.008392736,70.0,215.02612,152.3445,0.0,20.009813,0.008389349,0.0,19.717684,8.330017
25914,20994840.0,0.0,21.21637,13.524506,21.21637,21.091919,21.527527,21.14804,17.37976,18.182495,18.182495,18.184662,0.0,0.002045419,0.002045419,0.0035455038,250.0,18.300018,0.0,0.0,0.0,12.717899,9.54197e-21,0.0,19.053453,254.4932,-1.2180039e-33,96.0,0.007636603,70.0,194.59737,151.39874,0.0,19.053453,0.007634038,0.0,18.784914,8.330017
25915,20994900.0,0.0,21.2247,13.520691,21.2247,21.101746,21.537659,21.15509,17.62265,18.157196,18.157196,18.159668,0.0,0.0018752677,0.0018752677,0.003256728,250.0,18.300018,0.0,0.0,0.0,10.868213,9.54197e-21,0.0,18.174908,253.47786,5.5102065e-36,96.0,0.007007452,70.0,177.83768,150.6526,0.0,18.174908,0.007005509,0.0,17.926506,8.330017
25916,20994960.0,0.0,21.23288,13.516785,21.23285,21.110779,21.547241,21.161713,17.838226,18.142487,18.142487,18.14502,0.0,0.0017317275,0.0017317275,0.0030123654,250.0,18.300018,0.0,0.0,0.0,9.429247,9.54197e-21,0.0,17.362747,252.71442,-2.2508357e-38,96.0,0.0064759846,70.0,163.84319,150.0583,0.0,17.362747,0.0064744996,0.0,17.131714,8.330017
25917,20995020.0,0.0,21.240814,13.512787,21.240875,21.119873,21.556885,21.168396,18.028046,18.135529,18.135529,18.13797,0.0,0.0016087218,0.0016087218,0.0027956048,250.0,18.300018,0.0,0.0,0.0,8.276855,9.54197e-21,0.0,16.607258,252.14104,2.861171e-39,96.0,0.006012092,70.0,151.75241,149.57477,0.0,16.607258,0.0060109724,0.0,16.392181,8.330017
25918,20995080.0,0.0,21.249023,13.508636,21.248962,21.129059,21.566559,21.17508,18.19336,18.134583,18.134583,18.13684,0.0,0.0014742741,0.0014742741,0.0025434396,250.0,18.300018,0.0,0.0,0.0,7.253493,9.54197e-21,0.0,15.908639,251.77257,5.6e-43,96.0,0.0054922192,70.0,138.41772,149.13522,0.0,15.908639,0.0054914374,0.0,15.713455,8.330017
25919,20995140.0,0.0,21.25705,13.504395,21.257019,21.138306,21.576294,21.181854,18.334717,18.137787,18.137787,18.13977,0.0,0.0013247764,0.0013247764,0.0022762576,250.0,18.300018,0.0,0.0,0.0,6.260373,9.54197e-21,0.0,15.281672,251.53157,0.0,96.0,0.004926013,70.0,124.015854,148.7163,0.0,15.281672,0.0049253986,0.0,15.108413,8.330017
25920,20995200.0,0.0,21.26474,13.500092,21.26474,21.147491,21.585907,21.188538,18.45279,18.143585,18.143585,18.145172,0.0,0.0011804233,0.0011804233,0.0020245533,250.0,18.300018,0.0,0.0,0.0,5.3777947,9.54197e-21,0.0,14.735392,251.35408,0.0,96.0,0.004385621,70.0,110.32079,148.3361,0.0,14.735392,0.004385093,0.0,14.582044,8.330017
25921,20995260.0,0.0,21.145203,13.495544,21.266632,21.156769,21.595734,21.195343,18.448883,18.140015,18.140015,18.142029,0.0,4.741147e-05,4.741147e-05,4.392403e-05,250.0,18.300018,0.0,0.0,0.0,-0.039277796,9.54197e-21,0.0,9.605599,81.79457,1.3325236,96.0,0.0001384572,68.13447,1.2358923,79.35855,0.0,9.605599,0.0002156635,0.0,8.559672,8.330017
25922,20995320.0,9.0,21.118011,13.490997,21.276733,21.165741,21.605194,21.201935,18.499817,18.120789,18.120789,18.127289,0.0,0.0013193894,0.0013193894,0.0017929109,250.0,18.300018,0.0,0.0,0.0,2.8555024,9.54197e-21,0.0,22.615051,117.20258,3.3893108,96.0,0.004421366,65.25496,52.75715,95.80697,0.0,22.615051,0.0044924384,0.0,19.769693,8.330017
25923,20995380.0,9.0,21.241974,13.486389,21.30899,21.173706,21.613739,21.207733,18.757141,18.116913,18.116913,18.112946,0.0,0.005540734,0.005540734,0.006612563,250.0,18.300018,0.0,0.0,0.0,13.70323,9.54197e-21,0.0,35.76259,143.13052,8.634662,96.0,0.017634094,57.911472,241.7802,112.34182,0.0,35.76259,0.01773029,0.0,31.508759,8.330017
25924,20995440.0,9.0,20.453613,13.48172,21.326202,21.17929,21.619995,21.21164,19.225464,18.27356,18.27356,18.210419,0.0,0.013838984,0.013838984,0.016813414,250.0,18.300018,0.0,0.0,0.0,23.351412,9.54197e-21,0.0,45.028164,155.04694,19.9323,96.0,0.037730556,42.094784,238.99597,129.6652,0.0,45.028164,0.044503286,0.0,40.759487,8.330017
25925,20995500.0,9.0,16.453491,13.47702,21.323608,21.181702,21.623749,21.213531,19.539856,18.60556,18.60556,18.472595,0.0,0.021189231,0.021189231,0.028541762,250.0,18.300018,0.0,0.0,0.0,-86.47911,9.54197e-21,0.0,49.90802,161.56676,34.110912,96.0,0.023344176,22.24472,238.405,144.93105,0.0,49.90802,0.070933715,0.0,46.427532,8.330017
25926,20995560.0,9.0,14.072205,13.4722595,21.320099,21.181244,21.625793,21.214172,19.06363,18.887299,18.887299,18.74765,0.0,0.025987698,0.025987698,0.037526544,250.0,18.300018,0.0,0.0,0.0,-209.30745,9.54197e-21,0.0,52.36527,170.63034,41.433273,96.0,0.0070317034,11.993413,238.95099,158.14401,0.0,52.36527,0.08952366,0.0,49.347656,8.330017
25927,20995620.0,0.0,17.123138,13.467438,21.317139,21.178986,21.626709,21.213867,17.678497,18.65509,18.65509,18.605255,0.0,0.028950855,0.028950855,0.043399114,250.0,18.300018,0.0,0.0,0.0,-56.670135,9.54197e-21,0.0,53.543037,182.82059,29.407495,96.0,0.05126635,28.829506,240.45364,170.03566,0.0,53.543037,0.10132632,0.0,50.696842,8.330017
25928,20995680.0,0.0,20.420074,13.462585,21.312714,21.173584,21.625275,21.211456,17.272491,18.079834,18.079834,18.11853,0.0,0.030746756,0.030746756,0.04695905,250.0,18.300018,0.0,0.0,0.0,154.18388,9.54197e-21,0.0,53.979282,195.74998,14.842741,96.0,0.09731387,49.22016,242.58655,180.2638,0.0,53.979282,0.10847817,0.0,51.1742,8.330017
25929,20995740.0,0.0,20.15509,13.457672,21.306824,21.16571,21.622162,21.20752,18.224976,17.938782,17.938782,17.972076,0.0,0.03174037,0.03174037,0.048872113,250.0,18.300018,0.0,0.0,0.0,118.62207,9.54197e-21,0.0,54.01072,208.04886,17.282032,96.0,0.094655104,45.805157,244.92705,188.6399,0.0,54.01072,0.11237592,0.0,51.212597,8.330017
25930,20995800.0,0.0,17.733978,13.452698,21.301422,21.158142,21.619354,21.203918,18.987701,18.298737,18.298737,18.278442,0.0,0.032247692,0.032247692,0.049825255,250.0,18.300018,0.0,0.0,0.0,-48.191406,9.54197e-21,0.0,53.855854,218.60907,28.74892,96.0,0.06019631,29.751509,247.13104,195.14815,0.0,53.855854,0.11433932,0.0,51.06285,8.330017
25931,20995860.0,0.0,16.709747,13.447723,21.297394,21.152039,21.617615,21.201324,18.642609,18.567078,18.567078,18.531342,0.0,0.03250181,0.03250181,0.05029917,250.0,18.300018,0.0,0.0,0.0,-112.583115,9.54197e-21,0.0,53.61676,227.11371,32.125134,96.0,0.048464973,25.024813,248.93575,200.0721,0.0,53.61676,0.115317896,0.0,50.828457,8.330017
25932,20995920.0,0.0,18.275757,13.442688,21.29361,21.146149,21.615906,21.198822,17.973907,18.419983,18.419983,18.417816,0.0,0.03259492,0.03259492,0.05047588,250.0,18.300018,0.0,0.0,0.0,1.0223874,9.54197e-21,0.0,53.34974,233.82306,25.44543,96.0,0.072740294,34.376396,250.25806,203.72626,0.0,53.34974,0.11567722,0.0,50.564842,8.330017
25933,20995980.0,0.0,19.259705,13.437592,21.28897,21.13916,21.613373,21.195526,18.000275,18.196716,18.196716,18.217316,0.0,0.032580804,0.032580804,0.05045692,250.0,18.300018,0.0,0.0,0.0,69.67137,9.54197e-21,0.0,53.096813,238.86292,21.484133,96.0,0.08581038,39.922215,251.18935,206.2864,0.0,53.096813,0.115627095,0.0,50.314205,8.330017
25934,20996040.0,0.0,18.647705,13.432495,21.283936,21.131775,21.610565,21.191956,18.42273,18.215942,18.215942,18.223785,0.0,0.032503802,0.032503802,0.050323136,250.0,18.300018,0.0,0.0,0.0,21.70311,9.54197e-21,0.0,52.88949,242.54253,24.533962,96.0,0.07569172,35.652454,251.81648,208.00688,0.0,52.88949,0.115336806,0.0,50.108547,8.330017
25935,20996100.0,0.0,17.74945,13.427338,21.279388,21.12497,21.608154,21.188782,18.536163,18.358978,18.358978,18.349121,0.0,0.032422416,0.032422416,0.050180074,250.0,18.300018,0.0,0.0,0.0,-39.87214,9.54197e-21,0.0,52.73038,245.09808,28.089935,96.0,0.06294937,30.674091,252.22948,209.13742,0.0,52.73038,0.11502908,0.0,49.950813,8.330017
25936,20996160.0,0.0,17.903992,13.42218,21.275421,21.118866,21.606201,21.186035,18.294983,18.384949,18.384949,18.378082,0.0,0.03235493,0.03235493,0.050061088,250.0,18.300018,0.0,0.0,0.0,-26.881144,9.54197e-21,0.0,52.60526,246.87067,27.196795,96.0,0.06603015,31.92449,252.4913,209.8954,0.0,52.60526,0.11477384,0.0,49.826878,8.330017
25937,20996220.0,0.0,18.532043,13.416992,21.271332,21.11264,21.604126,21.183167,18.14325,18.297333,18.297333,18.302887,0.0,0.032296397,0.032296397,0.049957607,250.0,18.300018,0.0,0.0,0.0,17.480257,9.54197e-21,0.0,52.50671,248.07837,24.60533,96.0,0.07499384,35.55254,252.64813,210.3834,0.0,52.50671,0.114552334,0.0,49.729374,8.330017
25938,20996280.0,0.0,18.632172,13.411743,21.266998,21.10611,21.601776,21.180054,18.252594,18.24823,18.24823,18.255707,0.0,0.032240555,0.032240555,0.049858585,250.0,18.300018,0.0,0.0,0.0,22.962025,9.54197e-21,0.0,52.43363,248.87865,24.334833,96.0,0.07578623,35.931236,252.7366,210.66922,0.0,52.43363,0.11434096,0.0,49.65729,8.330017
25939,20996340.0,0.0,18.251831,13.406494,21.262665,21.09967,21.599487,21.177002,18.387756,18.288696,18.288696,18.28836,0.0,0.032193277,0.032193277,0.04977482,250.0,18.300018,0.0,0.0,0.0,-4.1594534,9.54197e-21,0.0,52.3843,249.38144,25.96021,96.0,0.07007545,33.655704,252.78323,210.82214,0.0,52.3843,0.11416213,0.0,49.608917,8.330017
25940,20996400.0,0.0,18.055542,13.401245,21.258575,21.093506,21.597412,21.174133,18.35785,18.33255,18.33255,18.328217,0.0,0.03216096,0.03216096,0.049717918,250.0,18.300018,0.0,0.0,0.0,-16.949692,9.54197e-21,0.0,52.351154,249.6824,26.646772,96.0,0.06758854,32.69452,252.80563,210.90504,0.0,52.351154,0.11404029,0.0,49.576595,8.330017
25941,20996460.0,0.0,18.25116,13.395966,21.25473,21.087646,21.59549,21.171417,18.258484,18.318512,18.318512,18.317902,0.0,0.03214001,0.03214001,0.049681272,250.0,18.300018,0.0,0.0,0.0,-2.7529957,9.54197e-21,0.0,52.326996,249.86575,25.766151,96.0,0.070643365,33.927387,252.81308,210.95291,0.0,52.326996,0.11396156,0.0,49.553074,8.330017
25942,20996520.0,0.0,18.445068,13.3906555,21.250793,21.081696,21.593475,21.16861,18.244873,18.28363,18.28363,18.286804,0.0,0.032123737,0.032123737,0.0496528,250.0,18.300018,0.0,0.0,0.0,10.444231,9.54197e-21,0.0,52.309372,249.9735,24.98924,96.0,0.07329796,35.01506,252.81189,210.9725,0.0,52.309372,0.11390044,0.0,49.535957,8.330017
25943,20996580.0,0.0,18.376678,13.385345,21.246796,21.075714,21.5914,21.165741,18.308472,18.281189,18.281189,18.282928,0.0,0.03210953,0.03210953,0.04962787,250.0,18.300018,0.0,0.0,0.0,5.124512,9.54197e-21,0.0,52.29821,250.0298,25.315083,96.0,0.07214376,34.558884,252.80675,210.97041,0.0,52.29821,0.113847,0.0,49.525215,8.330017
25944,20996640.0,0.0,18.22168,13.380005,21.242859,21.069824,21.589386,21.162964,18.337494,18.303894,18.303894,18.30249,0.0,0.03209962,0.03209962,0.049610607,250.0,18.300018,0.0,0.0,0.0,-5.5574737,9.54197e-21,0.0,52.2922,250.05,25.925169,96.0,0.07000082,33.704765,252.80078,210.95937,0.0,52.2922,0.11380986,0.0,49.519547,8.330017
25945,20996700.0,0.0,18.220306,13.374664,21.239014,21.064026,21.587433,21.160248,18.304474,18.311981,18.311981,18.310516,0.0,0.03209455,0.03209455,0.049601953,250.0,18.300018,0.0,0.0,0.0,-5.286073,9.54197e-21,0.0,52.288513,250.05315,25.870684,96.0,0.07018123,33.781044,252.79512,210.95018,0.0,52.288513,0.11379105,0.0,49.5161,8.330017
25946,20996760.0,0.0,18.321259,13.369324,21.235321,21.058441,21.585571,21.157593,18.273834,18.299835,18.299835,18.300354,0.0,0.032091808,0.032091808,0.049597356,250.0,18.300018,0.0,0.0,0.0,1.8130932,9.54197e-21,0.0,52.285664,250.05074,25.430038,96.0,0.07170889,34.39795,252.78984,210.94318,0.0,52.285664,0.11378097,0.0,49.513416,8.330017
25947,20996820.0,0.0,18.361176,13.363983,21.231567,21.052826,21.58368,21.154907,18.284668,18.289398,18.289398,18.29071,0.0,0.032089196,0.032089196,0.04959288,250.0,18.300018,0.0,0.0,0.0,4.3648877,9.54197e-21,0.0,52.28371,250.04588,25.27304,96.0,0.07224588,34.617744,252.7852,210.93517,0.0,52.28371,0.11377127,0.0,49.511574,8.330017
25948,20996880.0,0.0,18.30545,13.358612,21.227844,21.047241,21.581787,21.152252,18.310272,18.293976,18.293976,18.294128,0.0,0.032086756,0.032086756,0.04958865,250.0,18.300018,0.0,0.0,0.0,0.3455484,9.54197e-21,0.0,52.28298,250.0382,25.500744,96.0,0.071452454,34.298958,252.7815,210.92604,0.0,52.28298,0.113762155,0.0,49.510937,8.330017
25949,20996940.0,0.0,18.256714,13.3532715,21.224152,21.041718,21.579926,21.149628,18.312317,18.302856,18.302856,18.302032,0.0,0.03208555,0.03208555,0.04958661,250.0,18.300018,0.0,0.0,0.0,-2.9323757,9.54197e-21,0.0,52.282993,250.02893,25.671124,96.0,0.07085803,34.06043,252.77881,210.9188,0.0,52.282993,0.11375769,0.0,49.511024,8.330017
25950,20997000.0,0.0,18.276642,13.347931,21.22052,21.036224,21.578094,21.147003,18.2948,18.303223,18.303223,18.302826,0.0,0.032085493,0.032085493,0.049586613,250.0,18.300018,0.0,0.0,0.0,-1.4061203,9.54197e-21,0.0,52.28301,250.0212,25.555376,96.0,0.071260646,34.222473,252.77686,210.91481,0.0,52.28301,0.11375758,0.0,49.51107,8.330017
25951,20997060.0,0.0,18.320099,13.34259,21.21698,21.030914,21.576294,21.14447,18.286835,18.296783,18.296783,18.29721,0.0,0.03208556,0.03208556,0.04958679,250.0,18.300018,0.0,0.0,0.0,1.590135,9.54197e-21,0.0,52.282776,250.01622,25.361893,96.0,0.07193133,34.49335,252.77531,210.91248,0.0,52.282776,0.11375791,0.0,49.510857,8.330017
25952,20997120.0,0.0,18.321716,13.33725,21.21344,21.025604,21.574524,21.141937,18.296295,18.294159,18.294159,18.294647,0.0,0.03208519,0.03208519,0.049586155,250.0,18.300018,0.0,0.0,0.0,1.5906191,9.54197e-21,0.0,52.28265,250.01265,25.350153,96.0,0.071970955,34.509785,252.77412,210.90987,0.0,52.28265,0.11375653,0.0,49.510746,8.330017
25953,20997180.0,0.0,18.29132,13.331909,21.20993,21.020325,21.572754,21.139404,18.30597,18.29773,18.29773,18.297577,0.0,0.032084774,0.032084774,0.049585428,250.0,18.300018,0.0,0.0,0.0,-0.552239,9.54197e-21,0.0,52.2828,250.00914,25.461098,96.0,0.07158595,34.35446,252.7733,210.90721,0.0,52.2828,0.113754965,0.0,49.510914,8.330017
25954,20997240.0,0.0,18.278534,13.326599,21.20642,21.015076,21.570984,21.136871,18.302704,18.300995,18.300995,18.300598,0.0,0.032084793,0.032084793,0.049585488,250.0,18.300018,0.0,0.0,0.0,-1.3694952,9.54197e-21,0.0,52.283024,250.00594,25.488325,96.0,0.07149172,34.31634,252.7728,210.90564,0.0,52.283024,0.11375506,0.0,49.511147,8.330017
25955,20997300.0,0.0,18.293152,13.321289,21.202972,21.009888,21.569244,21.134369,18.295319,18.299957,18.299957,18.299866,0.0,0.032085046,0.032085046,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.30933022,9.54197e-21,0.0,52.283073,250.0039,25.405949,96.0,0.07177779,34.43167,252.77243,210.90518,0.0,52.283073,0.11375605,0.0,49.511196,8.330017
25956,20997360.0,0.0,18.307343,13.3160095,21.199585,21.004822,21.567566,21.131958,18.294281,18.297485,18.297485,18.297668,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.6513293,9.54197e-21,0.0,52.283,250.00302,25.333347,96.0,0.07202916,34.533314,252.77216,210.90498,0.0,52.283,0.1137565,0.0,49.511127,8.330017
25957,20997420.0,0.0,18.305939,13.31073,21.196228,20.999786,21.565857,21.129517,18.298035,18.296875,18.296875,18.297028,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.5143427,9.54197e-21,0.0,52.282967,250.0024,25.326506,96.0,0.072052605,34.542892,252.77193,210.90453,0.0,52.282967,0.11375624,0.0,49.511093,8.330017
25958,20997480.0,0.0,18.296173,13.305481,21.192902,20.994781,21.564178,21.127106,18.300873,18.298096,18.298096,18.298065,0.0,0.032085013,0.032085013,0.04958591,250.0,18.300018,0.0,0.0,0.0,-0.17283215,9.54197e-21,0.0,52.283,250.00171,25.350636,96.0,0.071969,34.50911,252.77177,210.90399,0.0,52.283,0.113755934,0.0,49.511127,8.330017
25959,20997540.0,0.0,18.292969,13.300262,21.189575,20.989807,21.56253,21.124695,18.299835,18.29898,18.29898,18.298859,0.0,0.03208505,0.03208505,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.3748316,9.54197e-21,0.0,52.283035,250.00113,25.344748,96.0,0.07198948,34.51735,252.77168,210.90378,0.0,52.283035,0.11375607,0.0,49.511166,8.330017
25960,20997600.0,0.0,18.296478,13.295074,21.18628,20.984863,21.560852,21.122314,18.297668,18.298828,18.298828,18.298798,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.11605123,9.54197e-21,0.0,52.283024,250.00076,25.31192,96.0,0.07210316,34.563313,252.7716,210.9038,0.0,52.283024,0.1137564,0.0,49.511154,8.330017
25961,20997660.0,0.0,18.30066,13.289886,21.183075,20.980042,21.559265,21.119965,18.29721,18.298157,18.298157,18.298187,0.0,0.032085177,0.032085177,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.16768464,9.54197e-21,0.0,52.28297,250.00069,25.278938,96.0,0.07221715,34.609486,252.77153,210.90384,0.0,52.28297,0.11375657,0.0,49.5111,8.330017
25962,20997720.0,0.0,18.30014,13.2847595,21.17987,20.97525,21.557648,21.117645,18.298126,18.298065,18.298065,18.298096,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.1210122,9.54197e-21,0.0,52.282936,250.00066,25.26581,96.0,0.072262436,34.62787,252.77147,210.9038,0.0,52.282936,0.113756515,0.0,49.51106,8.330017
25963,20997780.0,0.0,18.298279,13.279633,21.176697,20.970459,21.55606,21.115326,18.298828,18.298279,18.298279,18.298279,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.011517436,9.54197e-21,0.0,52.282906,250.0006,25.257551,96.0,0.072290905,34.63943,252.77141,210.90372,0.0,52.282906,0.11375644,0.0,49.51103,8.330017
25964,20997840.0,0.0,18.29721,13.274567,21.173523,20.965729,21.554474,21.113037,18.298859,18.298492,18.298492,18.298462,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.084801964,9.54197e-21,0.0,52.282875,250.00052,25.245602,96.0,0.072332144,34.65616,252.77135,210.90369,0.0,52.282875,0.113756455,0.0,49.511,8.330017
25965,20997900.0,0.0,18.297607,13.269531,21.17038,20.96103,21.552887,21.110748,18.298645,18.298462,18.298462,18.298462,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.056316093,9.54197e-21,0.0,52.282833,250.0005,25.227877,96.0,0.072393306,34.680973,252.7713,210.9037,0.0,52.282833,0.11375649,0.0,49.510963,8.330017
25966,20997960.0,0.0,18.298126,13.264526,21.167297,20.95642,21.551361,21.10852,18.29831,18.298462,18.298462,18.298462,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.019574203,9.54197e-21,0.0,52.2828,250.00047,25.20968,96.0,0.072456084,34.706448,252.77126,210.90372,0.0,52.2828,0.11375653,0.0,49.510925,8.330017
25967,20998020.0,0.0,18.298767,13.2595825,21.164246,20.951843,21.549835,21.106262,18.298218,18.2984,18.2984,18.2984,0.0,0.032085177,0.032085177,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.02480727,9.54197e-21,0.0,52.282757,250.00047,25.19135,96.0,0.07251928,34.732105,252.7712,210.90373,0.0,52.282757,0.11375657,0.0,49.51088,8.330017
25968,20998080.0,0.0,18.298737,13.254669,21.161224,20.947296,21.54831,21.104065,18.29831,18.2984,18.2984,18.2984,0.0,0.032085173,0.032085173,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.021150077,9.54197e-21,0.0,52.282715,250.00047,25.176128,96.0,0.072571725,34.75342,252.77115,210.90372,0.0,52.282715,0.11375655,0.0,49.51084,8.330017
25969,20998140.0,0.0,18.298767,13.249817,21.158173,20.942749,21.546783,21.101837,18.298431,18.29837,18.29837,18.29837,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.020468678,9.54197e-21,0.0,52.282673,250.00047,25.16071,96.0,0.07262483,34.775005,252.77109,210.90372,0.0,52.282673,0.11375654,0.0,49.5108,8.330017
25970,20998200.0,0.0,18.298523,13.244995,21.155151,20.938232,21.545258,21.09964,18.298523,18.298431,18.298431,18.298431,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.002345314,9.54197e-21,0.0,52.28263,250.00047,25.146431,96.0,0.072673984,34.794994,252.77104,210.90372,0.0,52.28263,0.11375653,0.0,49.510757,8.330017
25971,20998260.0,0.0,18.29831,13.240234,21.152191,20.933807,21.543793,21.097473,18.298553,18.298492,18.298492,18.298462,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.013206073,9.54197e-21,0.0,52.282597,250.00047,25.132156,96.0,0.07272312,34.81498,252.771,210.9037,0.0,52.282597,0.11375653,0.0,49.51072,8.330017
25972,20998320.0,0.0,18.298431,13.235504,21.149261,20.929413,21.542328,21.095337,18.298492,18.298492,18.298492,18.298492,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0050901575,9.54197e-21,0.0,52.28256,250.00046,25.116629,96.0,0.07277656,34.836723,252.77094,210.9037,0.0,52.28256,0.11375653,0.0,49.51068,8.330017
25973,20998380.0,0.0,18.298615,13.2308655,21.146332,20.925018,21.540833,21.0932,18.298462,18.298492,18.298492,18.298492,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0064226207,9.54197e-21,0.0,52.282516,250.00046,25.101057,96.0,0.072830126,34.85852,252.77089,210.9037,0.0,52.282516,0.11375654,0.0,49.510643,8.330017
25974,20998440.0,0.0,18.298615,13.226257,21.143433,20.920715,21.539398,21.091064,18.298492,18.298492,18.298492,18.298492,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0059131985,9.54197e-21,0.0,52.28248,250.00046,25.08645,96.0,0.07288035,34.878967,252.77084,210.9037,0.0,52.28248,0.11375653,0.0,49.510605,8.330017
25975,20998500.0,0.0,18.298645,13.22171,21.140533,20.916382,21.537933,21.088928,18.298523,18.298492,18.298492,18.298492,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.006515503,9.54197e-21,0.0,52.28244,250.00046,25.071733,96.0,0.072930925,34.89957,252.77078,210.9037,0.0,52.28244,0.11375653,0.0,49.510567,8.330017
25976,20998560.0,0.0,18.298584,13.217255,21.137665,20.91211,21.536499,21.086853,18.298553,18.298523,18.298523,18.298523,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0022903755,9.54197e-21,0.0,52.2824,250.00046,25.057558,96.0,0.07297964,34.91942,252.77074,210.90369,0.0,52.2824,0.113756515,0.0,49.51053,8.330017
25977,20998620.0,0.0,18.298584,13.21283,21.134827,20.907867,21.535095,21.084778,18.298584,18.298553,18.298553,18.298553,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0006887191,9.54197e-21,0.0,52.282364,250.00044,25.043451,96.0,0.07302809,34.939167,252.77069,210.90369,0.0,52.282364,0.113756515,0.0,49.510487,8.330017
25978,20998680.0,0.0,18.298584,13.208496,21.132019,20.903656,21.53366,21.082703,18.298584,18.298553,18.298553,18.298553,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.00053631514,9.54197e-21,0.0,52.282326,250.00044,25.0293,96.0,0.07307667,34.958977,252.77065,210.90369,0.0,52.282326,0.113756515,0.0,49.51045,8.330017
25979,20998740.0,0.0,18.298645,13.204224,21.129211,20.899445,21.532257,21.080658,18.298584,18.298584,18.298584,18.298584,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0016619512,9.54197e-21,0.0,52.282288,250.00044,25.015175,96.0,0.073125176,34.978752,252.7706,210.90369,0.0,52.282288,0.1137565,0.0,49.510414,8.330017
25980,20998800.0,0.0,18.298676,13.200012,21.126404,20.895264,21.530853,21.078613,18.298615,18.298584,18.298584,18.298584,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.003002678,9.54197e-21,0.0,52.28225,250.00043,25.001234,96.0,0.07317301,34.998272,252.77054,210.90367,0.0,52.28225,0.1137565,0.0,49.510376,8.330017
25981,20998860.0,0.0,18.298706,13.195862,21.123657,20.891174,21.52945,21.0766,18.298615,18.298615,18.298615,18.298584,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0044865394,9.54197e-21,0.0,52.282215,250.00043,24.987507,96.0,0.073220104,35.01749,252.7705,210.90367,0.0,52.282215,0.1137565,0.0,49.510338,8.330017
25982,20998920.0,0.0,18.298706,13.191742,21.120941,20.887115,21.528076,21.074585,18.298645,18.298615,18.298615,18.298615,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.002581623,9.54197e-21,0.0,52.282177,250.00043,24.974083,96.0,0.07326614,35.03628,252.77045,210.90367,0.0,52.282177,0.11375649,0.0,49.510303,8.330017
25983,20998980.0,0.0,18.298676,13.187622,21.118225,20.883057,21.526703,21.072601,18.298676,18.298645,18.298645,18.298645,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0008344301,9.54197e-21,0.0,52.282143,250.00043,24.960732,96.0,0.073311925,35.054977,252.7704,210.90366,0.0,52.282143,0.11375649,0.0,49.51027,8.330017
25984,20999040.0,0.0,18.298645,13.183563,21.115509,20.879028,21.52533,21.070618,18.298676,18.298645,18.298645,18.298645,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.001569706,9.54197e-21,0.0,52.28211,250.00041,24.947496,96.0,0.073357284,35.073505,252.77036,210.90366,0.0,52.28211,0.11375649,0.0,49.51023,8.330017
25985,20999100.0,0.0,18.298676,13.179535,21.112823,20.87503,21.523987,21.068634,18.298676,18.298676,18.298676,18.298645,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00079832465,9.54197e-21,0.0,52.28207,250.00041,24.934145,96.0,0.07340302,35.092197,252.77031,210.90366,0.0,52.28207,0.11375649,0.0,49.510197,8.330017
25986,20999160.0,0.0,18.298737,13.175507,21.110168,20.871063,21.522644,21.06668,18.298676,18.298676,18.298676,18.298676,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0024621692,9.54197e-21,0.0,52.282036,250.00041,24.920786,96.0,0.073448785,35.1109,252.77028,210.90366,0.0,52.282036,0.11375649,0.0,49.510162,8.330017
25987,20999220.0,0.0,18.298737,13.171509,21.107544,20.867157,21.521301,21.064758,18.298676,18.298676,18.298676,18.298676,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0032169186,9.54197e-21,0.0,52.281998,250.0004,24.90768,96.0,0.07349365,35.129246,252.77023,210.90364,0.0,52.281998,0.11375648,0.0,49.510128,8.330017
25988,20999280.0,0.0,18.298737,13.167572,21.10492,20.86325,21.519958,21.062836,18.298706,18.298676,18.298676,18.298676,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0015667117,9.54197e-21,0.0,52.281963,250.0004,24.894793,96.0,0.07353777,35.14729,252.77019,210.90364,0.0,52.281963,0.11375648,0.0,49.51009,8.330017
25989,20999340.0,0.0,18.298706,13.163635,21.102325,20.859375,21.518616,21.060913,18.298737,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00030569112,9.54197e-21,0.0,52.281933,250.0004,24.881954,96.0,0.0735817,35.165264,252.77014,210.90364,0.0,52.281933,0.11375648,0.0,49.51006,8.330017
25990,20999400.0,0.0,18.298706,13.159729,21.099731,20.8555,21.517303,21.05899,18.298737,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.000936299,9.54197e-21,0.0,52.2819,250.0004,24.869186,96.0,0.07362538,35.18314,252.7701,210.90364,0.0,52.2819,0.11375648,0.0,49.51002,8.330017
25991,20999460.0,0.0,18.298737,13.155853,21.097168,20.851715,21.515991,21.057129,18.298737,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0010501498,9.54197e-21,0.0,52.281864,250.00038,24.856346,96.0,0.07366929,35.201115,252.77005,210.90364,0.0,52.281864,0.11375646,0.0,49.50999,8.330017
25992,20999520.0,0.0,18.298767,13.152008,21.094604,20.84793,21.514679,21.055267,18.298737,18.298737,18.298737,18.298706,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.002433749,9.54197e-21,0.0,52.281826,250.00038,24.843641,96.0,0.07371273,35.218903,252.77002,210.90363,0.0,52.281826,0.11375646,0.0,49.509956,8.330017
25993,20999580.0,0.0,18.298767,13.148193,21.092072,20.844147,21.513367,21.053406,18.298737,18.298737,18.298737,18.298737,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0020005405,9.54197e-21,0.0,52.281796,250.00038,24.831123,96.0,0.07375551,35.236427,252.76997,210.90363,0.0,52.281796,0.11375646,0.0,49.509922,8.330017
25994,20999640.0,0.0,18.298767,13.144409,21.089539,20.840393,21.512085,21.051544,18.298767,18.298737,18.298737,18.298737,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0006678218,9.54197e-21,0.0,52.28176,250.00038,24.81873,96.0,0.07379785,35.25378,252.76993,210.90363,0.0,52.28176,0.11375646,0.0,49.509888,8.330017
25995,20999700.0,0.0,18.298767,13.140625,21.087036,20.83667,21.510803,21.049683,18.298767,18.298737,18.298737,18.298737,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,-8.1130755e-05,9.54197e-21,0.0,52.281727,250.00038,24.80637,96.0,0.07384007,35.27108,252.76988,210.90363,0.0,52.281727,0.11375646,0.0,49.509853,8.330017
25996,20999760.0,0.0,18.298767,13.136902,21.084564,20.833008,21.509491,21.047852,18.298767,18.298767,18.298767,18.298767,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00027069385,9.54197e-21,0.0,52.281696,250.00037,24.794052,96.0,0.073882125,35.288326,252.76985,210.90363,0.0,52.281696,0.113756455,0.0,49.50982,8.330017
25997,20999820.0,0.0,18.298798,13.133179,21.082092,20.829346,21.50824,21.046051,18.298767,18.298767,18.298767,18.298767,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0012646586,9.54197e-21,0.0,52.28166,250.00037,24.781788,96.0,0.07392399,35.305496,252.7698,210.90361,0.0,52.28166,0.113756455,0.0,49.50979,8.330017
25998,20999880.0,0.0,18.298828,13.129517,21.07962,20.825684,21.506958,21.04425,18.298798,18.298767,18.298767,18.298767,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0017465787,9.54197e-21,0.0,52.28163,250.00037,24.769627,96.0,0.07396549,35.322525,252.76976,210.90361,0.0,52.28163,0.113756455,0.0,49.509754,8.330017
25999,20999940.0,0.0,18.298828,13.1258545,21.077179,20.822083,21.505676,21.04245,18.298798,18.298767,18.298767,18.298767,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0015652349,9.54197e-21,0.0,52.281593,250.00037,24.757584,96.0,0.07400658,35.339386,252.76973,210.90361,0.0,52.281593,0.113756455,0.0,49.509724,8.330017
26000,21000000.0,0.0,18.298828,13.122223,21.074768,20.818481,21.504425,21.04065,18.298798,18.298798,18.298798,18.298798,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00077326165,9.54197e-21,0.0,52.281563,250.00037,24.745646,96.0,0.0740473,35.3561,252.76968,210.90361,0.0,52.281563,0.113756455,0.0,49.50969,8.330017
26001,21000060.0,0.0,18.298828,13.118622,21.072357,20.81491,21.503174,21.03888,18.298828,18.298798,18.298798,18.298798,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0005105264,9.54197e-21,0.0,52.281536,250.00037,24.73377,96.0,0.07408778,35.372723,252.76965,210.90361,0.0,52.281536,0.11375644,0.0,49.50966,8.330017
26002,21000120.0,0.0,18.298828,13.115051,21.069946,20.81137,21.501923,21.03711,18.298828,18.298798,18.298798,18.298798,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.00095492735,9.54197e-21,0.0,52.281498,250.00035,24.721937,96.0,0.07412811,35.38929,252.7696,210.9036,0.0,52.281498,0.11375644,0.0,49.50963,8.330017
26003,21000180.0,0.0,18.298859,13.111511,21.067566,20.80783,21.500671,21.03537,18.298828,18.298828,18.298828,18.298828,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0011706132,9.54197e-21,0.0,52.281467,250.00035,24.71019,96.0,0.07416814,35.405735,252.76958,210.9036,0.0,52.281467,0.11375644,0.0,49.509594,8.330017
26004,21000240.0,0.0,18.298859,13.108002,21.065186,20.804321,21.49942,21.03363,18.298828,18.298828,18.298828,18.298828,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0011902847,9.54197e-21,0.0,52.28144,250.00035,24.698526,96.0,0.074207865,35.422062,252.76953,210.9036,0.0,52.28144,0.11375644,0.0,49.509563,8.330017
26005,21000300.0,0.0,18.298859,13.104523,21.062836,20.800812,21.498169,21.03186,18.298859,18.298828,18.298828,18.298828,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00086504995,9.54197e-21,0.0,52.281403,250.00035,24.686954,96.0,0.07424727,35.438263,252.7695,210.9036,0.0,52.281403,0.11375644,0.0,49.509533,8.330017
26006,21000360.0,0.0,18.298859,13.101074,21.060486,20.797363,21.496948,21.030151,18.298859,18.298828,18.298828,18.298828,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0008160612,9.54197e-21,0.0,52.281372,250.00035,24.675455,96.0,0.07428642,35.454365,252.76945,210.9036,0.0,52.281372,0.11375644,0.0,49.509502,8.330017
26007,21000420.0,0.0,18.29889,13.097626,21.058136,20.793915,21.495728,21.028442,18.298859,18.298859,18.298859,18.298859,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00090294715,9.54197e-21,0.0,52.281345,250.00034,24.66402,96.0,0.07432534,35.47037,252.76942,210.9036,0.0,52.281345,0.113756426,0.0,49.509468,8.330017
26008,21000480.0,0.0,18.29889,13.094238,21.055817,20.790497,21.494476,21.026733,18.298859,18.298859,18.298859,18.298859,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00093950506,9.54197e-21,0.0,52.281315,250.00034,24.652662,96.0,0.074363984,35.48627,252.76938,210.90358,0.0,52.281315,0.113756426,0.0,49.509438,8.330017
26009,21000540.0,0.0,18.29889,13.090851,21.053497,20.787079,21.493256,21.025024,18.29889,18.298859,18.298859,18.298859,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0008688959,9.54197e-21,0.0,52.281277,250.00034,24.64138,96.0,0.074402355,35.502064,252.76935,210.90358,0.0,52.281277,0.113756426,0.0,49.50941,8.330017
26010,21000600.0,0.0,18.29889,13.087494,21.051208,20.783691,21.492035,21.023346,18.29889,18.298859,18.298859,18.298859,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0008126463,9.54197e-21,0.0,52.28125,250.00034,24.630169,96.0,0.07444049,35.517765,252.7693,210.90358,0.0,52.28125,0.113756426,0.0,49.509377,8.330017
26011,21000660.0,0.0,18.29892,13.084198,21.04892,20.780304,21.490845,21.021667,18.29889,18.29889,18.29889,18.29889,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0008636147,9.54197e-21,0.0,52.28122,250.00034,24.619026,96.0,0.07447836,35.533363,252.76927,210.90358,0.0,52.28122,0.113756426,0.0,49.509346,8.330017
26012,21000720.0,0.0,18.29892,13.080902,21.046661,20.776947,21.489624,21.019989,18.29889,18.29889,18.29889,18.29889,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0009145185,9.54197e-21,0.0,52.28119,250.00034,24.60796,96.0,0.074515976,35.54886,252.76924,210.90358,0.0,52.28119,0.11375642,0.0,49.509315,8.330017
26013,21000780.0,0.0,18.29892,13.077637,21.044373,20.77362,21.488403,21.018341,18.29889,18.29889,18.29889,18.29889,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00091680244,9.54197e-21,0.0,52.28116,250.00032,24.596962,96.0,0.07455333,35.56425,252.7692,210.90358,0.0,52.28116,0.11375642,0.0,49.509285,8.330017
26014,21000840.0,0.0,18.29892,13.074402,21.042145,20.770294,21.487213,21.016693,18.29892,18.29889,18.29889,18.29889,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00083388924,9.54197e-21,0.0,52.281128,250.00032,24.58604,96.0,0.07459043,35.57954,252.76917,210.90356,0.0,52.281128,0.11375642,0.0,49.50926,8.330017
26015,21000900.0,0.0,18.29892,13.0711975,21.039886,20.766998,21.485992,21.015045,18.29892,18.29892,18.29892,18.29889,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0007676763,9.54197e-21,0.0,52.2811,250.00032,24.575188,96.0,0.07462729,35.594738,252.76913,210.90356,0.0,52.2811,0.11375642,0.0,49.509228,8.330017
26016,21000960.0,0.0,18.29895,13.067993,21.037659,20.763733,21.484802,21.013397,18.29892,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0007977795,9.54197e-21,0.0,52.28107,250.00032,24.5644,96.0,0.07466391,35.60984,252.76909,210.90356,0.0,52.28107,0.11375642,0.0,49.509197,8.330017
26017,21001020.0,0.0,18.29895,13.06485,21.03543,20.760437,21.483612,21.01178,18.29892,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0008620813,9.54197e-21,0.0,52.28104,250.00032,24.553677,96.0,0.074700296,35.62485,252.76906,210.90356,0.0,52.28104,0.11375642,0.0,49.509167,8.330017
26018,21001080.0,0.0,18.29895,13.061737,21.033234,20.757202,21.482422,21.010162,18.29895,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0008625341,9.54197e-21,0.0,52.28101,250.00032,24.543028,96.0,0.074736424,35.639763,252.76903,210.90356,0.0,52.28101,0.1137564,0.0,49.509136,8.330017
26019,21001140.0,0.0,18.29895,13.058624,21.031036,20.753967,21.481232,21.008545,18.29895,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00084498076,9.54197e-21,0.0,52.28098,250.00032,24.532446,96.0,0.07477231,35.654575,252.769,210.90356,0.0,52.28098,0.1137564,0.0,49.50911,8.330017
26020,21001200.0,0.0,18.29898,13.0555725,21.02884,20.750763,21.480042,21.006927,18.29895,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00078585173,9.54197e-21,0.0,52.280956,250.0003,24.521936,96.0,0.07480795,35.66929,252.76895,210.90355,0.0,52.280956,0.1137564,0.0,49.509083,8.330017
26021,21001260.0,0.0,18.29898,13.052521,21.026642,20.747528,21.478851,21.00534,18.29895,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00073199964,9.54197e-21,0.0,52.280926,250.0003,24.51149,96.0,0.07484336,35.683914,252.76892,210.90355,0.0,52.280926,0.1137564,0.0,49.509052,8.330017
26022,21001320.0,0.0,18.29898,13.0494995,21.024475,20.744354,21.477692,21.003754,18.29895,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00074928015,9.54197e-21,0.0,52.280895,250.0003,24.501104,96.0,0.07487855,35.698452,252.76889,210.90355,0.0,52.280895,0.1137564,0.0,49.509026,8.330017
26023,21001380.0,0.0,18.29898,13.046509,21.022308,20.74118,21.476501,21.002167,18.29898,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.000820254,9.54197e-21,0.0,52.28087,250.0003,24.490784,96.0,0.074913524,35.712902,252.76886,210.90355,0.0,52.28087,0.1137564,0.0,49.508995,8.330017
