,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26024,21001440.0,0.0,18.29898,13.043549,21.020172,20.738037,21.475342,21.00061,18.29898,18.29898,18.29898,18.29895,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0008497701,9.54197e-21,0.0,52.28084,250.0003,24.480532,96.0,0.07494825,35.727257,252.76883,210.90355,0.0,52.28084,0.11375639,0.0,49.50897,8.330017
26025,21001500.0,0.0,18.299011,13.040619,21.018036,20.734894,21.474152,20.999023,18.29898,18.29898,18.29898,18.29898,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00083126454,9.54197e-21,0.0,52.280815,250.0003,24.47035,96.0,0.074982725,35.741512,252.76878,210.90355,0.0,52.280815,0.11375639,0.0,49.508938,8.330017
26026,21001560.0,0.0,18.299011,13.03772,21.0159,20.73175,21.472992,20.997467,18.29898,18.29898,18.29898,18.29898,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00066964846,9.54197e-21,0.0,52.280785,250.0003,24.460234,96.0,0.07501697,35.755672,252.76875,210.90355,0.0,52.280785,0.11375639,0.0,49.50891,8.330017
26027,21001620.0,0.0,18.299011,13.034851,21.013763,20.728638,21.471832,20.995941,18.299011,18.29898,18.29898,18.29898,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0006364492,9.54197e-21,0.0,52.280754,250.00029,24.450174,96.0,0.07505102,35.769756,252.76872,210.90353,0.0,52.280754,0.11375639,0.0,49.508884,8.330017
26028,21001680.0,0.0,18.299011,13.032013,21.011658,20.725525,21.470673,20.994385,18.299011,18.29898,18.29898,18.29898,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0006706647,9.54197e-21,0.0,52.28073,250.00029,24.440176,96.0,0.07508484,35.783756,252.76869,210.90353,0.0,52.28073,0.11375639,0.0,49.508858,8.330017
26029,21001740.0,0.0,18.299011,13.029175,21.009552,20.722443,21.469513,20.992828,18.299011,18.299011,18.299011,18.299011,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0008465971,9.54197e-21,0.0,52.2807,250.00029,24.430235,96.0,0.07511847,35.797672,252.76866,210.90353,0.0,52.2807,0.11375639,0.0,49.508827,8.330017
26030,21001800.0,0.0,18.299042,13.026398,21.007446,20.71936,21.468353,20.991302,18.299011,18.299011,18.299011,18.299011,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00091066246,9.54197e-21,0.0,52.280678,250.00029,24.420366,96.0,0.07515184,35.811485,252.76863,210.90353,0.0,52.280678,0.11375638,0.0,49.5088,8.330017
26031,21001860.0,0.0,18.299042,13.023621,21.00534,20.716309,21.467194,20.989777,18.299011,18.299011,18.299011,18.299011,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0006677017,9.54197e-21,0.0,52.280647,250.00029,24.41057,96.0,0.075184956,35.825203,252.7686,210.90353,0.0,52.280647,0.11375638,0.0,49.508774,8.330017
26032,21001920.0,0.0,18.299042,13.020905,21.003265,20.713257,21.466034,20.988281,18.299042,18.299011,18.299011,18.299011,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0005490992,9.54197e-21,0.0,52.280624,250.00029,24.400824,96.0,0.075217895,35.838844,252.76857,210.90353,0.0,52.280624,0.11375638,0.0,49.508747,8.330017
26033,21001980.0,0.0,18.299042,13.018188,21.00119,20.710205,21.464874,20.986755,18.299042,18.299011,18.299011,18.299011,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0006829364,9.54197e-21,0.0,52.280594,250.00029,24.391129,96.0,0.075250655,35.85242,252.76854,210.90353,0.0,52.280594,0.11375638,0.0,49.50872,8.330017
26034,21002040.0,0.0,18.299042,13.015503,20.999115,20.707184,21.463715,20.98526,18.299042,18.299042,18.299042,18.299042,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00080074347,9.54197e-21,0.0,52.28057,250.00027,24.3815,96.0,0.07528318,35.8659,252.76851,210.90352,0.0,52.28057,0.11375638,0.0,49.508694,8.330017
26035,21002100.0,0.0,18.299072,13.012848,20.99707,20.704193,21.462585,20.983734,18.299042,18.299042,18.299042,18.299042,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0009540727,9.54197e-21,0.0,52.28054,250.00027,24.371933,96.0,0.07531548,35.87929,252.76848,210.90352,0.0,52.28054,0.11375638,0.0,49.508667,8.330017
26036,21002160.0,0.0,18.299072,13.010223,20.995026,20.701172,21.461426,20.98227,18.299042,18.299042,18.299042,18.299042,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00062990974,9.54197e-21,0.0,52.280514,250.00027,24.362446,96.0,0.07534752,35.892574,252.76845,210.90352,0.0,52.280514,0.11375638,0.0,49.50864,8.330017
26037,21002220.0,0.0,18.299072,13.007629,20.99295,20.698181,21.460266,20.980774,18.299072,18.299042,18.299042,18.299042,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00046318988,9.54197e-21,0.0,52.280487,250.00027,24.353004,96.0,0.07537938,35.905792,252.76842,210.90352,0.0,52.280487,0.113756366,0.0,49.508617,8.330017
26038,21002280.0,0.0,18.299072,13.005066,20.990936,20.69522,21.459137,20.979279,18.299072,18.299042,18.299042,18.299042,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00063296064,9.54197e-21,0.0,52.28046,250.00027,24.343605,96.0,0.075411096,35.918953,252.76839,210.90352,0.0,52.28046,0.113756366,0.0,49.50859,8.330017
26039,21002340.0,0.0,18.299072,13.002533,20.988892,20.69226,21.458008,20.977814,18.299072,18.299072,18.299072,18.299072,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0008742229,9.54197e-21,0.0,52.280437,250.00027,24.334269,96.0,0.0754426,35.932026,252.76836,210.90352,0.0,52.280437,0.113756366,0.0,49.508564,8.330017
26040,21002400.0,0.0,18.299103,13.0,20.986877,20.6893,21.456879,20.976349,18.299072,18.299072,18.299072,18.299072,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0009863966,9.54197e-21,0.0,52.280407,250.00027,24.325003,96.0,0.07547385,35.944996,252.76833,210.90352,0.0,52.280407,0.113756366,0.0,49.508537,8.330017
26041,21002460.0,0.0,18.299103,12.997528,20.984863,20.68637,21.455719,20.974884,18.299072,18.299072,18.299072,18.299072,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0006211714,9.54197e-21,0.0,52.280384,250.00027,24.315807,96.0,0.07550485,35.95787,252.7683,210.90352,0.0,52.280384,0.113756366,0.0,49.50851,8.330017
26042,21002520.0,0.0,18.299103,12.995056,20.98285,20.68341,21.45459,20.97342,18.299103,18.299072,18.299072,18.299072,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00038808188,9.54197e-21,0.0,52.28036,250.00026,24.306656,96.0,0.07553569,35.97068,252.76826,210.9035,0.0,52.28036,0.113756366,0.0,49.508484,8.330017
26043,21002580.0,0.0,18.299103,12.992645,20.980835,20.680481,21.45346,20.971985,18.299103,18.299072,18.299072,18.299072,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00037376187,9.54197e-21,0.0,52.28033,250.00026,24.297556,96.0,0.07556637,35.98342,252.76823,210.9035,0.0,52.28033,0.113756366,0.0,49.50846,8.330017
26044,21002640.0,0.0,18.299103,12.990234,20.978851,20.677582,21.452332,20.97052,18.299103,18.299103,18.299103,18.299103,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0007482759,9.54197e-21,0.0,52.280308,250.00026,24.288494,96.0,0.0755969,35.99611,252.7682,210.9035,0.0,52.280308,0.11375635,0.0,49.508434,8.330017
26045,21002700.0,0.0,18.299133,12.987854,20.976868,20.674683,21.451202,20.969086,18.299103,18.299103,18.299103,18.299103,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0010116006,9.54197e-21,0.0,52.28028,250.00026,24.279503,96.0,0.075627185,36.008694,252.76817,210.9035,0.0,52.28028,0.11375635,0.0,49.50841,8.330017
26046,21002760.0,0.0,18.299133,12.985504,20.974854,20.671783,21.450073,20.967651,18.299103,18.299103,18.299103,18.299103,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0006286137,9.54197e-21,0.0,52.28026,250.00026,24.27059,96.0,0.075657204,36.021175,252.76816,210.9035,0.0,52.28026,0.11375635,0.0,49.50839,8.330017
26047,21002820.0,0.0,18.299133,12.983185,20.9729,20.668884,21.448944,20.966217,18.299103,18.299103,18.299103,18.299103,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00032518973,9.54197e-21,0.0,52.280235,250.00026,24.26172,96.0,0.07568706,36.033592,252.76813,210.9035,0.0,52.280235,0.11375635,0.0,49.50836,8.330017
26048,21002880.0,0.0,18.299133,12.980896,20.970917,20.666016,21.447815,20.964783,18.299133,18.299103,18.299103,18.299103,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0005122386,9.54197e-21,0.0,52.280212,250.00026,24.252884,96.0,0.0757168,36.045963,252.7681,210.9035,0.0,52.280212,0.11375635,0.0,49.508335,8.330017
26049,21002940.0,0.0,18.299133,12.978638,20.968964,20.663147,21.446686,20.963379,18.299133,18.299103,18.299103,18.299103,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00071411056,9.54197e-21,0.0,52.28018,250.00026,24.24411,96.0,0.07574632,36.058243,252.76807,210.9035,0.0,52.28018,0.11375635,0.0,49.508312,8.330017
26050,21003000.0,0.0,18.299164,12.97641,20.96698,20.660309,21.445587,20.961945,18.299133,18.299133,18.299133,18.299133,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.001053029,9.54197e-21,0.0,52.28016,250.00024,24.235394,96.0,0.07577565,36.07045,252.76804,210.90349,0.0,52.28016,0.11375635,0.0,49.50829,8.330017
26051,21003060.0,0.0,18.299133,12.974182,20.965027,20.65747,21.444458,20.96054,18.299133,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0005481323,9.54197e-21,0.0,52.280132,250.00024,24.226757,96.0,0.075804695,36.08254,252.76802,210.90349,0.0,52.280132,0.11375634,0.0,49.508266,8.330017
26052,21003120.0,0.0,18.299164,12.972015,20.963074,20.654602,21.443329,20.959137,18.299133,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0002470094,9.54197e-21,0.0,52.28011,250.00024,24.21816,96.0,0.075833604,36.094578,252.76799,210.90349,0.0,52.28011,0.11375634,0.0,49.50824,8.330017
26053,21003180.0,0.0,18.299164,12.969849,20.96112,20.651794,21.4422,20.957733,18.299133,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00048733858,9.54197e-21,0.0,52.280087,250.00024,24.20959,96.0,0.075862415,36.106575,252.76796,210.90349,0.0,52.280087,0.11375634,0.0,49.508213,8.330017
26054,21003240.0,0.0,18.299164,12.967743,20.959198,20.648956,21.441101,20.95636,18.299164,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00088610634,9.54197e-21,0.0,52.280064,250.00024,24.201075,96.0,0.07589104,36.118496,252.76793,210.90349,0.0,52.280064,0.11375634,0.0,49.50819,8.330017
26055,21003300.0,0.0,18.299164,12.965637,20.957275,20.64618,21.440002,20.954956,18.299164,18.299164,18.299164,18.299164,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0010828467,9.54197e-21,0.0,52.280037,250.00024,24.192633,96.0,0.0759194,36.130314,252.76791,210.90349,0.0,52.280037,0.11375634,0.0,49.508167,8.330017
26056,21003360.0,0.0,18.299164,12.963562,20.955353,20.643341,21.438873,20.953552,18.299164,18.299164,18.299164,18.299164,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00061842735,9.54197e-21,0.0,52.280014,250.00024,24.184263,96.0,0.075947516,36.142033,252.76788,210.90349,0.0,52.280014,0.11375634,0.0,49.508144,8.330017
26057,21003420.0,0.0,18.299164,12.961517,20.9534,20.640564,21.437744,20.952179,18.299164,18.299164,18.299164,18.299164,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00026026275,9.54197e-21,0.0,52.27999,250.00024,24.175934,96.0,0.075975485,36.15369,252.76785,210.90349,0.0,52.27999,0.11375634,0.0,49.50812,8.330017
26058,21003480.0,0.0,18.299194,12.959503,20.951508,20.637756,21.436646,20.950806,18.299164,18.299164,18.299164,18.299164,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0002045732,9.54197e-21,0.0,52.27997,250.00024,24.167648,96.0,0.076003306,36.165295,252.76782,210.90347,0.0,52.27997,0.11375633,0.0,49.5081,8.330017
26059,21003540.0,0.0,18.299194,12.95752,20.949585,20.63498,21.435547,20.949432,18.299164,18.299164,18.299164,18.299164,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.000666163,9.54197e-21,0.0,52.27995,250.00023,24.15939,96.0,0.07603103,36.176853,252.7678,210.90347,0.0,52.27995,0.11375633,0.0,49.508076,8.330017
26060,21003600.0,0.0,18.299194,12.955566,20.947693,20.632233,21.434448,20.94806,18.299194,18.299164,18.299164,18.299164,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0010451687,9.54197e-21,0.0,52.279926,250.00023,24.151201,96.0,0.07605851,36.18832,252.76778,210.90347,0.0,52.279926,0.11375633,0.0,49.50805,8.330017
26061,21003660.0,0.0,18.299194,12.953644,20.94577,20.629456,21.43332,20.946716,18.299194,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0006183694,9.54197e-21,0.0,52.2799,250.00023,24.14309,96.0,0.07608573,36.199677,252.76775,210.90347,0.0,52.2799,0.11375633,0.0,49.50803,8.330017
26062,21003720.0,0.0,18.299194,12.951721,20.943878,20.626709,21.43222,20.945343,18.299194,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00022145975,9.54197e-21,0.0,52.279877,250.00023,24.135021,96.0,0.07611279,36.21097,252.76773,210.90347,0.0,52.279877,0.11375633,0.0,49.508007,8.330017
26063,21003780.0,0.0,18.299194,12.94986,20.941986,20.623962,21.431122,20.944,18.299194,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00041962322,9.54197e-21,0.0,52.279854,250.00023,24.126976,96.0,0.07613977,36.222233,252.7677,210.90347,0.0,52.279854,0.11375633,0.0,49.507984,8.330017
26064,21003840.0,0.0,18.299225,12.947998,20.940094,20.621216,21.430023,20.942627,18.299194,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0006540527,9.54197e-21,0.0,52.27983,250.00023,24.118992,96.0,0.07616654,36.23341,252.76767,210.90347,0.0,52.27983,0.11375633,0.0,49.50796,8.330017
26065,21003900.0,0.0,18.299225,12.9461975,20.938232,20.6185,21.428925,20.941284,18.299225,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0010818203,9.54197e-21,0.0,52.27981,250.00023,24.111057,96.0,0.07619313,36.24452,252.76765,210.90347,0.0,52.27981,0.11375633,0.0,49.50794,8.330017
26066,21003960.0,0.0,18.299225,12.944397,20.93634,20.615753,21.427826,20.939941,18.299225,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0005086353,9.54197e-21,0.0,52.27979,250.00023,24.103209,96.0,0.07621943,36.255505,252.76762,210.90346,0.0,52.27979,0.113756314,0.0,49.507915,8.330017
26067,21004020.0,0.0,18.299225,12.942627,20.934479,20.613037,21.426697,20.938599,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00014997635,9.54197e-21,0.0,52.279766,250.00023,24.095394,96.0,0.07624562,36.26645,252.76761,210.90346,0.0,52.279766,0.113756314,0.0,49.507896,8.330017
26068,21004080.0,0.0,18.299225,12.940887,20.932617,20.610321,21.425598,20.937286,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00041481416,9.54197e-21,0.0,52.279747,250.00023,24.087597,96.0,0.076271735,36.277363,252.76758,210.90346,0.0,52.279747,0.113756314,0.0,49.50787,8.330017
26069,21004140.0,0.0,18.299255,12.939178,20.930756,20.607635,21.42453,20.935944,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0008786285,9.54197e-21,0.0,52.279724,250.00021,24.079851,96.0,0.07629768,36.288208,252.76755,210.90346,0.0,52.279724,0.113756314,0.0,49.50785,8.330017
26070,21004200.0,0.0,18.299255,12.9375,20.928894,20.60495,21.423431,20.934631,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0011118666,9.54197e-21,0.0,52.279697,250.00021,24.072182,96.0,0.07632336,36.298946,252.76753,210.90346,0.0,52.279697,0.113756314,0.0,49.507828,8.330017
26071,21004260.0,0.0,18.299255,12.935852,20.927032,20.602264,21.422333,20.933289,18.299255,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0005782813,9.54197e-21,0.0,52.279682,250.00021,24.06458,96.0,0.076348804,36.309586,252.7675,210.90346,0.0,52.279682,0.113756314,0.0,49.507805,8.330017
26072,21004320.0,0.0,18.299255,12.934235,20.92517,20.599548,21.421234,20.931976,18.299255,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00016361641,9.54197e-21,0.0,52.279655,250.00021,24.057016,96.0,0.07637411,36.320175,252.76749,210.90346,0.0,52.279655,0.113756314,0.0,49.507786,8.330017
26073,21004380.0,0.0,18.299255,12.932617,20.92334,20.596924,21.420135,20.930664,18.299255,18.299255,18.299255,18.299255,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00028240445,9.54197e-21,0.0,52.279633,250.00021,24.04954,96.0,0.07639914,36.330643,252.76746,210.90346,0.0,52.279633,0.11375631,0.0,49.507763,8.330017
26074,21004440.0,0.0,18.299255,12.931061,20.921509,20.594238,21.419067,20.929352,18.299255,18.299255,18.299255,18.299255,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00046691622,9.54197e-21,0.0,52.279617,250.00021,24.042034,96.0,0.07642425,36.341152,252.76744,210.90346,0.0,52.279617,0.11375631,0.0,49.507744,8.330017
26075,21004500.0,0.0,18.299286,12.929535,20.919678,20.591614,21.417969,20.92804,18.299255,18.299255,18.299255,18.299255,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0010509726,9.54197e-21,0.0,52.27959,250.00021,24.034588,96.0,0.07644915,36.351578,252.76741,210.90346,0.0,52.27959,0.11375631,0.0,49.50772,8.330017
26076,21004560.0,0.0,18.299286,12.928009,20.917847,20.588928,21.41687,20.926758,18.299255,18.299255,18.299255,18.299255,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0007295707,9.54197e-21,0.0,52.279575,250.00021,24.027222,96.0,0.07647379,36.361893,252.7674,210.90344,0.0,52.279575,0.11375631,0.0,49.5077,8.330017
26077,21004620.0,0.0,18.299286,12.926514,20.916016,20.586273,21.415771,20.925446,18.299286,18.299255,18.299255,18.299255,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00019777623,9.54197e-21,0.0,52.27955,250.00021,24.019905,96.0,0.07649823,36.372135,252.76736,210.90344,0.0,52.27955,0.11375631,0.0,49.50768,8.330017
26078,21004680.0,0.0,18.299286,12.925049,20.914185,20.583649,21.414703,20.924133,18.299286,18.299255,18.299255,18.299255,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00031435592,9.54197e-21,0.0,52.279533,250.00021,24.01261,96.0,0.07652262,36.382343,252.76735,210.90344,0.0,52.279533,0.11375631,0.0,49.50766,8.330017
26079,21004740.0,0.0,18.299286,12.923645,20.912384,20.581024,21.413605,20.922852,18.299286,18.299286,18.299286,18.299286,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00053009624,9.54197e-21,0.0,52.279507,250.0002,24.00537,96.0,0.07654681,36.392483,252.76732,210.90344,0.0,52.279507,0.11375631,0.0,49.507637,8.330017
26080,21004800.0,0.0,18.299316,12.922241,20.910553,20.5784,21.412537,20.92157,18.299286,18.299286,18.299286,18.299286,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0010429746,9.54197e-21,0.0,52.27949,250.0002,23.99817,96.0,0.07657086,36.402557,252.7673,210.90344,0.0,52.27949,0.11375631,0.0,49.507618,8.330017
26081,21004860.0,0.0,18.299286,12.920868,20.908752,20.575775,21.411438,20.920288,18.299286,18.299286,18.299286,18.299286,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0004943476,9.54197e-21,0.0,52.279472,250.0002,23.991056,96.0,0.07659463,36.412518,252.76727,210.90344,0.0,52.279472,0.11375629,0.0,49.5076,8.330017
26082,21004920.0,0.0,18.299286,12.919495,20.906921,20.57315,21.41034,20.919006,18.299286,18.299286,18.299286,18.299286,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00012087918,9.54197e-21,0.0,52.27945,250.0002,23.983973,96.0,0.07661828,36.422436,252.76726,210.90344,0.0,52.27945,0.11375629,0.0,49.50758,8.330017
26083,21004980.0,0.0,18.299316,12.918182,20.90512,20.570526,21.409271,20.917725,18.299286,18.299286,18.299286,18.299286,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00037728788,9.54197e-21,0.0,52.27943,250.0002,23.976908,96.0,0.07664187,36.432327,252.76723,210.90344,0.0,52.27943,0.11375629,0.0,49.507557,8.330017
26084,21005040.0,0.0,18.299316,12.916901,20.90332,20.567932,21.408203,20.916443,18.299316,18.299286,18.299286,18.299286,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0008553461,9.54197e-21,0.0,52.27941,250.0002,23.969889,96.0,0.0766653,36.442154,252.76721,210.90344,0.0,52.27941,0.11375629,0.0,49.507538,8.330017
26085,21005100.0,0.0,18.299316,12.915619,20.90155,20.565338,21.407104,20.915161,18.299316,18.299286,18.299286,18.299286,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0011006506,9.54197e-21,0.0,52.27939,250.0002,23.962944,96.0,0.076688476,36.451878,252.7672,210.90343,0.0,52.27939,0.11375629,0.0,49.50752,8.330017
26086,21005160.0,0.0,18.299316,12.914398,20.89975,20.562744,21.406036,20.91391,18.299316,18.299316,18.299316,18.299316,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00052836176,9.54197e-21,0.0,52.27937,250.0002,23.956068,96.0,0.076711416,36.461506,252.76717,210.90343,0.0,52.27937,0.11375629,0.0,49.5075,8.330017
26087,21005220.0,0.0,18.299316,12.9131775,20.89795,20.56015,21.404938,20.912628,18.299316,18.299316,18.299316,18.299316,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,9.822233e-05,9.54197e-21,0.0,52.279354,250.0002,23.949224,96.0,0.076734245,36.47109,252.76715,210.90343,0.0,52.279354,0.11375629,0.0,49.50748,8.330017
26088,21005280.0,0.0,18.299316,12.912018,20.89618,20.557587,21.40387,20.911377,18.299316,18.299316,18.299316,18.299316,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0002380471,9.54197e-21,0.0,52.279327,250.0002,23.942461,96.0,0.076756805,36.480556,252.76714,210.90343,0.0,52.279327,0.11375629,0.0,49.50746,8.330017
26089,21005340.0,0.0,18.299347,12.910858,20.89441,20.555023,21.402802,20.910126,18.299316,18.299316,18.299316,18.299316,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00045015887,9.54197e-21,0.0,52.279312,250.00018,23.935669,96.0,0.076779455,36.490063,252.7671,210.90343,0.0,52.279312,0.11375629,0.0,49.507442,8.330017
26090,21005400.0,0.0,18.299347,12.909729,20.89264,20.55246,21.401733,20.908875,18.299316,18.299316,18.299316,18.299316,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0010499769,9.54197e-21,0.0,52.279293,250.00018,23.928938,96.0,0.076801896,36.49949,252.76709,210.90343,0.0,52.279293,0.11375628,0.0,49.50742,8.330017
26091,21005460.0,0.0,18.299347,12.90863,20.890839,20.549866,21.400635,20.907593,18.299347,18.299316,18.299316,18.299316,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0006796731,9.54197e-21,0.0,52.279274,250.00018,23.922283,96.0,0.07682408,36.508804,252.76706,210.90343,0.0,52.279274,0.11375628,0.0,49.507404,8.330017
26092,21005520.0,0.0,18.299347,12.907562,20.889069,20.547302,21.399567,20.906342,18.299347,18.299347,18.299347,18.299347,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00013084656,9.54197e-21,0.0,52.27926,250.00018,23.915676,96.0,0.07684609,36.518055,252.76704,210.90343,0.0,52.27926,0.11375628,0.0,49.507385,8.330017
26093,21005580.0,0.0,18.299347,12.906525,20.887299,20.54477,21.398499,20.90512,18.299347,18.299347,18.299347,18.299347,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00028181923,9.54197e-21,0.0,52.279236,250.00018,23.909082,96.0,0.07686805,36.527283,252.76703,210.90343,0.0,52.279236,0.11375628,0.0,49.507366,8.330017
26094,21005640.0,0.0,18.299347,12.905518,20.885529,20.542206,21.39743,20.90387,18.299347,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00052543246,9.54197e-21,0.0,52.279217,250.00018,23.902546,96.0,0.076889835,36.536438,252.767,210.90343,0.0,52.279217,0.11375628,0.0,49.507347,8.330017
26095,21005700.0,0.0,18.299377,12.9045105,20.88379,20.539703,21.396362,20.902618,18.299347,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0010687792,9.54197e-21,0.0,52.279198,250.00018,23.89605,96.0,0.07691147,36.545532,252.76698,210.90341,0.0,52.279198,0.11375628,0.0,49.507328,8.330017
26096,21005760.0,0.0,18.299377,12.903564,20.882019,20.53714,21.395264,20.901398,18.299347,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00045383518,9.54197e-21,0.0,52.27918,250.00018,23.889637,96.0,0.07693282,36.55451,252.76697,210.90341,0.0,52.27918,0.11375628,0.0,49.507313,8.330017
26097,21005820.0,0.0,18.299377,12.902618,20.880249,20.534607,21.394196,20.900146,18.299377,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,4.5009965e-05,9.54197e-21,0.0,52.279163,250.00018,23.883251,96.0,0.076954074,36.563446,252.76695,210.90341,0.0,52.279163,0.11375628,0.0,49.50729,8.330017
26098,21005880.0,0.0,18.299377,12.901733,20.87851,20.532074,21.393127,20.898926,18.299377,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00033285242,9.54197e-21,0.0,52.279144,250.00018,23.876879,96.0,0.07697529,36.57237,252.76692,210.90341,0.0,52.279144,0.11375627,0.0,49.50727,8.330017
26099,21005940.0,0.0,18.299377,12.900848,20.87677,20.529541,21.39206,20.897675,18.299377,18.299377,18.299377,18.299377,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0008600242,9.54197e-21,0.0,52.279125,250.00018,23.870552,96.0,0.07699634,36.581226,252.7669,210.90341,0.0,52.279125,0.11375627,0.0,49.507256,8.330017
26100,21006000.0,0.0,18.299408,12.899994,20.87503,20.52707,21.390991,20.896454,18.299377,18.299377,18.299377,18.299377,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0011724607,9.54197e-21,0.0,52.27911,250.00017,23.864307,96.0,0.07701712,36.58997,252.76689,210.90341,0.0,52.27911,0.11375627,0.0,49.507236,8.330017
26101,21006060.0,0.0,18.299377,12.8992,20.87326,20.524506,21.389923,20.895233,18.299377,18.299377,18.299377,18.299377,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00028993477,9.54197e-21,0.0,52.27909,250.00017,23.85812,96.0,0.0770377,36.598633,252.76688,210.90341,0.0,52.27909,0.11375627,0.0,49.507217,8.330017
26102,21006120.0,0.0,18.299408,12.898499,20.87149,20.521942,21.388855,20.894012,18.299377,18.299377,18.299377,18.299377,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00041571722,9.54197e-21,0.0,52.27907,250.00017,23.851973,96.0,0.077058144,36.60724,252.76685,210.90341,0.0,52.27907,0.11375627,0.0,49.507202,8.330017
26103,21006180.0,0.0,18.299408,12.897858,20.869751,20.51941,21.387787,20.892761,18.299408,18.299377,18.299377,18.299377,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0008534838,9.54197e-21,0.0,52.279057,250.00017,23.845928,96.0,0.07707824,36.6157,252.76683,210.90341,0.0,52.279057,0.11375627,0.0,49.507187,8.330017
26104,21006240.0,0.0,18.299438,12.897308,20.868011,20.516907,21.386719,20.89154,18.299408,18.299408,18.299408,18.299377,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0020782396,9.54197e-21,0.0,52.279037,250.00017,23.839958,96.0,0.077098094,36.624058,252.76682,210.9034,0.0,52.279037,0.11375627,0.0,49.507168,8.330017
26105,21006300.0,0.0,18.299469,12.89682,20.866272,20.514404,21.385681,20.89032,18.299408,18.299408,18.299408,18.299408,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0023020618,9.54197e-21,0.0,52.27902,250.00017,23.83417,96.0,0.07711733,36.632164,252.7668,210.9034,0.0,52.27902,0.113756254,0.0,49.50715,8.330017
26106,21006360.0,0.0,18.299438,12.896393,20.864502,20.51184,21.384613,20.8891,18.299438,18.299408,18.299408,18.299408,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0006348762,9.54197e-21,0.0,52.279007,250.00017,23.82854,96.0,0.07713604,36.640045,252.76677,210.9034,0.0,52.279007,0.113756254,0.0,49.507133,8.330017
26107,21006420.0,0.0,18.299438,12.896057,20.862762,20.509277,21.383545,20.887878,18.299438,18.299438,18.299438,18.299438,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00015907695,9.54197e-21,0.0,52.278988,250.00017,23.822935,96.0,0.077154666,36.647892,252.76675,210.9034,0.0,52.278988,0.113756254,0.0,49.50712,8.330017
26108,21006480.0,0.0,18.299469,12.895782,20.860992,20.506744,21.382477,20.886658,18.299438,18.299438,18.299438,18.299438,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00063820207,9.54197e-21,0.0,52.278973,250.00017,23.817343,96.0,0.07717324,36.65572,252.76674,210.9034,0.0,52.278973,0.113756254,0.0,49.507103,8.330017
26109,21006540.0,0.0,18.299469,12.895538,20.859253,20.504211,21.381409,20.885437,18.299438,18.299438,18.299438,18.299438,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0013482481,9.54197e-21,0.0,52.278954,250.00015,23.81186,96.0,0.07719146,36.6634,252.76672,210.9034,0.0,52.278954,0.113756254,0.0,49.507084,8.330017
26110,21006600.0,0.0,18.2995,12.895386,20.857544,20.501709,21.380371,20.884247,18.299469,18.299438,18.299438,18.299438,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0022867182,9.54197e-21,0.0,52.278942,250.00015,23.806467,96.0,0.07720935,36.670944,252.76671,210.90338,0.0,52.278942,0.11375624,0.0,49.50707,8.330017
26111,21006660.0,0.0,18.2995,12.895264,20.855774,20.499146,21.379303,20.883026,18.299469,18.299469,18.299469,18.299469,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0006705726,9.54197e-21,0.0,52.278923,250.00015,23.801254,96.0,0.07722667,36.67824,252.7667,210.90338,0.0,52.278923,0.11375624,0.0,49.507053,8.330017
26112,21006720.0,0.0,18.299469,12.895203,20.854004,20.496613,21.378235,20.881805,18.2995,18.299469,18.299469,18.299469,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00033991944,9.54197e-21,0.0,52.27891,250.00015,23.796066,96.0,0.07724389,36.685505,252.76668,210.90338,0.0,52.27891,0.11375624,0.0,49.50704,8.330017
26113,21006780.0,0.0,18.2995,12.895203,20.852264,20.49405,21.377167,20.880585,18.2995,18.299469,18.299469,18.299469,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00021670874,9.54197e-21,0.0,52.278893,250.00015,23.790867,96.0,0.07726115,36.692787,252.76666,210.90338,0.0,52.278893,0.11375624,0.0,49.507027,8.330017
26114,21006840.0,0.0,18.29953,12.895233,20.850525,20.491547,21.37613,20.879364,18.2995,18.299469,18.299469,18.299469,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0013312668,9.54197e-21,0.0,52.27888,250.00015,23.78572,96.0,0.07727823,36.69999,252.76665,210.90338,0.0,52.27888,0.11375624,0.0,49.50701,8.330017
26115,21006900.0,0.0,18.29953,12.895325,20.848816,20.489044,21.375061,20.878174,18.2995,18.2995,18.2995,18.2995,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0012564252,9.54197e-21,0.0,52.278866,250.00014,23.780806,96.0,0.07729454,36.706875,252.76663,210.90338,0.0,52.278866,0.11375624,0.0,49.506996,8.330017
26116,21006960.0,0.0,18.2995,12.895447,20.847046,20.48648,21.374023,20.876953,18.2995,18.2995,18.2995,18.2995,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00045108478,9.54197e-21,0.0,52.278854,250.00014,23.775831,96.0,0.07731105,36.713837,252.76662,210.90338,0.0,52.278854,0.11375623,0.0,49.50698,8.330017
26117,21007020.0,0.0,18.29953,12.895599,20.845306,20.483917,21.372955,20.875732,18.2995,18.2995,18.2995,18.2995,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00028421642,9.54197e-21,0.0,52.27884,250.00014,23.770893,96.0,0.07732742,36.72075,252.7666,210.90337,0.0,52.27884,0.11375623,0.0,49.50697,8.330017
26118,21007080.0,0.0,18.29953,12.895813,20.843536,20.481384,21.371887,20.874542,18.29953,18.2995,18.2995,18.2995,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0003659256,9.54197e-21,0.0,52.278824,250.00014,23.76601,96.0,0.07734362,36.727585,252.76659,210.90337,0.0,52.278824,0.11375623,0.0,49.506954,8.330017
26119,21007140.0,0.0,18.29953,12.896027,20.841797,20.478851,21.37085,20.873322,18.29953,18.2995,18.2995,18.2995,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00093793223,9.54197e-21,0.0,52.278812,250.00014,23.761164,96.0,0.07735969,36.73437,252.76657,210.90337,0.0,52.278812,0.11375623,0.0,49.50694,8.330017
26120,21007200.0,0.0,18.29956,12.896301,20.840088,20.476349,21.369812,20.872131,18.29953,18.29953,18.29953,18.29953,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.001140083,9.54197e-21,0.0,52.278797,250.00014,23.756405,96.0,0.07737547,36.741035,252.76656,210.90337,0.0,52.278797,0.11375623,0.0,49.506927,8.330017
26121,21007260.0,0.0,18.29953,12.896606,20.838318,20.473785,21.368744,20.87091,18.29953,18.29953,18.29953,18.29953,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-1.9692983e-05,9.54197e-21,0.0,52.27878,250.00014,23.751715,96.0,0.07739102,36.747597,252.76654,210.90337,0.0,52.27878,0.11375623,0.0,49.506912,8.330017
26122,21007320.0,0.0,18.29953,12.896912,20.836578,20.471222,21.367676,20.86972,18.29953,18.29953,18.29953,18.29953,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0004983886,9.54197e-21,0.0,52.27877,250.00014,23.747005,96.0,0.07740663,36.754192,252.76653,210.90337,0.0,52.27877,0.11375623,0.0,49.5069,8.330017
26123,21007380.0,0.0,18.29953,12.897247,20.834808,20.468689,21.366638,20.8685,18.29953,18.29953,18.29953,18.29953,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0001718474,9.54197e-21,0.0,52.278755,250.00014,23.742277,96.0,0.0774223,36.760815,252.76651,210.90337,0.0,52.278755,0.11375623,0.0,49.506886,8.330017
26124,21007440.0,0.0,18.29956,12.897614,20.8331,20.466156,21.36557,20.86731,18.29953,18.29953,18.29953,18.29953,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0007219502,9.54197e-21,0.0,52.27874,250.00012,23.737602,96.0,0.07743779,36.767357,252.7665,210.90337,0.0,52.27874,0.11375623,0.0,49.506874,8.330017
26125,21007500.0,0.0,18.29956,12.89798,20.83136,20.463623,21.364532,20.86612,18.29953,18.29953,18.29953,18.29953,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.001352077,9.54197e-21,0.0,52.27873,250.00012,23.732971,96.0,0.07745314,36.773838,252.76648,210.90337,0.0,52.27873,0.11375622,0.0,49.50686,8.330017
26126,21007560.0,0.0,18.29953,12.898376,20.82959,20.46106,21.363464,20.86493,18.29956,18.29953,18.29953,18.29953,0.0,0.032085087,0.032085087,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00015365986,9.54197e-21,0.0,52.278717,250.00012,23.728436,96.0,0.07746816,36.780186,252.76646,210.90337,0.0,52.278717,0.11375622,0.0,49.506847,8.330017
26127,21007620.0,0.0,18.29953,12.898773,20.82785,20.458496,21.362427,20.863708,18.29956,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00096076453,9.54197e-21,0.0,52.2787,250.00012,23.723866,96.0,0.077483304,36.78659,252.76645,210.90335,0.0,52.2787,0.11375622,0.0,49.506832,8.330017
26128,21007680.0,0.0,18.29953,12.89917,20.82611,20.455963,21.361359,20.862518,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0003057635,9.54197e-21,0.0,52.27869,250.00012,23.719229,96.0,0.07749866,36.79308,252.76643,210.90335,0.0,52.27869,0.11375622,0.0,49.50682,8.330017
26129,21007740.0,0.0,18.29956,12.899597,20.824371,20.45343,21.360321,20.861328,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00071496,9.54197e-21,0.0,52.278675,250.00012,23.714602,96.0,0.07751397,36.799557,252.76642,210.90335,0.0,52.278675,0.11375622,0.0,49.506805,8.330017
26130,21007800.0,0.0,18.29956,12.899994,20.822662,20.450958,21.359283,20.860138,18.29956,18.29956,18.29956,18.29956,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00069064397,9.54197e-21,0.0,52.278664,250.00012,23.7101,96.0,0.07752888,36.80586,252.76642,210.90335,0.0,52.278664,0.11375622,0.0,49.506794,8.330017
26131,21007860.0,0.0,18.29953,12.900421,20.820923,20.448364,21.358246,20.858948,18.29956,18.29956,18.29956,18.29956,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00011847286,9.54197e-21,0.0,52.27865,250.00012,23.705564,96.0,0.0775439,36.81221,252.7664,210.90335,0.0,52.27865,0.11375622,0.0,49.50678,8.330017
26132,21007920.0,0.0,18.29953,12.900848,20.819153,20.445831,21.357178,20.857758,18.29956,18.29956,18.29956,18.29956,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0007381663,9.54197e-21,0.0,52.278637,250.00012,23.701,96.0,0.07755901,36.8186,252.76639,210.90335,0.0,52.278637,0.11375622,0.0,49.506767,8.330017
26133,21007980.0,0.0,18.29953,12.901245,20.817444,20.443298,21.35614,20.856567,18.29956,18.29956,18.29956,18.29956,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00042929457,9.54197e-21,0.0,52.278625,250.00012,23.696413,96.0,0.077574186,36.825024,252.76637,210.90335,0.0,52.278625,0.11375622,0.0,49.506752,8.330017
26134,21008040.0,0.0,18.29956,12.901642,20.815704,20.440765,21.355103,20.855377,18.29956,18.29956,18.29956,18.29956,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-5.7740566e-05,9.54197e-21,0.0,52.278606,250.00012,23.691814,96.0,0.0775894,36.83146,252.76636,210.90335,0.0,52.278606,0.11375622,0.0,49.50674,8.330017
26135,21008100.0,0.0,18.29956,12.902039,20.813965,20.438263,21.354065,20.854187,18.29956,18.29956,18.29956,18.29956,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00022388852,9.54197e-21,0.0,52.278595,250.00012,23.687223,96.0,0.0776046,36.837887,252.76634,210.90335,0.0,52.278595,0.11375622,0.0,49.506725,8.330017
26136,21008160.0,0.0,18.29953,12.902405,20.812225,20.4357,21.352997,20.852997,18.29956,18.29956,18.29956,18.29956,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0006244811,9.54197e-21,0.0,52.278584,250.00012,23.68263,96.0,0.07761979,36.84432,252.76633,210.90335,0.0,52.278584,0.11375622,0.0,49.506714,8.330017
26137,21008220.0,0.0,18.29953,12.902771,20.810486,20.433136,21.35196,20.851807,18.29953,18.29956,18.29956,18.29956,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0009821119,9.54197e-21,0.0,52.278572,250.00012,23.67797,96.0,0.0776352,36.85084,252.76631,210.90335,0.0,52.278572,0.11375622,0.0,49.5067,8.330017
26138,21008280.0,0.0,18.29953,12.903107,20.808746,20.430603,21.350891,20.850647,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00042698017,9.54197e-21,0.0,52.278553,250.00012,23.67325,96.0,0.07765081,36.85745,252.7663,210.90335,0.0,52.278553,0.11375622,0.0,49.506687,8.330017
26139,21008340.0,0.0,18.29953,12.903412,20.807007,20.42807,21.349854,20.849457,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,1.939752e-05,9.54197e-21,0.0,52.27854,250.00012,23.668524,96.0,0.07766644,36.864067,252.7663,210.90335,0.0,52.27854,0.11375622,0.0,49.50667,8.330017
26140,21008400.0,0.0,18.29953,12.903717,20.805298,20.425568,21.348816,20.848267,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0005093143,9.54197e-21,0.0,52.27853,250.00012,23.663788,96.0,0.07768209,36.870697,252.76628,210.90335,0.0,52.27853,0.11375622,0.0,49.50666,8.330017
26141,21008460.0,0.0,18.2995,12.903961,20.803558,20.423004,21.347778,20.847076,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0008770721,9.54197e-21,0.0,52.27852,250.00012,23.659077,96.0,0.077697664,36.877293,252.76627,210.90335,0.0,52.27852,0.11375622,0.0,49.506645,8.330017
26142,21008520.0,0.0,18.2995,12.904205,20.801819,20.42044,21.34671,20.845917,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0015658862,9.54197e-21,0.0,52.2785,250.00012,23.654272,96.0,0.07771356,36.88402,252.76625,210.90335,0.0,52.2785,0.11375622,0.0,49.50663,8.330017
26143,21008580.0,0.0,18.2995,12.904419,20.80008,20.417908,21.345673,20.844727,18.29953,18.29953,18.29953,18.29953,0.0,0.032085087,0.032085087,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00090045953,9.54197e-21,0.0,52.27849,250.00012,23.649351,96.0,0.077729814,36.890907,252.76624,210.90335,0.0,52.27849,0.11375622,0.0,49.50662,8.330017
26144,21008640.0,0.0,18.29953,12.904572,20.79834,20.415375,21.344635,20.843536,18.2995,18.29953,18.29953,18.29953,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,3.84711e-05,9.54197e-21,0.0,52.278477,250.00012,23.644388,96.0,0.077746205,36.897858,252.76622,210.90335,0.0,52.278477,0.11375622,0.0,49.506603,8.330017
26145,21008700.0,0.0,18.29953,12.904694,20.79663,20.412903,21.343597,20.842377,18.2995,18.29953,18.29953,18.29953,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,9.527177e-05,9.54197e-21,0.0,52.278458,250.00012,23.639444,96.0,0.077762544,36.904778,252.7662,210.90337,0.0,52.278458,0.11375622,0.0,49.506588,8.330017
26146,21008760.0,0.0,18.2995,12.904785,20.794891,20.41034,21.34256,20.841217,18.2995,18.29953,18.29953,18.29953,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00066419045,9.54197e-21,0.0,52.278446,250.00012,23.634487,96.0,0.07777891,36.911716,252.76619,210.90337,0.0,52.278446,0.11375622,0.0,49.506577,8.330017
26147,21008820.0,0.0,18.299469,12.904816,20.793152,20.407776,21.341522,20.840027,18.2995,18.2995,18.2995,18.2995,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0017163593,9.54197e-21,0.0,52.27843,250.00012,23.629442,96.0,0.07779557,36.91878,252.76617,210.90337,0.0,52.27843,0.11375623,0.0,49.50656,8.330017
26148,21008880.0,0.0,18.299469,12.904816,20.791443,20.405273,21.340485,20.838867,18.2995,18.2995,18.2995,18.2995,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.001255792,9.54197e-21,0.0,52.278416,250.00012,23.624239,96.0,0.07781276,36.926067,252.76616,210.90337,0.0,52.278416,0.11375623,0.0,49.50655,8.330017
26149,21008940.0,0.0,18.299469,12.904755,20.789703,20.40274,21.339447,20.837677,18.2995,18.2995,18.2995,18.2995,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00079291326,9.54197e-21,0.0,52.278404,250.00014,23.619045,96.0,0.077829905,36.933334,252.76614,210.90337,0.0,52.278404,0.11375623,0.0,49.506535,8.330017
26150,21009000.0,0.0,18.299469,12.904633,20.787994,20.400238,21.33841,20.836517,18.299469,18.2995,18.2995,18.2995,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0007496106,9.54197e-21,0.0,52.27839,250.00014,23.613789,96.0,0.07784726,36.940697,252.76614,210.90337,0.0,52.27839,0.11375623,0.0,49.50652,8.330017
26151,21009060.0,0.0,18.299438,12.90448,20.786255,20.397675,21.337341,20.835358,18.299469,18.2995,18.2995,18.2995,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0015227747,9.54197e-21,0.0,52.27837,250.00014,23.60845,96.0,0.07786488,36.94817,252.76613,210.90337,0.0,52.27837,0.11375623,0.0,49.506504,8.330017
26152,21009120.0,0.0,18.299438,12.904236,20.784515,20.395142,21.336304,20.834167,18.299469,18.299469,18.299469,18.299469,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0015524176,9.54197e-21,0.0,52.27836,250.00014,23.602978,96.0,0.07788293,36.95583,252.76611,210.90337,0.0,52.27836,0.11375623,0.0,49.506485,8.330017
26153,21009180.0,0.0,18.299438,12.903961,20.782806,20.392609,21.335266,20.833008,18.299438,18.299469,18.299469,18.299469,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00090326247,9.54197e-21,0.0,52.27834,250.00014,23.5974,96.0,0.07790133,36.963642,252.7661,210.90337,0.0,52.27834,0.11375623,0.0,49.50647,8.330017
26154,21009240.0,0.0,18.299438,12.903595,20.781067,20.390076,21.334229,20.831848,18.299438,18.299469,18.299469,18.299469,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00047438432,9.54197e-21,0.0,52.278328,250.00014,23.591766,96.0,0.077919915,36.971527,252.76608,210.90337,0.0,52.278328,0.11375623,0.0,49.506454,8.330017
26155,21009300.0,0.0,18.299438,12.903198,20.779358,20.387573,21.33319,20.830688,18.299438,18.299438,18.299438,18.299469,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00021469269,9.54197e-21,0.0,52.27831,250.00014,23.586077,96.0,0.07793868,36.979492,252.76607,210.90337,0.0,52.27831,0.11375623,0.0,49.50644,8.330017
26156,21009360.0,0.0,18.299408,12.90271,20.777618,20.38501,21.332153,20.829498,18.299438,18.299438,18.299438,18.299438,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.001679076,9.54197e-21,0.0,52.278294,250.00014,23.580349,96.0,0.07795756,36.98751,252.76605,210.90338,0.0,52.278294,0.11375624,0.0,49.506424,8.330017
26157,21009420.0,0.0,18.299377,12.90213,20.77591,20.382477,21.331116,20.828339,18.299408,18.299438,18.299438,18.299438,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0022980869,9.54197e-21,0.0,52.278275,250.00014,23.574463,96.0,0.07797697,36.995754,252.76604,210.90338,0.0,52.278275,0.11375624,0.0,49.506405,8.330017
26158,21009480.0,0.0,18.299377,12.90152,20.77417,20.379944,21.330078,20.827179,18.299408,18.299438,18.299438,18.299438,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0015212321,9.54197e-21,0.0,52.278255,250.00015,23.568401,96.0,0.077996954,37.00424,252.766,210.90338,0.0,52.278255,0.11375624,0.0,49.506386,8.330017
26159,21009540.0,0.0,18.299377,12.900787,20.77246,20.377441,21.32904,20.82602,18.299408,18.299408,18.299408,18.299408,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00057024194,9.54197e-21,0.0,52.27824,250.00015,23.562244,96.0,0.078017235,37.012856,252.76599,210.90338,0.0,52.27824,0.11375624,0.0,49.50637,8.330017
26160,21009600.0,0.0,18.299377,12.899994,20.770782,20.37497,21.328003,20.82486,18.299377,18.299408,18.299408,18.299408,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0004451605,9.54197e-21,0.0,52.27822,250.00015,23.556011,96.0,0.078037776,37.021584,252.76598,210.90338,0.0,52.27822,0.11375624,0.0,49.506355,8.330017
26161,21009660.0,0.0,18.299377,12.899139,20.769043,20.372437,21.326965,20.8237,18.299377,18.299408,18.299408,18.299408,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0008109334,9.54197e-21,0.0,52.278202,250.00015,23.549793,96.0,0.07805826,37.03029,252.76596,210.90338,0.0,52.278202,0.11375624,0.0,49.506336,8.330017
26162,21009720.0,0.0,18.299347,12.898163,20.767334,20.369934,21.325928,20.82254,18.299377,18.299377,18.299377,18.299408,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0022049353,9.54197e-21,0.0,52.278183,250.00015,23.54346,96.0,0.078079104,37.039154,252.76595,210.90338,0.0,52.278183,0.11375624,0.0,49.506317,8.330017
26163,21009780.0,0.0,18.299316,12.897156,20.765625,20.367462,21.32489,20.821411,18.299377,18.299377,18.299377,18.299377,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0026743133,9.54197e-21,0.0,52.278168,250.00015,23.53698,96.0,0.07810044,37.048225,252.76593,210.9034,0.0,52.278168,0.113756254,0.0,49.506298,8.330017
26164,21009840.0,0.0,18.299316,12.896027,20.763947,20.36496,21.323853,20.820251,18.299347,18.299377,18.299377,18.299377,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0017330098,9.54197e-21,0.0,52.27815,250.00015,23.530315,96.0,0.078122385,37.057556,252.76591,210.9034,0.0,52.27815,0.113756254,0.0,49.50628,8.330017
26165,21009900.0,0.0,18.299316,12.894867,20.762238,20.362518,21.322815,20.819122,18.299347,18.299347,18.299347,18.299347,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0003739486,9.54197e-21,0.0,52.27813,250.00017,23.523552,96.0,0.07814465,37.067024,252.7659,210.9034,0.0,52.27813,0.113756254,0.0,49.506264,8.330017
