,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26166,21009960.0,0.0,18.299316,12.893616,20.76056,20.360016,21.321777,20.817963,18.299316,18.299347,18.299347,18.299347,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0002581964,9.54197e-21,0.0,52.278114,250.00017,23.516754,96.0,0.078167014,37.076546,252.76587,210.9034,0.0,52.278114,0.113756254,0.0,49.50624,8.330017
26167,21010020.0,0.0,18.299316,12.892303,20.75885,20.357544,21.32074,20.816833,18.299316,18.299347,18.299347,18.299347,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0011907277,9.54197e-21,0.0,52.27809,250.00017,23.50993,96.0,0.07818946,37.086098,252.76585,210.9034,0.0,52.27809,0.113756254,0.0,49.50622,8.330017
26168,21010080.0,0.0,18.299286,12.8909,20.757172,20.355103,21.319702,20.815674,18.299316,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0014870523,9.54197e-21,0.0,52.278072,250.00017,23.502996,96.0,0.07821227,37.095806,252.76584,210.9034,0.0,52.278072,0.113756254,0.0,49.506203,8.330017
26169,21010140.0,0.0,18.299286,12.889465,20.755493,20.352661,21.318665,20.814545,18.299316,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0014147278,9.54197e-21,0.0,52.278053,250.00017,23.495977,96.0,0.07823534,37.105633,252.76582,210.9034,0.0,52.278053,0.113756254,0.0,49.50618,8.330017
26170,21010200.0,0.0,18.299286,12.88797,20.753815,20.35022,21.317657,20.813416,18.299286,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.00064105605,9.54197e-21,0.0,52.27803,250.00017,23.488848,96.0,0.07825878,37.115612,252.7658,210.90341,0.0,52.27803,0.11375627,0.0,49.50616,8.330017
26171,21010260.0,0.0,18.299286,12.886414,20.752136,20.347778,21.31662,20.812286,18.299286,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.00061663106,9.54197e-21,0.0,52.27801,250.00018,23.481672,96.0,0.078282356,37.12566,252.76578,210.90341,0.0,52.27801,0.11375627,0.0,49.50614,8.330017
26172,21010320.0,0.0,18.299255,12.884796,20.750488,20.345337,21.315582,20.811157,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0008399037,9.54197e-21,0.0,52.27799,250.00018,23.474445,96.0,0.07830611,37.13578,252.76576,210.90341,0.0,52.27799,0.11375627,0.0,49.50612,8.330017
26173,21010380.0,0.0,18.299255,12.883148,20.74881,20.342926,21.314545,20.810028,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0008439076,9.54197e-21,0.0,52.27797,250.00018,23.467148,96.0,0.07833008,37.145992,252.76573,210.90341,0.0,52.27797,0.11375627,0.0,49.5061,8.330017
26174,21010440.0,0.0,18.299255,12.881439,20.747162,20.340515,21.313507,20.808899,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.00057965086,9.54197e-21,0.0,52.277946,250.00018,23.45979,96.0,0.07835424,37.156296,252.76572,210.90341,0.0,52.277946,0.11375627,0.0,49.506077,8.330017
26175,21010500.0,0.0,18.299255,12.8797,20.745514,20.338104,21.31247,20.80777,18.299255,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0003821688,9.54197e-21,0.0,52.277927,250.00018,23.452396,96.0,0.07837851,37.166645,252.7657,210.90341,0.0,52.277927,0.11375627,0.0,49.506058,8.330017
26176,21010560.0,0.0,18.299255,12.877899,20.743835,20.335693,21.311432,20.80664,18.299255,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.00069355714,9.54197e-21,0.0,52.277905,250.00018,23.444954,96.0,0.078402944,37.177067,252.76567,210.90341,0.0,52.277905,0.11375627,0.0,49.506035,8.330017
26177,21010620.0,0.0,18.299255,12.876068,20.742188,20.333282,21.310394,20.805542,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0008379889,9.54197e-21,0.0,52.27788,250.00018,23.43745,96.0,0.07842756,37.18757,252.76566,210.90341,0.0,52.27788,0.11375627,0.0,49.506012,8.330017
26178,21010680.0,0.0,18.299225,12.874207,20.74054,20.330902,21.309387,20.804413,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00076400716,9.54197e-21,0.0,52.277863,250.00018,23.429905,96.0,0.07845232,37.19813,252.76564,210.90341,0.0,52.277863,0.11375627,0.0,49.50599,8.330017
26179,21010740.0,0.0,18.299255,12.872314,20.738892,20.328522,21.30835,20.803314,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00026507306,9.54197e-21,0.0,52.27784,250.00018,23.4223,96.0,0.078477256,37.208782,252.76561,210.90341,0.0,52.27784,0.11375627,0.0,49.50597,8.330017
26180,21010800.0,0.0,18.299255,12.870361,20.737244,20.326141,21.307312,20.802185,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,7.452704e-05,9.54197e-21,0.0,52.277817,250.0002,23.414686,96.0,0.07850222,37.219437,252.7656,210.90341,0.0,52.277817,0.11375627,0.0,49.505947,8.330017
26181,21010860.0,0.0,18.299225,12.868408,20.735626,20.323761,21.306274,20.801086,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00045648517,9.54197e-21,0.0,52.277798,250.0002,23.407068,96.0,0.078527205,37.230106,252.76558,210.90343,0.0,52.277798,0.11375627,0.0,49.505924,8.330017
26182,21010920.0,0.0,18.299225,12.866425,20.733978,20.32138,21.305267,20.799988,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00078783,9.54197e-21,0.0,52.277775,250.0002,23.3994,96.0,0.07855232,37.240837,252.76555,210.90343,0.0,52.277775,0.11375627,0.0,49.5059,8.330017
26183,21010980.0,0.0,18.299225,12.864441,20.73233,20.31903,21.30423,20.798859,18.299225,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0004445239,9.54197e-21,0.0,52.27775,250.0002,23.391682,96.0,0.078577615,37.251644,252.76553,210.90343,0.0,52.27775,0.11375627,0.0,49.505882,8.330017
26184,21011040.0,0.0,18.299225,12.862396,20.730713,20.31668,21.303192,20.79776,18.299225,18.299225,18.299225,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00010317212,9.54197e-21,0.0,52.277725,250.0002,23.383957,96.0,0.07860292,37.26246,252.7655,210.90343,0.0,52.277725,0.11375627,0.0,49.505856,8.330017
26185,21011100.0,0.0,18.299255,12.860352,20.729095,20.314331,21.302185,20.796661,18.299225,18.299225,18.299225,18.299225,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00041186964,9.54197e-21,0.0,52.27771,250.0002,23.376215,96.0,0.07862827,37.2733,252.76549,210.90343,0.0,52.27771,0.11375627,0.0,49.505836,8.330017
26186,21011160.0,0.0,18.299225,12.858307,20.727478,20.311981,21.301147,20.795563,18.299225,18.299225,18.299225,18.299225,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00020480862,9.54197e-21,0.0,52.277683,250.0002,23.368502,96.0,0.078653514,37.284096,252.76547,210.90343,0.0,52.277683,0.11375627,0.0,49.505814,8.330017
26187,21011220.0,0.0,18.299225,12.856232,20.72586,20.309631,21.30011,20.794464,18.299225,18.299225,18.299225,18.299225,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0005973289,9.54197e-21,0.0,52.27766,250.0002,23.360764,96.0,0.07867885,37.29493,252.76544,210.90343,0.0,52.27766,0.11375627,0.0,49.50579,8.330017
26188,21011280.0,0.0,18.299225,12.8541565,20.724243,20.307312,21.299103,20.793365,18.299225,18.299225,18.299225,18.299225,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0002771737,9.54197e-21,0.0,52.277637,250.0002,23.352983,96.0,0.0787043,37.305824,252.76543,210.90343,0.0,52.277637,0.11375627,0.0,49.505768,8.330017
26189,21011340.0,0.0,18.299225,12.852081,20.722626,20.304993,21.298065,20.792297,18.299225,18.299225,18.299225,18.299225,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00029974326,9.54197e-21,0.0,52.27761,250.0002,23.345201,96.0,0.078729756,37.31672,252.7654,210.90343,0.0,52.27761,0.11375627,0.0,49.505745,8.330017
26190,21011400.0,0.0,18.299255,12.850006,20.721008,20.302673,21.297058,20.791199,18.299225,18.299225,18.299225,18.299225,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00062071264,9.54197e-21,0.0,52.277588,250.0002,23.337452,96.0,0.078755096,37.327568,252.76538,210.90343,0.0,52.277588,0.11375627,0.0,49.505722,8.330017
26191,21011460.0,0.0,18.299225,12.847931,20.719421,20.300354,21.29602,20.7901,18.299225,18.299225,18.299225,18.299225,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00012983856,9.54197e-21,0.0,52.277573,250.0002,23.329725,96.0,0.078780346,37.338383,252.76535,210.90343,0.0,52.277573,0.11375627,0.0,49.5057,8.330017
26192,21011520.0,0.0,18.299225,12.845856,20.717804,20.298035,21.294983,20.789001,18.299225,18.299225,18.299225,18.299225,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00027021125,9.54197e-21,0.0,52.277546,250.0002,23.322002,96.0,0.078805596,37.349197,252.76534,210.90343,0.0,52.277546,0.11375627,0.0,49.505676,8.330017
26193,21011580.0,0.0,18.299225,12.8437805,20.716217,20.295746,21.293976,20.787933,18.299225,18.299225,18.299225,18.299225,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-8.0575155e-05,9.54197e-21,0.0,52.277523,250.0002,23.314302,96.0,0.07883075,37.359978,252.76532,210.90343,0.0,52.277523,0.11375627,0.0,49.505653,8.330017
26194,21011640.0,0.0,18.299225,12.841705,20.71463,20.293457,21.292938,20.786865,18.299225,18.299225,18.299225,18.299225,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00015167036,9.54197e-21,0.0,52.2775,250.0002,23.306585,96.0,0.07885596,37.37078,252.76529,210.90343,0.0,52.2775,0.11375627,0.0,49.50563,8.330017
26195,21011700.0,0.0,18.299255,12.839661,20.713043,20.291168,21.291931,20.785767,18.299225,18.299225,18.299225,18.299225,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0005794843,9.54197e-21,0.0,52.277477,250.0002,23.298899,96.0,0.07888106,37.381542,252.76527,210.90343,0.0,52.277477,0.11375627,0.0,49.505608,8.330017
26196,21011760.0,0.0,18.299255,12.837616,20.711426,20.288849,21.290894,20.784698,18.299225,18.299225,18.299225,18.299225,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00027531106,9.54197e-21,0.0,52.27746,250.0002,23.29125,96.0,0.07890603,37.392246,252.76524,210.90341,0.0,52.27746,0.11375627,0.0,49.505585,8.330017
26197,21011820.0,0.0,18.299255,12.835571,20.709839,20.28656,21.289886,20.78363,18.299255,18.299225,18.299225,18.299225,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,1.2516627e-05,9.54197e-21,0.0,52.277435,250.0002,23.28362,96.0,0.07893093,37.402927,252.76523,210.90341,0.0,52.277435,0.11375627,0.0,49.505566,8.330017
26198,21011880.0,0.0,18.299255,12.833588,20.708252,20.284271,21.288849,20.782532,18.299255,18.299255,18.299255,18.299225,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00028195613,9.54197e-21,0.0,52.27741,250.0002,23.276005,96.0,0.078955784,37.413593,252.7652,210.90341,0.0,52.27741,0.11375627,0.0,49.50554,8.330017
26199,21011940.0,0.0,18.299255,12.831604,20.706665,20.282013,21.287842,20.781464,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0005575847,9.54197e-21,0.0,52.277386,250.0002,23.268436,96.0,0.07898047,37.424187,252.76518,210.90341,0.0,52.277386,0.113756254,0.0,49.50552,8.330017
26200,21012000.0,0.0,18.299255,12.829651,20.705109,20.279755,21.286835,20.780396,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.000985624,9.54197e-21,0.0,52.277367,250.0002,23.26091,96.0,0.07900502,37.434727,252.76517,210.90341,0.0,52.277367,0.113756254,0.0,49.505497,8.330017
26201,21012060.0,0.0,18.299255,12.827698,20.703522,20.277466,21.285797,20.779327,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0003932562,9.54197e-21,0.0,52.277344,250.0002,23.253458,96.0,0.07902931,37.445156,252.76514,210.90341,0.0,52.277344,0.113756254,0.0,49.505474,8.330017
26202,21012120.0,0.0,18.299255,12.825806,20.701935,20.275208,21.28479,20.77826,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,6.580387e-05,9.54197e-21,0.0,52.27732,250.0002,23.246033,96.0,0.07905351,37.45555,252.76512,210.90341,0.0,52.27732,0.113756254,0.0,49.50545,8.330017
26203,21012180.0,0.0,18.299286,12.823944,20.700378,20.27295,21.283783,20.777191,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00044005964,9.54197e-21,0.0,52.2773,250.0002,23.23862,96.0,0.07907766,37.46593,252.76509,210.90341,0.0,52.2773,0.113756254,0.0,49.505432,8.330017
26204,21012240.0,0.0,18.299286,12.822113,20.698792,20.270721,21.282745,20.776123,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0010040391,9.54197e-21,0.0,52.27728,250.0002,23.231268,96.0,0.079101615,37.476223,252.76508,210.90341,0.0,52.27728,0.113756254,0.0,49.50541,8.330017
26205,21012300.0,0.0,18.299286,12.8203125,20.697235,20.268463,21.281738,20.775085,18.299286,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0013028441,9.54197e-21,0.0,52.277256,250.0002,23.224005,96.0,0.07912528,37.486397,252.76506,210.90341,0.0,52.277256,0.113756254,0.0,49.505386,8.330017
26206,21012360.0,0.0,18.299286,12.818573,20.695679,20.266235,21.280731,20.774017,18.299286,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0007494423,9.54197e-21,0.0,52.277237,250.00018,23.216822,96.0,0.079148665,37.496452,252.76503,210.90341,0.0,52.277237,0.113756254,0.0,49.505363,8.330017
26207,21012420.0,0.0,18.299286,12.816864,20.694122,20.263977,21.279694,20.77295,18.299286,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00034332243,9.54197e-21,0.0,52.277214,250.00018,23.20969,96.0,0.07917187,37.506435,252.76501,210.90341,0.0,52.277214,0.11375624,0.0,49.505344,8.330017
26208,21012480.0,0.0,18.299316,12.815216,20.692566,20.26175,21.278687,20.771912,18.299286,18.299286,18.299286,18.299286,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0004574929,9.54197e-21,0.0,52.277195,250.00018,23.202682,96.0,0.07919469,37.516247,252.765,210.9034,0.0,52.277195,0.11375624,0.0,49.50532,8.330017
26209,21012540.0,0.0,18.299316,12.813599,20.69101,20.259552,21.27768,20.770844,18.299286,18.299286,18.299286,18.299286,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00068234454,9.54197e-21,0.0,52.277172,250.00018,23.195644,96.0,0.07921758,37.5261,252.76497,210.9034,0.0,52.277172,0.11375624,0.0,49.505302,8.330017
26210,21012600.0,0.0,18.299316,12.812042,20.689484,20.257355,21.276672,20.769806,18.299316,18.299286,18.299286,18.299286,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0011024157,9.54197e-21,0.0,52.277153,250.00018,23.18873,96.0,0.07924007,37.535778,252.76495,210.9034,0.0,52.277153,0.11375624,0.0,49.50528,8.330017
26211,21012660.0,0.0,18.299347,12.810547,20.687927,20.255096,21.275665,20.768738,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0010565012,9.54197e-21,0.0,52.27713,250.00018,23.181868,96.0,0.07926239,37.545387,252.76494,210.9034,0.0,52.27713,0.11375624,0.0,49.50526,8.330017
26212,21012720.0,0.0,18.299347,12.809113,20.68637,20.2529,21.274658,20.7677,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0009775319,9.54197e-21,0.0,52.27711,250.00018,23.175093,96.0,0.07928441,37.55487,252.76491,210.9034,0.0,52.27711,0.11375624,0.0,49.50524,8.330017
26213,21012780.0,0.0,18.299347,12.807709,20.684814,20.250671,21.273651,20.766663,18.299347,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0011014641,9.54197e-21,0.0,52.27709,250.00018,23.168404,96.0,0.07930615,37.56423,252.7649,210.9034,0.0,52.27709,0.11375623,0.0,49.505222,8.330017
26214,21012840.0,0.0,18.299377,12.8063965,20.683289,20.248474,21.272644,20.765594,18.299347,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0012311067,9.54197e-21,0.0,52.27707,250.00018,23.161821,96.0,0.07932754,37.573452,252.76488,210.9034,0.0,52.27707,0.11375623,0.0,49.5052,8.330017
26215,21012900.0,0.0,18.299377,12.805145,20.681763,20.246307,21.271637,20.764557,18.299347,18.299347,18.299347,18.299347,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0014350936,9.54197e-21,0.0,52.277054,250.00018,23.155338,96.0,0.0793486,37.582527,252.76486,210.90338,0.0,52.277054,0.11375623,0.0,49.505184,8.330017
26216,21012960.0,0.0,18.299377,12.803986,20.680206,20.24408,21.2706,20.76352,18.299377,18.299347,18.299347,18.299347,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0009272637,9.54197e-21,0.0,52.277035,250.00017,23.148966,96.0,0.0793693,37.591446,252.76483,210.90338,0.0,52.277035,0.11375623,0.0,49.50516,8.330017
26217,21013020.0,0.0,18.299377,12.802856,20.67868,20.241882,21.269592,20.762482,18.299377,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00075834146,9.54197e-21,0.0,52.27701,250.00017,23.14267,96.0,0.07938974,37.60026,252.76482,210.90338,0.0,52.27701,0.11375622,0.0,49.505146,8.330017
26218,21013080.0,0.0,18.299408,12.801849,20.677155,20.239685,21.268585,20.761444,18.299377,18.299377,18.299377,18.299377,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00122259,9.54197e-21,0.0,52.276993,250.00017,23.136448,96.0,0.07940994,37.608974,252.7648,210.90338,0.0,52.276993,0.11375622,0.0,49.505127,8.330017
26219,21013140.0,0.0,18.299438,12.800873,20.675629,20.237518,21.267578,20.760406,18.299377,18.299377,18.299377,18.299377,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0017249483,9.54197e-21,0.0,52.276974,250.00017,23.130344,96.0,0.079429746,37.617516,252.76479,210.90338,0.0,52.276974,0.11375622,0.0,49.505108,8.330017
26220,21013200.0,0.0,18.299438,12.800018,20.674103,20.235352,21.266602,20.759369,18.299408,18.299377,18.299377,18.299377,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0019457758,9.54197e-21,0.0,52.27696,250.00017,23.124386,96.0,0.07944909,37.625862,252.76476,210.90337,0.0,52.27696,0.11375622,0.0,49.50509,8.330017
26221,21013260.0,0.0,12.799255,12.799194,20.670593,20.230377,21.26352,20.756409,12.808319,16.780884,16.780884,16.966492,0.0,0.03208498,0.03208498,0.049586043,250.0,11.700012,0.0,0.0,0.0,359.16397,2.3072824e-05,0.0,52.282112,249.65936,49.999992,96.0,3.7482553e-07,1.4054066e-05,252.83913,210.7307,0.0,52.282112,0.11375623,0.0,49.510307,8.330017
26222,21013320.0,0.0,12.798523,12.798462,20.65863,20.215027,21.253052,20.74643,11.745422,14.672272,14.672272,14.997528,0.0,0.032087784,0.032087784,0.04959102,250.0,11.700012,0.0,0.0,0.0,254.4019,1.638456e-05,0.0,52.279896,249.7543,50.0,96.0,3.7488823e-07,-2.2736383e-06,252.86134,210.78484,0.0,52.279896,0.113766745,0.0,49.508026,8.330017
26223,21013380.0,0.0,12.797852,12.797791,20.639465,20.190918,21.236694,20.730896,11.515106,13.273193,13.273193,13.605713,0.0,0.032089055,0.032089055,0.04959325,250.0,11.700012,0.0,0.0,0.0,212.13878,1.25283905e-05,0.0,52.277653,249.8258,50.0,96.0,3.7491964e-07,3.5312457e-08,252.87703,210.82378,0.0,52.277653,0.113771476,0.0,49.50575,8.330017
26224,21013440.0,0.0,12.797241,12.79718,20.615784,20.161255,21.216797,20.712006,11.509827,12.470215,12.470215,12.746826,0.0,0.032089237,0.032089237,0.049593527,250.0,11.700012,0.0,0.0,0.0,183.48946,1.0228797e-05,0.0,52.275475,249.87921,50.0,96.0,3.7492381e-07,6.685634e-11,252.88779,210.85118,0.0,52.275475,0.11377209,0.0,49.50354,8.330017
26225,21013500.0,0.0,12.796661,12.7966,20.58957,20.128326,21.194977,20.691315,11.559967,12.043701,12.043701,12.24942,0.0,0.03208888,0.03208888,0.04959284,250.0,11.700012,0.0,0.0,0.0,163.76532,8.900604e-06,0.0,52.27355,249.9181,50.0,96.0,3.7491452e-07,-3.8903757e-13,252.89502,210.87007,0.0,52.27355,0.11377066,0.0,49.501606,8.330017
26226,21013560.0,0.0,12.796173,12.796112,20.562653,20.094635,21.17273,20.670227,11.621948,11.838715,11.838715,11.980377,0.0,0.032088283,0.032088283,0.049591746,250.0,11.700012,0.0,0.0,0.0,154.03293,8.351468e-06,0.0,52.27195,249.94572,50.0,96.0,3.7489949e-07,-9.618223e-16,252.89972,210.88275,0.0,52.27195,0.11376836,0.0,49.50001,8.330017
26227,21013620.0,0.0,12.795715,12.795654,20.535217,20.06012,21.150085,20.648804,11.6718445,11.752533,11.752533,11.844421,0.0,0.03208764,0.03208764,0.049590588,250.0,11.700012,0.0,0.0,0.0,151.36087,8.333941e-06,0.0,52.270687,249.96498,50.0,96.0,3.748834e-07,4.0469605e-18,252.90273,210.8911,0.0,52.270687,0.1137659,0.0,49.498756,8.330017
26228,21013680.0,0.0,12.795288,12.795258,20.507568,20.02533,21.12735,20.627258,11.693634,11.720123,11.720123,11.777222,0.0,0.032087047,0.032087047,0.04958952,250.0,11.700012,0.0,0.0,0.0,150.87686,8.385994e-06,0.0,52.269714,249.97813,50.0,96.0,3.748685e-07,-1.333761e-19,252.90459,210.89645,0.0,52.269714,0.11376363,0.0,49.497795,8.330017
26229,21013740.0,0.0,12.794952,12.794891,20.479858,19.990417,21.104645,20.605713,11.700409,11.70929,11.70929,11.743805,0.0,0.032086533,0.032086533,0.049588602,250.0,11.700012,0.0,0.0,0.0,151.02654,8.428829e-06,0.0,52.26899,249.98686,50.0,96.0,3.7485574e-07,-6.81383e-21,252.90569,210.89977,0.0,52.26899,0.11376168,0.0,49.49708,8.330017
26230,21013800.0,0.0,12.794647,12.794617,20.45224,19.955597,21.08197,20.584229,11.701324,11.705505,11.705505,11.726227,0.0,0.03208612,0.03208612,0.049587864,250.0,11.700012,0.0,0.0,0.0,151.21733,8.4503445e-06,0.0,52.26847,249.99248,50.0,96.0,3.748454e-07,2.849784e-23,252.90628,210.90172,0.0,52.26847,0.113760106,0.0,49.496567,8.330017
26231,21013860.0,0.0,12.794403,12.794342,20.426025,19.922821,21.060455,20.563843,11.700867,11.703491,11.703491,11.715881,0.0,0.03208579,0.03208579,0.04958729,250.0,11.700012,0.0,0.0,0.0,151.30836,8.457567e-06,0.0,52.268093,249.996,50.0,96.0,3.7483736e-07,-1.1141826e-25,252.90657,210.9028,0.0,52.268093,0.113758884,0.0,49.496204,8.330017
26232,21013920.0,0.0,12.794189,12.794128,20.399994,19.890198,21.03897,20.543488,11.700348,11.702148,11.702148,11.709412,0.0,0.032085545,0.032085545,0.04958686,250.0,11.700012,0.0,0.0,0.0,151.33376,8.458896e-06,0.0,52.26783,249.9982,50.0,96.0,3.7483125e-07,7.0263563e-26,252.9067,210.90338,0.0,52.26783,0.11375795,0.0,49.49595,8.330017
26233,21013980.0,0.0,12.794006,12.793976,20.374054,19.857697,21.017578,20.523193,11.700043,11.701233,11.701233,11.705627,0.0,0.032085367,0.032085367,0.049586542,250.0,11.700012,0.0,0.0,0.0,151.32056,8.457462e-06,0.0,52.26766,249.99942,50.0,96.0,3.748268e-07,-2.6942482e-28,252.90672,210.90361,0.0,52.26766,0.113757275,0.0,49.495785,8.330017
26234,21014040.0,0.0,12.793884,12.793854,20.348816,19.825348,20.997528,20.50418,11.699921,12.938629,12.938629,11.703247,0.0,0.032085232,0.032085232,0.049586315,250.0,11.700012,0.0,0.0,0.0,151.29959,8.455912e-06,0.0,52.267544,250.00009,50.0,96.0,3.7482357e-07,1.1990976e-31,252.9067,210.90367,0.0,52.267544,0.11375679,0.0,49.49567,8.330017
26235,21014100.0,0.0,12.793793,12.793762,20.326874,19.798065,20.97937,20.486969,11.699921,12.380615,12.380615,12.673187,0.0,0.032085143,0.032085143,0.04958616,250.0,11.700012,0.0,0.0,0.0,151.279,8.454642e-06,0.0,52.267467,250.0004,50.0,96.0,3.7482138e-07,-4.185398e-39,252.90665,210.90363,0.0,52.267467,0.113756455,0.0,49.495598,8.330017
26236,21014160.0,0.0,12.793732,12.793701,20.305328,19.771881,20.960968,20.469513,11.699921,12.071106,12.071106,12.2742,0.0,0.032085083,0.032085083,0.04958605,250.0,11.700012,0.0,0.0,0.0,151.26427,8.453793e-06,0.0,52.26742,250.00049,50.0,96.0,3.7481988e-07,-1.023e-41,252.90659,210.90355,0.0,52.26742,0.11375622,0.0,49.495556,8.330017
26237,21014220.0,0.0,12.793701,12.793701,20.282837,19.744232,20.941833,20.451385,11.699951,11.9027405,11.9027405,12.039612,0.0,0.032085042,0.032085042,0.049585983,250.0,11.700012,0.0,0.0,0.0,151.25548,8.453287e-06,0.0,52.267395,250.00049,50.0,96.0,3.7481885e-07,-7e-43,252.90654,210.90346,0.0,52.267395,0.11375607,0.0,49.49553,8.330017
26238,21014280.0,0.0,12.793732,12.793701,20.259735,19.71579,20.922363,20.432922,11.699982,11.811615,11.811615,11.901733,0.0,0.032085013,0.032085013,0.049585935,250.0,11.700012,0.0,0.0,0.0,151.25217,8.453057e-06,0.0,52.26738,250.00043,50.0,96.0,3.7481817e-07,4.2e-43,252.9065,210.90337,0.0,52.26738,0.11375597,0.0,49.495514,8.330017
26239,21014340.0,0.0,12.793762,12.793762,20.23639,19.68695,20.90274,20.414307,11.699982,11.76059,11.76059,11.818817,0.0,0.032084998,0.032084998,0.049585905,250.0,11.700012,0.0,0.0,0.0,151.2538,8.453061e-06,0.0,52.267372,250.00037,50.0,96.0,3.7481774e-07,0.0,252.90645,210.90329,0.0,52.267372,0.1137559,0.0,49.49551,8.330017
26240,21014400.0,0.0,12.793854,12.793823,20.212952,19.657959,20.883026,20.39563,11.700012,11.732391,11.732391,11.769348,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,151.25993,8.453277e-06,0.0,52.26737,250.00029,50.0,96.0,3.748175e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375586,0.0,49.495502,8.330017
26241,21014460.0,0.0,12.793945,12.793945,20.190674,19.630585,20.86435,20.3779,11.700043,11.71759,11.71759,11.740845,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,151.27028,8.453687e-06,0.0,52.26737,250.00021,50.0,96.0,3.7481735e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,0.0,49.495502,8.330017
26242,21014520.0,0.0,12.794098,12.794067,20.168488,19.603271,20.845673,20.360199,11.700043,11.709564,11.709564,11.724091,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.28452,8.45428e-06,0.0,52.26737,250.00017,50.0,96.0,3.7481726e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,0.0,49.495502,8.330017
26243,21014580.0,0.0,12.7942505,12.79422,20.146362,19.57602,20.827026,20.34256,11.700073,11.705048,11.705048,11.713898,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,151.30234,8.455039e-06,0.0,52.26737,250.00012,50.0,96.0,3.748172e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,0.0,49.495502,8.330017
26244,21014640.0,0.0,12.794434,12.794403,20.124329,19.54889,20.808441,20.32492,11.700073,11.702484,11.702484,11.707703,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,151.3235,8.455957e-06,0.0,52.26737,250.00009,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
26245,21014700.0,0.0,12.794617,12.794617,20.103546,19.521912,20.792267,20.3096,11.700104,12.751404,12.751404,11.807434,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,151.34784,8.457024e-06,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,52.271545,49.495506,8.330017
26246,21014760.0,0.0,12.79483,12.79483,20.08667,19.50241,20.777344,20.29544,11.700104,12.2742,12.2742,12.834839,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,151.375,8.458224e-06,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.3549976,49.49551,8.330017
26247,21014820.0,0.0,12.795074,12.795044,20.069489,19.483154,20.761261,20.280212,11.700104,12.014313,12.014313,12.812225,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,151.40472,8.459546e-06,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.3776336,49.49551,8.330017
26248,21014880.0,0.0,12.795319,12.795319,20.051971,19.463928,20.744598,20.264404,11.700134,11.870697,11.870697,12.804016,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,151.43677,8.460977e-06,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4026403,49.49551,8.330017
26249,21014940.0,0.0,12.795563,12.795563,20.034302,19.444763,20.72763,20.248352,11.700134,11.791351,11.791351,12.801117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.47089,8.462508e-06,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4156733,49.49551,8.330017
26250,21015000.0,0.0,12.795837,12.795837,20.016571,19.42572,20.71051,20.232117,11.700134,11.749084,11.749084,12.8003235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.5068,8.464125e-06,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4187613,49.49551,8.330017
26251,21015060.0,0.0,12.796143,12.796112,19.999756,19.407867,20.694122,20.216644,11.700165,11.726715,11.726715,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.5443,8.465819e-06,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419587,49.49551,8.330017
26252,21015120.0,0.0,12.796417,12.796417,19.983032,19.390106,20.677734,20.201172,11.700165,11.714355,11.714355,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.58307,8.467575e-06,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4198427,49.49551,8.330017
26253,21015180.0,0.0,12.796722,12.796692,19.96634,19.372437,20.661377,20.1857,11.700165,11.707794,11.707794,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.6229,8.469383e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199,49.49551,8.330017
26254,21015240.0,0.0,12.796997,12.796997,19.949738,19.354858,20.64508,20.170258,11.700165,11.704315,11.704315,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.66351,8.471232e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419905,49.495514,8.330017
26255,21015300.0,0.0,12.797302,12.797302,19.933167,19.337372,20.628815,20.154877,11.700165,11.702301,11.702301,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.70464,8.473107e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419902,49.495514,8.330017
26256,21015360.0,0.0,12.797607,12.797607,19.919159,19.320862,20.616608,20.143372,11.700165,12.585297,12.585297,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.74606,8.475003e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419895,49.495514,8.330017
26257,21015420.0,0.0,12.797913,12.797913,19.904785,19.304474,20.603394,20.13089,11.700165,12.183075,12.183075,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.78752,8.476902e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4198923,49.495514,8.330017
26258,21015480.0,0.0,12.798218,12.798187,19.889893,19.288147,20.589172,20.117493,11.700165,11.97287,11.97287,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.82869,8.478792e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4198933,49.495514,8.330017
26259,21015540.0,0.0,12.798492,12.798492,19.874817,19.271912,20.574524,20.103668,11.700165,11.848633,11.848633,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.8694,8.480664e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419898,49.495514,8.330017
26260,21015600.0,0.0,12.798767,12.798767,19.859589,19.255737,20.5596,20.08957,11.700165,11.780762,11.780762,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.90935,8.482509e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199066,49.495514,8.330017
26261,21015660.0,0.0,12.799042,12.799042,19.845032,19.24054,20.545197,20.07602,11.700165,11.743927,11.743927,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.9483,8.48431e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419919,49.495514,8.330017
26262,21015720.0,0.0,12.799316,12.799316,19.830505,19.225403,20.530731,20.062439,11.700165,11.723572,11.723572,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.98598,8.486058e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199357,49.495514,8.330017
26263,21015780.0,0.0,12.799561,12.799561,19.81604,19.210327,20.516296,20.048859,11.700165,11.71286,11.71286,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.02214,8.487741e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199567,49.495514,8.330017
26264,21015840.0,0.0,12.799805,12.799774,19.801605,19.195343,20.501862,20.035278,11.700134,11.706665,11.706665,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.05649,8.4893445e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199815,49.495514,8.330017
26265,21015900.0,0.0,12.800018,12.800018,19.787231,19.18045,20.487457,20.021729,11.700134,11.703308,11.703308,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.08882,8.490859e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200106,49.495514,8.330017
26266,21015960.0,0.0,12.800232,12.800201,19.773712,19.166351,20.474274,20.0094,11.700134,12.830322,12.830322,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.11891,8.4922785e-06,3.7684157,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7684157,52.267372,0.11375582,4.4200435,49.495514,8.330017
26267,21016020.0,0.0,12.8003845,12.8003845,19.761993,19.152313,20.463928,19.999725,11.700134,12.436035,12.436035,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.14644,8.493584e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200807,49.495514,8.330017
26268,21016080.0,0.0,12.800568,12.800537,19.749481,19.138336,20.452087,19.988647,11.700104,12.102112,12.102112,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.17116,8.494766e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420122,49.495514,8.330017
26269,21016140.0,0.0,12.80069,12.800659,19.736542,19.12445,20.439453,19.976807,11.700104,11.9183655,11.9183655,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.19281,8.495811e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420167,49.495514,8.330017
26270,21016200.0,0.0,12.800781,12.800781,19.723389,19.110626,20.426392,19.9646,11.700104,11.8160095,11.8160095,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.21114,8.496709e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4202166,49.495514,8.330017
26271,21016260.0,0.0,12.800873,12.800842,19.710663,19.097504,20.413605,19.952698,11.700073,11.763031,11.763031,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.22592,8.497449e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4202695,49.495514,8.330017
26272,21016320.0,0.0,12.800934,12.800903,19.697968,19.084473,20.400757,19.940674,11.700073,11.734253,11.734253,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.23686,8.498019e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420327,49.495514,8.330017
26273,21016380.0,0.0,12.800934,12.800934,19.685272,19.071472,20.387848,19.92865,11.700043,11.718353,11.718353,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.24371,8.498407e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420388,49.495514,8.330017
26274,21016440.0,0.0,12.800934,12.800903,19.672607,19.058563,20.374939,19.916626,11.700043,11.709869,11.709869,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.24623,8.4986e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420453,49.495514,8.330017
26275,21016500.0,0.0,12.800873,12.800842,19.660004,19.045715,20.362091,19.904602,11.700012,11.705383,11.705383,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.24416,8.498589e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4205227,49.495514,8.330017
26276,21016560.0,0.0,12.800781,12.800781,19.647919,19.033508,20.349731,19.893127,11.699982,11.702911,11.702911,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.23723,8.498359e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4205956,49.495514,8.330017
26277,21016620.0,0.0,12.800659,12.800629,19.63681,19.021332,20.339294,19.883453,11.699982,12.841522,12.841522,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.22519,8.497902e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420673,49.495514,8.330017
26278,21016680.0,0.0,12.800507,12.800476,19.626465,19.009247,20.329865,19.874756,11.699951,12.320953,12.320953,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.2078,8.497204e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420754,49.495514,8.330017
26279,21016740.0,0.0,12.800293,12.800262,19.615448,18.997192,20.319153,19.864838,11.699921,12.038544,12.038544,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.18478,8.496254e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4208393,49.495514,8.330017
26280,21016800.0,0.0,12.800049,12.800018,19.604065,18.98523,20.3078,19.854279,11.699921,11.882385,11.882385,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.1558,8.495039e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4209285,49.495514,8.330017
26281,21016860.0,0.0,12.799713,12.799652,19.603912,19.002014,20.296478,19.843842,11.69989,11.799835,11.799835,22.007385,0.0,0.032083537,0.032083537,0.04960261,250.0,11.700012,0.0,0.0,0.0,152.11964,8.493508e-06,0.0,52.267384,249.97893,50.0,96.0,3.7490315e-07,0.0,252.9064,210.89981,0.0,52.267384,0.11376876,100.0,49.502476,8.330017
26282,21016920.0,0.0,12.799225,12.799164,19.586273,19.060669,20.285187,19.833374,11.709717,11.752441,11.752441,27.638306,0.0,0.031687107,0.031687107,0.05736912,250.0,11.700012,0.0,0.0,0.0,155.7854,8.633067e-06,0.0,52.377354,242.15712,50.0,96.0,4.2203206e-07,0.0,253.67485,210.84035,0.0,52.377354,0.120719425,100.0,52.762157,8.330017
26283,21016980.0,0.0,12.798584,12.798523,19.573792,19.149292,20.2742,19.823242,11.7413025,11.736023,11.736023,29.322998,0.0,0.03140297,0.03140297,0.070184216,250.0,11.700012,0.0,0.0,0.0,167.18071,9.287842e-06,0.0,52.7309,231.57602,50.0,96.0,5.1199237e-07,0.0,255.8557,212.07118,0.0,52.7309,0.13297144,100.0,57.572968,8.330017
26284,21017040.0,0.0,12.797821,12.79776,19.592194,19.25119,20.263367,19.813202,11.759888,11.740265,11.740265,28.555115,0.0,0.03139532,0.03139532,0.081522085,250.0,11.700012,0.0,0.0,0.0,180.69972,1.0096253e-05,0.0,53.10598,224.92244,50.0,96.0,6.0294565e-07,0.0,258.77023,214.61409,0.0,53.10598,0.14430292,100.0,61.122513,8.330017
26285,21017100.0,0.0,12.796936,12.796875,19.630371,19.35083,20.252502,19.803131,11.760345,11.749237,11.749237,27.116577,0.0,0.03163998,0.03163998,0.088922404,250.0,11.700012,0.0,0.0,0.0,192.56383,1.0804115e-05,0.0,53.36115,224.00879,50.0,96.0,6.7081487e-07,0.0,261.88943,218.36383,0.0,53.36115,0.15220614,100.0,63.07187,8.330017
26286,21017160.0,0.0,12.795929,12.795868,19.673676,19.437195,20.24173,19.793213,11.747925,11.75354,11.75354,26.0206,0.0,0.03200843,0.03200843,0.0917983,250.0,11.700012,0.0,0.0,0.0,200.70215,1.12894795e-05,0.0,53.41886,228.29237,50.0,96.0,7.0315843e-07,0.0,264.5518,222.74098,0.0,53.41886,0.15582778,100.0,63.569176,8.330017
26287,21017220.0,0.0,12.7948,12.794708,19.718964,19.515686,20.230621,19.78302,11.72818,11.750153,11.750153,25.545624,0.0,0.032392703,0.032392703,0.09022898,250.0,11.700012,0.0,0.0,0.0,204.14146,1.150332e-05,0.0,53.277767,236.47499,50.0,96.0,6.960696e-07,0.0,266.205,226.92377,0.0,53.277767,0.15503371,100.0,62.79461,8.330017
26288,21017280.0,0.0,12.793579,12.793488,19.766144,19.58966,20.221985,19.775146,11.703949,12.662933,12.662933,25.720764,0.0,0.032715414,0.032715414,0.08437403,250.0,11.700012,0.0,0.0,0.0,202.24483,1.1412881e-05,0.0,52.97044,247.19281,50.0,96.0,6.501694e-07,0.0,266.46313,229.98198,0.0,52.97044,0.14982755,100.0,60.843456,8.330017
26289,21017340.0,0.0,12.792206,12.792114,19.813538,19.662476,20.212585,19.766571,11.6770935,12.218048,12.218048,26.57074,0.0,0.032928236,0.032928236,0.074665524,250.0,11.700012,0.0,0.0,0.0,194.71738,1.0997569e-05,0.0,52.554703,258.8805,50.0,96.0,5.721782e-07,0.0,265.17334,231.01477,0.0,52.554703,0.14054649,100.0,57.70337,8.330017
26290,21017400.0,0.0,12.7907715,12.79068,19.8591,19.735992,20.201935,19.756805,11.64917,11.965607,11.965607,28.201324,0.0,0.032979093,0.032979093,0.06219468,250.0,11.700012,0.0,0.0,0.0,181.73189,1.0255142e-05,0.0,52.095295,269.48077,50.0,96.0,4.7584513e-07,0.0,262.3999,229.30972,0.0,52.095295,0.12816404,100.0,53.3436,8.330017
26291,21017460.0,0.0,12.789215,12.789124,19.88971,19.800781,20.191193,19.746979,11.63858,11.815887,11.815887,25.75296,0.0,0.032566033,0.032566033,0.056707323,250.0,11.700012,0.0,0.0,0.0,169.55876,9.45355e-06,0.0,51.80802,269.3519,50.0,96.0,4.299897e-07,0.0,259.84888,225.46794,0.0,51.80802,0.12183472,0.0,51.368237,8.330017
26292,21017520.0,0.0,12.787598,12.787476,19.89804,19.825195,20.18045,19.737152,11.652435,11.736877,11.736877,19.515656,0.0,0.03229463,0.03229463,0.053876102,250.0,11.700012,0.0,0.0,0.0,161.65465,8.980379e-06,0.0,51.729137,266.59064,50.0,96.0,4.0648416e-07,0.0,257.97415,222.05496,0.0,51.729137,0.118459366,0.0,50.398148,8.330017
26293,21017580.0,0.0,12.785858,12.785736,19.893005,19.823334,20.16977,19.727356,11.667725,11.701111,11.701111,16.154724,0.0,0.032117046,0.032117046,0.05206478,250.0,11.700012,0.0,0.0,0.0,156.49084,8.701301e-06,0.0,51.730083,263.50037,50.0,96.0,3.9174637e-07,0.0,256.53134,219.20908,0.0,51.730083,0.116292804,0.0,49.839252,8.330017
26294,21017640.0,0.0,12.784058,12.783936,19.88153,19.808289,20.15918,19.71762,11.679565,11.687714,11.687714,14.272125,0.0,0.032011956,0.032011956,0.050942842,250.0,11.700012,0.0,0.0,0.0,153.25153,8.538731e-06,0.0,51.776634,260.56488,50.0,96.0,3.8282627e-07,0.0,255.4508,216.94383,0.0,51.776634,0.11496128,0.0,49.54335,8.330017
26295,21017700.0,0.0,12.782166,12.782043,19.866669,19.786163,20.148651,19.707977,11.687561,11.684998,11.684998,13.200378,0.0,0.031958986,0.031958986,0.050272465,250.0,11.700012,0.0,0.0,0.0,151.27162,8.445195e-06,0.0,51.84481,258.0154,50.0,96.0,3.7767876e-07,0.0,254.66061,215.20409,0.0,51.84481,0.11418584,0.0,49.403305,8.330017
26296,21017760.0,0.0,12.780212,12.78009,19.84961,19.758759,20.13861,19.698792,11.692535,11.686493,11.686493,12.577576,0.0,0.03194035,0.03194035,0.049885005,250.0,11.700012,0.0,0.0,0.0,150.05612,8.39043e-06,0.0,51.918674,255.92564,50.0,96.0,3.7487865e-07,0.0,254.09305,213.90302,0.0,51.918674,0.11376201,0.0,49.34983,8.330017
26297,21017820.0,0.0,12.778198,12.778046,19.831543,19.729279,20.128601,19.689606,11.695557,11.6892395,11.6892395,12.212158,0.0,0.031942558,0.031942558,0.049671408,250.0,11.700012,0.0,0.0,0.0,149.29099,8.357343e-06,0.0,51.989086,254.27841,50.0,96.0,3.7350415e-07,0.0,253.69185,212.95073,0.0,51.989086,0.11355369,0.0,49.342045,8.330017
26298,21017880.0,0.0,12.776093,12.77597,19.812897,19.698578,20.118744,19.680573,11.697296,11.973938,11.973938,11.99762,0.0,0.03195625,0.03195625,0.049562823,250.0,11.700012,0.0,0.0,0.0,148.7856,8.336272e-06,45.267998,52.05144,253.0198,50.0,96.0,3.7297173e-07,0.0,253.41335,212.26848,45.267998,52.05144,0.11347319,0.0,49.356403,8.330017
26299,21017940.0,0.0,12.773956,12.773804,19.795868,19.667236,20.112427,19.674896,11.698212,12.52298,12.52298,11.875183,0.0,0.031975426,0.031975426,0.04951776,250.0,11.700012,0.0,0.0,0.0,148.42924,8.321847e-06,0.0,52.10389,252.09006,50.0,96.0,3.7292818e-07,0.0,253.22609,211.795,0.0,52.10389,0.113467045,0.0,49.38001,8.330017
26300,21018000.0,0.0,12.771759,12.771606,19.777954,19.63559,20.104584,19.667755,11.69873,12.14975,12.14975,11.802795,0.0,0.0319955,0.0319955,0.049504887,250.0,11.700012,0.0,0.0,0.0,148.14117,8.310279e-06,0.0,52.146255,251.41492,50.0,96.0,3.7310767e-07,0.0,253.10107,211.46953,0.0,52.146255,0.11349476,0.0,49.404484,8.330017
26301,21018060.0,0.0,12.769531,12.769379,19.760162,19.605255,20.09616,19.660065,11.698944,11.943817,11.943817,11.759918,0.0,0.032014225,0.032014225,0.04950827,250.0,11.700012,0.0,0.0,0.0,147.88155,8.299728e-06,0.0,52.179443,250.93497,50.0,96.0,3.7337605e-07,0.0,253.0194,211.25034,0.0,52.179443,0.113535926,0.0,49.426506,8.330017
26302,21018120.0,0.0,12.767242,12.76709,19.742126,19.57486,20.08722,19.651855,11.699036,11.831909,11.831909,11.734741,0.0,0.03203055,0.03203055,0.049519,250.0,11.700012,0.0,0.0,0.0,147.62863,8.289212e-06,0.0,52.204758,250.60193,50.0,96.0,3.7366127e-07,0.0,252.96773,211.10683,0.0,52.204758,0.113579564,0.0,49.444866,8.330017
26303,21018180.0,0.0,12.764923,12.7647705,19.723969,19.544556,20.078003,19.643433,11.699036,11.770081,11.770081,11.719788,0.0,0.0320441,0.0320441,0.049531724,250.0,11.700012,0.0,0.0,0.0,147.37,8.278185e-06,0.0,52.223682,250.37439,50.0,96.0,3.7392317e-07,0.0,252.9358,211.01459,0.0,52.223682,0.11361957,0.0,49.459396,8.330017
26304,21018240.0,0.0,12.762573,12.762421,19.70575,19.514313,20.068665,19.634888,11.699005,11.737183,11.737183,11.71109,0.0,0.03205496,0.03205496,0.049544077,250.0,11.700012,0.0,0.0,0.0,147.10072,8.266451e-06,0.0,52.23748,250.22401,50.0,96.0,3.7414728e-07,0.0,252.91724,210.95804,0.0,52.23748,0.11365376,0.0,49.47045,8.330017
26305,21018300.0,0.0,12.760193,12.76004,19.68753,19.484192,20.059265,19.626251,11.698944,11.719666,11.719666,11.706085,0.0,0.032063365,0.032063365,0.04955477,250.0,11.700012,0.0,0.0,0.0,146.81874,8.253946e-06,0.0,52.247303,250.1276,50.0,96.0,3.7432815e-07,0.0,252.9072,210.92502,0.0,52.247303,0.11368135,0.0,49.478554,8.330017
26306,21018360.0,0.0,12.757782,12.757629,19.670593,19.457062,20.05017,19.61789,11.698883,11.710205,11.710205,12.641754,0.0,0.03206971,0.03206971,0.04956339,250.0,11.700012,0.0,0.0,0.0,146.52437,8.2407205e-06,0.0,52.254177,250.06737,50.0,96.0,3.7446833e-07,0.0,252.90228,210.90675,0.0,52.254177,0.11370271,15.942534,49.484333,8.330017
26307,21018420.0,0.0,12.755371,12.7552185,19.656128,19.435272,20.041046,19.609528,11.698822,11.705048,11.705048,12.829041,0.0,0.032074388,0.032074388,0.04957004,250.0,11.700012,0.0,0.0,0.0,146.21916,8.226874e-06,0.0,52.258896,250.03102,50.0,96.0,3.745737e-07,0.0,252.90034,210.89754,0.0,52.258896,0.113718756,4.333774,49.48835,8.330017
26308,21018480.0,0.0,12.75296,12.752777,19.641693,19.413422,20.031982,19.601196,11.6987915,11.702209,11.702209,12.809753,0.0,0.032077774,0.032077774,0.049574997,250.0,11.700012,0.0,0.0,0.0,145.9051,8.212527e-06,0.0,52.262085,250.01003,50.0,96.0,3.746509e-07,0.0,252.90005,210.89365,0.0,52.262085,0.11373053,4.3854575,49.49108,8.330017
