,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26309,21018540.0,0.0,12.750519,12.750366,19.628204,19.393066,20.024048,19.593933,11.69873,12.930969,12.930969,14.243591,0.0,0.032080177,0.032080177,0.049578592,250.0,11.700012,0.0,0.0,0.0,145.58423,8.19779e-06,0.0,52.26419,249.99878,50.0,96.0,3.747062e-07,0.0,252.90059,210.89278,0.0,52.26419,0.11373893,35.08139,49.492886,8.330017
26310,21018600.0,0.0,12.748077,12.747925,19.621338,19.38507,20.018127,19.588593,11.6987,12.384003,12.384003,16.064606,0.0,0.03208185,0.03208185,0.049581125,250.0,11.700012,0.0,0.0,0.0,145.25844,8.182766e-06,0.0,52.26555,249.99348,50.0,96.0,3.7474487e-07,0.0,252.90146,210.89346,0.0,52.26555,0.11374482,30.042702,49.49405,8.330017
26311,21018660.0,0.0,12.7456665,12.745483,19.618073,19.38675,20.011108,19.582214,11.6987,12.07251,12.07251,17.518158,0.0,0.032082994,0.032082994,0.049582876,250.0,11.700012,0.0,0.0,0.0,144.92949,8.167546e-06,0.0,52.2664,249.9916,50.0,96.0,3.7477142e-07,0.0,252.9024,210.89482,0.0,52.2664,0.113748856,33.755146,49.494774,8.330017
26312,21018720.0,0.0,12.743256,12.7430725,19.617462,19.395294,20.003296,19.575104,11.698669,11.902832,11.902832,18.676758,0.0,0.032083757,0.032083757,0.04958405,250.0,11.700012,0.0,0.0,0.0,144.59889,8.152213e-06,0.0,52.266914,249.9916,50.0,96.0,3.7478918e-07,0.0,252.90329,210.89636,0.0,52.266914,0.11375156,35.55397,49.495205,8.330017
26313,21018780.0,0.0,12.740845,12.740662,19.618835,19.408844,19.995087,19.567596,11.698669,11.810974,11.810974,19.440063,0.0,0.032084253,0.032084253,0.049584813,250.0,11.700012,0.0,0.0,0.0,144.26797,8.13683e-06,0.0,52.267212,249.99251,50.0,96.0,3.7480078e-07,0.0,252.90405,210.89783,0.0,52.267212,0.113753326,35.189484,49.495445,8.330017
26314,21018840.0,0.0,12.738464,12.738281,19.621307,19.424988,19.986694,19.559937,11.698669,11.759644,11.759644,19.760834,0.0,0.032084573,0.032084573,0.0495853,250.0,11.700012,0.0,0.0,0.0,143.93799,8.12146e-06,0.0,52.267372,249.99373,50.0,96.0,3.7480822e-07,0.0,252.90466,210.89911,0.0,52.267372,0.11375445,32.986946,49.49557,8.330017
26315,21018900.0,0.0,12.736084,12.735931,19.62387,19.441345,19.97821,19.552155,11.698669,11.731293,11.731293,19.662445,0.0,0.032084774,0.032084774,0.049585607,250.0,11.700012,0.0,0.0,0.0,143.60995,8.106154e-06,0.0,52.26745,249.995,50.0,96.0,3.7481283e-07,0.0,252.90515,210.90015,0.0,52.26745,0.11375515,29.48469,49.49563,8.330017
26316,21018960.0,0.0,12.733765,12.733612,19.625793,19.455841,19.96991,19.544617,11.698669,11.71637,11.71637,19.215424,0.0,0.03208489,0.03208489,0.049585782,250.0,11.700012,0.0,0.0,0.0,143.28476,8.090956e-06,0.0,52.26748,249.99615,50.0,96.0,3.748155e-07,0.0,252.90552,210.90097,0.0,52.26748,0.11375556,25.391441,49.495644,8.330017
26317,21019020.0,0.0,12.731476,12.731323,19.626312,19.467072,19.961609,19.537048,11.6987,11.708313,11.708313,18.518127,0.0,0.032084953,0.032084953,0.049585875,250.0,11.700012,0.0,0.0,0.0,142.96332,8.075908e-06,0.0,52.26748,249.99713,50.0,96.0,3.74817e-07,0.0,252.90578,210.9016,0.0,52.26748,0.113755785,21.097956,49.495636,8.330017
26318,21019080.0,0.0,12.729218,12.729065,19.625,19.47409,19.953308,19.52951,11.6987,11.703857,11.703857,17.692444,0.0,0.032084987,0.032084987,0.04958592,250.0,11.700012,0.0,0.0,0.0,142.6465,8.0610525e-06,0.0,52.267475,249.99791,50.0,96.0,3.7481774e-07,0.0,252.90598,210.90205,0.0,52.267475,0.1137559,17.258,49.49562,8.330017
26319,21019140.0,0.0,12.72702,12.726868,19.621765,19.476593,19.945007,19.521973,11.69873,11.701477,11.701477,16.84842,0.0,0.032085005,0.032085005,0.049585935,250.0,11.700012,0.0,0.0,0.0,142.33504,8.046424e-06,0.0,52.267456,249.99852,50.0,96.0,3.7481806e-07,0.0,252.9061,210.90239,0.0,52.267456,0.11375594,14.24481,49.495598,8.330017
26320,21019200.0,0.0,12.7248535,12.724701,19.617767,19.474792,19.939056,19.516632,11.69873,12.760132,12.760132,16.09311,0.0,0.032085005,0.032085005,0.04958594,250.0,11.700012,0.0,0.0,0.0,142.02975,8.032063e-06,0.0,52.267437,249.99896,50.0,96.0,3.7481811e-07,0.0,252.90619,210.90262,0.0,52.267437,0.11375596,12.346843,49.495583,8.330017
26321,21019260.0,0.0,12.722748,12.722595,19.61258,19.469055,19.933716,19.511902,11.698761,12.278564,12.278564,15.524078,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,141.73125,8.017998e-06,0.0,52.26742,249.9993,50.0,96.0,3.7481806e-07,0.0,252.90627,210.90279,0.0,52.26742,0.11375594,11.861613,49.495564,8.330017
26322,21019320.0,0.0,12.720703,12.720551,19.605652,19.46103,19.927185,19.506042,11.6987915,12.015564,12.015564,15.186707,0.0,0.032085,0.032085,0.04958592,250.0,11.700012,0.0,0.0,0.0,141.44035,8.0042655e-06,0.0,52.26741,249.99953,50.0,96.0,3.7481794e-07,0.0,252.9063,210.9029,0.0,52.26741,0.113755934,12.42889,49.495552,8.330017
26323,21019380.0,0.0,12.7187195,12.718567,19.5979,19.451996,19.920013,19.499603,11.698822,11.870758,11.870758,15.09082,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,141.15779,7.990903e-06,0.0,52.267403,249.9997,50.0,96.0,3.748178e-07,0.0,252.90633,210.90295,0.0,52.267403,0.113755904,13.911623,49.49554,8.330017
26324,21019440.0,0.0,12.716797,12.716675,19.590027,19.443207,19.912506,19.492859,11.698853,11.7907715,11.7907715,15.21463,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,140.88426,7.977945e-06,0.0,52.26739,249.99982,50.0,96.0,3.748177e-07,0.0,252.90634,210.903,0.0,52.26739,0.1137559,15.998838,49.49553,8.330017
26325,21019500.0,0.0,12.714966,12.714844,19.58258,19.435669,19.904816,19.4859,11.698883,11.748291,11.748291,15.515717,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,140.62044,7.965422e-06,0.0,52.267384,249.99988,50.0,96.0,3.748176e-07,0.0,252.90636,210.90303,0.0,52.267384,0.11375587,18.3749,49.495525,8.330017
26326,21019560.0,0.0,12.713226,12.713104,19.576202,19.430511,19.897247,19.479126,11.698944,11.725769,11.725769,15.926666,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,140.36702,7.953366e-06,0.0,52.26738,249.99994,50.0,96.0,3.748175e-07,0.0,252.90636,210.90305,0.0,52.26738,0.11375586,20.530195,49.49552,8.330017
26327,21019620.0,0.0,12.711548,12.711456,19.570862,19.427704,19.889648,19.47232,11.698975,11.713318,11.713318,16.378418,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,140.12476,7.941815e-06,0.0,52.26738,249.99997,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90306,0.0,52.26738,0.113755845,22.432636,49.495518,8.330017
26328,21019680.0,0.0,12.709991,12.709869,19.566559,19.427277,19.88205,19.465485,11.699036,11.706665,11.706665,16.815918,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,139.89433,7.930803e-06,0.0,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90306,0.0,52.26738,0.113755845,23.821045,49.495514,8.330017
26329,21019740.0,0.0,12.708496,12.708405,19.563171,19.429016,19.87445,19.458649,11.699066,11.703186,11.703186,17.189484,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,139.6764,7.920357e-06,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,24.595152,49.495514,8.330017
26330,21019800.0,0.0,12.707123,12.707031,19.560577,19.432404,19.866852,19.451843,11.699127,11.701294,11.701294,17.457336,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,139.47176,7.91052e-06,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,24.731823,49.495514,8.330017
26331,21019860.0,0.0,12.705872,12.7057495,19.560333,19.437073,19.862732,19.448364,11.699188,12.594086,12.594086,17.595428,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,139.281,7.901319e-06,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,24.18915,49.495514,8.330017
26332,21019920.0,0.0,12.704681,12.70462,19.559845,19.442047,19.857666,19.44394,11.699219,12.187408,12.187408,17.60257,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,139.10493,7.8927915e-06,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,23.237225,49.495514,8.330017
26333,21019980.0,0.0,12.703644,12.703583,19.558685,19.446655,19.851593,19.438599,11.69928,11.965668,11.965668,17.49533,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,138.94423,7.884972e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,22.010323,49.495514,8.330017
26334,21020040.0,0.0,12.702728,12.702667,19.556854,19.450409,19.84497,19.43274,11.699371,11.844879,11.844879,17.30133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,138.79956,7.87789e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.694113,49.495514,8.330017
26335,21020100.0,0.0,12.701935,12.701874,19.554321,19.452942,19.838074,19.426605,11.699432,11.778931,11.778931,17.055847,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,138.67172,7.871587e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.464544,49.495514,8.330017
26336,21020160.0,0.0,12.701263,12.701202,19.551147,19.45398,19.831177,19.420502,11.699493,11.74292,11.74292,16.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,138.56126,7.866088e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.526585,49.495514,8.330017
26337,21020220.0,0.0,12.700745,12.700684,19.547455,19.453674,19.82425,19.41507,11.699554,11.723297,13.652283,16.565948,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,138.469,7.861429e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,100.0,52.267372,0.11375582,17.886028,49.495514,8.330017
26338,21020280.0,0.0,12.700348,12.700317,19.5466,19.452301,19.81726,19.421509,11.699646,11.712585,15.354309,16.379883,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,138.39563,7.857648e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.62557,52.267372,0.11375582,17.604992,49.495514,8.330017
26339,21020340.0,0.0,12.700104,12.700073,19.545258,19.450104,19.810272,19.427032,11.699707,11.706726,15.326599,16.258423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,138.34183,7.854775e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.806619,52.267372,0.11375582,17.67211,49.495514,8.330017
26340,21020400.0,0.0,12.700043,12.700012,19.543762,19.44748,19.803314,19.43274,11.699799,11.703583,15.413727,16.208313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,138.30833,7.852846e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.968141,52.267372,0.11375582,18.034628,49.495514,8.330017
26341,21020460.0,5.0,12.700226,12.700195,19.592926,19.471313,19.835297,19.47528,11.890076,25.522064,25.858185,23.312561,0.0,0.0744326,0.076903395,0.06950829,250.0,11.700012,0.0,0.0,0.0,197.23201,1.0775055e-05,100.0,82.16759,115.840836,50.0,96.0,1.4099224e-06,0.0,272.61496,183.00305,100.0,83.04693,0.2207777,100.0,66.476944,8.330017
26342,21020520.0,5.0,12.700745,12.700714,19.667694,19.533173,19.915527,19.554169,11.927826,26.495483,26.409546,25.899902,0.0,0.087627366,0.08877082,0.08258585,250.0,11.700012,0.0,0.0,0.0,242.34912,1.3764135e-05,100.0,90.261925,102.153076,50.0,96.0,1.9402296e-06,0.0,297.9444,188.1192,100.0,90.64957,0.25895444,100.0,73.344345,8.330017
26343,21020580.0,5.0,12.70163,12.701599,19.746857,19.610138,19.997345,19.633148,11.901947,25.338898,25.233643,25.904388,0.0,0.09694325,0.09750009,0.092775874,250.0,11.700012,0.0,0.0,0.0,280.09918,1.5938784e-05,100.0,94.05006,105.064445,50.0,96.0,2.3876355e-06,0.0,327.89127,201.06557,100.0,94.23067,0.2872518,100.0,76.759766,8.330017
26344,21020640.0,0.0,12.70285,12.70282,19.819977,19.686798,20.070587,19.704315,11.874573,24.241608,24.186554,25.01358,0.0,0.10383495,0.1041199,0.10148997,250.0,11.700012,0.0,0.0,0.0,312.6856,1.7780261e-05,100.0,94.77601,117.297386,50.0,96.0,2.7717715e-06,0.0,364.47113,219.2628,100.0,94.863304,0.30947697,100.0,77.87074,8.330017
26345,21020700.0,0.0,12.704376,12.704346,19.88556,19.75644,20.13556,19.768127,11.848877,23.507019,23.481781,24.046967,0.0,0.10853839,0.10868079,0.108108096,250.0,11.700012,0.0,0.0,0.0,340.0493,1.9338231e-05,100.0,93.30207,137.10132,50.0,96.0,3.0643378e-06,0.0,404.21756,241.59921,100.0,93.342926,0.32537436,100.0,77.163956,8.330017
26346,21020760.0,0.0,12.706238,12.706207,19.941315,19.814728,20.190796,19.822906,11.822571,23.081757,23.070312,23.32486,0.0,0.11107753,0.111147694,0.11217666,250.0,11.700012,0.0,0.0,0.0,361.84503,2.0593077e-05,100.0,90.64182,162.80408,50.0,96.0,3.2383493e-06,0.0,439.2584,266.34857,100.0,90.66076,0.33445525,100.0,75.3384,8.330017
26347,21020820.0,0.0,12.708435,12.708405,19.992584,19.866516,20.24228,19.874237,11.794861,22.892822,22.887543,22.90033,0.0,0.11171029,0.111744136,0.11368398,250.0,11.700012,0.0,0.0,0.0,377.79547,2.1520882e-05,100.0,87.73171,190.98032,50.0,96.0,3.2921773e-06,0.0,463.34207,290.39075,100.0,87.74044,0.33719233,100.0,73.11354,8.330017
26348,21020880.0,0.0,12.7109375,12.710907,20.041504,19.914276,20.29184,19.923798,11.767517,22.868103,22.86554,22.733765,0.0,0.11107341,0.11108989,0.11325298,250.0,11.700012,0.0,0.0,0.0,388.16388,2.2124068e-05,100.0,85.24749,216.37761,50.0,96.0,3.2589128e-06,0.0,475.20108,309.82947,100.0,85.25162,0.33546096,100.0,71.0747,8.330017
26349,21020940.0,0.0,12.713715,12.713715,20.0896,19.960358,20.34085,19.97284,11.743408,22.928009,22.926758,22.728027,0.0,0.10993882,0.10994657,0.1119032,250.0,11.700012,0.0,0.0,0.0,394.35306,2.247741e-05,100.0,83.41772,235.7389,50.0,96.0,3.1888237e-06,0.0,478.56937,323.17313,100.0,83.41963,0.33181912,100.0,69.486534,8.330017
26350,21021000.0,0.0,12.716827,12.716827,20.137634,20.005981,20.389893,20.02185,11.724731,23.02179,23.02121,22.81372,0.0,0.108767845,0.108771466,0.11032072,250.0,11.700012,0.0,0.0,0.0,397.58548,2.265e-05,100.0,82.20818,248.1912,50.0,96.0,3.11371e-06,0.0,476.87988,330.70642,100.0,82.209076,0.32788005,100.0,68.37718,8.330017
26351,21021060.0,0.0,12.720215,12.720215,20.183868,20.05011,20.436829,20.06894,11.712067,23.115509,23.115234,22.933197,0.0,0.10779867,0.10780037,0.10890885,250.0,11.700012,0.0,0.0,0.0,399.01303,2.2712165e-05,100.0,81.491875,254.77344,50.0,96.0,3.05021e-06,0.0,472.9426,333.89368,100.0,81.492294,0.32451683,100.0,67.67742,8.330017
26352,21021120.0,0.0,12.723877,12.723877,20.230377,20.094788,20.483978,20.11621,11.70459,23.193054,23.192932,23.05017,0.0,0.10708735,0.10708811,0.10781484,250.0,11.700012,0.0,0.0,0.0,399.5839,2.2722279e-05,100.0,81.1124,257.41107,50.0,96.0,3.0029464e-06,0.0,468.5909,334.48224,100.0,81.11259,0.3219928,100.0,67.275185,8.330017
26353,21021180.0,0.0,12.727814,12.727844,20.277039,20.139862,20.53122,20.163544,11.701111,23.250763,23.250671,23.149445,0.0,0.10661414,0.1066145,0.10704481,250.0,11.700012,0.0,0.0,0.0,399.83942,2.2713273e-05,100.0,80.95887,257.563,50.0,96.0,2.9709138e-06,0.0,464.62473,333.61942,100.0,80.95896,0.32027224,100.0,67.082504,8.330017
26354,21021240.0,0.0,12.732025,12.732056,20.3237,20.185242,20.57837,20.210754,11.700134,23.289948,23.289917,23.224365,0.0,0.10632279,0.10632295,0.10654438,250.0,11.700012,0.0,0.0,0.0,400.17953,2.2709462e-05,100.0,80.929855,256.57623,50.0,96.0,2.950788e-06,0.0,461.46558,332.252,100.0,80.92989,0.31918737,100.0,67.0139,8.330017
26355,21021300.0,0.0,12.736511,12.736542,20.370209,20.230713,20.625275,20.25772,11.700653,23.314331,23.3143,23.276367,0.0,0.1061642,0.10616428,0.10625026,250.0,11.700012,0.0,0.0,0.0,400.76062,2.27198e-05,100.0,80.96947,255.13173,50.0,96.0,2.9394603e-06,0.0,459.13867,330.80707,100.0,80.96948,0.3185758,100.0,67.01908,8.330017
26356,21021360.0,0.0,12.741241,12.741272,20.41397,20.273712,20.66919,20.301758,11.701904,23.32779,23.32779,23.309082,0.0,0.10609402,0.106094055,0.10610127,250.0,11.700012,0.0,0.0,0.0,401.65695,2.2748403e-05,100.0,81.037155,253.6794,50.0,96.0,2.9340986e-06,0.0,457.56177,329.5396,100.0,81.03716,0.31828663,100.0,67.06008,8.330017
26357,21021420.0,0.0,12.746246,12.746277,20.457306,20.316437,20.712677,20.345428,11.703308,23.334595,23.334595,23.32846,0.0,0.10607219,0.1060722,0.106037155,250.0,11.700012,0.0,0.0,0.0,402.86353,2.2794578e-05,100.0,81.106544,252.4494,50.0,96.0,2.9321002e-06,0.0,456.54697,328.54385,100.0,81.106544,0.31817934,100.0,67.11022,8.330017
26358,21021480.0,0.0,12.751465,12.751526,20.500214,20.358887,20.755737,20.388641,11.704742,23.336487,23.336487,23.337341,0.0,0.106083415,0.106083415,0.10603368,250.0,11.700012,0.0,0.0,0.0,404.35913,2.2856915e-05,100.0,81.17012,251.4834,50.0,96.0,2.9324458e-06,0.0,455.99036,327.82,100.0,81.17012,0.3181989,100.0,67.161255,8.330017
26359,21021540.0,0.0,12.7569275,12.756989,20.542694,20.400879,20.79834,20.431427,11.705963,23.335968,23.335968,23.340088,0.0,0.106107116,0.106107116,0.106057346,250.0,11.700012,0.0,0.0,0.0,406.0975,2.2932465e-05,100.0,81.22028,250.79828,50.0,96.0,2.933756e-06,0.0,455.72882,327.33875,100.0,81.22028,0.31827047,100.0,67.20396,8.330017
26360,21021600.0,0.0,12.762634,12.762695,20.584686,20.442444,20.840424,20.473755,11.70697,23.334473,23.334473,23.339691,0.0,0.106133044,0.106133044,0.10609003,250.0,11.700012,0.0,0.0,0.0,408.02988,2.3018245e-05,100.0,81.256775,250.34424,50.0,96.0,2.935317e-06,0.0,455.64206,327.0407,100.0,81.256775,0.31835547,100.0,67.236465,8.330017
26361,21021660.0,0.0,12.768555,12.768616,20.624115,20.481506,20.879852,20.513428,11.707794,23.332672,23.332672,23.337616,0.0,0.106156886,0.106156886,0.10612343,250.0,11.700012,0.0,0.0,0.0,410.12317,2.3112263e-05,100.0,81.28121,250.07285,50.0,96.0,2.936815e-06,0.0,455.6607,326.87958,100.0,81.28121,0.31843683,100.0,67.25931,8.330017
26362,21021720.0,0.0,12.774689,12.77475,20.663055,20.520111,20.918793,20.552643,11.708435,23.331055,23.331055,23.335175,0.0,0.106176145,0.106176145,0.106152155,250.0,11.700012,0.0,0.0,0.0,412.3453,2.3212611e-05,100.0,81.29625,249.92862,50.0,96.0,2.9380578e-06,0.0,455.7264,326.80746,100.0,81.29625,0.31850424,100.0,67.27411,8.330017
26363,21021780.0,0.0,12.781036,12.781097,20.701508,20.558228,20.957275,20.59143,11.708954,23.329803,23.329803,23.332916,0.0,0.10619054,0.10619054,0.10617457,250.0,11.700012,0.0,0.0,0.0,414.67188,2.3317854e-05,100.0,81.304924,249.86154,50.0,96.0,2.9390044e-06,0.0,455.803,326.78506,100.0,81.304924,0.3185556,100.0,67.28321,8.330017
26364,21021840.0,0.0,12.787567,12.787628,20.739563,20.595947,20.99533,20.629791,11.709381,23.328888,23.328888,23.331116,0.0,0.106201135,0.106201135,0.10619156,250.0,11.700012,0.0,0.0,0.0,417.08588,2.3427023e-05,100.0,81.31001,249.83286,50.0,96.0,2.9397106e-06,0.0,455.8734,326.78464,100.0,81.31001,0.31859386,100.0,67.288895,8.330017
26365,21021900.0,0.0,12.794312,12.794373,20.77716,20.633179,21.032959,20.667755,11.709717,23.328339,23.328339,23.329712,0.0,0.106207326,0.106207326,0.10620242,250.0,11.700012,0.0,0.0,0.0,419.593,2.3540435e-05,100.0,81.31047,249.85608,50.0,96.0,2.9401413e-06,0.0,455.94162,326.81534,100.0,81.31047,0.31861714,100.0,67.29027,8.330017
26366,21021960.0,0.0,12.801239,12.8013,20.812714,20.668396,21.06842,20.703552,11.710022,23.328125,23.328125,23.328857,0.0,0.10621071,0.10621071,0.10620881,250.0,11.700012,0.0,0.0,0.0,422.1732,2.3656969e-05,100.0,81.309494,249.88803,50.0,96.0,2.9403845e-06,0.0,455.99185,326.84705,100.0,81.309494,0.31863028,100.0,67.290085,8.330017
26367,21022020.0,0.0,12.80835,12.808411,20.84784,20.703217,21.103485,20.738953,11.710297,23.328094,23.328094,23.3284,0.0,0.10621233,0.10621233,0.10621224,250.0,11.700012,0.0,0.0,0.0,424.82312,2.3776429e-05,100.0,81.30804,249.91916,50.0,96.0,2.9405085e-06,0.0,456.02664,326.8745,100.0,81.30804,0.31863698,100.0,67.28923,8.330017
26368,21022080.0,0.0,12.815613,12.815704,20.881195,20.73764,21.138245,20.773987,11.709869,23.391937,23.315765,23.31897,0.0,0.10475645,0.1064864,0.10654356,250.0,11.700012,0.0,0.0,0.0,427.21362,2.3889017e-05,100.0,80.813576,251.77052,50.0,96.0,2.925072e-06,0.0,455.24283,327.81128,100.0,81.24598,0.31779456,100.0,67.248505,8.330017
26369,21022140.0,0.0,12.82309,12.823151,20.911957,20.771423,21.174011,20.80835,11.705414,23.724731,23.275757,23.277466,0.0,0.10044438,0.10687139,0.10709986,250.0,11.700012,0.0,0.0,0.0,428.07578,2.3928871e-05,100.0,79.322556,257.39197,50.0,96.0,2.86361e-06,0.0,451.0624,330.1651,100.0,80.941864,0.3144294,100.0,67.02536,8.330017
26370,21022200.0,0.0,12.830688,12.83078,20.940704,20.804382,21.213165,20.84195,11.696808,24.391754,23.229553,23.220123,0.0,0.093422115,0.10724228,0.10764698,250.0,11.700012,0.0,0.0,0.0,426.67227,2.3845198e-05,100.0,76.915215,265.64835,50.0,96.0,2.7537897e-06,0.0,442.5838,332.8456,100.0,80.45432,0.30833018,100.0,66.645775,8.330017
26371,21022260.0,0.0,12.83844,12.8385315,20.96582,20.835266,21.256317,20.873322,11.684143,25.529388,23.183472,23.157806,0.0,0.08337978,0.107541665,0.10811622,250.0,11.700012,0.0,0.0,0.0,422.16226,2.3593362e-05,100.0,73.44408,276.1411,50.0,96.0,2.5910338e-06,0.0,429.24924,335.1362,100.0,79.813934,0.29906482,100.0,66.132774,8.330017
26372,21022320.0,0.0,12.846344,12.846466,20.987305,20.865143,21.306732,20.90387,11.667358,27.411865,23.141571,23.098877,0.0,0.07001679,0.1077552,0.10846941,250.0,11.700012,0.0,0.0,0.0,413.65488,2.3123835e-05,100.0,68.62057,288.33463,50.0,96.0,2.374371e-06,0.0,411.15466,336.20645,100.0,79.06981,0.2862728,100.0,65.52286,8.330017
26373,21022380.0,0.0,12.85437,12.854523,21.002716,20.894073,21.364655,20.933685,11.646423,30.538025,23.107025,23.048767,0.0,0.053373985,0.10782803,0.10863286,250.0,11.700012,0.0,0.0,0.0,400.37213,2.2391947e-05,100.0,61.929703,301.31635,50.0,96.0,2.110096e-06,0.0,389.3816,335.10193,100.0,78.276,0.2698602,100.0,64.858444,8.330017
26374,21022440.0,0.0,12.862549,12.862701,21.018799,20.92221,21.426605,20.962921,11.625824,31.931091,23.12558,23.04242,0.0,0.04046229,0.10676005,0.10736983,250.0,11.700012,0.0,0.0,0.0,383.79813,2.1411952e-05,22.581104,55.793297,305.14676,50.0,96.0,1.8777035e-06,0.0,368.05685,328.05875,100.0,77.696304,0.25457436,100.0,64.32068,8.330017
26375,21022500.0,0.0,12.87085,12.871033,21.042633,20.95047,21.456665,20.992554,11.631989,22.608917,23.234467,23.15625,0.0,0.03675798,0.1058843,0.10597523,250.0,11.700012,0.0,0.0,0.0,372.29767,2.0647458e-05,0.0,54.148083,293.9135,50.0,96.0,1.7903269e-06,0.0,355.006,316.88248,100.0,77.95126,0.24859479,100.0,64.43454,8.330017
26376,21022560.0,0.0,12.879272,12.879456,21.063751,20.97882,21.455078,21.021667,11.648468,17.247192,23.31195,23.269867,0.0,0.034549482,0.10549348,0.10531522,250.0,11.700012,0.0,0.0,0.0,364.4678,2.0148776e-05,0.0,53.249912,282.96167,50.0,96.0,1.7435884e-06,0.0,346.38638,307.6625,100.0,78.35465,0.24533784,100.0,64.72558,8.330017
26377,21022620.0,0.0,12.887817,12.8880005,21.085022,21.007874,21.440247,21.051117,11.665039,14.615936,23.356628,23.349976,0.0,0.03329058,0.105381496,0.10506338,250.0,11.700012,0.0,0.0,0.0,359.79333,1.9845635e-05,0.0,52.84033,273.611,50.0,96.0,1.720549e-06,0.0,340.75787,300.5187,100.0,78.78255,0.24371885,100.0,65.06363,8.330017
26378,21022680.0,0.0,12.896484,12.8966675,21.10669,21.037262,21.419556,21.080566,11.679016,13.253967,23.376953,23.394928,0.0,0.032584332,0.10541987,0.10505682,250.0,11.700012,0.0,0.0,0.0,357.57007,1.9688303e-05,0.0,52.698635,266.22232,50.0,96.0,1.7110174e-06,0.0,337.14722,295.23578,100.0,79.17158,0.2430483,100.0,65.38771,8.330017
26379,21022740.0,0.0,12.905212,12.9053955,21.12851,21.06668,21.395966,21.109833,11.689789,12.536804,23.382019,23.41275,0.0,0.0322113,0.10551749,0.105184674,250.0,11.700012,0.0,0.0,0.0,357.1584,1.9635874e-05,0.0,52.69715,260.70874,50.0,96.0,1.7089397e-06,0.0,334.90335,291.49582,100.0,79.49139,0.24290456,100.0,65.66798,8.330017
26380,21022800.0,0.0,12.9140625,12.914246,21.15039,21.095886,21.37088,21.139008,11.696014,12.151886,23.464447,23.401794,0.0,0.032152195,0.10390871,0.10568523,250.0,11.700012,0.0,0.0,0.0,357.30838,1.9631461e-05,0.0,52.725525,258.98206,50.0,96.0,1.6927183e-06,0.0,333.0308,289.68246,100.0,79.17629,0.24174735,100.0,65.84383,8.330017
26381,21022860.0,0.0,12.922974,12.923187,21.171936,21.12387,21.345337,21.168335,11.694855,11.945068,23.782013,23.366425,0.0,0.032274198,0.100097,0.10592222,250.0,11.700012,0.0,0.0,0.0,356.25806,1.957096e-05,0.0,52.67047,261.34225,50.0,96.0,1.6448847e-06,0.0,330.324,289.25247,100.0,78.054634,0.23830266,100.0,65.75173,8.330017
26382,21022920.0,0.0,12.931854,12.932037,21.19394,21.15091,21.319519,21.200012,11.686096,11.833496,24.349152,23.393646,0.0,0.032535594,0.094241366,0.10464043,250.0,11.700012,0.0,0.0,0.0,352.39386,1.9369783e-05,0.0,52.488052,268.13235,50.0,96.0,1.5515682e-06,0.0,325.937,289.6776,100.0,76.117615,0.2314364,100.0,65.11346,8.330017
26383,21022980.0,0.0,12.94104,12.941284,21.217773,21.179016,21.292358,21.237213,11.66861,11.765503,25.32132,23.56018,0.0,0.03281391,0.08550215,0.101775184,250.0,11.700012,0.0,0.0,0.0,343.7129,1.8911003e-05,0.0,52.144634,278.5782,50.0,96.0,1.4037274e-06,0.0,319.10562,289.61453,100.0,73.132645,0.22011828,100.0,63.962914,8.330017
26384,21023040.0,0.0,12.950165,12.950409,21.242584,21.20819,21.265198,21.279968,11.643738,11.720367,26.871307,23.895874,0.0,0.033052232,0.07395111,0.097227804,250.0,11.700012,0.0,0.0,0.0,328.95334,1.8126982e-05,0.0,51.684498,291.3167,50.0,96.0,1.208829e-06,0.0,310.24768,287.8057,100.0,69.04128,0.20425804,100.0,62.349365,8.330017
26385,21023100.0,0.0,12.95932,12.959625,21.26767,21.24002,21.237762,21.329529,11.611053,11.68335,29.392578,24.450806,0.0,0.033207707,0.059320338,0.0908504,250.0,11.700012,0.0,0.0,0.0,306.44876,1.692571e-05,0.0,51.1425,305.2034,50.0,96.0,9.748295e-07,0.0,299.935,282.91418,100.0,63.448437,0.18341118,100.0,60.2646,8.330017
26386,21023160.0,0.0,12.968536,12.968872,21.290436,21.275146,21.211548,21.38382,11.571503,11.645477,33.54669,25.293488,0.0,0.033157326,0.043178976,0.08241567,250.0,11.700012,0.0,0.0,0.0,275.32205,1.5231e-05,0.0,50.582367,316.7166,50.0,96.0,7.304401e-07,0.0,288.81744,273.43,100.0,56.171574,0.15875733,100.0,57.6744,8.330017
26387,21023220.0,0.0,12.977783,12.97818,21.31427,21.315125,21.1857,21.42633,11.558258,11.605011,27.153809,26.603027,0.0,0.03260286,0.038066708,0.071437664,250.0,11.700012,0.0,0.0,0.0,246.66719,1.3494985e-05,0.0,50.28747,312.89978,50.0,96.0,5.851328e-07,0.0,279.29807,260.55188,7.7553377,53.566628,0.14209683,100.0,54.711006,8.330017
26388,21023280.0,0.0,12.987061,12.987518,21.329712,21.360565,21.160309,21.433685,11.56311,11.582214,19.56247,28.49826,0.0,0.03228526,0.035534672,0.059988458,250.0,11.700012,0.0,0.0,0.0,220.06027,1.19497045e-05,0.0,50.21537,307.47458,50.0,96.0,4.7323778e-07,0.0,271.18704,248.51756,0.0,52.24496,0.12779093,100.0,51.149303,8.330017
26389,21023340.0,0.0,12.996399,12.996887,21.340912,21.41043,21.136505,21.421661,11.586884,12.972565,15.738373,28.230103,0.0,0.031846624,0.03380127,0.05502403,250.0,11.700012,0.0,0.0,0.0,200.9901,1.0753689e-05,0.0,50.321167,295.72433,50.0,96.0,4.2175952e-07,0.0,265.33908,238.06436,0.0,51.58184,0.12064829,1.0446824,49.719727,8.330017
26390,21023400.0,0.0,13.005768,13.006287,21.33606,21.426422,21.115631,21.401215,11.627411,12.381378,13.812927,21.06192,0.0,0.03162986,0.032823235,0.052415498,250.0,11.700012,0.0,0.0,0.0,190.4739,1.0156979e-05,0.0,50.5695,284.79684,50.0,96.0,3.9557926e-07,0.0,261.3465,230.2389,0.0,51.353256,0.11684899,0.0,49.132042,8.330017
26391,21023460.0,0.0,13.015167,13.015686,21.316193,21.411804,21.095123,21.376556,11.659271,12.047852,12.817291,17.099365,0.0,0.031542536,0.032276593,0.050855234,250.0,11.700012,0.0,0.0,0.0,185.08357,9.883334e-06,0.0,50.847,275.86514,50.0,96.0,3.808716e-07,0.0,258.56924,224.4433,0.0,51.333744,0.11465862,0.0,48.894314,8.330017
26392,21023520.0,0.0,13.024567,13.025116,21.289001,21.381775,21.073944,21.349976,11.680023,11.876526,12.295441,14.857544,0.0,0.031538233,0.031992093,0.049983084,250.0,11.700012,0.0,0.0,0.0,182.8765,9.783451e-06,0.0,51.118683,268.82858,50.0,96.0,3.732112e-07,0.0,256.65854,220.23192,0.0,51.420933,0.1135012,0.0,48.853127,8.330017
26393,21023580.0,0.0,13.033997,13.034515,21.259674,21.343384,21.059082,21.322449,11.692322,15.929413,12.018585,13.558655,0.0,0.031581383,0.03186238,0.049529884,250.0,11.700012,0.0,0.0,0.0,182.4832,9.7721295e-06,15.245771,51.364178,263.43774,50.0,96.0,3.6967955e-07,0.0,255.35236,217.21454,0.0,51.551563,0.11296442,0.0,48.90698,8.330017
26394,21023640.0,0.0,13.0434265,13.043945,21.23111,21.300323,21.053436,21.294464,11.699158,17.02829,11.8714905,12.798431,0.0,0.03164777,0.031821832,0.049324404,250.0,11.700012,0.0,0.0,0.0,183.08675,9.805285e-06,19.683353,51.57428,259.40823,50.0,96.0,3.6850975e-07,0.0,254.46918,215.08856,0.0,51.690323,0.112787195,0.0,48.99918,8.330017
26395,21023700.0,0.0,13.052826,13.053345,21.202637,21.254578,21.052216,21.266235,11.702789,18.432922,11.7933655,12.350891,0.0,0.031721484,0.031829283,0.049257897,250.0,11.700012,0.0,0.0,0.0,184.21567,9.860259e-06,23.676504,51.746964,256.4597,50.0,96.0,3.686072e-07,0.0,253.87961,213.6156,0.0,51.818752,0.112803735,0.0,49.098904,8.330017
26396,21023760.0,0.0,13.062225,13.062744,21.176147,21.208984,21.056946,21.23883,11.704651,19.762848,11.751923,12.086426,0.0,0.031792868,0.03185955,0.049263764,250.0,11.700012,0.0,0.0,0.0,185.60495,9.925279e-06,26.193575,51.88442,254.34372,50.0,96.0,3.6931027e-07,0.0,253.49208,212.61288,0.0,51.928757,0.112912685,0.0,49.190884,8.330017
26397,21023820.0,0.0,13.071594,13.072113,21.150543,21.162537,21.065735,21.211395,11.705536,20.849213,11.730133,11.930664,0.0,0.031856827,0.03189809,0.049303275,250.0,11.700012,0.0,0.0,0.0,187.10896,9.994145e-06,27.66305,51.99085,252.8563,50.0,96.0,3.70239e-07,0.0,253.24297,211.94513,0.0,52.01825,0.11305575,0.0,49.268898,8.330017
26398,21023880.0,0.0,13.080933,13.081451,21.125671,21.115692,21.077606,21.18396,11.705872,21.595367,11.718597,11.83847,0.0,0.031911064,0.031936564,0.04935383,250.0,11.700012,0.0,0.0,0.0,188.64468,1.0063391e-05,27.976206,52.071346,251.83014,50.0,96.0,3.71177e-07,0.0,253.08655,211.50981,0.0,52.08825,0.11319979,0.0,49.331455,8.330017
26399,21023940.0,0.0,13.0902405,13.090759,21.102234,21.071167,21.091278,21.156555,11.705902,21.958832,11.712555,12.608765,0.0,0.03195525,0.03197103,0.049404025,250.0,11.700012,0.0,0.0,0.0,190.16971,1.01312735e-05,27.216507,52.130836,251.1387,50.0,96.0,3.7202153e-07,0.0,252.99196,211.23466,0.0,52.141293,0.1133292,0.0,49.379616,8.330017
26400,21024000.0,0.0,13.099487,13.100006,21.082733,21.036102,21.105408,21.12918,11.70578,21.939728,11.70929,16.140442,0.0,0.031990122,0.031999882,0.04944828,250.0,11.700012,0.0,0.0,0.0,191.6624,1.0196962e-05,25.552273,52.17403,250.68161,50.0,96.0,3.7273003e-07,0.0,252.93698,211.06567,0.0,52.18049,0.11343757,32.641537,49.415554,8.330017
26401,21024060.0,0.0,13.108704,13.109222,21.07602,21.02539,21.122314,21.107117,11.705597,21.444519,11.70752,18.258759,0.0,0.03201692,0.032022953,0.049484752,250.0,11.700012,0.0,0.0,0.0,193.11543,1.0260208e-05,22.070215,52.204807,250.387,50.0,96.0,3.73297e-07,0.0,252.90704,210.96623,0.0,52.208786,0.11352417,44.12991,49.441658,8.330017
26402,21024120.0,0.0,13.11792,13.118439,21.07486,21.02655,21.136658,21.087982,11.705414,20.58258,12.667419,20.443024,0.0,0.032036982,0.03204072,0.049513377,250.0,11.700012,0.0,0.0,0.0,194.52986,1.0321121e-05,18.525137,52.226246,250.20349,50.0,96.0,3.7373366e-07,0.0,252.89256,210.91154,0.0,52.228714,0.1135908,51.14173,49.46009,8.330017
26403,21024180.0,0.0,13.127106,13.1276245,21.077332,21.038239,21.147491,21.068298,11.705231,19.475403,12.232117,22.259247,0.0,0.032051776,0.03205408,0.049535155,250.0,11.700012,0.0,0.0,0.0,195.91122,1.0380066e-05,14.840229,52.241016,250.09227,50.0,96.0,3.7406195e-07,0.0,252.88695,210.88391,0.0,52.242542,0.113640845,54.301636,49.472897,8.330017
26404,21024240.0,0.0,13.136322,13.136841,21.084412,21.0578,21.154205,21.057587,11.705078,18.23816,16.125275,23.476654,0.0,0.03206244,0.032063864,0.049551222,250.0,11.700012,0.0,0.0,0.0,197.26537,1.0437389e-05,11.348943,52.250965,250.02843,50.0,96.0,3.7430212e-07,0.0,252.8863,210.87254,16.108135,52.251904,0.11367744,53.873688,49.481556,8.330017
26405,21024300.0,0.0,13.145538,13.146027,21.093964,21.081665,21.156586,21.052368,11.704956,16.989807,17.437256,24.00116,0.0,0.03206999,0.032070868,0.049562767,250.0,11.700012,0.0,0.0,0.0,198.59859,1.049344e-05,8.33839,52.25752,249.99442,50.0,96.0,3.7447379e-07,0.0,252.88814,210.8703,21.397226,52.2581,0.11370358,50.457146,49.487267,8.330017
26406,21024360.0,0.0,13.154755,13.155273,21.104645,21.107117,21.154572,21.05307,11.7048645,15.848846,18.871887,23.819885,0.0,0.032075234,0.032075778,0.049570873,250.0,11.700012,0.0,0.0,0.0,199.91676,1.05485315e-05,6.1040874,52.26174,249.97847,50.0,96.0,3.7459392e-07,0.0,252.89098,210.8727,24.865414,52.262096,0.11372187,44.396828,49.490932,8.330017
26407,21024420.0,0.0,13.164001,13.16452,21.11444,21.12967,21.148987,21.058258,11.704803,14.901428,20.184357,23.054474,0.0,0.032078806,0.03207914,0.04957643,250.0,11.700012,0.0,0.0,0.0,201.22498,1.0602928e-05,4.683014,52.264385,249.97304,50.0,96.0,3.7467615e-07,0.0,252.894,210.87712,27.334536,52.264606,0.11373437,37.46522,49.49321,8.330017
26408,21024480.0,0.0,13.173279,13.173798,21.122223,21.146729,21.140625,21.06726,11.704742,14.2109375,21.23648,21.886963,0.0,0.03208119,0.032081395,0.049580142,250.0,11.700012,0.0,0.0,0.0,202.52759,1.065685e-05,4.1481843,52.265976,249.97333,50.0,96.0,3.7473112e-07,0.0,252.89679,210.88205,28.671944,52.266113,0.11374273,30.496172,49.49456,8.330017
26409,21024540.0,0.0,13.182617,13.183136,21.127258,21.15683,21.130463,21.079071,11.704712,13.8142395,21.94809,20.522858,0.0,0.032082744,0.03208287,0.04958256,250.0,11.700012,0.0,0.0,0.0,203.82826,1.0710478e-05,4.468532,52.26689,249.97633,50.0,96.0,3.7476696e-07,0.0,252.89917,210.8867,28.888845,52.26698,0.113748185,24.409111,49.49532,8.330017
26410,21024600.0,0.0,13.191986,13.192505,21.129303,21.159576,21.119537,21.092468,11.704681,13.719543,22.284058,19.16983,0.0,0.032083735,0.032083813,0.049584094,250.0,11.700012,0.0,0.0,0.0,205.13008,1.0763962e-05,5.5389495,52.267384,249.98033,50.0,96.0,3.7478975e-07,0.0,252.9011,210.8907,28.072273,52.267437,0.11375165,19.89529,49.49571,8.330017
26411,21024660.0,0.0,13.201416,13.201935,21.129852,21.1568,21.110413,21.107483,11.704681,13.8515625,22.202454,17.961243,0.0,0.032084346,0.03208439,0.04958503,250.0,11.700012,0.0,0.0,0.0,206.43558,1.0817418e-05,6.7111073,52.267624,249.98438,50.0,96.0,3.7480373e-07,0.0,252.90259,210.89397,25.984653,52.267654,0.11375377,16.671606,49.495876,8.330017
26412,21024720.0,0.0,13.210907,13.211426,21.128021,21.14853,21.102203,21.12146,11.704681,14.186951,21.759491,17.043884,0.0,0.03208471,0.03208474,0.04958558,250.0,11.700012,0.0,0.0,0.0,207.74696,1.087095e-05,8.402094,52.26771,249.98799,50.0,96.0,3.748121e-07,0.0,252.90373,210.89655,23.364948,52.267735,0.11375504,15.725203,49.495922,8.330017
26413,21024780.0,0.0,13.220459,13.221008,21.124298,21.136414,21.09549,21.133453,11.704681,14.68692,21.01712,16.493164,0.0,0.032084912,0.03208493,0.049585875,250.0,11.700012,0.0,0.0,0.0,209.06589,1.0924627e-05,10.287882,52.26772,249.99106,50.0,96.0,3.748166e-07,0.0,252.90456,210.89848,20.317219,52.26773,0.11375573,16.654812,49.4959,8.330017
26414,21024840.0,0.0,13.230103,13.230652,21.119537,21.12262,21.090698,21.142578,11.704712,15.290985,20.065155,16.338196,0.0,0.032085016,0.032085028,0.04958602,250.0,11.700012,0.0,0.0,0.0,210.39409,1.0978524e-05,12.171624,52.26768,249.9935,50.0,96.0,3.7481888e-07,0.0,252.90515,210.89992,17.139406,52.26769,0.11375607,19.089003,49.495846,8.330017
26415,21024900.0,0.0,13.239838,13.240387,21.114563,21.109192,21.088135,21.148315,11.704712,15.936676,19.000885,16.544342,0.0,0.03208506,0.03208507,0.049586073,250.0,11.700012,0.0,0.0,0.0,211.73302,1.1032703e-05,13.889529,52.267628,249.99538,50.0,96.0,3.748198e-07,0.0,252.90556,210.90096,14.1063,52.267635,0.11375622,22.495903,49.495785,8.330017
26416,21024960.0,0.0,13.249664,13.250214,21.11084,21.09906,21.088623,21.150513,11.704742,16.534943,17.920166,16.994415,0.0,0.032085076,0.03208508,0.04958608,250.0,11.700012,0.0,0.0,0.0,213.084,1.1087215e-05,15.042001,52.267582,249.9968,50.0,96.0,3.7481996e-07,0.0,252.90585,210.90167,11.460527,52.267582,0.11375624,25.63965,49.495728,8.330017
26417,21025020.0,0.0,13.259613,13.260162,21.107971,21.091919,21.090973,21.149292,11.704773,17.042664,16.917358,17.595001,0.0,0.032085072,0.032085076,0.04958606,250.0,11.700012,0.0,0.0,0.0,214.44833,1.1142112e-05,15.8741665,52.267532,249.99782,50.0,96.0,3.7481976e-07,0.0,252.90605,210.90218,9.379587,52.267532,0.1137562,28.893301,49.495674,8.330017
26418,21025080.0,0.0,13.269653,13.270233,21.106201,21.088196,21.09488,21.145111,11.704803,17.42871,16.062653,18.257233,0.0,0.03208506,0.03208506,0.049586028,250.0,11.700012,0.0,0.0,0.0,215.82716,1.1197436e-05,16.26727,52.26749,249.99855,50.0,96.0,3.748194e-07,0.0,252.90617,210.90253,7.977863,52.26749,0.11375616,31.602144,49.495632,8.330017
26419,21025140.0,0.0,13.279816,13.2803955,21.10553,21.087921,21.099823,21.138458,11.7048645,17.671448,15.411346,18.890198,0.0,0.032085042,0.032085042,0.049585998,250.0,11.700012,0.0,0.0,0.0,217.22163,1.1253231e-05,16.221272,52.267456,249.99907,50.0,96.0,3.74819e-07,0.0,252.90627,210.90274,7.3112874,52.267456,0.11375609,33.501877,49.495598,8.330017
26420,21025200.0,0.0,13.290131,13.29071,21.105896,21.090729,21.105286,21.130157,11.704895,17.761688,15.002014,19.41153,0.0,0.032085028,0.032085028,0.04958597,250.0,11.700012,0.0,0.0,0.0,218.63293,1.1309539e-05,15.779537,52.267433,249.99942,50.0,96.0,3.748186e-07,0.0,252.90631,210.9029,7.3752003,52.267433,0.11375603,34.438255,49.49557,8.330017
26421,21025260.0,0.0,13.300537,13.301147,21.107819,21.097076,21.111145,21.121521,11.704956,17.690735,14.8289795,19.72638,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,220.06218,1.1366404e-05,14.88847,52.267414,249.99965,50.0,96.0,3.7481828e-07,0.0,252.90634,210.90297,7.9458637,52.267414,0.11375598,33.73603,49.495552,8.330017
26422,21025320.0,0.0,13.311127,13.311737,21.110046,21.1044,21.116486,21.112762,11.704987,17.482819,14.890289,19.824432,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,221.51051,1.1423863e-05,13.805747,52.267403,249.9998,50.0,96.0,3.74818e-07,0.0,252.90636,210.90303,9.104834,52.267403,0.113755934,32.494015,49.49554,8.330017
26423,21025380.0,0.0,13.321838,13.322449,21.112122,21.111603,21.12088,21.104614,11.705048,17.16922,15.161377,19.72815,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,222.97903,1.1481958e-05,12.60398,52.26739,249.9999,50.0,96.0,3.7481777e-07,0.0,252.90636,210.90306,10.658472,52.26739,0.113755904,30.70721,49.49553,8.330017
26424,21025440.0,0.0,13.332733,13.333374,21.1138,21.117798,21.124023,21.097687,11.705109,16.785675,15.603058,19.475372,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,224.46884,1.1540726e-05,11.3931265,52.267384,249.99995,50.0,96.0,3.7481763e-07,0.0,252.90637,210.90308,12.447534,52.267384,0.11375588,28.676554,49.495525,8.330017
26425,21025500.0,0.0,13.343811,13.344421,21.114807,21.122284,21.125793,21.092468,11.70517,16.37207,16.164185,19.120422,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,225.98106,1.1600205e-05,10.280013,52.26738,249.99998,50.0,96.0,3.7481752e-07,0.0,252.90637,210.90308,14.303574,52.26738,0.11375586,26.704288,49.495518,8.330017
26426,21025560.0,0.0,13.3550415,13.355682,21.115662,21.125458,21.126343,21.090027,11.705444,15.9583435,16.76004,18.6969,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,227.59108,1.1663479e-05,9.283633,52.26738,250.0,50.0,96.0,3.7481743e-07,0.0,252.90637,210.90308,15.813391,52.26738,0.113755845,24.638535,49.495514,8.330017
26427,21025620.0,0.0,13.366455,13.367096,21.115723,21.126343,21.12555,21.089508,11.706024,15.58432,17.341888,18.276123,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,229.3436,1.1736118e-05,8.554114,52.267372,250.00002,50.0,96.0,3.7481738e-07,0.0,252.90637,210.90308,17.157007,52.267372,0.113755845,23.228027,49.495514,8.330017
26428,21025680.0,0.0,13.378052,13.378723,21.115051,21.125122,21.123566,21.09079,11.706421,15.275482,17.869415,17.909698,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,231.16646,1.1811948e-05,8.105895,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.172777,52.267372,0.11375583,22.409122,49.495514,8.330017
26429,21025740.0,0.0,13.389862,13.390533,21.11383,21.122253,21.120697,21.093628,11.7066345,15.054474,18.300964,17.641357,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,233.03436,1.1889205e-05,7.954138,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.79749,52.267372,0.11375583,22.220766,49.495514,8.330017
26430,21025800.0,0.0,13.401886,13.402557,21.112305,21.118347,21.11728,21.097626,11.706787,14.931183,18.612305,17.49054,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,234.93848,1.19675915e-05,8.084694,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,19.01637,52.267372,0.11375583,22.602112,49.495514,8.330017
26431,21025860.0,0.0,13.414124,13.414825,21.111664,21.115631,21.114075,21.103027,11.706879,14.891541,18.764984,17.406128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,236.8734,1.20468585e-05,8.31741,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.649588,52.267372,0.11375582,22.542953,49.495514,8.330017
26432,21025920.0,0.0,13.426575,13.427277,21.111084,21.112732,21.1109,21.108612,11.70697,14.93457,18.765167,17.395538,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,238.83765,1.2126958e-05,8.778444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,17.994894,52.267372,0.11375582,23.127197,49.495514,8.330017
26433,21025980.0,0.0,13.43927,13.440002,21.110565,21.109985,21.108063,21.113922,11.707031,15.05069,18.626495,17.457642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,240.83168,1.2207912e-05,9.3682375,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,17.065554,52.267372,0.11375582,23.879232,49.49551,8.330017
26434,21026040.0,0.0,13.452179,13.452942,21.11023,21.107758,21.105713,21.11856,11.707123,15.223419,18.371887,17.574677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,242.85666,1.2289776e-05,10.021467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.958272,52.267372,0.11375582,24.686832,49.49551,8.330017
26435,21026100.0,0.0,13.465363,13.4661255,21.110107,21.106262,21.104034,21.122162,11.707184,15.431732,18.033722,17.72284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,244.91414,1.2372618e-05,10.672973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.784522,52.267372,0.11375582,25.429953,49.495514,8.330017
26436,21026160.0,0.0,13.47879,13.479584,21.11145,21.10794,21.10373,21.124908,11.707275,15.635071,17.629822,17.799438,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,247.00626,1.2456524e-05,11.085678,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.5232315,52.267372,0.11375582,24.772692,49.495514,8.330017
26437,21026220.0,0.0,13.492493,13.493286,21.112762,21.109772,21.104065,21.126312,11.707367,15.819763,17.20636,17.813995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,249.13338,1.2541498e-05,11.451056,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.418512,52.267372,0.11375582,24.433445,49.495514,8.330017
26438,21026280.0,0.0,13.50647,13.507263,21.11383,21.111542,21.10495,21.126373,11.7074585,15.972778,16.799469,17.781921,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,251.29814,1.2627635e-05,11.681217,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.510253,52.267372,0.11375582,23.971601,49.495514,8.330017
26439,21026340.0,0.0,13.520721,13.521545,21.114532,21.113037,21.106293,21.125183,11.707581,16.084778,16.43872,17.713379,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,253.50209,1.2715005e-05,11.769039,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.84958,52.267372,0.11375582,23.463066,49.495514,8.330017
26440,21026400.0,0.0,13.535248,13.536102,21.114838,21.114075,21.10794,21.122955,11.707703,16.149628,16.148956,17.621002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,255.74692,1.28036645e-05,11.717956,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.470491,52.267372,0.11375582,22.976812,49.495514,8.330017
26441,21026460.0,0.0,13.550079,13.550934,21.115753,21.116455,21.110138,21.120392,11.707794,16.147156,15.935211,17.453735,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,258.0356,1.28937445e-05,11.402115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.229988,52.267372,0.11375582,21.546171,49.495514,8.330017
26442,21026520.0,0.0,13.565216,13.566101,21.116089,21.117798,21.112213,21.11734,11.707916,16.089844,15.810089,17.254272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,260.3681,1.2985227e-05,11.034785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.309344,52.267372,0.11375582,20.694597,49.495514,8.330017
26443,21026580.0,0.0,13.580658,13.5815735,21.115845,21.118134,21.113983,21.114075,11.708038,15.991241,15.770172,17.059113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,262.74493,1.3078059e-05,10.609301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.6044655,52.267372,0.11375582,20.05399,49.495514,8.330017
26444,21026640.0,0.0,13.596436,13.597351,21.115082,21.117493,21.115356,21.11084,11.708191,15.861084,15.816193,16.892517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.16962,1.3172434e-05,10.162727,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.08482,52.267372,0.11375582,19.697714,49.495514,8.330017
26445,21026700.0,0.0,13.612549,13.613464,21.113953,21.11618,21.116241,21.10794,11.708313,15.715485,15.934296,16.772858,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.64386,1.3268409e-05,9.739849,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.686205,52.267372,0.11375582,19.62538,49.495514,8.330017
26446,21026760.0,0.0,13.628967,13.629913,21.113617,21.11618,21.116913,21.106232,11.708466,15.55188,16.089783,16.642944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.1708,1.3366121e-05,9.261591,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.14165,52.267372,0.11375582,18.81009,49.495514,8.330017
26447,21026820.0,0.0,13.645752,13.6467285,21.113068,21.11557,21.117004,21.105103,11.708588,15.392792,16.26587,16.530273,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.74924,1.3465471e-05,8.899622,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.664613,52.267372,0.11375582,18.618317,49.495514,8.330017
26448,21026880.0,0.0,13.662872,13.663849,21.112335,21.114471,21.116638,21.104523,11.70874,15.250549,16.44815,16.452026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.38037,1.35664495e-05,8.631531,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.136474,52.267372,0.11375582,18.615213,49.495514,8.330017
26449,21026940.0,0.0,13.680359,13.681366,21.11148,21.113098,21.115814,21.104523,11.708893,15.134735,16.624237,16.414001,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.0674,1.3669226e-05,8.473079,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.526072,52.267372,0.11375582,18.79303,49.495514,8.330017
26450,21027000.0,0.0,13.698212,13.699249,21.110687,21.111664,21.114685,21.105042,11.709045,15.053772,16.77884,16.415802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.81223,1.3773867e-05,8.428699,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.805962,52.267372,0.11375582,19.099422,49.495514,8.330017
