,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26451,21027060.0,0.0,13.716431,13.717499,21.111053,21.112244,21.113739,21.10669,11.7092285,14.995941,16.879333,16.387146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.61624,1.3880402e-05,8.360719,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.75955,52.267372,0.11375582,18.458935,49.495514,8.330017
26452,21027120.0,0.0,13.735046,13.736145,21.11145,21.11261,21.11264,21.10852,11.709381,14.967773,16.926117,16.34256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,286.48105,1.3988877e-05,8.423497,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.644308,52.267372,0.11375582,18.253248,49.495514,8.330017
26453,21027180.0,0.0,13.754059,13.755157,21.111725,21.112732,21.111542,21.110413,11.709564,14.969452,16.921997,16.297913,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.40817,1.4099337e-05,8.556275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.413352,52.267372,0.11375582,18.09846,49.495514,8.330017
26454,21027240.0,0.0,13.773468,13.774597,21.111908,21.11261,21.110504,21.112213,11.709747,14.998657,16.87082,16.25827,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,292.39914,1.4211816e-05,8.7431135,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.089107,52.267372,0.11375582,18.00383,49.495514,8.330017
26455,21027300.0,0.0,13.793274,13.794434,21.111969,21.112335,21.109589,21.11377,11.7099,15.050262,16.781097,16.228516,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,295.45554,1.4326365e-05,8.961603,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.707975,52.267372,0.11375582,17.976313,49.495514,8.330017
26456,21027360.0,0.0,13.813507,13.814667,21.113068,21.114044,21.109406,21.115448,11.710083,15.100006,16.642578,16.135101,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,298.58258,1.4443206e-05,9.033437,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.14315,52.267372,0.11375582,16.841574,49.495514,8.330017
26457,21027420.0,0.0,13.8341675,13.835358,21.1138,21.11502,21.109406,21.116516,11.710266,15.145966,16.478333,16.010712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,301.78162,1.456242e-05,9.132275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.65229,52.267372,0.11375582,16.287283,49.495514,8.330017
26458,21027480.0,0.0,13.855225,13.856476,21.114258,21.115479,21.109497,21.117157,11.710449,15.187592,16.30899,15.886475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,305.03873,1.4683167e-05,9.21047,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.200178,52.267372,0.11375582,15.82609,49.495514,8.330017
26459,21027540.0,0.0,13.87677,13.878021,21.114319,21.115326,21.109741,21.11728,11.710632,15.22113,16.145172,15.775452,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,308.3699,1.4806209e-05,9.256377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.82368,52.267372,0.11375582,15.532083,49.495514,8.330017
26460,21027600.0,0.0,13.898712,13.899994,21.114014,21.114655,21.110077,21.116882,11.710846,15.244904,15.997162,15.687653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,311.77533,1.4931612e-05,9.269287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.541608,52.267372,0.11375582,15.415582,49.495514,8.330017
26461,21027660.0,0.0,13.921082,13.922363,21.12088,21.122375,21.117584,21.12323,11.71106,14.988495,15.604614,15.32135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,315.25186,1.5059397e-05,6.934777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.02065,52.267372,0.11375582,10.733127,49.495514,8.330017
26462,21027720.0,0.0,13.943665,13.944977,21.126312,21.127472,21.12378,21.128021,11.711212,14.5660095,15.087891,14.808563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,318.7808,1.5188865e-05,5.2793417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.3128004,52.267372,0.11375582,8.171628,49.495514,8.330017
26463,21027780.0,0.0,13.966522,13.967865,21.12967,21.129883,21.128357,21.131073,11.711334,14.048737,14.517212,14.270081,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.35303,1.5319427e-05,3.6058056,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.689662,52.267372,0.11375582,6.1014876,49.495514,8.330017
26464,21027840.0,0.0,13.989655,13.990997,21.130737,21.129517,21.131073,21.132233,11.711426,13.482269,13.93811,13.773621,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,325.96478,1.5450874e-05,2.0468578,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2691534,52.267372,0.11375582,4.7314963,49.495514,8.330017
26465,21027900.0,0.0,14.0130005,14.014374,21.1297,21.1268,21.131805,21.131592,11.711487,12.921753,13.4002075,13.379852,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.6126,1.5583033e-05,0.73039484,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1529453,52.267372,0.11375582,4.146665,49.495514,8.330017
26466,21027960.0,0.0,14.036621,14.037994,21.128082,21.124786,21.13092,21.12976,11.711548,12.4133,12.923462,13.040527,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.29434,1.5715801e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2524381,52.267372,0.11375582,3.044775,49.495514,8.330017
26467,21028020.0,0.0,14.060455,14.061829,21.125061,21.121246,21.128662,21.126587,11.711609,12.095093,12.54776,12.804474,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.00827,1.5849104e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.7941711,52.267372,0.11375582,3.0912595,49.495514,8.330017
26468,21028080.0,0.0,14.084503,14.085907,21.121155,21.116882,21.12558,21.122406,11.71167,11.919464,12.296387,12.697662,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,340.75305,1.5982881e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.72571814,52.267372,0.11375582,3.6928344,49.495514,8.330017
26469,21028140.0,0.0,14.108795,14.110199,21.116852,21.112335,21.1221,21.117645,11.7117,11.825073,12.178497,12.716553,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,344.52774,1.6117097e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.020544,52.267372,0.11375582,4.699051,49.495514,8.330017
26470,21028200.0,0.0,14.133301,14.134705,21.11261,21.108246,21.118378,21.112762,11.711731,11.773621,12.19278,12.84198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.33127,1.6251706e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6233755,52.267372,0.11375582,5.92116,49.495514,8.330017
26471,21028260.0,0.0,14.15802,14.159454,21.111298,21.109009,21.116058,21.109833,11.711761,11.74588,12.268524,12.907654,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,352.16287,1.6386679e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9299103,52.267372,0.11375582,5.0686145,49.495514,8.330017
26472,21028320.0,0.0,14.182922,14.184357,21.11029,21.109924,21.113678,21.107239,11.711792,11.730072,12.401703,12.928589,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.02115,1.6521957e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5262008,52.267372,0.11375582,4.93441,49.495514,8.330017
26473,21028380.0,0.0,14.208038,14.209503,21.109436,21.1109,21.111267,21.105194,11.7118225,11.721771,12.584503,12.923035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,359.90552,1.6657521e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1716611,52.267372,0.11375582,4.7167377,49.495514,8.330017
26474,21028440.0,0.0,14.233337,14.234802,21.10852,21.111755,21.108856,21.102966,11.711853,11.717285,12.263672,12.895203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,363.81503,1.6793332e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.455547,49.495514,8.330017
26475,21028500.0,0.0,14.25882,14.260315,21.107208,21.112427,21.106415,21.09964,11.711853,11.714813,12.013916,12.851746,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,367.74872,1.692936e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.1910024,49.495514,8.330017
26476,21028560.0,0.0,14.284485,14.28595,21.10794,21.115753,21.107391,21.09671,11.711884,12.949463,11.877167,12.700012,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,371.70325,1.7065484e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.3936868,49.495514,8.330017
26477,21028620.0,0.0,14.310333,14.311829,21.1091,21.118011,21.108856,21.095886,11.711884,12.387665,13.520752,12.484772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,375.68515,1.7201926e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.2903091,49.495514,8.330017
26478,21028680.0,0.0,14.336334,14.33783,21.109924,21.11908,21.108948,21.097137,11.711914,12.081726,14.485352,12.254883,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,379.6861,1.7338403e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,87.865135,52.267372,0.11375582,0.39979908,49.495514,8.330017
26479,21028740.0,0.0,14.362488,14.364014,21.112213,21.118958,21.108276,21.106049,11.711914,11.914307,15.047485,12.046143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,383.7077,1.7474968e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.535857,52.267372,0.11375582,0.0,49.495514,8.330017
26480,21028800.0,0.0,14.388824,14.39035,21.11322,21.11792,21.107147,21.112213,11.711914,11.82251,14.518982,11.909668,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,387.7491,1.7611585e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.534765,52.267372,0.11375582,0.0,49.495514,8.330017
26481,21028860.0,0.0,14.415283,14.41684,21.115204,21.119537,21.106506,21.117615,11.711914,11.7724,14.132599,11.828949,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,391.80948,1.774823e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6124196,52.267372,0.11375582,0.0,49.495514,8.330017
26482,21028920.0,0.0,14.441895,14.443451,21.11676,21.12082,21.105743,21.121735,11.711945,11.744995,13.745575,11.781189,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.8879,1.7884873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4972317,52.267372,0.11375582,0.0,49.495514,8.330017
26483,21028980.0,0.0,14.468658,14.470215,21.117798,21.121918,21.104889,21.124542,11.711914,11.7300415,13.33316,11.75296,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.98358,1.8021488e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3337293,52.267372,0.11375582,0.0,49.495514,8.330017
26484,21029040.0,0.0,14.495514,14.497101,21.118408,21.122894,21.104004,21.125977,11.711914,11.721832,12.910767,11.736237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,404.09564,1.8158044e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2582481,52.267372,0.11375582,0.0,49.495514,8.330017
26485,21029100.0,0.0,14.522522,14.524109,21.118591,21.12381,21.103119,21.126068,11.711914,11.717346,12.50708,11.726288,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.2233,1.829452e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.36466083,52.267372,0.11375582,0.0,49.495514,8.330017
26486,21029160.0,0.0,14.549622,14.5512085,21.120636,21.129333,21.102905,21.125366,11.711914,11.714935,12.165497,11.720551,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.36307,1.8430801e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
26487,21029220.0,0.0,14.576874,14.578461,21.125793,21.14032,21.106506,21.123901,11.711914,13.366669,11.9600525,12.837952,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.5221,1.8567129e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2378182,49.495514,8.330017
26488,21029280.0,0.0,14.604218,14.605804,21.131317,21.151611,21.110443,21.121918,11.711884,12.61676,11.847443,12.812805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,420.69168,1.870322e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3212314,49.495514,8.330017
26489,21029340.0,0.0,14.631653,14.63324,21.13617,21.16278,21.112457,21.11969,11.711884,12.204803,11.785736,12.804199,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.87363,1.8839135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3560195,49.495514,8.330017
26490,21029400.0,0.0,14.65918,14.660797,21.140625,21.173828,21.113434,21.11734,11.711853,11.979889,11.752014,12.801392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.06714,1.8974853e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.367452,49.495514,8.330017
26491,21029460.0,0.0,14.686798,14.688416,21.146423,21.187836,21.11441,21.115631,11.711853,11.857361,11.733673,12.800446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,433.27148,1.9110359e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.371253,49.495514,8.330017
26492,21029520.0,0.0,14.714508,14.7161255,21.152191,21.201782,21.115082,21.113861,11.7118225,11.788055,11.723267,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.48584,1.9245625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3726983,49.495514,8.330017
26493,21029580.0,0.0,14.742279,14.7438965,21.157867,21.215637,21.1156,21.112091,11.711792,11.749237,11.717438,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,441.70944,1.9380639e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.373243,49.495514,8.330017
26494,21029640.0,0.0,14.770142,14.771759,21.163483,21.2294,21.115967,21.110321,11.711761,11.732239,11.714874,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.94177,1.9515388e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.373294,49.495514,8.330017
26495,21029700.0,0.0,14.798035,14.799652,21.169464,21.243103,21.116302,21.11023,11.711761,11.722992,12.856812,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.18182,1.9649848e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.373377,49.495514,8.330017
26496,21029760.0,0.0,14.826019,14.827637,21.177185,21.259247,21.117218,21.111908,11.711731,11.7178955,12.337585,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.42902,1.9784005e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3734736,49.495514,8.330017
26497,21029820.0,0.0,14.854034,14.855652,21.18457,21.275269,21.118103,21.112366,11.7117,11.715057,12.051514,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.68253,1.9917847e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3735785,49.495514,8.330017
26498,21029880.0,0.0,14.88208,14.8836975,21.191803,21.29123,21.11972,21.112152,11.71167,13.473297,11.89386,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.94168,2.0051351e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.37369,49.495514,8.330017
26499,21029940.0,0.0,14.910187,14.911804,21.200409,21.307098,21.12619,21.111542,11.711639,12.938324,11.81134,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.20578,2.0184512e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.373807,49.495514,8.330017
26500,21030000.0,0.0,14.938324,14.939941,21.208221,21.322876,21.130127,21.110718,11.711609,12.382355,11.766113,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.47412,2.0317313e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.373928,49.495514,8.330017
26501,21030060.0,0.0,14.966461,14.968109,21.216797,21.340942,21.133118,21.110474,11.711578,12.0784,11.741425,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.74603,2.0449743e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.374054,49.495514,8.330017
26502,21030120.0,0.0,14.994659,14.996277,21.22519,21.358917,21.135345,21.110168,11.711548,11.912384,11.727905,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.02078,2.0581792e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3741837,49.495514,8.330017
26503,21030180.0,0.0,15.022858,15.024475,21.233398,21.3768,21.137177,21.109833,11.711517,11.821045,11.720459,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.29776,2.0713445e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3743176,49.495514,8.330017
26504,21030240.0,0.0,15.051056,15.052673,21.241516,21.394592,21.138733,21.109467,11.711487,11.771393,11.7164,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.5763,2.0844696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3744545,49.495514,8.330017
26505,21030300.0,0.0,15.079254,15.080902,21.249512,21.412262,21.140198,21.1091,11.711456,11.744446,11.714172,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,492.85574,2.0975536e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.374595,49.495514,8.330017
26506,21030360.0,0.0,15.107452,15.1091,21.259583,21.43222,21.14206,21.11258,11.711395,11.729492,12.871521,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.13544,2.1105958e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3747387,49.495514,8.330017
26507,21030420.0,0.0,15.135651,15.137268,21.269623,21.452057,21.14386,21.1156,11.711365,11.721283,12.352081,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.41473,2.123595e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.374885,49.495514,8.330017
26508,21030480.0,0.0,15.163818,15.165436,21.279236,21.471771,21.14566,21.11734,11.711334,11.716766,12.06192,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.69302,2.1365508e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3750343,49.495514,8.330017
26509,21030540.0,0.0,15.191956,15.1936035,21.288605,21.491394,21.14743,21.118408,11.711304,11.714294,11.902496,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.9697,2.1494625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.375186,49.495514,8.330017
26510,21030600.0,0.0,15.220093,15.22171,21.2984,21.510925,21.15152,21.11908,11.711243,12.732666,11.815704,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.24414,2.1623297e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3753395,49.495514,8.330017
26511,21030660.0,0.0,15.248169,15.249817,21.309448,21.532623,21.156311,21.120087,11.711212,12.26709,11.7682495,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,518.51575,2.1751515e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3754945,49.495514,8.330017
26512,21030720.0,0.0,15.276215,15.277863,21.32013,21.5542,21.159912,21.120972,11.711182,12.013611,11.742218,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.784,2.1879277e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.375652,49.495514,8.330017
26513,21030780.0,0.0,15.30423,15.305847,21.330566,21.575653,21.162872,21.121765,11.711121,11.873016,11.727783,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.04816,2.2006581e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.37581,49.495514,8.330017
26514,21030840.0,0.0,15.332184,15.333801,21.34082,21.597015,21.165497,21.122559,11.71109,11.7977295,11.720032,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.30774,2.2133425e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.37597,49.495514,8.330017
26515,21030900.0,0.0,15.360077,15.361694,21.350983,21.618256,21.167877,21.123291,11.71106,11.758118,11.715942,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.56226,2.2259803e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3761306,49.495514,8.330017
26516,21030960.0,0.0,15.387878,15.389496,21.362183,21.641571,21.170593,21.124573,11.711029,11.736603,11.713684,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.81104,2.2385715e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3762913,49.495514,8.330017
26517,21031020.0,0.0,15.415649,15.417236,21.374054,21.664795,21.173248,21.128265,11.710968,11.724884,12.686951,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,544.0535,2.251116e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3764534,49.495514,8.330017
26518,21031080.0,0.0,15.443329,15.444916,21.385895,21.687866,21.175873,21.131836,11.7109375,11.718567,12.242432,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.2893,2.2636137e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3766155,49.495514,8.330017
26519,21031140.0,0.0,15.470917,15.472504,21.397308,21.710815,21.178436,21.134277,11.710907,11.71521,12.009308,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,552.5168,2.2760612e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3767776,49.495514,8.330017
26520,21031200.0,0.0,15.498413,15.5,21.408539,21.733643,21.18103,21.1362,11.710846,11.713257,11.875366,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,556.73773,2.288465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.376937,49.495514,8.330017
26521,21031260.0,0.0,15.5260315,15.527618,21.421722,21.758728,21.187317,21.138275,11.710815,12.557007,11.800812,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,560.96423,2.3008337e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.377078,49.495514,8.330017
26522,21031320.0,0.0,15.553955,15.555603,21.4346,21.78366,21.192413,21.140198,11.710846,12.171936,11.759857,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.2312,2.3132474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.377026,49.495514,8.330017
26523,21031380.0,0.0,15.582214,15.583862,21.447083,21.808472,21.196533,21.141998,11.710907,11.963074,11.737671,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.55194,2.3257873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.376713,49.495514,8.330017
26524,21031440.0,0.0,15.610809,15.612457,21.45935,21.83316,21.200104,21.143738,11.711029,11.847839,11.725464,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,573.9321,2.3384891e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3762336,49.495514,8.330017
26525,21031500.0,0.0,15.639679,15.641357,21.471466,21.857697,21.2034,21.145447,11.711182,11.78421,11.7187805,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.3728,2.351362e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.375674,49.495514,8.330017
26526,21031560.0,0.0,15.668854,15.670532,21.48465,21.88446,21.206879,21.147614,11.711304,11.7508545,11.715332,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,582.8732,2.3644068e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.375082,49.495514,8.330017
26527,21031620.0,0.0,15.698273,15.699982,21.497833,21.911102,21.210266,21.14975,11.711456,11.732849,11.756012,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.43195,2.3776189e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,53.33606,52.267372,0.11375582,4.3744926,49.495514,8.330017
26528,21031680.0,0.0,15.727966,15.729706,21.51181,21.937592,21.213593,21.155182,11.711609,11.723267,12.540894,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,592.0473,2.3909948e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3739204,49.495514,8.330017
26529,21031740.0,0.0,15.757904,15.759644,21.52539,21.963959,21.216858,21.159271,11.711731,11.717987,12.163574,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.71606,2.4045206e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3733716,49.495514,8.330017
26530,21031800.0,0.0,15.788055,15.789825,21.538666,21.990173,21.220123,21.162445,11.711884,11.715179,11.957062,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.4367,2.4181933e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3728437,49.495514,8.330017
26531,21031860.0,0.0,15.818451,15.820221,21.55304,22.018555,21.22461,21.165527,11.712006,12.9253845,11.845642,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,606.20703,2.4320056e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3723407,49.495514,8.330017
26532,21031920.0,0.0,15.84906,15.85083,21.568115,22.046814,21.231476,21.168365,11.712128,12.4158325,11.785065,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.0248,2.4459501e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.371864,49.495514,8.330017
26533,21031980.0,0.0,15.879822,15.881622,21.582642,22.07489,21.236847,21.17102,11.712219,12.095917,11.751923,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.8877,2.4600193e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.371413,49.495514,8.330017
26534,21032040.0,0.0,15.910797,15.912598,21.596832,22.102844,21.241394,21.173584,11.712341,11.922028,11.733948,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,620.79346,2.4742063e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.370987,49.495514,8.330017
26535,21032100.0,0.0,15.941925,15.943726,21.61081,22.130615,21.245483,21.176086,11.712433,11.827759,11.724243,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.7399,2.488504e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.370586,49.495514,8.330017
26536,21032160.0,0.0,15.973206,15.975006,21.625793,22.160522,21.249695,21.179016,11.712524,11.775055,11.718872,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.7249,2.5029058e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3702083,49.495514,8.330017
26537,21032220.0,0.0,16.004608,16.00644,21.640717,22.190277,21.253723,21.181885,11.712616,11.746002,11.715942,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.7461,2.5174048e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.369854,49.495514,8.330017
26538,21032280.0,0.0,16.036163,16.037994,21.655762,22.21988,21.25769,21.1857,11.7127075,11.730591,12.956268,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.8016,2.5319952e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3695226,49.495514,8.330017
26539,21032340.0,0.0,16.06781,16.069672,21.671387,22.249329,21.261597,21.19159,11.712769,11.722504,12.4149475,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.88904,2.5466708e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3692136,49.495514,8.330017
26540,21032400.0,0.0,16.099579,16.10141,21.686493,22.278595,21.265472,21.196045,11.71283,11.71817,12.101624,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.0069,2.5614281e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3689284,49.495514,8.330017
26541,21032460.0,0.0,16.131409,16.13327,21.702454,22.309937,21.269714,21.200165,11.712921,11.715759,11.92392,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,656.1514,2.5762529e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3686666,49.495514,8.330017
26542,21032520.0,0.0,16.16333,16.165192,21.71878,22.341095,21.27594,21.203827,11.712982,12.790009,11.828308,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,661.32196,2.5911459e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3684206,49.495514,8.330017
26543,21032580.0,0.0,16.195312,16.197174,21.73523,22.3721,21.282806,21.207245,11.713013,12.297211,11.77594,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,666.51605,2.6061007e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3681946,49.495514,8.330017
26544,21032640.0,0.0,16.227325,16.229187,21.75122,22.402954,21.288452,21.21051,11.713074,12.031342,11.747314,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,671.73157,2.621111e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3679895,49.495514,8.330017
26545,21032700.0,0.0,16.259369,16.26123,21.766907,22.433624,21.293396,21.213745,11.713135,11.885864,11.731689,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.96643,2.6361717e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3678036,49.495514,8.330017
26546,21032760.0,0.0,16.291443,16.293304,21.783478,22.46634,21.298279,21.217255,11.713165,11.806915,11.723206,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.2186,2.6512771e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3676367,49.495514,8.330017
26547,21032820.0,0.0,16.323517,16.325378,21.799988,22.498901,21.302979,21.220764,11.713196,11.763306,11.718536,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,687.486,2.6664224e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.367489,49.495514,8.330017
26548,21032880.0,0.0,16.35559,16.357452,21.816345,22.53128,21.307526,21.224213,11.713226,11.7404175,11.7161255,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.7668,2.6816026e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3673587,49.495514,8.330017
26549,21032940.0,0.0,16.387634,16.389496,21.83313,22.563507,21.312012,21.229614,11.713257,11.727966,12.787903,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.0587,2.6968122e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.367246,49.495514,8.330017
26550,21033000.0,0.0,16.419647,16.421509,21.850037,22.59552,21.316437,21.235565,11.713287,11.721283,12.296204,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.35986,2.7120474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3671513,49.495514,8.330017
26551,21033060.0,0.0,16.45163,16.453491,21.866364,22.626587,21.321198,21.240631,11.713318,11.717651,12.0303955,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.6682,2.7273029e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3670726,49.495514,8.330017
26552,21033120.0,0.0,16.48352,16.485382,21.882446,22.65744,21.325958,21.245056,11.713318,11.715637,11.883026,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,713.98175,2.742574e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.36701,49.495514,8.330017
26553,21033180.0,0.0,16.51535,16.517212,21.899109,22.688171,21.33371,21.249084,11.713348,12.60495,11.805786,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,719.2987,2.757857e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3669624,49.495514,8.330017
26554,21033240.0,0.0,16.54712,16.54895,21.915466,22.71872,21.340637,21.25296,11.713348,12.1996155,11.763763,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,724.617,2.773147e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3669314,49.495514,8.330017
26555,21033300.0,0.0,16.578766,16.580597,21.931458,22.749084,21.346527,21.256683,11.713348,11.979065,11.740875,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.93475,2.78844e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3669147,49.495514,8.330017
26556,21033360.0,0.0,16.61029,16.612122,21.946808,22.778076,21.352142,21.26059,11.713348,11.857605,11.728302,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.2499,2.8037322e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.366913,49.495514,8.330017
26557,21033420.0,0.0,16.641693,16.643524,21.961975,22.806915,21.357422,21.264435,11.713348,11.7916565,11.721466,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.56067,2.8190196e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.366925,49.495514,8.330017
26558,21033480.0,0.0,16.672974,16.674774,21.97699,22.835602,21.362549,21.26828,11.713348,11.7552185,11.717682,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.86505,2.8342976e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.36695,49.495514,8.330017
26559,21033540.0,0.0,16.704071,16.705902,21.991913,22.864136,21.367554,21.272064,11.713318,11.73587,11.715668,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.1613,2.8495637e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.366989,49.495514,8.330017
26560,21033600.0,0.0,16.735016,16.736816,22.007507,22.892487,21.372498,21.278717,11.713318,11.725647,12.603241,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.44763,2.8648137e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3670406,49.495514,8.330017
26561,21033660.0,0.0,16.765808,16.767578,22.022522,22.919525,21.377686,21.28482,11.713318,11.720032,12.198669,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.72186,2.8800443e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3671055,49.495514,8.330017
26562,21033720.0,0.0,16.796356,16.798157,22.03711,22.946411,21.382812,21.289856,11.713287,11.717102,11.987305,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.98126,2.8952489e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3671837,49.495514,8.330017
26563,21033780.0,0.0,16.826752,16.828491,22.051575,22.973145,21.388367,21.294464,11.713257,12.678009,11.862549,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.2268,2.9104298e-05,11.322293,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3672724,49.495514,8.330017
26564,21033840.0,0.0,16.856903,16.858643,22.066803,22.999725,21.396912,21.298737,11.713226,12.477875,11.795471,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.45435,2.9255818e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3673697,49.495514,8.330017
26565,21033900.0,0.0,16.88681,16.88855,22.081482,23.026184,21.4039,21.302826,11.713226,12.130463,11.758118,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.6627,2.940701e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.367481,49.495514,8.330017
26566,21033960.0,0.0,16.916473,16.918182,22.095428,23.051239,21.410217,21.307007,11.713196,11.939728,11.737579,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.8499,2.9557845e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3676043,49.495514,8.330017
26567,21034020.0,0.0,16.945892,16.947601,22.1091,23.076172,21.416077,21.311127,11.713165,11.831818,11.725952,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.0141,2.970828e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3677387,49.495514,8.330017
26568,21034080.0,0.0,16.975037,16.976715,22.12262,23.100952,21.42163,21.315216,11.713104,11.771851,11.719482,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.1536,2.98583e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.367883,49.495514,8.330017
26569,21034140.0,0.0,17.003876,17.005554,22.136017,23.12561,21.426971,21.319275,11.713074,11.744995,11.716553,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.2669,3.000788e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.368037,49.495514,8.330017
26570,21034200.0,0.0,17.03244,17.034088,22.149414,23.150146,21.432251,21.3237,11.713043,11.730194,12.695038,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,808.35187,3.0156985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.471734,52.267372,0.11375582,4.3682013,49.495514,8.330017
26571,21034260.0,0.0,17.060669,17.062317,22.163147,23.173279,21.437653,21.331116,11.712982,11.722473,12.469879,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.4066,3.030558e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.368376,49.495514,8.330017
26572,21034320.0,0.0,17.088593,17.09021,22.176422,23.19632,21.443054,21.337097,11.712952,11.71814,12.125702,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.42993,3.0453662e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3685584,49.495514,8.330017
26573,21034380.0,0.0,17.11615,17.117767,22.189362,23.219208,21.448395,21.342224,11.712891,11.71579,11.938599,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.41974,3.0601193e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3687506,49.495514,8.330017
26574,21034440.0,0.0,17.143372,17.144958,22.202484,23.242004,21.45523,21.346893,11.71286,12.8776245,11.8368225,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.37427,3.0748142e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.368953,49.495514,8.330017
26575,21034500.0,0.0,17.170227,17.171783,22.215973,23.264679,21.46344,21.351318,11.712799,12.34729,11.780579,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,833.2918,3.089449e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3691635,49.495514,8.330017
26576,21034560.0,0.0,17.196716,17.198242,22.228516,23.28598,21.470459,21.355713,11.712738,12.058777,11.749756,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.1706,3.104021e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.369383,49.495514,8.330017
26577,21034620.0,0.0,17.222809,17.224304,22.240753,23.30719,21.476715,21.360016,11.7127075,11.9019165,11.732971,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.009,3.1185282e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.369611,49.495514,8.330017
26578,21034680.0,0.0,17.248474,17.24997,22.252808,23.328278,21.482574,21.364288,11.7126465,11.815399,11.723694,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.8052,3.132968e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3698463,49.495514,8.330017
26579,21034740.0,0.0,17.273743,17.275208,22.264832,23.349243,21.48819,21.3685,11.712585,11.76828,11.718597,12.799988,0.0,0.03208335,0.03208335,0.049604874,250.0,11.700012,0.0,0.0,0.24823529,852.5813,3.1473384e-05,0.0,52.267395,249.97609,50.0,96.0,3.7491708e-07,0.0,252.90656,210.89961,0.0,52.267395,0.11377093,4.3706493,49.503414,8.330017
26580,21034800.0,0.0,17.298553,17.300018,22.28067,23.369873,21.493652,21.372711,11.714294,11.742981,11.716003,12.799622,0.0,0.03206595,0.03206595,0.050024528,250.0,11.700012,0.0,0.0,0.71726596,858.8033,3.1645217e-05,0.0,52.27449,249.5821,50.0,96.0,3.7744908e-07,0.0,252.95477,210.92023,0.0,52.27449,0.11415564,4.399516,49.672806,8.330017
26581,21034860.0,0.0,17.321747,17.322998,22.29654,23.386353,21.499207,21.378723,11.71814,11.730713,12.867889,12.799438,0.0,0.032056566,0.032056566,0.050582435,250.0,11.700012,0.0,0.0,1.3307207,866.38055,3.1874715e-05,0.0,52.288647,249.16237,50.0,96.0,3.8101393e-07,0.0,253.04901,211.01556,0.0,52.288647,0.11469464,4.4320602,49.894848,8.330017
26582,21034920.0,0.0,17.341827,17.342896,22.314362,23.402008,21.5047,21.385956,11.721954,11.725739,12.344818,12.799164,0.0,0.03204654,0.03204654,0.05134906,250.0,11.700012,0.0,0.0,2.096542,875.0314,3.2148284e-05,0.0,52.306812,248.66103,50.0,96.0,3.8598023e-07,0.0,253.19647,211.18726,0.0,52.306812,0.11544109,4.481939,50.199104,8.330017
26583,21034980.0,0.0,17.358917,17.359772,22.33316,23.416565,21.510193,21.391937,11.725739,11.724701,12.062225,12.798828,0.0,0.03203816,0.03203816,0.05231417,250.0,11.700012,0.0,0.0,3.0026321,884.7278,3.2464966e-05,0.0,52.329124,248.11034,50.0,96.0,3.923388e-07,0.0,253.40297,211.44785,0.0,52.329124,0.116389364,4.5489063,50.582672,8.330017
26584,21035040.0,0.0,17.373047,17.373749,22.352783,23.42984,21.515686,21.397247,11.729401,11.7258,11.90921,12.798492,0.0,0.03203156,0.03203156,0.05346603,250.0,11.700012,0.0,0.0,4.034867,895.4125,3.2822816e-05,0.0,52.35459,247.53467,50.0,96.0,4.0004588e-07,0.0,253.67125,211.80266,0.0,52.35459,0.117528,4.6320357,51.04245,8.330017
26585,21035100.0,0.0,17.384369,17.384918,22.373749,23.44159,21.523743,21.402191,11.732849,12.684845,11.827759,12.798187,0.0,0.032026697,0.032026697,0.054791268,250.0,11.700012,0.0,0.0,5.1776094,907.01025,3.3219323e-05,0.0,52.382366,246.95262,50.0,96.0,4.0904703e-07,0.0,254.00266,212.253,0.0,52.382366,0.11884352,4.730285,51.57348,8.330017
26586,21035160.0,0.0,17.392975,17.393372,22.394287,23.450012,21.531708,21.407013,11.736053,12.252441,11.785217,12.797913,0.0,0.03202379,0.03202379,0.05626936,250.0,11.700012,0.0,0.0,6.3880987,919.41315,3.3651195e-05,0.0,52.41163,246.38503,50.0,96.0,4.192427e-07,0.0,254.397,212.79779,0.0,52.41163,0.120315894,4.8422036,52.163155,8.330017
26587,21035220.0,0.0,17.398956,17.39917,22.41449,23.456635,21.538544,21.411774,11.738922,12.017761,11.763275,12.797638,0.0,0.032022234,0.032022234,0.057884123,250.0,11.700012,0.0,0.0,7.6553164,932.48676,3.4113564e-05,0.0,52.441494,245.84117,50.0,96.0,4.3054777e-07,0.0,254.85278,213.43156,0.0,52.441494,0.121927574,4.966688,52.792812,8.330017
26588,21035280.0,0.0,17.402374,17.402496,22.434143,23.461243,21.5448,21.416443,11.741364,11.888641,11.752289,12.797424,0.0,0.032022335,0.032022335,0.059610818,250.0,11.700012,0.0,0.0,8.958021,946.08636,3.4601755e-05,0.0,52.471386,245.33733,50.0,96.0,4.4282876e-07,0.0,255.3676,214.14905,0.0,52.471386,0.12365457,5.102017,53.444725,8.330017
26589,21035340.0,0.0,17.403381,17.40335,22.45288,23.463837,21.55069,21.421082,11.743317,11.820496,11.747467,12.797211,0.0,0.032024305,0.032024305,0.061417036,250.0,11.700012,0.0,0.0,10.276454,960.0134,3.5109537e-05,0.0,52.50043,244.89314,50.0,96.0,4.5588737e-07,0.0,255.93477,214.9424,0.0,52.50043,0.12546483,5.2460475,54.10422,8.330017
26590,21035400.0,0.0,17.402039,17.401886,22.470428,23.464294,21.556366,21.42569,11.744659,11.785431,11.745728,12.797058,0.0,0.032028146,0.032028146,0.063268945,250.0,11.700012,0.0,0.0,11.589895,974.0386,3.56292e-05,0.0,52.527744,244.5252,50.0,96.0,4.6950134e-07,0.0,256.54453,215.80151,0.0,52.527744,0.1273246,5.3967667,54.757713,8.330017
26591,21035460.0,0.0,17.398468,17.398193,22.486023,23.461823,21.561981,21.430359,11.745239,11.766846,11.74527,12.796967,0.0,0.032034077,0.032034077,0.065124236,250.0,11.700012,0.0,0.0,12.863845,987.88257,3.6151385e-05,0.0,52.55235,244.25377,50.0,96.0,4.8337273e-07,0.0,257.18713,216.71385,0.0,52.55235,0.12919194,5.5515175,55.39009,8.330017
26592,21035520.0,0.0,17.39273,17.392365,22.500244,23.457275,21.567505,21.437439,11.744965,11.756866,12.676086,12.7969055,0.0,0.032041863,0.032041863,0.06694238,250.0,11.700012,0.0,0.0,14.081831,1001.252,3.666581e-05,0.0,52.573265,244.09259,50.0,96.0,4.971932e-07,0.0,257.85104,217.66428,0.0,52.573265,0.1310259,5.707702,55.98863,8.330017
26593,21035580.0,0.0,17.38498,17.384521,22.51239,23.450684,21.572968,21.444275,11.743866,11.75119,12.25235,12.7969055,0.0,0.032051012,0.032051012,0.06869093,250.0,11.700012,0.0,0.0,15.224245,1013.88477,3.716259e-05,0.0,52.589844,244.0448,50.0,96.0,5.1069446e-07,0.0,258.5245,218.63638,0.0,52.589844,0.13279298,5.8630753,56.544876,8.330017
