,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26594,21035640.0,0.0,17.375244,17.374695,22.522095,23.44223,21.5784,21.450073,11.741913,11.747437,12.021149,12.796936,0.0,0.032061238,0.032061238,0.07033692,250.0,11.700012,0.0,0.0,16.272455,1025.5293,3.7632275e-05,0.0,52.60159,244.11276,50.0,96.0,5.235949e-07,0.0,259.19467,219.61325,0.0,52.60159,0.13445964,6.015005,57.051025,8.330017
26595,21035700.0,0.0,17.363678,17.363068,22.529388,23.432007,21.583801,21.455292,11.739166,11.801331,11.894989,12.797028,0.0,0.03207217,0.03207217,0.07185142,250.0,11.700012,0.0,0.0,17.209938,1035.9601,3.806612e-05,51.245785,52.608154,244.29503,50.0,96.0,5.356316e-07,0.0,259.84857,220.57812,0.0,52.608154,0.13599622,6.161078,57.501244,8.330017
26596,21035760.0,0.0,17.350372,17.34964,22.535065,23.420166,21.59256,21.460205,11.735687,12.542877,11.824249,12.79718,0.0,0.032083496,0.032083496,0.07320408,250.0,11.700012,0.0,0.0,18.018236,1044.9429,3.845492e-05,0.0,52.609245,244.58981,50.0,96.0,5.465234e-07,0.0,260.47183,221.51309,0.0,52.609245,0.13737175,6.2986383,57.889587,8.330017
26597,21035820.0,0.0,17.335388,17.334595,22.538239,23.406982,21.599884,21.464935,11.731537,12.174316,11.783112,12.797363,0.0,0.03209486,0.03209486,0.0743792,250.0,11.700012,0.0,0.0,18.690037,1052.3507,3.8793154e-05,0.0,52.60505,244.9852,50.0,96.0,5.560999e-07,0.0,261.05322,222.4029,0.0,52.60505,0.13856979,6.4258566,58.21494,8.330017
26598,21035880.0,0.0,17.318848,17.317993,22.539062,23.3927,21.606262,21.469513,11.726807,11.971832,11.758728,12.797607,0.0,0.032105997,0.032105997,0.075355604,250.0,11.700012,0.0,0.0,19.213223,1058.017,3.907374e-05,0.0,52.595573,245.47469,50.0,96.0,5.6414854e-07,0.0,261.5802,223.2319,0.0,52.595573,0.13956864,6.5405555,58.47414,8.330017
26599,21035940.0,0.0,17.300842,17.299927,22.53778,23.377533,21.612091,21.47403,11.721588,11.858795,11.743164,12.797882,0.0,0.032116577,0.032116577,0.07611923,250.0,11.700012,0.0,0.0,19.580183,1061.8287,3.9291346e-05,0.0,52.58107,246.04619,50.0,96.0,5.7051506e-07,0.0,262.04166,223.98523,0.0,52.58107,0.14035359,6.6408167,58.666058,8.330017
26600,21036000.0,0.0,17.281464,17.280487,22.534637,23.361786,21.617584,21.478485,11.715942,11.793945,11.732147,12.798157,0.0,0.032126375,0.032126375,0.07666007,250.0,11.700012,0.0,0.0,19.786095,1063.706,3.9441795e-05,0.0,52.561943,246.68625,50.0,96.0,5.7508464e-07,0.0,262.428,224.64941,0.0,52.561943,0.14091413,6.7249494,58.790314,8.330017
26601,21036060.0,0.0,17.260834,17.259796,22.53012,23.34616,21.622833,21.48294,11.710022,11.757172,11.723663,12.798492,0.0,0.03213497,0.03213497,0.076976605,250.0,11.700012,0.0,0.0,19.836784,1063.6215,3.952258e-05,0.0,52.53866,247.3781,50.0,96.0,5.7781637e-07,0.0,262.73257,225.21362,0.0,52.53866,0.14124796,6.7918787,58.84857,8.330017
26602,21036120.0,0.0,17.239044,17.237946,22.524231,23.330444,21.62793,21.487396,11.703918,11.734497,11.854248,12.798859,0.0,0.032142222,0.032142222,0.07707036,250.0,11.700012,0.0,0.0,19.72968,1061.5819,3.9532413e-05,0.0,52.511948,248.10364,50.0,96.0,5.7870676e-07,0.0,262.95026,225.66823,49.41959,52.511948,0.14135626,6.84056,58.84285,8.330017
26603,21036180.0,0.0,17.216156,17.215027,22.517822,23.31488,21.632965,21.495056,11.697723,11.719513,12.529724,12.799225,0.0,0.032148153,0.032148153,0.07693789,250.0,11.700012,0.0,0.0,19.464502,1057.5758,3.946968e-05,0.0,52.48236,248.85092,50.0,96.0,5.777239e-07,0.0,263.07596,226.0042,0.0,52.48236,0.14123568,6.8696814,58.772953,8.330017
26604,21036240.0,0.0,17.192291,17.191132,22.510193,23.299713,21.637909,21.501312,11.691589,11.708466,12.150848,12.799622,0.0,0.03215275,0.03215275,0.07659375,250.0,11.700012,0.0,0.0,19.052448,1051.726,3.933779e-05,0.0,52.450645,249.60475,50.0,96.0,5.7499085e-07,0.0,263.11182,226.22093,0.0,52.450645,0.14090075,6.879593,58.64333,8.330017
26605,21036300.0,0.0,17.167572,17.166351,22.501556,23.285187,21.642822,21.506653,11.685516,11.699646,11.939484,12.800018,0.0,0.032155976,0.032155976,0.07604287,250.0,11.700012,0.0,0.0,18.498312,1044.0775,3.913713e-05,0.0,52.417404,250.35175,50.0,96.0,5.7055973e-07,0.0,263.05695,226.31339,0.0,52.417404,0.14035629,6.8698316,58.455193,8.330017
26606,21036360.0,0.0,17.14206,17.140808,22.49121,23.269196,21.648682,21.511871,11.679626,12.958435,11.822845,12.800415,0.0,0.032158863,0.032158863,0.075279355,250.0,11.700012,0.0,0.0,17.776352,1034.6809,3.886959e-05,0.0,52.38301,251.09885,50.0,96.0,5.6441985e-07,0.0,262.9119,226.28252,0.0,52.38301,0.13959856,6.839487,58.205338,8.330017
26607,21036420.0,0.0,17.115845,17.114563,22.480774,23.254303,21.656738,21.516754,11.673767,12.399597,11.7569275,12.800812,0.0,0.03216094,0.03216094,0.07430237,250.0,11.700012,0.0,0.0,16.909523,1023.54675,3.8534887e-05,0.0,52.347427,251.84055,50.0,96.0,5.5658415e-07,0.0,262.67563,226.12369,0.0,52.347427,0.13862571,6.7883024,57.89191,8.330017
26608,21036480.0,0.0,17.08908,17.087738,22.469635,23.240723,21.663269,21.521484,11.668152,12.067963,11.718018,12.8012085,0.0,0.03216171,0.03216171,0.07313684,250.0,11.700012,0.0,0.0,15.914851,1010.8347,3.8137183e-05,0.0,52.31142,252.55455,50.0,96.0,5.472794e-07,0.0,262.35437,225.8381,0.0,52.31142,0.13746163,6.7176185,57.52078,8.330017
26609,21036540.0,0.0,17.061798,17.060425,22.45813,23.228668,21.668915,21.526093,11.662842,11.8854065,11.694366,12.801605,0.0,0.03216106,0.03216106,0.0717999,250.0,11.700012,0.0,0.0,14.80696,996.68024,3.768041e-05,0.0,52.275658,253.22594,50.0,96.0,5.366778e-07,0.0,261.95346,225.42712,0.0,52.275658,0.1361233,6.627957,57.09499,8.330017
26610,21036600.0,0.0,17.034119,17.032715,22.446564,23.218262,21.674103,21.53061,11.657959,11.78418,11.679199,12.801971,0.0,0.03215899,0.03215899,0.07031348,250.0,11.700012,0.0,0.0,13.60325,981.25916,3.717021e-05,0.0,52.240837,253.84135,50.0,96.0,5.2499104e-07,0.0,261.48068,224.89609,0.0,52.240837,0.13463262,6.5205297,56.618793,8.330017
26611,21036660.0,0.0,17.006134,17.00473,22.435883,23.21112,21.678894,21.53534,11.653656,11.725586,11.668671,12.802307,0.0,0.032155048,0.032155048,0.06871248,250.0,11.700012,0.0,0.0,12.344784,964.80444,3.6614056e-05,0.0,52.207756,254.37875,50.0,96.0,5.1251976e-07,0.0,260.9468,224.25285,0.0,52.207756,0.13302356,6.397678,56.100838,8.330017
26612,21036720.0,0.0,16.977966,16.976532,22.425598,23.205872,21.683502,21.539978,11.650085,11.691498,11.661102,12.802582,0.0,0.032149546,0.032149546,0.06703188,250.0,11.700012,0.0,0.0,11.044123,947.5899,3.6021556e-05,0.0,52.177353,254.82469,50.0,96.0,4.995685e-07,0.0,260.36493,223.5112,0.0,52.177353,0.13133179,6.2620153,55.549984,8.330017
26613,21036780.0,0.0,16.949707,16.948212,22.416016,23.202576,21.68805,21.545685,11.647308,11.671875,12.963287,12.802826,0.0,0.032143027,0.032143027,0.065293536,250.0,11.700012,0.0,0.0,9.719567,929.832,3.540124e-05,0.0,52.150047,255.17993,50.0,96.0,4.8633336e-07,0.0,259.74588,222.68523,0.0,52.150047,0.1295802,6.115491,54.97088,8.330017
26614,21036840.0,0.0,16.921417,16.919922,22.407623,23.201233,21.692505,21.553467,11.645294,11.660309,12.380554,12.803009,0.0,0.03213577,0.03213577,0.063523404,250.0,11.700012,0.0,0.0,8.390698,911.75836,3.476196e-05,0.0,52.126156,255.4435,50.0,96.0,4.730294e-07,0.0,259.10117,221.79031,0.0,52.126156,0.12779537,5.9608035,54.370083,8.330017
26615,21036900.0,0.0,16.893219,16.891693,22.399567,23.201904,21.69693,21.559784,11.644043,11.653229,12.046051,12.803131,0.0,0.032128025,0.032128025,0.061748903,250.0,11.700012,0.0,0.0,7.07858,893.6058,3.411309e-05,0.0,52.105923,255.61623,50.0,96.0,4.5987065e-07,0.0,258.44287,220.84367,0.0,52.105923,0.12600522,5.8008995,53.755325,8.330017
26616,21036960.0,0.0,16.865204,16.863678,22.392792,23.20581,21.701263,21.565369,11.643616,11.648956,11.862061,12.803192,0.0,0.03211956,0.03211956,0.060003776,250.0,11.700012,0.0,0.0,5.8220263,875.6158,3.3463784e-05,0.0,52.08959,255.69167,50.0,96.0,4.470977e-07,0.0,257.7859,219.86183,0.0,52.08959,0.12424294,5.6391587,53.13782,8.330017
26617,21037020.0,0.0,16.837463,16.835938,22.387451,23.211578,21.707794,21.570526,11.644012,12.77478,11.763031,12.803223,0.0,0.03211066,0.03211066,0.05831868,250.0,11.700012,0.0,0.0,4.6323333,858.0322,3.2823587e-05,0.0,52.077503,255.6686,50.0,96.0,4.349244e-07,0.0,257.14267,218.86298,0.0,52.077503,0.12253986,5.4787154,52.528744,8.330017
26618,21037080.0,0.0,16.81012,16.808594,22.383362,23.219177,21.714905,21.57544,11.645203,12.258942,11.7091675,12.803162,0.0,0.032101784,0.032101784,0.056715593,250.0,11.700012,0.0,0.0,3.527812,841.06946,3.220179e-05,0.0,52.069633,255.55688,50.0,96.0,4.234934e-07,0.0,256.52283,217.86606,0.0,52.069633,0.120918855,5.3221507,51.936817,8.330017
26619,21037140.0,0.0,16.783234,16.781738,22.380035,23.228455,21.720703,21.58023,11.647125,11.98111,11.680542,12.80307,0.0,0.032093346,0.032093346,0.055212036,250.0,11.700012,0.0,0.0,2.5246048,824.90094,3.1606007e-05,0.0,52.065826,255.36789,50.0,96.0,4.1290892e-07,0.0,255.93404,216.88805,0.0,52.065826,0.1193983,5.1719065,51.372234,8.330017
26620,21037200.0,0.0,16.756927,16.755432,22.377655,23.239319,21.72583,21.58493,11.649597,11.828888,11.665741,12.8029175,0.0,0.032085676,0.032085676,0.05381674,250.0,11.700012,0.0,0.0,1.6382627,809.6454,3.104205e-05,0.0,52.065617,255.11836,50.0,96.0,4.0320944e-07,0.0,255.3815,215.94331,0.0,52.065617,0.11798752,5.029617,50.849648,8.330017
26621,21037260.0,0.0,16.731293,16.729828,22.376648,23.252014,21.730438,21.589722,11.652557,11.747498,11.658905,12.802734,0.0,0.032078158,0.032078158,0.052553445,250.0,11.700012,0.0,0.0,0.8882351,795.43604,3.051481e-05,0.0,52.068825,254.80484,50.0,96.0,3.9452163e-07,0.0,254.8706,215.04335,0.0,52.068825,0.11670907,4.897914,50.38482,8.330017
26622,21037320.0,0.0,16.70642,16.704956,22.377106,23.26596,21.734863,21.594482,11.656036,11.703949,11.656586,12.80249,0.0,0.032070387,0.032070387,0.051453955,250.0,11.700012,0.0,0.0,0.28458852,782.4598,3.0031115e-05,0.0,52.075623,254.41939,50.0,96.0,3.8702365e-07,0.0,254.40843,214.20222,0.0,52.075623,0.115593925,4.779644,49.990623,8.330017
26623,21037380.0,0.0,16.682373,16.681,22.379272,23.280975,21.739136,21.599243,11.660095,11.683014,11.6571045,12.802185,0.0,0.032060657,0.032060657,0.050559636,250.0,11.700012,0.0,0.0,0.0,770.88544,2.9596702e-05,0.0,52.086113,253.93674,50.0,96.0,3.809319e-07,0.0,254.00043,213.42886,0.0,52.086113,0.11467954,4.677371,49.68135,8.330017
26624,21037440.0,0.0,16.659302,16.65799,22.385895,23.296661,21.743378,21.60614,11.666016,11.6736145,12.768616,12.801605,0.0,0.032042544,0.032042544,0.050131354,250.0,11.700012,0.0,0.0,0.0,761.7653,2.9238965e-05,0.0,52.105637,253.15535,50.0,96.0,3.778536e-07,0.0,253.68718,212.76492,0.0,52.105637,0.11421492,4.6122985,49.55792,8.330017
26625,21037500.0,0.0,16.637299,16.636017,22.394165,23.312622,21.74759,21.613525,11.673035,11.6716,12.267548,12.801239,0.0,0.032035366,0.032035366,0.049877085,250.0,11.700012,0.0,0.0,0.0,754.7327,2.8970526e-05,0.0,52.130634,252.4349,50.0,96.0,3.7608066e-07,0.0,253.45348,212.24554,0.0,52.130634,0.11394649,4.5594826,49.496075,8.330017
26626,21037560.0,0.0,16.616425,16.615234,22.402863,23.328522,21.75177,21.619843,11.679077,11.673492,11.998016,12.800934,0.0,0.032034356,0.032034356,0.04972723,250.0,11.700012,0.0,0.0,0.0,749.16266,2.8766151e-05,0.0,52.155525,251.82466,50.0,96.0,3.750803e-07,0.0,253.28148,211.84943,0.0,52.155525,0.11379486,4.520319,49.46779,8.330017
26627,21037620.0,0.0,16.596832,16.595673,22.411835,23.344482,21.75592,21.625488,11.683838,11.676941,11.85144,12.80069,0.0,0.03203757,0.03203757,0.049641848,250.0,11.700012,0.0,0.0,0.18553145,744.66095,2.8608525e-05,0.0,52.17849,251.33223,50.0,96.0,3.7456093e-07,0.0,253.15752,211.55492,0.0,52.17849,0.11371613,4.4925437,49.45799,8.330017
26628,21037680.0,0.0,16.578552,16.577515,22.424408,23.36029,21.763306,21.630768,11.688568,12.593933,11.776306,12.800201,0.0,0.03202921,0.03202921,0.049909946,250.0,11.700012,0.0,0.0,0.5347825,741.8598,2.8502467e-05,0.0,52.203472,250.64682,50.0,96.0,3.7620973e-07,0.0,253.10399,211.35194,0.0,52.203472,0.113967106,4.4956036,49.584793,8.330017
26629,21037740.0,0.0,16.561707,16.56076,22.437805,23.37561,21.769775,21.635864,11.694061,12.18396,11.737549,12.799866,0.0,0.032027427,0.032027427,0.050332684,250.0,11.700012,0.0,0.0,1.034631,740.7483,2.846596e-05,0.0,52.23114,250.01727,50.0,96.0,3.7897456e-07,0.0,253.11713,211.27312,0.0,52.23114,0.11438628,4.50984,49.766125,8.330017
26630,21037800.0,0.0,16.546417,16.545563,22.45221,23.390228,21.775177,21.64087,11.69931,11.963074,11.718842,12.79953,0.0,0.032024957,0.032024957,0.050953202,250.0,11.700012,0.0,0.0,1.6776323,741.1942,2.8488055e-05,0.0,52.259373,249.3844,50.0,96.0,3.830553e-07,0.0,253.19485,211.30417,0.0,52.259373,0.115001865,4.542365,50.021275,8.330017
26631,21037860.0,0.0,16.532776,16.532013,22.467438,23.403656,21.779938,21.645905,11.704498,11.843628,11.710907,12.799194,0.0,0.03202311,0.03202311,0.05176107,250.0,11.700012,0.0,0.0,2.4489143,743.19293,2.8569293e-05,0.0,52.28862,248.75743,50.0,96.0,3.8842214e-07,0.0,253.33733,211.44487,0.0,52.28862,0.11580606,4.591323,50.34772,8.330017
26632,21037920.0,0.0,16.520874,16.520203,22.48346,23.416016,21.784393,21.65091,11.709564,11.781067,11.708923,12.798889,0.0,0.03202191,0.03202191,0.05274296,250.0,11.700012,0.0,0.0,3.338214,746.69135,2.8707855e-05,0.0,52.318466,248.14578,50.0,96.0,3.9501273e-07,0.0,253.54329,211.69202,0.0,52.318466,0.116785586,4.655555,50.74216,8.330017
26633,21037980.0,0.0,16.510773,16.510254,22.50003,23.427063,21.788696,21.655884,11.714447,11.748871,11.710083,12.798584,0.0,0.032021392,0.032021392,0.05388479,250.0,11.700012,0.0,0.0,4.331221,751.626,2.8901277e-05,0.0,52.34857,247.55661,50.0,96.0,4.0276208e-07,0.0,253.81117,212.04092,0.0,52.34857,0.11792644,4.7338734,51.200684,8.330017
26634,21038040.0,0.0,16.502625,16.502197,22.516968,23.436646,21.792877,21.660889,11.719116,11.733765,11.712921,12.798309,0.0,0.032021493,0.032021493,0.05517281,250.0,11.700012,0.0,0.0,5.413026,757.9334,2.9147002e-05,0.0,52.378635,246.995,50.0,96.0,4.1160655e-07,0.0,254.13922,212.48601,0.0,52.378635,0.11921476,4.825063,51.717632,8.330017
26635,21038100.0,0.0,16.49649,16.496185,22.534729,23.444672,21.797028,21.668823,11.723572,11.727997,12.5961,12.798065,0.0,0.03202188,0.03202188,0.05659898,250.0,11.700012,0.0,0.0,6.5679355,765.5675,2.9442768e-05,0.0,52.408493,246.45926,50.0,96.0,4.2151666e-07,0.0,254.52625,213.02121,0.0,52.408493,0.1206417,4.9282618,52.28486,8.330017
26636,21038160.0,0.0,16.492493,16.49231,22.552277,23.450958,21.801147,21.675964,11.727875,11.726807,12.200836,12.797852,0.0,0.032022506,0.032022506,0.058153752,250.0,11.700012,0.0,0.0,7.7774234,774.49384,2.978687e-05,0.0,52.4381,245.94893,50.0,96.0,4.3245856e-07,0.0,254.97127,213.64073,0.0,52.4381,0.12219779,5.042413,52.88759,8.330017
26637,21038220.0,0.0,16.490723,16.490662,22.569122,23.455414,21.805237,21.68216,11.731995,11.728088,11.987427,12.797638,0.0,0.032024086,0.032024086,0.059811357,250.0,11.700012,0.0,0.0,9.02205,784.6385,3.0177061e-05,0.0,52.46712,245.48044,50.0,96.0,4.442921e-07,0.0,255.47153,214.3392,0.0,52.46712,0.12385865,5.165423,53.51038,8.330017
26638,21038280.0,0.0,16.491241,16.491333,22.585114,23.457886,21.809814,21.687805,11.735779,12.769867,11.87207,12.797485,0.0,0.03202696,0.03202696,0.0615401,250.0,11.700012,0.0,0.0,10.281325,795.87946,3.0609033e-05,7.0470347,52.494865,245.07133,50.0,96.0,4.5682216e-07,0.0,256.0197,215.10829,0.0,52.494865,0.12559329,5.295128,54.139263,8.330017
26639,21038340.0,0.0,16.494202,16.494415,22.600677,23.458282,21.81726,21.693176,11.739136,12.4809265,11.811676,12.797394,0.0,0.03203128,0.03203128,0.06330852,250.0,11.700012,0.0,0.0,11.534697,808.0901,3.1078187e-05,0.0,52.52058,244.7377,50.0,96.0,4.6984084e-07,0.0,256.60724,215.9391,0.0,52.52058,0.12737049,5.4295106,54.761715,8.330017
26640,21038400.0,0.0,16.499664,16.5,22.61444,23.456696,21.823181,21.698364,11.742065,12.144836,11.779358,12.797302,0.0,0.03203694,0.03203694,0.065083265,250.0,11.700012,0.0,0.0,12.761956,821.0935,3.1577252e-05,0.0,52.543716,244.48634,50.0,96.0,4.8311045e-07,0.0,257.22437,216.8167,0.0,52.543716,0.12915674,5.5660796,55.36625,8.330017
26641,21038460.0,0.0,16.506592,16.506927,22.626831,23.45398,21.828247,21.703583,11.744415,11.961426,11.762848,12.797272,0.0,0.03204356,0.03204356,0.066837594,250.0,11.700012,0.0,0.0,13.956139,834.65094,3.210025e-05,0.0,52.563667,244.32231,50.0,96.0,4.9642483e-07,0.0,257.86264,217.72876,0.0,52.563667,0.13092446,5.703111,55.944748,8.330017
26642,21038520.0,0.0,16.51361,16.513947,22.63739,23.44931,21.832794,21.70871,11.745941,11.86087,11.754578,12.797272,0.0,0.032051045,0.032051045,0.06854526,250.0,11.700012,0.0,0.0,15.092884,848.3518,3.2635257e-05,0.0,52.580112,244.24762,50.0,96.0,5.095752e-07,0.0,258.51285,218.66206,0.0,52.580112,0.13264726,5.8403573,56.490196,8.330017
26643,21038580.0,0.0,16.520721,16.521057,22.646057,23.44278,21.837097,21.713806,11.7464905,11.807892,11.750732,12.797272,0.0,0.032059457,0.032059457,0.07017658,250.0,11.700012,0.0,0.0,16.155039,861.93036,3.3171e-05,0.0,52.592636,244.26909,50.0,96.0,5.223188e-07,0.0,259.16498,219.60419,0.0,52.592636,0.13429563,5.976425,56.994946,8.330017
26644,21038640.0,0.0,16.527893,16.528229,22.652802,23.434479,21.841217,21.718872,11.746155,11.779816,11.748779,12.797333,0.0,0.032068633,0.032068633,0.07170439,250.0,11.700012,0.0,0.0,17.12606,875.16705,3.3698274e-05,0.0,52.600853,244.38937,50.0,96.0,5.344175e-07,0.0,259.8081,220.54161,0.0,52.600853,0.13584198,6.1089406,57.45293,8.330017
26645,21038700.0,0.0,16.535187,16.535522,22.657623,23.42456,21.845245,21.724365,11.745087,11.764069,12.77594,12.797424,0.0,0.032078322,0.032078322,0.073101595,250.0,11.700012,0.0,0.0,17.989378,887.8562,3.4208708e-05,0.0,52.604492,244.60735,50.0,96.0,5.456247e-07,0.0,260.42993,221.45871,6.333378,52.604492,0.13725877,6.235052,57.858593,8.330017
26646,21038760.0,0.0,16.542542,16.542877,22.66214,23.414886,21.849213,21.732574,11.743378,11.75528,12.472321,12.797577,0.0,0.032087576,0.032087576,0.07435661,250.0,11.700012,0.0,0.0,18.756065,899.85315,3.469583e-05,0.0,52.603477,244.90863,50.0,96.0,5.557993e-07,0.0,261.0201,222.34048,0.0,52.603477,0.13853242,6.3532867,58.21174,8.330017
26647,21038820.0,0.0,16.549988,16.550323,22.664673,23.403992,21.853119,21.73938,11.741211,11.749512,12.140472,12.7977295,0.0,0.03209641,0.03209641,0.07546506,250.0,11.700012,0.0,0.0,19.409088,911.0878,3.5156132e-05,0.0,52.5985,245.2774,50.0,96.0,5.648753e-07,0.0,261.5716,223.17621,0.0,52.5985,0.13965867,6.462292,58.5141,8.330017
26648,21038880.0,0.0,16.557526,16.557861,22.665314,23.391998,21.857025,21.745361,11.738647,11.745331,11.959015,12.797943,0.0,0.032105,0.032105,0.07640577,250.0,11.700012,0.0,0.0,19.936693,921.4274,3.558469e-05,0.0,52.589493,245.7151,50.0,96.0,5.726542e-07,0.0,262.07437,223.95499,0.0,52.589493,0.1406167,6.560054,58.761627,8.330017
26649,21038940.0,0.0,16.565155,16.56549,22.664612,23.37912,21.862366,21.750885,11.735687,12.870911,11.8591,12.798187,0.0,0.032113228,0.032113228,0.077166505,250.0,11.700012,0.0,0.0,20.33125,930.7659,3.5977104e-05,0.0,52.576603,246.21553,50.0,96.0,5.790056e-07,0.0,262.51987,224.66632,0.0,52.576603,0.141394,6.6453896,58.952988,8.330017
26650,21039000.0,0.0,16.572876,16.573212,22.66275,23.3656,21.868988,21.756134,11.732391,12.352966,11.802551,12.798431,0.0,0.03212099,0.03212099,0.0777373,250.0,11.700012,0.0,0.0,20.587189,939.0088,3.632936e-05,0.0,52.560036,246.77097,50.0,96.0,5.8382136e-07,0.0,262.90036,225.30013,0.0,52.560036,0.14198044,6.7171373,59.087284,8.330017
26651,21039060.0,0.0,16.580688,16.581024,22.660553,23.353882,21.874329,21.761292,11.72879,12.069946,11.77002,12.798706,0.0,0.032127112,0.032127112,0.07812857,250.0,11.700012,0.0,0.0,20.734713,946.1218,3.663872e-05,0.0,52.540333,247.3533,50.0,96.0,5.871477e-07,0.0,263.21103,225.84535,0.0,52.540333,0.14238396,6.775337,59.1698,8.330017
26652,21039120.0,0.0,16.588593,16.588959,22.657227,23.341919,21.878906,21.766327,11.725128,11.91452,11.750671,12.798981,0.0,0.032131866,0.032131866,0.07835111,250.0,11.700012,0.0,0.0,20.76118,952.1365,3.690552e-05,0.0,52.518524,247.94447,50.0,96.0,5.890665e-07,0.0,263.45142,226.29837,0.0,52.518524,0.14261603,6.8197913,59.205055,8.330017
26653,21039180.0,0.0,16.596588,16.596954,22.652893,23.329895,21.883057,21.771301,11.7213745,11.82724,11.738373,12.799255,0.0,0.03213577,0.03213577,0.07840047,250.0,11.700012,0.0,0.0,20.66709,957.033,3.712924e-05,0.0,52.494926,248.54474,50.0,96.0,5.895421e-07,0.0,263.6192,226.65698,0.0,52.494926,0.14267321,6.849615,59.192215,8.330017
26654,21039240.0,0.0,16.604706,16.605042,22.647827,23.318054,21.886993,21.776245,11.717621,11.777374,11.729889,12.799561,0.0,0.032138813,0.032138813,0.078281105,250.0,11.700012,0.0,0.0,20.455084,960.80963,3.7309343e-05,0.0,52.46991,249.1461,50.0,96.0,5.8860945e-07,0.0,263.71396,226.91896,0.0,52.46991,0.14255993,6.865019,59.132946,8.330017
26655,21039300.0,0.0,16.612885,16.61325,22.64212,23.306519,21.890778,21.781128,11.713806,11.749115,11.723633,12.799835,0.0,0.03214107,0.03214107,0.077997506,250.0,11.700012,0.0,0.0,20.12932,963.47345,3.7445807e-05,0.0,52.443832,249.74245,50.0,96.0,5.863102e-07,0.0,263.736,227.08328,0.0,52.443832,0.14228083,6.8660183,59.028572,8.330017
26656,21039360.0,0.0,16.621185,16.621552,22.637543,23.29773,21.8945,21.787628,11.710083,11.732422,12.858337,12.80011,0.0,0.032141462,0.032141462,0.07757375,250.0,11.700012,0.0,0.0,19.729345,965.0852,3.7539532e-05,0.0,52.41727,250.30698,50.0,96.0,5.8283126e-07,0.0,263.68845,227.14752,0.0,52.41727,0.14185773,6.8538947,58.886456,8.330017
26657,21039420.0,0.0,16.629578,16.629944,22.633179,23.289581,21.898132,21.795258,11.7065735,11.721649,12.333008,12.800354,0.0,0.032140534,0.032140534,0.07703256,250.0,11.700012,0.0,0.0,19.250872,965.77234,3.7594684e-05,0.0,52.391327,250.82549,50.0,96.0,5.7837957e-07,0.0,263.57858,227.11746,0.0,52.391327,0.14131461,6.829516,58.71295,8.330017
26658,21039480.0,0.0,16.638062,16.638458,22.628448,23.282166,21.901764,21.801636,11.703339,11.714233,12.04837,12.800598,0.0,0.032138802,0.032138802,0.07638169,250.0,11.700012,0.0,0.0,18.701893,965.6034,3.761423e-05,0.0,52.366234,251.30116,50.0,96.0,5.730375e-07,0.0,263.41135,226.99971,0.0,52.366234,0.1406602,6.7933307,58.509422,8.330017
26659,21039540.0,0.0,16.646667,16.647064,22.623566,23.275604,21.905334,21.807281,11.700378,11.70874,11.889954,12.800842,0.0,0.03213646,0.03213646,0.0756344,250.0,11.700012,0.0,0.0,18.09176,964.6584,3.7601138e-05,0.0,52.34227,251.73207,50.0,96.0,5.6692835e-07,0.0,263.19278,226.80095,0.0,52.34227,0.13990813,6.7464976,58.27892,8.330017
26660,21039600.0,0.0,16.655365,16.655762,22.619293,23.269989,21.91153,21.812561,11.697662,12.67157,11.802185,12.801025,0.0,0.032133613,0.032133613,0.07480408,250.0,11.700012,0.0,0.0,17.430426,963.01917,3.755847e-05,0.0,52.319653,252.11641,50.0,96.0,5.6017444e-07,0.0,262.92883,226.52803,0.0,52.319653,0.13907202,6.6901207,58.02455,8.330017
26661,21039660.0,0.0,16.664154,16.664581,22.616272,23.267365,21.917542,21.817688,11.695251,12.227356,11.754181,12.8012085,0.0,0.032129504,0.032129504,0.07391805,250.0,11.700012,0.0,0.0,16.757,960.8035,3.74898e-05,0.0,52.298756,252.4366,50.0,96.0,5.52994e-07,0.0,262.62692,226.18631,0.0,52.298756,0.13817762,6.62617,57.75419,8.330017
26662,21039720.0,0.0,16.673065,16.673492,22.613434,23.265747,21.922394,21.822693,11.693298,11.9841,11.726898,12.801331,0.0,0.032124568,0.032124568,0.07300338,250.0,11.700012,0.0,0.0,16.07274,958.18896,3.7401554e-05,0.0,52.280323,252.68512,50.0,96.0,5.456187e-07,0.0,262.2976,225.78802,0.0,52.280323,0.13725294,6.556458,57.475483,8.330017
26663,21039780.0,0.0,16.682068,16.682495,22.61087,23.265198,21.926636,21.827606,11.691803,11.847656,11.7109375,12.801453,0.0,0.03211934,0.03211934,0.07207273,250.0,11.700012,0.0,0.0,15.389024,955.29877,3.7299167e-05,0.0,52.264404,252.87036,50.0,96.0,5.38162e-07,0.0,261.949,225.34581,0.0,52.264404,0.13631172,6.4821763,57.191475,8.330017
26664,21039840.0,0.0,16.691193,16.69162,22.608765,23.265686,21.930573,21.832458,11.690735,11.769501,11.701294,12.801514,0.0,0.03211397,0.03211397,0.07114279,250.0,11.700012,0.0,0.0,14.717187,952.256,3.718759e-05,0.0,52.25103,252.99535,50.0,96.0,5.3075956e-07,0.0,261.58914,224.87123,0.0,52.25103,0.13537091,6.40513,56.906788,8.330017
26665,21039900.0,0.0,16.700409,16.700867,22.607117,23.267212,21.934235,21.83728,11.690063,11.733337,11.69632,12.801575,0.0,0.032108538,0.032108538,0.07022199,250.0,11.700012,0.0,0.0,14.063224,949.12555,3.7069458e-05,0.0,52.2402,253.06206,50.0,96.0,5.2347843e-07,0.0,261.2222,224.37054,0.0,52.2402,0.13443913,6.326232,56.62383,8.330017
26666,21039960.0,0.0,16.709747,16.710205,22.606842,23.271149,21.937836,21.842194,11.689789,11.71347,11.69339,12.801575,0.0,0.032102626,0.032102626,0.0693375,250.0,11.700012,0.0,0.0,13.460794,946.0689,3.6950685e-05,0.0,52.23204,253.06415,50.0,96.0,5.165204e-07,0.0,260.85748,223.85568,0.0,52.23204,0.13354267,6.247905,56.3513,8.330017
26667,21040020.0,0.0,16.719177,16.719635,22.60791,23.276001,21.941376,21.849731,11.690033,11.702667,12.6579895,12.801544,0.0,0.032096438,0.032096438,0.06851138,250.0,11.700012,0.0,0.0,12.911736,943.2446,3.683729e-05,0.0,52.22686,252.99951,50.0,96.0,5.100532e-07,0.0,260.50354,223.33878,0.0,52.22686,0.13270406,6.171979,56.096523,8.330017
26668,21040080.0,0.0,16.72876,16.729218,22.60965,23.281738,21.944885,21.856903,11.690704,11.6970215,12.21756,12.801483,0.0,0.032090403,0.032090403,0.0677533,250.0,11.700012,0.0,0.0,12.424212,940.76495,3.6734375e-05,0.0,52.22456,252.87827,50.0,96.0,5.041487e-07,0.0,260.1666,222.83138,0.0,52.22456,0.13193381,6.0995126,55.862713,8.330017
26669,21040140.0,0.0,16.738403,16.738892,22.611877,23.288239,21.948364,21.863007,11.691803,11.694336,11.978455,12.801392,0.0,0.032084603,0.032084603,0.06707547,250.0,11.700012,0.0,0.0,12.005544,938.7344,3.6646332e-05,0.0,52.224995,252.70596,50.0,96.0,4.9889206e-07,0.0,259.8525,222.34367,0.0,52.224995,0.13124429,6.032005,55.65418,8.330017
26670,21040200.0,0.0,16.7482,16.748688,22.614716,23.29541,21.951874,21.86856,11.693268,11.868988,11.849731,12.8013,0.0,0.03207912,0.03207912,0.06648789,250.0,11.700012,0.0,0.0,11.661825,937.24414,3.657705e-05,48.919968,52.22802,252.48839,50.0,96.0,4.9435033e-07,0.0,259.56613,221.88466,0.0,52.22802,0.13064566,5.9706445,55.47461,8.330017
26671,21040260.0,0.0,16.758087,16.758575,22.622314,23.309448,21.959015,21.873322,11.69519,12.526001,11.779785,12.801117,0.0,0.03207146,0.03207146,0.066047065,250.0,11.700012,0.0,0.0,11.495763,936.518,3.6532503e-05,0.0,52.23413,252.18138,50.0,96.0,4.909009e-07,0.0,259.31735,221.4606,0.0,52.23413,0.13018925,5.9195375,55.344986,8.330017
26672,21040320.0,0.0,16.768097,16.768585,22.630798,23.323761,21.96463,21.87796,11.697937,12.149963,11.741913,12.800903,0.0,0.032062747,0.032062747,0.06579031,250.0,11.700012,0.0,0.0,11.471767,936.85345,3.652366e-05,0.0,52.244675,251.77509,50.0,96.0,4.8883226e-07,0.0,259.11905,221.08919,0.0,52.244675,0.12991492,5.880743,55.278843,8.330017
26673,21040380.0,0.0,16.778229,16.778717,22.640045,23.338165,21.969269,21.882477,11.701355,11.946289,11.722626,12.800659,0.0,0.03205425,0.03205425,0.06572024,250.0,11.700012,0.0,0.0,11.592386,938.3983,3.6558406e-05,0.0,52.25937,251.29633,50.0,96.0,4.881739e-07,0.0,258.97852,220.78722,0.0,52.25937,0.12982772,5.8547564,55.276596,8.330017
26674,21040440.0,0.0,16.788452,16.78897,22.650085,23.352417,21.97345,21.886963,11.705322,11.835114,11.713623,12.8003845,0.0,0.0320464,0.0320464,0.06584277,250.0,11.700012,0.0,0.0,11.855066,941.25464,3.6641726e-05,0.0,52.277832,250.76172,50.0,96.0,4.889744e-07,0.0,258.90167,220.56699,0.0,52.277832,0.12993446,5.8430686,55.339664,8.330017
26675,21040500.0,0.0,16.798828,16.799347,22.66095,23.366333,21.977325,21.891418,11.709625,11.775513,11.71048,12.800079,0.0,0.032039486,0.032039486,0.06615841,250.0,11.700012,0.0,0.0,12.254894,945.47974,3.677676e-05,0.0,52.299587,250.18732,50.0,96.0,4.9124554e-07,0.0,258.89215,220.43716,0.0,52.299587,0.13023622,5.846392,55.4672,8.330017
26676,21040560.0,0.0,16.809326,16.809845,22.674194,23.382904,21.98108,21.895782,11.714233,11.746246,11.710876,12.799774,0.0,0.03203239,0.03203239,0.066686906,250.0,11.700012,0.0,0.0,12.834265,951.16144,3.6966114e-05,0.0,52.324474,249.5623,50.0,96.0,4.951291e-07,0.0,258.95447,220.40146,0.0,52.324474,0.13075039,5.866325,55.665173,8.330017
26677,21040620.0,0.0,16.819916,16.820435,22.688354,23.398651,21.984772,21.900238,11.719238,11.732544,12.036804,12.799438,0.0,0.032025445,0.032025445,0.06744387,250.0,11.700012,0.0,0.0,13.566904,958.43567,3.721485e-05,0.0,52.352802,248.88719,50.0,96.0,5.0076903e-07,0.0,259.09552,220.46887,41.70157,52.352802,0.13149339,5.9038963,55.93697,8.330017
26678,21040680.0,0.0,16.830658,16.831177,22.703888,23.413269,21.988434,21.907867,11.724487,11.72757,12.515503,12.799103,0.0,0.03201965,0.03201965,0.06841867,250.0,11.700012,0.0,0.0,14.443427,967.3405,3.7526308e-05,0.0,52.38406,248.18901,50.0,96.0,5.0812866e-07,0.0,259.31888,220.64801,0.0,52.38406,0.13245657,5.9583893,56.27576,8.330017
26679,21040740.0,0.0,16.841492,16.84201,22.719452,23.426575,21.992065,21.914124,11.729767,11.727142,12.157806,12.798767,0.0,0.032015074,0.032015074,0.06959196,250.0,11.700012,0.0,0.0,15.443563,977.78046,3.789751e-05,0.0,52.41748,247.48506,50.0,96.0,5.170965e-07,0.0,259.62213,220.93648,0.0,52.41748,0.13362074,6.028994,56.672062,8.330017
26680,21040800.0,0.0,16.852478,16.852997,22.734924,23.438324,21.995728,21.919525,11.734924,11.729248,11.963379,12.798431,0.0,0.032011956,0.032011956,0.070950314,250.0,11.700012,0.0,0.0,16.553251,989.7105,3.8327587e-05,0.0,52.452415,246.79306,50.0,96.0,5.2761146e-07,0.0,260.00592,221.33574,0.0,52.452415,0.13497289,6.1151595,57.11818,8.330017
26681,21040860.0,0.0,16.863556,16.864105,22.751831,23.450989,22.00058,21.924438,11.739929,12.963196,11.860718,12.798126,0.0,0.032009196,0.032009196,0.07249333,250.0,11.700012,0.0,0.0,17.794939,1003.0817,3.8813996e-05,0.0,52.48843,246.10683,50.0,96.0,5.396965e-07,0.0,260.4699,221.8405,0.0,52.48843,0.13651037,6.216929,57.61135,8.330017
26682,21040920.0,0.0,16.874786,16.875305,22.769012,23.4617,22.007507,21.929108,11.744843,12.422089,11.806915,12.797821,0.0,0.032007314,0.032007314,0.07421247,250.0,11.700012,0.0,0.0,19.134165,1017.87103,3.935594e-05,0.0,52.525574,245.433,50.0,96.0,5.5334243e-07,0.0,261.01532,222.4497,0.0,52.525574,0.1382258,6.333322,58.14578,8.330017
26683,21040980.0,0.0,16.886139,16.886658,22.785248,23.470276,22.01297,21.933624,11.749451,12.11557,11.779572,12.797577,0.0,0.03200694,0.03200694,0.07607616,250.0,11.700012,0.0,0.0,20.548395,1033.937,3.994947e-05,0.0,52.563,244.79759,50.0,96.0,5.68356e-07,0.0,261.63858,223.15984,0.0,52.563,0.14008884,6.4623213,58.70837,8.330017
26684,21041040.0,0.0,16.897644,16.898163,22.800323,23.476593,22.0177,21.93808,11.753662,11.950684,11.766724,12.797333,0.0,0.032008275,0.032008275,0.0780548,250.0,11.700012,0.0,0.0,22.014423,1051.1095,4.0588864e-05,0.0,52.599876,244.2188,50.0,96.0,5.845446e-07,0.0,262.33472,223.96422,0.0,52.599876,0.14207028,6.6024213,59.28778,8.330017
26685,21041100.0,0.0,16.90924,16.90976,22.814148,23.48053,22.021942,21.942474,11.757324,11.862946,11.761566,12.797119,0.0,0.032011453,0.032011453,0.08011506,250.0,11.700012,0.0,0.0,23.508299,1069.188,4.1267183e-05,0.0,52.63534,243.71445,50.0,96.0,6.016733e-07,0.0,263.0969,224.85413,0.0,52.63534,0.14413707,6.7517505,59.87252,8.330017
26686,21041160.0,0.0,16.92099,16.921478,22.829254,23.48703,22.026093,21.946625,11.760437,11.815277,11.760162,12.796936,0.0,0.032014173,0.032014173,0.08225773,250.0,11.700012,0.0,0.0,25.079247,1088.0459,4.1977746e-05,0.0,52.66903,243.25804,50.0,96.0,6.197387e-07,0.0,263.91956,225.81316,0.0,52.66903,0.14628519,6.910225,60.463013,8.330017
26687,21041220.0,0.0,16.932861,16.93335,22.84314,23.490967,22.03012,21.950745,11.763275,11.790222,11.760712,12.796753,0.0,0.03201694,0.03201694,0.08448001,250.0,11.700012,0.0,0.0,26.675463,1107.6631,4.2718835e-05,0.0,52.701694,242.84044,50.0,96.0,6.3875774e-07,0.0,264.80243,226.83565,0.0,52.701694,0.14851312,7.076668,61.058025,8.330017
26688,21041280.0,0.0,16.944855,16.945374,22.85553,23.49228,22.034058,21.955963,11.765686,11.778229,12.944061,12.796631,0.0,0.032021515,0.032021515,0.08673445,250.0,11.700012,0.0,0.0,28.272768,1127.8414,4.3485365e-05,0.0,52.73253,242.49992,50.0,96.0,6.5837753e-07,0.0,265.73752,227.91837,0.0,52.73253,0.1507769,7.2478404,61.64463,8.330017
26689,21041340.0,0.0,16.957,16.957489,22.866425,23.491028,22.037933,21.96286,11.767456,11.772888,12.414246,12.79657,0.0,0.032027774,0.032027774,0.08898552,250.0,11.700012,0.0,0.0,29.84555,1148.3469,4.4269225e-05,0.0,52.760452,242.25366,50.0,96.0,6.7829484e-07,0.0,266.71432,229.05138,0.0,52.760452,0.15304068,7.4224315,62.215347,8.330017
26690,21041400.0,0.0,16.969269,16.969757,22.87497,23.487122,22.041779,21.968475,11.768524,11.77066,12.124756,12.796509,0.0,0.032035887,0.032035887,0.091193035,250.0,11.700012,0.0,0.0,31.364143,1168.9202,4.506132e-05,0.0,52.784485,242.11996,50.0,96.0,6.9815286e-07,0.0,267.7197,230.22354,0.0,52.784485,0.15526472,7.598465,62.76011,8.330017
26691,21041460.0,0.0,16.981659,16.982147,22.883911,23.485107,22.045807,21.973297,11.768921,11.769775,11.962158,12.796478,0.0,0.0320431,0.0320431,0.093362816,250.0,11.700012,0.0,0.0,32.873447,1189.4253,4.585388e-05,0.0,52.804745,242.05576,50.0,96.0,7.1793306e-07,0.0,268.74255,231.41147,0.0,52.804745,0.15744892,7.7757554,63.28322,8.330017
26692,21041520.0,0.0,16.994202,16.99469,22.891296,23.480682,22.051727,21.977692,11.768951,12.78714,11.874664,12.796478,0.0,0.032050326,0.032050326,0.09548676,250.0,11.700012,0.0,0.0,34.32674,1209.8176,4.6644545e-05,0.0,52.821983,242.05629,50.0,96.0,7.375689e-07,0.0,269.77847,232.60986,0.0,52.821983,0.15958752,7.9526467,63.78383,8.330017
26693,21041580.0,0.0,17.006866,17.007385,22.896759,23.473877,22.058228,21.981873,11.768463,12.321716,11.82663,12.796509,0.0,0.03205869,0.03205869,0.097521625,250.0,11.700012,0.0,0.0,35.70027,1229.8738,4.7426664e-05,0.0,52.8354,242.14948,50.0,96.0,7.5665736e-07,0.0,270.81345,233.81206,0.0,52.8354,0.16163927,8.126359,64.25153,8.330017
26694,21041640.0,0.0,17.019684,17.020172,22.899872,23.464905,22.063538,21.9859,11.7673645,12.069885,11.800018,12.7966,0.0,0.032068152,0.032068152,0.099438556,250.0,11.700012,0.0,0.0,36.97279,1249.4528,4.8192713e-05,0.0,52.84441,242.343,50.0,96.0,7.7489335e-07,0.0,271.83316,235.00694,0.0,52.84441,0.16357532,8.2955475,64.68061,8.330017
26695,21041700.0,0.0,17.032623,17.033142,22.900848,23.453918,22.068176,21.989838,11.765808,11.931427,11.784882,12.796722,0.0,0.03207865,0.03207865,0.101208284,250.0,11.700012,0.0,0.0,38.125046,1268.676,4.8938044e-05,0.0,52.848507,242.64285,50.0,96.0,7.9195706e-07,0.0,272.82184,236.18216,0.0,52.848507,0.16536626,8.457133,65.065544,8.330017
26696,21041760.0,0.0,17.045715,17.046234,22.902771,23.445892,22.072601,21.993774,11.763947,11.855438,11.775879,12.796875,0.0,0.03208736,0.03208736,0.10284393,250.0,11.700012,0.0,0.0,39.21161,1287.2025,4.9660128e-05,0.0,52.847927,243.00317,50.0,96.0,8.0787265e-07,0.0,273.76837,237.31596,0.0,52.847927,0.16701937,8.610458,65.412796,8.330017
26697,21041820.0,0.0,17.05896,17.059448,22.903107,23.436157,22.076782,21.99762,11.761719,11.812561,11.77002,12.796997,0.0,0.0320949,0.0320949,0.104352385,250.0,11.700012,0.0,0.0,40.191414,1304.9658,5.0354854e-05,0.0,52.84412,243.40204,50.0,96.0,8.226825e-07,0.0,274.66873,238.40063,0.0,52.84412,0.16854301,8.756661,65.72608,8.330017
26698,21041880.0,0.0,17.072327,17.072815,22.901825,23.424896,22.080872,22.001465,11.759064,11.78891,11.765839,12.79718,0.0,0.0321028,0.0321028,0.10570311,250.0,11.700012,0.0,0.0,41.051674,1321.8018,5.1016872e-05,0.0,52.83682,243.86324,50.0,96.0,8.3608205e-07,0.0,275.51205,239.43451,0.0,52.83682,0.16990969,8.89416,65.99866,8.330017
26699,21041940.0,0.0,17.085846,17.086334,22.899353,23.412323,22.084839,22.007233,11.75592,11.77478,12.757385,12.797363,0.0,0.032110874,0.032110874,0.10687952,250.0,11.700012,0.0,0.0,41.779495,1337.5547,5.164002e-05,0.0,52.825695,244.38846,50.0,96.0,8.4786524e-07,0.0,276.28708,240.40907,0.0,52.825695,0.17110237,9.022007,66.227875,8.330017
26700,21042000.0,0.0,17.099487,17.100006,22.895569,23.398651,22.088745,22.013367,11.752319,11.765625,12.299866,12.797577,0.0,0.03211916,0.03211916,0.107866816,250.0,11.700012,0.0,0.0,42.365364,1352.0885,5.221898e-05,0.0,52.8107,244.97774,50.0,96.0,8.578491e-07,0.0,276.9833,241.31602,0.0,52.8107,0.17210636,9.138927,66.41155,8.330017
26701,21042060.0,0.0,17.113403,17.113922,22.889832,23.385437,22.08899,22.014557,11.74823,11.758881,12.049316,12.797791,0.0,0.032126714,0.032126714,0.108663,250.0,11.700012,0.0,0.0,42.82114,1365.2949,5.2748444e-05,0.0,52.791946,245.61392,50.0,96.0,8.659608e-07,0.0,277.59164,242.14297,0.0,52.791946,0.17291771,9.244306,66.55091,8.330017
26702,21042120.0,0.0,17.127625,17.128143,22.882965,23.371613,22.089172,22.015167,11.743744,11.753235,11.908508,12.798035,0.0,0.03213364,0.03213364,0.10926682,250.0,11.700012,0.0,0.0,43.13495,1377.0933,5.322403e-05,0.0,52.770035,246.28549,50.0,96.0,8.7216415e-07,0.0,278.1066,242.88237,0.0,52.770035,0.17353545,9.33754,66.646965,8.330017
26703,21042180.0,0.0,17.142181,17.14273,22.875671,23.35736,22.092255,22.01538,11.738892,12.6102295,11.832611,12.798279,0.0,0.03214016,0.03214016,0.10966986,250.0,11.700012,0.0,0.0,43.30428,1387.392,5.364191e-05,0.0,52.745056,246.99248,50.0,96.0,8.763578e-07,0.0,278.52225,243.52928,0.0,52.745056,0.17395163,9.417612,66.69846,8.330017
26704,21042240.0,0.0,17.157043,17.157593,22.867554,23.342926,22.094574,22.015411,11.733673,12.2126465,11.789032,12.798553,0.0,0.032146063,0.032146063,0.109869696,250.0,11.700012,0.0,0.0,43.328293,1396.1106,5.3998265e-05,0.0,52.71727,247.72618,50.0,96.0,8.784975e-07,0.0,278.83353,244.07655,0.0,52.71727,0.1741633,9.483614,66.70572,8.330017
26705,21042300.0,0.0,17.17221,17.17276,22.858673,23.328552,22.095856,22.01535,11.72821,11.994141,11.762939,12.798828,0.0,0.03215123,0.03215123,0.10986669,250.0,11.700012,0.0,0.0,43.20873,1403.1982,5.4290475e-05,0.0,52.68701,248.47746,50.0,96.0,8.785771e-07,0.0,279.03745,244.51837,0.0,52.68701,0.17417066,9.5347,66.66947,8.330017
26706,21042360.0,0.0,17.187653,17.188232,22.852844,23.319885,22.096954,22.015442,11.722717,11.871429,11.746063,12.799103,0.0,0.032152444,0.032152444,0.1097107,250.0,11.700012,0.0,0.0,43.03099,1408.7645,5.451884e-05,0.0,52.655495,249.17845,50.0,96.0,8.770312e-07,0.0,279.13943,244.8392,0.0,52.655495,0.17401688,9.57263,66.603455,8.330017
26707,21042420.0,0.0,17.20337,17.203949,22.847076,23.311554,22.097717,22.015503,11.71756,11.802399,11.734436,12.799377,0.0,0.03215085,0.03215085,0.10944356,250.0,11.700012,0.0,0.0,42.77163,1413.0576,5.4690463e-05,0.0,52.625145,249.79753,50.0,96.0,8.743116e-07,0.0,279.15564,245.0456,0.0,52.625145,0.17374644,9.597564,66.51792,8.330017
26708,21042480.0,0.0,17.21936,17.21994,22.841248,23.30371,22.098328,22.015533,11.712769,11.762085,11.7258,12.799652,0.0,0.032148592,0.032148592,0.10905875,250.0,11.700012,0.0,0.0,42.43629,1416.1353,5.4809312e-05,0.0,52.596092,250.36278,50.0,96.0,8.7040047e-07,0.0,279.09253,245.15237,0.0,52.596092,0.173357,9.60863,66.41006,8.330017
26709,21042540.0,0.0,17.235596,17.236206,22.83548,23.296448,22.098816,22.015533,11.708282,11.738495,11.718994,12.799896,0.0,0.03214565,0.03214565,0.10856959,250.0,11.700012,0.0,0.0,42.03116,1418.0801,5.487836e-05,0.0,52.568428,250.87358,50.0,96.0,8.65439e-07,0.0,278.9576,245.16664,0.0,52.568428,0.17286186,9.607313,66.28255,8.330017
26710,21042600.0,0.0,17.252045,17.252655,22.830414,23.289856,22.099243,22.018494,11.704102,11.7239685,12.577209,12.80014,0.0,0.032142434,0.032142434,0.10798552,250.0,11.700012,0.0,0.0,41.563057,1418.9738,5.490096e-05,0.0,52.542316,251.33351,50.0,96.0,8.595385e-07,0.0,278.75797,245.0962,0.0,52.542316,0.17227125,9.59434,66.13699,8.330017
26711,21042660.0,0.0,17.268738,17.269379,22.828156,23.28833,22.09961,22.020325,11.700317,11.714172,12.179169,12.8003235,0.0,0.032136578,0.032136578,0.1073555,250.0,11.700012,0.0,0.0,41.105347,1419.0231,5.4882552e-05,0.0,52.518387,251.69887,50.0,96.0,8.53146e-07,0.0,278.50638,244.94095,0.0,52.518387,0.17162924,9.572718,65.98562,8.330017
26712,21042720.0,0.0,17.285645,17.286285,22.826233,23.287567,22.099976,22.02124,11.697296,11.707245,11.961121,12.800507,0.0,0.032129437,0.032129437,0.106716365,250.0,11.700012,0.0,0.0,40.64347,1418.5222,5.4833414e-05,0.0,52.498264,251.95815,50.0,96.0,8.466623e-07,0.0,278.22174,244.71718,0.0,52.498264,0.17097567,9.54355,65.83671,8.330017
26713,21042780.0,0.0,17.302734,17.303375,22.824707,23.287506,22.100708,22.021606,11.694885,12.651245,11.840363,12.800659,0.0,0.03212225,0.03212225,0.10607107,250.0,11.700012,0.0,0.0,40.18491,1417.5978,5.476028e-05,12.710883,52.481617,252.13791,50.0,96.0,8.4014124e-07,0.0,277.9141,244.44353,0.0,52.481617,0.17031585,9.507745,65.68962,8.330017
26714,21042840.0,0.0,17.320038,17.320679,22.824188,23.288208,22.104523,22.021729,11.693024,12.473297,11.774506,12.800751,0.0,0.03211534,0.03211534,0.105432555,250.0,11.700012,0.0,0.0,39.737003,1416.3816,5.466875e-05,0.0,52.46834,252.24648,50.0,96.0,8.337171e-07,0.0,277.59305,244.13278,0.0,52.46834,0.16966338,9.467116,65.54671,8.330017
26715,21042900.0,0.0,17.337494,17.338135,22.823822,23.289581,22.106781,22.021667,11.691681,12.118256,11.737152,12.800842,0.0,0.032108866,0.032108866,0.104811005,250.0,11.700012,0.0,0.0,39.306305,1415.006,5.4565033e-05,0.0,52.458073,252.29631,50.0,96.0,8.2749204e-07,0.0,277.26746,243.79831,0.0,52.458073,0.16902879,9.423361,65.40959,8.330017
26716,21042960.0,0.0,17.355103,17.355774,22.827515,23.297607,22.10849,22.021667,11.690918,11.922943,11.7161255,12.800842,0.0,0.032099675,0.032099675,0.104266405,250.0,11.700012,0.0,0.0,38.989166,1413.7361,5.445618e-05,0.0,52.45142,252.23291,50.0,96.0,8.219847e-07,0.0,276.95123,243.4395,0.0,52.45142,0.16846545,9.380511,65.29387,8.330017
26717,21043020.0,0.0,17.372864,17.373535,22.831848,23.30606,22.10971,22.021606,11.691132,11.812408,11.704132,12.800812,0.0,0.032089125,0.032089125,0.10384639,250.0,11.700012,0.0,0.0,38.759293,1412.9751,5.435659e-05,0.0,52.45012,252.04434,50.0,96.0,8.1768167e-07,0.0,276.6677,243.0788,0.0,52.45012,0.16802412,9.3407755,65.21066,8.330017
26718,21043080.0,0.0,17.390778,17.391449,22.83664,23.31482,22.110687,22.021545,11.692139,11.751282,11.697723,12.800751,0.0,0.032079387,0.032079387,0.10354253,250.0,11.700012,0.0,0.0,38.618717,1412.8462,5.427418e-05,0.0,52.453667,251.77376,50.0,96.0,8.1453436e-07,0.0,276.4255,242.73865,0.0,52.453667,0.16770066,9.304362,65.15642,8.330017
26719,21043140.0,0.0,17.408783,17.409485,22.841858,23.323761,22.11148,22.021454,11.693848,11.724487,11.695404,12.80069,0.0,0.03207046,0.03207046,0.10335937,250.0,11.700012,0.0,0.0,38.568092,1413.4285,5.4212822e-05,0.0,52.46158,251.43323,50.0,96.0,8.1257986e-07,0.0,276.22986,242.42853,0.0,52.46158,0.16749957,9.272779,65.13176,8.330017
26720,21043200.0,0.0,17.42694,17.427643,22.847504,23.332764,22.112183,22.022003,11.696014,11.710602,12.864227,12.800568,0.0,0.032062694,0.032062694,0.103302605,250.0,11.700012,0.0,0.0,38.607597,1414.8586,5.4179516e-05,0.0,52.47311,251.04572,50.0,96.0,8.11875e-07,0.0,276.08978,242.1651,2.0878031,52.47311,0.1674272,9.248234,65.137,8.330017
26721,21043260.0,0.0,17.44516,17.445862,22.856323,23.345184,22.11325,22.02536,11.698669,11.704407,12.430206,12.8003845,0.0,0.0320542,0.0320542,0.10340241,250.0,11.700012,0.0,0.0,38.78892,1417.2896,5.417892e-05,0.0,52.48822,250.58803,50.0,96.0,8.126731e-07,0.0,276.0128,241.94986,0.0,52.48822,0.16750982,9.233255,65.17988,8.330017
26722,21043320.0,0.0,17.463501,17.464203,22.865204,23.3573,22.114288,22.027283,11.701935,11.702332,12.098419,12.800201,0.0,0.03204611,0.03204611,0.103676096,250.0,11.700012,0.0,0.0,39.08945,1420.9329,5.4219436e-05,0.0,52.507526,250.0661,50.0,96.0,8.151689e-07,0.0,276.01093,241.79715,0.0,52.507526,0.16776723,9.228591,65.26391,8.330017
26723,21043380.0,0.0,17.481903,17.482605,22.874115,23.368835,22.115326,22.028412,11.705627,11.702759,11.919495,12.799988,0.0,0.032039195,0.032039195,0.10411269,250.0,11.700012,0.0,0.0,39.50291,1425.8203,5.430445e-05,0.0,52.530174,249.51018,50.0,96.0,8.19278e-07,0.0,276.08752,241.71854,0.0,52.530174,0.16818996,9.234603,65.38515,8.330017
26724,21043440.0,0.0,17.500366,17.501068,22.88324,23.37967,22.11792,22.029144,11.709534,12.88385,11.823853,12.799774,0.0,0.03203369,0.03203369,0.10470547,250.0,11.700012,0.0,0.0,40.021393,1431.9672,5.4435815e-05,0.0,52.55549,248.93869,50.0,96.0,8.2495137e-07,0.0,276.24466,241.72061,0.0,52.55549,0.1687717,9.251999,65.541016,8.330017
26725,21043500.0,0.0,17.51886,17.519562,22.892517,23.389618,22.121918,22.029633,11.7135315,12.35025,11.772766,12.79953,0.0,0.032029703,0.032029703,0.1054436,250.0,11.700012,0.0,0.0,40.635162,1439.3519,5.4613876e-05,0.0,52.58272,248.36913,50.0,96.0,8.32101e-07,0.0,276.48224,241.80705,0.0,52.58272,0.16950189,9.280923,65.72798,8.330017
26726,21043560.0,0.0,17.537415,17.538116,22.903168,23.401459,22.124878,22.030212,11.71759,12.061798,11.7465515,12.799286,0.0,0.032025546,0.032025546,0.10633871,250.0,11.700012,0.0,0.0,41.376648,1447.9978,5.4838645e-05,0.0,52.61154,247.7855,50.0,96.0,8.4082563e-07,0.0,276.8015,241.9729,0.0,52.61154,0.17038861,9.32252,65.948845,8.330017
26727,21043620.0,0.0,17.55597,17.556671,22.913422,23.412048,22.127136,22.030762,11.721802,11.906738,11.734192,12.799042,0.0,0.03202196,0.03202196,0.10739321,250.0,11.700012,0.0,0.0,42.217888,1457.9685,5.5112483e-05,0.0,52.642353,247.19101,50.0,96.0,8.5119007e-07,0.0,277.2069,242.22186,0.0,52.642353,0.17143597,9.376363,66.203445,8.330017
26728,21043680.0,0.0,17.574554,17.575256,22.923126,23.421234,22.128998,22.03125,11.725983,11.823029,11.729248,12.798828,0.0,0.03201983,0.03201983,0.10858195,250.0,11.700012,0.0,0.0,43.14372,1469.1744,5.5434022e-05,0.0,52.674263,246.61566,50.0,96.0,8.6298934e-07,0.0,277.6955,242.55772,0.0,52.674263,0.1726205,9.441384,66.48438,8.330017
26729,21043740.0,0.0,17.59314,17.593811,22.932129,23.428864,22.130646,22.031769,11.72995,11.778564,11.7283325,12.798584,0.0,0.032019176,0.032019176,0.109886594,250.0,11.700012,0.0,0.0,44.137665,1481.5118,5.580018e-05,0.0,52.706505,246.0746,50.0,96.0,8.760672e-07,0.0,278.263,242.97873,0.0,52.706505,0.17392392,9.517331,66.78645,8.330017
26730,21043800.0,0.0,17.611694,17.612396,22.940308,23.434906,22.132202,22.032257,11.733673,11.756439,11.729675,12.798401,0.0,0.032020114,0.032020114,0.11128533,250.0,11.700012,0.0,0.0,45.183548,1494.8541,5.6207104e-05,0.0,52.73836,245.5828,50.0,96.0,8.9023195e-07,0.0,278.9033,243.48143,0.0,52.73836,0.17532466,9.603232,67.10381,8.330017
26731,21043860.0,0.0,17.630249,17.63092,22.948547,23.440186,22.133942,22.034637,11.7369995,11.746735,12.825378,12.798187,0.0,0.03202203,0.03202203,0.11276538,250.0,11.700012,0.0,0.0,46.280003,1509.0905,5.6650682e-05,0.0,52.769268,245.14142,50.0,96.0,9.053625e-07,0.0,279.61032,244.05862,0.0,52.769268,0.17680861,9.698578,67.433266,8.330017
26732,21043920.0,0.0,17.648743,17.649414,22.955933,23.443665,22.135681,22.037872,11.73999,11.742889,12.328552,12.798035,0.0,0.032025192,0.032025192,0.11430511,250.0,11.700012,0.0,0.0,47.402393,1524.0836,5.7126264e-05,0.0,52.798824,244.76022,50.0,96.0,9.2126396e-07,0.0,280.3763,244.7044,0.0,52.798824,0.17835481,9.80191,67.76949,8.330017
26733,21043980.0,0.0,17.667175,17.667847,22.961945,23.445343,22.13739,22.039886,11.742493,11.742035,12.061371,12.797882,0.0,0.032029714,0.032029714,0.11587716,250.0,11.700012,0.0,0.0,48.532192,1539.6523,5.7627924e-05,0.0,52.82629,244.45312,50.0,96.0,9.376698e-07,0.0,281.19058,245.41199,0.0,52.82629,0.17993607,9.911812,68.10592,8.330017
26734,21044040.0,0.0,17.685577,17.686218,22.966583,23.44519,22.1391,22.04129,11.744476,11.742615,11.916168,12.79776,0.0,0.032035552,0.032035552,0.117455825,250.0,11.700012,0.0,0.0,49.651207,1555.61,5.8149213e-05,0.0,52.851032,244.22894,50.0,96.0,9.543184e-07,0.0,282.04123,246.17253,0.0,52.851032,0.18152656,10.026896,68.436775,8.330017
26735,21044100.0,0.0,17.703857,17.704498,22.970306,23.443268,22.143341,22.042358,11.74588,12.688782,11.838104,12.797668,0.0,0.032042593,0.032042593,0.11901574,250.0,11.700012,0.0,0.0,50.74197,1571.7642,5.8683396e-05,0.0,52.872486,244.09431,50.0,96.0,9.709412e-07,0.0,282.9153,246.97614,0.0,52.872486,0.18310076,10.145662,68.756645,8.330017
