,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26736,21044160.0,0.0,17.722076,17.722717,22.97342,23.440735,22.147644,22.043243,11.746704,12.259888,11.796417,12.797607,0.0,0.032049958,0.032049958,0.12054209,250.0,11.700012,0.0,0.0,51.804703,1587.9502,5.922391e-05,0.0,52.89032,244.04066,50.0,96.0,9.873553e-07,0.0,283.80038,247.8089,0.0,52.89032,0.18464197,10.267031,69.06311,8.330017
26737,21044220.0,0.0,17.740204,17.740814,22.975037,23.436523,22.150848,22.044006,11.74704,12.026154,11.773865,12.797577,0.0,0.032057818,0.032057818,0.12201681,250.0,11.700012,0.0,0.0,52.816696,1604.0198,5.976512e-05,0.0,52.904575,244.06648,50.0,96.0,1.0033621e-06,0.0,284.68497,248.66049,0.0,52.904575,0.18613257,10.389215,69.3529,8.330017
26738,21044280.0,0.0,17.758179,17.75879,22.97522,23.430725,22.153473,22.044708,11.746826,11.895599,11.761322,12.797577,0.0,0.03206631,0.03206631,0.123413354,250.0,11.700012,0.0,0.0,53.76165,1619.7722,6.0300106e-05,0.0,52.914852,244.17834,50.0,96.0,1.0186618e-06,0.0,285.5541,249.52055,0.0,52.914852,0.18754622,10.510402,69.62075,8.330017
26739,21044340.0,0.0,17.776062,17.776672,22.97403,23.423523,22.155762,22.04538,11.746033,11.821014,11.753937,12.797607,0.0,0.03207528,0.03207528,0.12470986,250.0,11.700012,0.0,0.0,54.624886,1635.0181,6.0821927e-05,0.0,52.92087,244.37581,50.0,96.0,1.0329943e-06,0.0,286.39316,250.37683,0.0,52.92087,0.18886082,10.629031,69.86284,8.330017
26740,21044400.0,0.0,22.970581,17.794373,22.970795,23.414764,22.157623,22.045837,12.276855,11.883667,11.847046,12.867371,0.0,0.03220485,0.03220485,0.12612116,250.0,11.700012,0.0,0.0,55.3957,2618.9907,6.961088e-05,0.0,52.845013,245.31873,0.0005870805,30.000776,0.19052832,69.999176,287.02728,251.88416,0.0,52.845013,0.19053225,6.149401,69.947205,8.330017
26741,21044460.0,0.0,22.969025,17.81195,22.969116,23.407227,22.16043,22.04718,12.245331,12.070618,12.050629,12.825409,0.0,0.032160785,0.032160785,0.12708333,250.0,11.700012,0.0,0.0,56.09878,2768.8352,7.609445e-05,0.0,52.80355,245.70282,1.69895e-07,30.000002,0.1914017,70.0,287.65408,252.60742,0.0,52.80355,0.19140553,5.6067815,70.11002,8.330017
26742,21044520.0,0.0,22.96643,17.829346,22.966522,23.398132,22.163605,22.051483,12.099518,12.1137085,12.958008,12.790863,0.0,0.032140896,0.032140896,0.12796484,250.0,11.700012,0.0,0.0,56.70236,2829.8992,7.980213e-05,0.0,52.78058,246.02634,3.6554443e-13,30.000002,0.1922437,70.0,288.24783,253.27696,0.0,52.78058,0.19224729,7.0797086,70.259995,8.330017
26743,21044580.0,0.0,22.962677,17.846558,22.962738,23.387909,22.166779,22.055298,11.994293,12.080963,12.547394,12.782318,0.0,0.032129858,0.032129858,0.1287339,250.0,11.700012,0.0,0.0,57.19824,2872.219,8.2538674e-05,0.0,52.762043,246.3693,-2.6396657e-17,30.000002,0.19299102,70.0,288.7927,253.90556,0.0,52.762043,0.19299434,8.236967,70.38721,8.330017
26744,21044640.0,0.0,22.957825,17.863586,22.957886,23.377045,22.16977,22.057983,11.918823,12.023041,12.277374,12.782837,0.0,0.032125533,0.032125533,0.12936825,250.0,11.700012,0.0,0.0,57.58154,2902.9338,8.459431e-05,0.0,52.74511,246.76007,-9.738023e-19,30.000002,0.19361712,70.0,289.2801,254.49539,0.0,52.74511,0.19362013,9.099455,70.48636,8.330017
26745,21044700.0,0.0,22.952087,17.880432,22.952148,23.365692,22.172577,22.059998,11.863007,11.997101,12.101288,12.785675,0.0,0.032125648,0.032125648,0.12985392,250.0,11.700012,0.0,0.0,57.849033,2924.81,8.61264e-05,54.471767,52.727783,247.20746,2.7450677e-20,30.000002,0.1941035,70.0,289.6996,255.0413,0.0,52.727783,0.19410615,9.749905,70.554665,8.330017
26746,21044760.0,0.0,22.94748,17.897034,22.94754,23.355896,22.178589,22.061493,11.820648,12.673218,11.982849,12.788574,0.0,0.03212714,0.03212714,0.13019857,250.0,11.700012,0.0,0.0,58.026157,2940.109,8.725589e-05,0.0,52.709156,247.68727,-5.6778356e-26,30.000002,0.19445153,70.0,290.0442,255.52922,0.0,52.709156,0.19445379,10.247161,70.59495,8.330017
26747,21044820.0,0.0,22.9422,17.913422,22.94223,23.345978,22.183014,22.062653,11.787964,12.277771,11.901306,12.791107,0.0,0.032129418,0.032129418,0.13040777,250.0,11.700012,0.0,0.0,58.103146,2950.0007,8.807008e-05,0.0,52.689465,248.18636,-3.204284e-28,30.000002,0.19466574,70.0,290.31207,255.9535,0.0,52.689465,0.19466761,10.62829,70.60906,8.330017
26748,21044880.0,0.0,22.936401,17.929565,22.936432,23.33606,22.186401,22.063599,11.762238,12.049927,11.843811,12.793091,0.0,0.032132056,0.032132056,0.1304772,250.0,11.700012,0.0,0.0,58.080883,2955.3064,8.863014e-05,0.0,52.668423,248.70409,-3.9450515e-28,30.000002,0.19474092,70.0,290.4991,256.31058,0.0,52.668423,0.19474235,10.92129,70.59635,8.330017
26749,21044940.0,0.0,22.930328,17.945465,22.930328,23.326294,22.189178,22.064392,11.741608,11.913879,11.801849,12.794708,0.0,0.032134585,0.032134585,0.13040902,250.0,11.700012,0.0,0.0,57.961826,2956.759,8.898558e-05,0.0,52.64611,249.23224,-4.228607e-30,30.000002,0.19467823,70.0,290.6034,256.5959,0.0,52.64611,0.19467925,11.145969,70.55767,8.330017
26750,21045000.0,0.0,22.924072,17.96109,22.924103,23.316864,22.19159,22.065063,11.7247925,11.830292,11.770416,12.795959,0.0,0.03213671,0.03213671,0.13020742,250.0,11.700012,0.0,0.0,57.750084,2954.9265,8.917358e-05,0.0,52.62276,249.7621,1.0882022e-33,30.000002,0.19448131,70.0,290.6247,256.80585,0.0,52.62276,0.19448188,11.316002,70.49423,8.330017
26751,21045060.0,0.0,22.918976,17.97644,22.918976,23.30951,22.193817,22.065643,11.711151,11.779022,11.746521,12.796997,0.0,0.032137234,0.032137234,0.12989272,250.0,11.700012,0.0,0.0,57.47527,2950.5137,8.922147e-05,0.0,52.59889,250.26653,-6.495925e-36,30.000002,0.19416797,70.0,290.56696,256.9339,0.0,52.59889,0.19416814,11.440575,70.411064,8.330017
26752,21045120.0,0.0,22.914032,17.991516,22.914032,23.302704,22.195892,22.066193,11.700104,11.745544,11.727936,12.797852,0.0,0.03213649,0.03213649,0.1294836,250.0,11.700012,0.0,0.0,57.134865,2943.9727,8.915793e-05,0.0,52.575493,250.73053,2.9907493e-38,30.000002,0.19375768,70.0,290.43863,256.98184,0.0,52.575493,0.19375746,11.527461,70.31229,8.330017
26753,21045180.0,0.0,22.909515,18.006256,22.909515,23.296509,22.197876,22.068085,11.69104,11.722748,12.879395,12.798523,0.0,0.03213513,0.03213513,0.1289842,250.0,11.700012,0.0,0.0,56.735653,2935.6096,8.9002686e-05,0.0,52.552788,251.15933,7e-43,30.000002,0.19325584,70.0,290.2451,256.9558,0.0,52.552788,0.19325528,11.583405,70.198326,8.330017
26754,21045240.0,0.0,22.905548,18.02069,22.905548,23.291016,22.199768,22.071259,11.683655,11.706726,12.336182,12.799103,0.0,0.032133147,0.032133147,0.12840547,250.0,11.700012,0.0,0.0,56.284565,2925.7695,8.877187e-05,0.0,52.53101,251.54913,0.0,30.000002,0.19267339,70.0,289.9927,256.85965,0.0,52.53101,0.1926725,11.613039,70.07126,8.330017
26755,21045300.0,0.0,22.901764,18.03482,22.901764,23.286346,22.20163,22.07312,11.677704,11.695129,12.047943,12.799591,0.0,0.032130666,0.032130666,0.1277541,250.0,11.700012,0.0,0.0,55.787354,2914.5688,8.847585e-05,0.0,52.510494,251.89465,0.0,30.000002,0.1920173,70.0,289.68515,256.69418,0.0,52.510494,0.19201611,11.619769,69.932465,8.330017
26756,21045360.0,0.0,22.899078,18.048584,22.899078,23.28357,22.203583,22.07434,11.672852,11.9053955,11.877747,12.799988,0.0,0.032127082,0.032127082,0.127062,250.0,11.700012,0.0,0.0,55.275883,2902.662,8.813611e-05,47.469975,52.491413,252.18683,0.0,30.000002,0.19131806,70.0,289.33926,256.47134,0.0,52.491413,0.19131666,11.610255,69.7882,8.330017
26757,21045420.0,0.0,22.8974,18.062012,22.8974,23.281647,22.209076,22.075134,11.669189,12.493439,11.783997,12.8003235,0.0,0.032122795,0.032122795,0.12634222,250.0,11.700012,0.0,0.0,54.74912,2890.3245,8.776115e-05,0.0,52.47447,252.4171,0.0,30.000002,0.19058979,70.0,288.96182,256.19412,0.0,52.47447,0.1905882,11.584861,69.641266,8.330017
26758,21045480.0,0.0,22.895996,18.075043,22.895996,23.280579,22.212982,22.075714,11.666504,12.11795,11.731171,12.800629,0.0,0.032118227,0.032118227,0.1256045,250.0,11.700012,0.0,0.0,54.21593,2877.6326,8.736113e-05,0.0,52.459698,252.59232,0.0,30.000002,0.18984297,70.0,288.56134,255.87279,0.0,52.459698,0.18984124,11.546923,69.49309,8.330017
26759,21045540.0,0.0,22.894928,18.087738,22.894928,23.280365,22.215912,22.076172,11.664642,11.91275,11.701416,12.800842,0.0,0.0321135,0.0321135,0.12486128,250.0,11.700012,0.0,0.0,53.684704,2864.8008,8.6944376e-05,0.0,52.44716,252.71402,0.0,30.000002,0.1890903,70.0,288.14612,255.5157,0.0,52.44716,0.18908848,11.499358,69.345894,8.330017
26760,21045600.0,0.0,22.894318,18.100006,22.894318,23.280975,22.218323,22.076569,11.663513,11.800842,11.684601,12.801025,0.0,0.032108705,0.032108705,0.12412425,250.0,11.700012,0.0,0.0,53.163677,2852.05,8.6518914e-05,0.0,52.436882,252.78452,0.0,30.000002,0.18834363,70.0,287.72287,255.13113,0.0,52.436882,0.18834175,11.444216,69.20176,8.330017
26761,21045660.0,0.0,22.80249,18.111511,22.80249,23.309418,22.222687,22.079132,11.432037,11.713257,11.651154,12.821045,0.0,0.03366488,0.03366488,0.085974894,250.0,11.700012,0.0,0.0,8.58142,2517.1687,8.2545455e-05,0.0,51.57384,295.3821,0.0,30.000002,0.15337214,70.0,280.0539,258.42538,0.0,51.57384,0.15334003,9.593448,59.239174,8.330017
26762,21045720.0,0.0,22.75943,18.121887,22.75943,23.37082,22.226501,22.081299,11.205719,11.521912,11.4888,12.82077,0.0,0.033110894,0.033110894,0.06559863,250.0,11.700012,0.0,0.0,0.0,2210.9019,7.543419e-05,0.0,50.880116,302.85187,0.0,30.000002,0.13184865,70.0,271.60846,248.74144,0.0,50.880116,0.13180846,8.591258,53.171738,8.330017
26763,21045780.0,0.0,22.769684,18.131195,22.769623,23.446014,22.23056,22.08377,11.1831665,11.359924,11.3420105,12.817596,0.0,0.0324152,0.0324152,0.05889554,250.0,11.700012,0.0,0.0,0.0,2050.1248,6.920509e-05,0.0,50.73552,293.73853,0.0,30.000002,0.12373958,70.0,265.91913,238.98839,0.0,50.73552,0.12370713,7.839457,51.1953,8.330017
26764,21045840.0,0.0,22.790436,18.139435,22.790436,23.526642,22.234833,22.089966,11.255096,11.291779,12.63739,12.817474,0.0,0.03201961,0.03201961,0.05489198,250.0,11.700012,0.0,0.0,0.0,1950.7112,6.448181e-05,0.0,50.808342,284.4223,0.0,30.000002,0.11893838,70.0,261.8622,231.32315,0.0,50.808342,0.1189137,6.9583664,50.042255,8.330017
26765,21045900.0,0.0,22.817749,18.146637,22.817749,23.610413,22.23938,22.09613,11.348755,11.294281,12.031738,12.815552,0.0,0.031804953,0.031804953,0.05244327,250.0,11.700012,0.0,0.0,0.0,1886.01,6.0986462e-05,0.0,50.97033,276.26874,0.0,30.000002,0.11605726,70.0,258.97852,225.48048,0.0,50.97033,0.11603845,6.224917,49.4264,8.330017
26766,21045960.0,0.0,22.847107,18.152863,22.847107,23.690948,22.24408,22.100922,11.441498,11.338623,11.743408,12.812836,0.0,0.031709958,0.031709958,0.050976958,250.0,11.700012,0.0,0.0,0.0,1846.1761,5.856171e-05,0.0,51.16641,269.56122,0.0,30.000002,0.11439904,70.0,256.9492,221.12627,0.0,51.16641,0.11438507,5.6495657,49.146156,8.330017
26767,21046020.0,0.0,22.879944,18.158142,22.879944,23.77237,22.250885,22.105133,11.522675,13.096954,11.62558,12.810089,0.0,0.031690355,0.031690355,0.050143886,250.0,11.700012,0.0,0.0,0.0,1824.8392,5.7007175e-05,0.0,51.364677,264.25027,0.0,30.000002,0.113525584,70.0,255.53894,217.9472,0.0,51.364677,0.11351538,5.2152305,49.05537,8.330017
26768,21046080.0,0.0,22.91571,18.162506,22.91571,23.854065,22.260254,22.10913,11.58786,12.403107,11.594116,12.807617,0.0,0.03171418,0.03171418,0.049698025,250.0,11.700012,0.0,0.0,0.0,1816.6426,5.6110726e-05,0.0,51.546574,260.17313,0.0,30.000002,0.1131267,70.0,254.5696,215.66728,0.0,51.546574,0.1131194,4.897986,49.060936,8.330017
26769,21046140.0,0.0,22.95224,18.166016,22.95224,23.9357,22.267883,22.113037,11.637054,12.045258,11.602173,12.805542,0.0,0.031759452,0.031759452,0.049479254,250.0,11.700012,0.0,0.0,0.0,1817.128,5.5681434e-05,0.0,51.703434,257.11728,0.0,30.000002,0.112998106,70.0,253.90977,214.05667,0.0,51.703434,0.11299302,4.673684,49.109196,8.330017
26770,21046200.0,0.0,22.989288,18.16864,22.989288,24.01706,22.274597,22.116943,11.672302,11.868927,11.625916,12.803925,0.0,0.031812802,0.031812802,0.049392287,250.0,11.700012,0.0,0.0,0.0,1823.3052,5.557578e-05,0.0,51.83295,254.88159,0.0,30.000002,0.11301764,70.0,253.4689,212.94278,0.0,51.83295,0.11301416,4.520795,49.17208,8.330017
26771,21046260.0,0.0,23.023926,18.170471,23.023926,24.091309,22.281006,22.121124,11.696503,11.785187,11.652344,12.802673,0.0,0.031865586,0.031865586,0.049374852,250.0,11.700012,0.0,0.0,0.0,1832.6873,5.5680837e-05,0.0,51.936237,253.27724,0.0,30.000002,0.11310571,70.0,253.17865,212.1851,0.0,51.936237,0.1131034,4.4199576,49.23405,8.330017
26772,21046320.0,0.0,23.058533,18.17154,23.058533,24.165161,22.28717,22.125305,11.712524,11.747437,11.675842,12.801758,0.0,0.03191326,0.03191326,0.049390804,250.0,11.700012,0.0,0.0,0.0,1843.9116,5.5916254e-05,0.0,52.016457,252.14452,0.0,30.000002,0.113216996,70.0,252.99051,211.67772,0.0,52.016457,0.113215506,4.355814,49.288326,8.330017
26773,21046380.0,0.0,23.09311,18.171844,23.09311,24.238586,22.293182,22.129486,11.722565,11.733704,11.694733,12.801117,0.0,0.03195407,0.03195407,0.049421757,250.0,11.700012,0.0,0.0,0.0,1856.1815,5.6234927e-05,0.0,52.076996,251.36911,0.0,30.000002,0.11332956,70.0,252.87383,211.35086,0.0,52.076996,0.11332864,4.3173847,49.332897,8.330017
26774,21046440.0,0.0,23.127594,18.171448,23.127594,24.311584,22.299072,22.13379,11.728638,11.729645,12.109009,12.800659,0.0,0.03198741,0.03198741,0.049455117,250.0,11.700012,0.0,0.0,0.0,1868.8187,5.659758e-05,0.0,52.121902,250.84352,0.0,30.000002,0.113429636,70.0,252.80254,211.14273,48.468945,52.121902,0.113429114,4.295326,49.367672,8.330017
26775,21046500.0,0.0,23.162994,18.17041,23.162994,24.384155,22.304932,22.141724,11.731903,11.729919,12.607727,12.8003845,0.0,0.032013703,0.032013703,0.049486168,250.0,11.700012,0.0,0.0,0.0,1881.5891,5.6983932e-05,0.0,52.154213,250.50208,0.0,30.000002,0.113513306,70.0,252.7623,211.01811,0.0,52.154213,0.11351303,4.284493,49.393707,8.330017
26776,21046560.0,0.0,23.194977,18.168701,23.194977,24.449585,22.310608,22.147736,11.733368,11.73114,12.210388,12.800171,0.0,0.032033876,0.032033876,0.0495122,250.0,11.700012,0.0,0.0,0.0,1893.8602,5.7375935e-05,0.0,52.177193,250.28264,0.0,30.000002,0.11357971,70.0,252.74054,210.9452,0.0,52.177193,0.113579616,4.2805853,49.41267,8.330017
26777,21046620.0,0.0,23.226349,18.166412,23.226349,24.514618,22.316254,22.152802,11.733551,11.732178,11.994385,12.800049,0.0,0.03204898,0.03204898,0.04953289,250.0,11.700012,0.0,0.0,0.0,1905.6515,5.7761958e-05,0.0,52.193195,250.14627,0.0,30.000002,0.11363064,70.0,252.73015,210.90541,0.0,52.193195,0.11363065,4.28159,49.42611,8.330017
26778,21046680.0,0.0,23.257843,18.163574,23.257843,24.579285,22.3237,22.157318,11.733032,12.82782,11.876648,12.799988,0.0,0.032060046,0.032060046,0.049548667,250.0,11.700012,0.0,0.0,0.0,1917.0602,5.8138026e-05,0.0,52.204124,250.0648,0.0,30.000002,0.113668576,70.0,252.72638,210.88594,0.0,52.204124,0.11366865,4.284947,49.435387,8.330017
26779,21046740.0,0.0,23.289429,18.160187,23.289429,24.643585,22.332,22.16153,11.732208,12.326996,11.811279,12.799927,0.0,0.03206801,0.03206801,0.049560327,250.0,11.700012,0.0,0.0,0.0,1928.1224,5.8502595e-05,0.0,52.211475,250.01828,0.0,30.000002,0.11369618,70.0,252.72614,210.8782,0.0,52.211475,0.11369628,4.289221,49.441654,8.330017
26780,21046800.0,0.0,23.320435,18.156311,23.320435,24.70755,22.33905,22.165558,11.731171,12.056,11.775024,12.799927,0.0,0.032073632,0.032073632,0.04956872,250.0,11.700012,0.0,0.0,0.0,1938.761,5.8854108e-05,0.0,52.216305,249.9937,0.0,30.000002,0.11371582,70.0,252.72765,210.87703,0.0,52.216305,0.11371596,4.2940454,49.44578,8.330017
26781,21046860.0,0.0,23.348572,18.151978,23.348602,24.76529,22.345245,22.16925,11.72998,11.907257,11.7547,12.799896,0.0,0.03207753,0.03207753,0.049574617,250.0,11.700012,0.0,0.0,0.0,1948.7697,5.919099e-05,0.0,52.219402,249.98245,0.0,30.000002,0.11372952,70.0,252.72986,210.87918,0.0,52.219402,0.113729656,4.299313,49.44842,8.330017
26782,21046920.0,0.0,23.376282,18.147217,23.376282,24.822754,22.351044,22.172882,11.728668,11.825928,11.7430725,12.799896,0.0,0.03208017,0.03208017,0.049578648,250.0,11.700012,0.0,0.0,0.0,1958.3137,5.9511978e-05,0.0,52.22133,249.9789,0.0,30.000002,0.11373884,70.0,252.73218,210.88274,0.0,52.22133,0.113738984,4.3049693,49.45005,8.330017
26783,21046980.0,0.0,23.403778,18.14206,23.403778,24.879883,22.356598,22.176483,11.727417,11.7803955,11.736084,12.799896,0.0,0.032081936,0.032081936,0.04958135,250.0,11.700012,0.0,0.0,0.0,1967.5199,5.9818987e-05,0.0,52.222496,249.97937,0.0,30.000002,0.11374509,70.0,252.7343,210.88655,0.0,52.222496,0.11374523,4.310272,49.45102,8.330017
26784,21047040.0,0.0,23.431091,18.136566,23.431091,24.936707,22.36203,22.180023,11.726257,11.755646,11.731812,12.799896,0.0,0.03208308,0.03208308,0.0495831,250.0,11.700012,0.0,0.0,0.0,1976.421,6.011324e-05,0.0,52.223152,249.98187,0.0,30.000002,0.113749124,70.0,252.7361,210.89012,0.0,52.223152,0.113749266,4.3151,49.45155,8.330017
26785,21047100.0,0.0,23.458313,18.130737,23.458313,24.993225,22.36737,22.18399,11.725189,11.742004,12.708801,12.799927,0.0,0.032083794,0.032083794,0.049584184,250.0,11.700012,0.0,0.0,0.0,1985.0463,6.0395632e-05,0.0,52.22349,249.98508,0.0,30.000002,0.113751635,70.0,252.73753,210.89319,9.740773,52.22349,0.113751784,4.3195205,49.45181,8.330017
26786,21047160.0,0.0,23.4841,18.124664,23.4841,25.044403,22.37265,22.190521,11.724182,11.734192,12.472046,12.799927,0.0,0.032084223,0.032084223,0.049584832,250.0,11.700012,0.0,0.0,0.0,1993.2961,6.066647e-05,0.0,52.223648,249.98824,0.0,30.000002,0.11375315,70.0,252.73865,210.89565,0.0,52.223648,0.11375329,4.3236656,49.45191,8.330017
26787,21047220.0,0.0,23.509216,18.118317,23.509216,25.095337,22.377869,22.195587,11.723145,11.72937,12.131836,12.799927,0.0,0.032084484,0.032084484,0.049585212,250.0,11.700012,0.0,0.0,0.0,2001.2164,6.0925904e-05,0.0,52.2237,249.99103,0.0,30.000002,0.11375404,70.0,252.73949,210.89758,0.0,52.2237,0.11375418,4.327787,49.45193,8.330017
26788,21047280.0,0.0,23.533966,18.111755,23.533966,25.145996,22.383026,22.19986,11.7221985,11.726288,11.944794,12.799927,0.0,0.032084625,0.032084625,0.049585413,250.0,11.700012,0.0,0.0,0.0,2008.8704,6.117472e-05,0.0,52.223694,249.99333,0.0,30.000002,0.113754526,70.0,252.7401,210.89903,0.0,52.223694,0.11375467,4.3316627,49.451904,8.330017
26789,21047340.0,0.0,23.559204,18.105011,23.559235,25.19635,22.391022,22.203674,11.721344,12.635071,11.84314,12.799927,0.0,0.032084696,0.032084696,0.049585506,250.0,11.700012,0.0,0.0,0.0,2016.3579,6.141398e-05,0.0,52.223663,249.99518,0.0,30.000002,0.11375478,70.0,252.74054,210.9001,0.0,52.223663,0.1137549,4.3351984,49.45186,8.330017
26790,21047400.0,0.0,23.584167,18.098145,23.584198,25.24646,22.398438,22.207214,11.720551,12.219421,11.787598,12.799927,0.0,0.032084726,0.032084726,0.04958554,250.0,11.700012,0.0,0.0,0.0,2023.6589,6.1645056e-05,0.0,52.22362,249.99658,0.0,30.000002,0.11375486,70.0,252.74084,210.90086,0.0,52.22362,0.113755,4.338294,49.45181,8.330017
26791,21047460.0,0.0,23.606384,18.091156,23.606384,25.290833,22.404755,22.21051,11.719757,11.99173,11.756836,12.799927,0.0,0.032084733,0.032084733,0.04958554,250.0,11.700012,0.0,0.0,0.0,2030.5121,6.1866944e-05,0.0,52.22358,249.99763,0.0,30.000002,0.113754876,70.0,252.74106,210.9014,0.0,52.22358,0.113755,4.341455,49.451763,8.330017
26792,21047520.0,0.0,23.628174,18.084076,23.628174,25.334991,22.410492,22.213745,11.718903,11.864258,11.739288,12.799927,0.0,0.032084726,0.032084726,0.04958552,250.0,11.700012,0.0,0.0,0.0,2037.0706,6.2078696e-05,0.0,52.223545,249.9984,0.0,30.000002,0.11375485,70.0,252.7412,210.90178,0.0,52.223545,0.11375497,4.344882,49.451725,8.330017
26793,21047580.0,0.0,23.64972,18.076996,23.64975,25.378876,22.415894,22.216888,11.718109,11.791412,11.728973,12.799927,0.0,0.03208472,0.03208472,0.049585495,250.0,11.700012,0.0,0.0,0.0,2043.4288,6.228187e-05,0.0,52.223515,249.99896,0.0,30.000002,0.1137548,70.0,252.7413,210.90202,0.0,52.223515,0.113754936,4.3480854,49.45169,8.330017
26794,21047640.0,0.0,23.671112,18.069885,23.671112,25.422546,22.421051,22.220032,11.717407,11.757721,11.723816,12.799957,0.0,0.032084707,0.032084707,0.04958547,250.0,11.700012,0.0,0.0,0.0,2049.6033,6.2477055e-05,0.0,52.22349,249.99933,0.0,30.000002,0.11375475,70.0,252.74135,210.90219,0.0,52.22349,0.11375489,4.3509903,49.451664,8.330017
26795,21047700.0,0.0,23.692352,18.062836,23.692352,25.466003,22.426117,22.223145,11.716736,11.738831,11.720703,12.799957,0.0,0.032084692,0.032084692,0.049585447,250.0,11.700012,0.0,0.0,0.0,2055.6172,6.26652e-05,0.0,52.223473,249.99959,0.0,30.000002,0.113754705,70.0,252.7414,210.9023,0.0,52.223473,0.11375484,4.3536115,49.451645,8.330017
26796,21047760.0,0.0,23.711792,18.055847,23.711792,25.504211,22.431122,22.227722,11.716095,11.728638,12.865784,12.799957,0.0,0.032084685,0.032084685,0.049585428,250.0,11.700012,0.0,0.0,0.0,2061.3062,6.284594e-05,0.0,52.22346,249.99976,0.0,30.000002,0.11375467,70.0,252.74141,210.90236,0.0,52.22346,0.1137548,4.356201,49.45163,8.330017
26797,21047820.0,0.0,23.731415,18.04895,23.731415,25.542236,22.436096,22.23346,11.715454,11.722778,12.3414,12.799957,0.0,0.032084677,0.032084677,0.049585413,250.0,11.700012,0.0,0.0,0.0,2066.8435,6.301923e-05,0.0,52.22345,249.99986,0.0,30.000002,0.11375464,70.0,252.74142,210.90239,0.0,52.22345,0.113754764,4.358811,49.451622,8.330017
26798,21047880.0,0.0,23.751495,18.042206,23.751495,25.580017,22.44101,22.237976,11.714935,11.719269,12.056854,12.799896,0.0,0.032079212,0.032079212,0.049659237,250.0,11.700012,0.0,0.0,0.36468616,2072.6638,6.3187086e-05,0.0,52.223736,249.91412,0.0,30.000002,0.11381679,70.0,252.7445,210.89442,0.0,52.223736,0.11381668,4.364642,49.481983,8.330017
26799,21047940.0,0.0,23.780487,18.035645,23.780487,25.617126,22.446136,22.241852,11.719788,12.3638,11.901489,12.7994995,0.0,0.03205654,0.03205654,0.050282154,250.0,11.700012,0.0,0.0,1.1660944,2085.192,6.3436346e-05,26.283573,52.235085,249.34663,0.0,30.000002,0.114393674,70.0,252.81963,210.93712,0.0,52.235085,0.11439395,4.4002323,49.73258,8.330017
26800,21048000.0,0.0,23.815643,18.029266,23.815643,25.652954,22.45456,22.24533,11.730286,12.492828,11.82135,12.799286,0.0,0.032036055,0.032036055,0.05127328,250.0,11.700012,0.0,0.0,2.319885,2104.693,6.384079e-05,0.0,52.257847,248.57852,0.0,30.000002,0.11534301,70.0,252.9773,211.08958,0.0,52.257847,0.115343645,4.441094,50.12931,8.330017
26801,21048060.0,0.0,23.854095,18.023132,23.854095,25.682526,22.461426,22.248596,11.743744,12.149536,11.782806,12.79895,0.0,0.032016665,0.032016665,0.052670494,250.0,11.700012,0.0,0.0,3.7382472,2131.208,6.4417276e-05,0.0,52.290226,247.64003,0.0,30.000002,0.11670069,70.0,253.238,211.38582,0.0,52.290226,0.11670186,4.5029597,50.690388,8.330017
26802,21048120.0,0.0,23.896454,18.017303,23.896484,25.709717,22.467468,22.251831,11.758667,11.969116,11.768341,12.798553,0.0,0.032000683,0.032000683,0.05443122,250.0,11.700012,0.0,0.0,5.4173217,2164.4917,6.517407e-05,0.0,52.33029,246.61111,0.0,30.000002,0.11842874,70.0,253.60947,211.84268,0.0,52.33029,0.11843055,4.585625,51.402386,8.330017
26803,21048180.0,0.0,23.942291,18.01178,23.942352,25.73407,22.473022,22.255005,11.774231,11.876617,11.767181,12.798096,0.0,0.031987127,0.031987127,0.056555536,250.0,11.700012,0.0,0.0,7.325568,2204.5046,6.61134e-05,0.0,52.37661,245.51294,0.0,30.000002,0.12052597,70.0,254.1016,212.46814,0.0,52.37661,0.12052838,4.6913376,52.25971,8.330017
26804,21048240.0,0.0,23.991089,18.006592,23.99118,25.755035,22.478394,22.25821,11.790131,11.832214,11.773529,12.797668,0.0,0.031975098,0.031975098,0.059052933,250.0,11.700012,0.0,0.0,9.42485,2251.2854,6.7237306e-05,0.0,52.428455,244.35184,0.0,30.000002,0.12299796,70.0,254.72572,213.26643,0.0,52.428455,0.123001054,4.8203287,53.234028,8.330017
26805,21048300.0,0.0,24.041565,18.0018,24.041687,25.772156,22.483673,22.261475,11.805939,11.815613,11.784241,12.797211,0.0,0.031965945,0.031965945,0.06188845,250.0,11.700012,0.0,0.0,11.675877,2304.431,6.854216e-05,0.0,52.484882,243.17017,0.0,30.000002,0.1258143,70.0,255.48528,214.24017,0.0,52.484882,0.12581821,4.9706693,54.289097,8.330017
26806,21048360.0,0.0,24.09018,17.997437,24.090332,25.781616,22.488861,22.26474,11.820679,11.814301,11.797211,12.796814,0.0,0.03196207,0.03196207,0.06498199,250.0,11.700012,0.0,0.0,13.985947,2362.6052,7.001048e-05,0.0,52.543797,242.04697,0.0,30.000002,0.12889923,70.0,256.37106,215.38655,0.0,52.543797,0.12890407,5.1398454,55.38289,8.330017
26807,21048420.0,0.0,24.136932,17.9935,24.137115,25.786469,22.49405,22.270447,11.832855,11.819855,12.739044,12.796448,0.0,0.031964432,0.031964432,0.06823381,250.0,11.700012,0.0,0.0,16.323233,2424.1973,7.16087e-05,0.0,52.60169,241.06721,0.0,30.000002,0.13215578,70.0,257.37366,216.69568,0.0,52.60169,0.13216126,5.3277206,56.472652,8.330017
26808,21048480.0,0.0,24.180267,17.990082,24.18045,25.786804,22.499237,22.27597,11.842224,11.827728,12.331085,12.796082,0.0,0.03197128,0.03197128,0.07157017,250.0,11.700012,0.0,0.0,18.640108,2487.6118,7.329484e-05,0.0,52.65625,240.24872,0.0,30.000002,0.13550493,70.0,258.47498,218.13435,0.0,52.65625,0.13551131,5.5322304,57.53302,8.330017
26809,21048540.0,0.0,24.218628,17.987183,24.218842,25.78247,22.504395,22.280518,11.848358,11.835602,12.109436,12.795776,0.0,0.031983223,0.031983223,0.07490314,250.0,11.700012,0.0,0.0,20.889532,2551.212,7.503211e-05,0.0,52.705254,239.64021,0.0,30.000002,0.13886161,70.0,259.65887,219.68295,0.0,52.705254,0.13886856,5.7509203,58.53745,8.330017
26810,21048600.0,0.0,24.251648,17.984833,24.251892,25.77359,22.510895,22.284546,11.851074,12.932709,11.990112,12.795532,0.0,0.03199952,0.03199952,0.07815349,250.0,11.700012,0.0,0.0,23.02664,2613.4595,7.6780394e-05,0.0,52.746536,239.2688,0.0,30.000002,0.14214468,70.0,260.90298,221.31383,0.0,52.746536,0.14215204,5.981797,59.46697,8.330017
26811,21048660.0,0.0,24.277832,17.983093,24.278076,25.758545,22.518738,22.288208,11.850311,12.440308,11.927002,12.795319,0.0,0.032020375,0.032020375,0.08123435,250.0,11.700012,0.0,0.0,24.983791,2672.7322,7.850141e-05,0.0,52.77819,239.16826,0.0,30.000002,0.14526758,70.0,262.18057,223.00044,0.0,52.77819,0.14527518,6.2216916,60.30311,8.330017
26812,21048720.0,0.0,24.29712,17.981995,24.297363,25.739502,22.5253,22.291687,11.845856,12.170685,11.891174,12.795166,0.0,0.03204451,0.03204451,0.08406104,250.0,11.700012,0.0,0.0,26.729752,2727.3394,8.014958e-05,0.0,52.798218,239.35312,0.0,30.000002,0.14814273,70.0,263.4557,224.70534,0.0,52.798218,0.14815043,6.4677606,61.03111,8.330017
26813,21048780.0,0.0,24.309753,17.981537,24.309998,25.71695,22.531128,22.295044,11.838074,12.0182495,11.868561,12.795105,0.0,0.032070577,0.032070577,0.08657092,250.0,11.700012,0.0,0.0,28.23044,2776.0845,8.168709e-05,0.0,52.805794,239.81383,0.0,30.000002,0.15070549,70.0,264.6925,226.39009,0.0,52.805794,0.15071306,6.715428,61.64556,8.330017
26814,21048840.0,0.0,24.31607,17.981781,24.316315,25.691376,22.53653,22.298279,11.82724,11.932373,11.852264,12.795105,0.0,0.032097414,0.032097414,0.08871568,250.0,11.700012,0.0,0.0,29.460499,2818.0251,8.308352e-05,0.0,52.800552,240.53569,0.0,30.000002,0.15290517,70.0,265.8573,228.02022,0.0,52.800552,0.1529122,6.9601307,62.144447,8.330017
26815,21048900.0,0.0,24.316498,17.982788,24.316711,25.66336,22.541656,22.301453,11.813843,11.881592,11.838135,12.795227,0.0,0.032123644,0.032123644,0.09046173,250.0,11.700012,0.0,0.0,30.39875,2852.467,8.43123e-05,0.0,52.782757,241.48927,0.0,30.000002,0.15470462,70.0,266.9175,229.55978,0.0,52.782757,0.15471108,7.1969457,62.52652,8.330017
26816,21048960.0,0.0,24.311798,17.984528,24.311981,25.63382,22.546448,22.304535,11.798279,11.847473,11.823914,12.795441,0.0,0.03214807,0.03214807,0.091783114,250.0,11.700012,0.0,0.0,31.034199,2878.9202,8.535052e-05,0.0,52.75328,242.63635,0.0,30.000002,0.15607597,70.0,267.8421,230.97159,0.0,52.75328,0.15608168,7.4199862,62.791954,8.330017
26817,21049020.0,0.0,24.302368,17.987122,24.302551,25.60318,22.551147,22.307526,11.781128,11.821045,11.808716,12.795776,0.0,0.03216996,0.03216996,0.09266443,250.0,11.700012,0.0,0.0,31.355837,2897.0754,8.6180335e-05,0.0,52.713573,243.93404,0.0,30.000002,0.15700153,70.0,268.6044,232.2209,0.0,52.713573,0.15700674,7.6230893,62.942726,8.330017
26818,21049080.0,0.0,24.289185,17.990509,24.289337,25.571838,22.555695,22.313232,11.762634,11.799103,12.577087,12.796204,0.0,0.03218909,0.03218909,0.09309626,250.0,11.700012,0.0,0.0,31.36152,2906.8975,8.6793196e-05,0.0,52.664547,245.35971,0.0,30.000002,0.15747355,70.0,269.1887,233.28818,0.0,52.664547,0.15747735,7.802222,62.98021,8.330017
26819,21049140.0,0.0,24.272217,17.994812,24.272339,25.540527,22.56012,22.317932,11.743286,11.778534,12.201965,12.796753,0.0,0.03220483,0.03220483,0.09307986,250.0,11.700012,0.0,0.0,31.05382,2908.3132,8.717873e-05,0.0,52.608032,246.86559,0.0,30.000002,0.15748982,70.0,269.5779,234.14368,0.0,52.608032,0.15749255,7.9516044,62.908302,8.330017
26820,21049200.0,0.0,24.251984,18.0,24.252075,25.509857,22.564453,22.321655,11.723389,11.758392,11.9878845,12.797394,0.0,0.03221699,0.03221699,0.09262462,250.0,11.700012,0.0,0.0,30.44254,2901.4978,8.7333065e-05,0.0,52.54575,248.41261,0.0,30.000002,0.15706009,70.0,269.7649,234.76816,0.0,52.54575,0.15706171,8.067286,62.73126,8.330017
26821,21049260.0,0.0,24.230347,18.006622,24.230408,25.48175,22.57077,22.32486,11.703461,12.749603,11.863495,12.798096,0.0,0.03222469,0.03222469,0.091759086,250.0,11.700012,0.0,0.0,29.562382,2887.0522,8.725802e-05,0.0,52.479546,249.95026,0.0,30.000002,0.15621094,70.0,269.7497,235.14577,0.0,52.479546,0.15621147,8.146073,62.457256,8.330017
26822,21049320.0,0.0,24.20691,18.015045,24.20694,25.455383,22.577393,22.327728,11.684021,12.267029,11.786499,12.798859,0.0,0.03222839,0.03222839,0.09051691,250.0,11.700012,0.0,0.0,28.426859,2865.5525,8.696284e-05,0.0,52.411728,251.43745,0.0,30.000002,0.15497713,70.0,269.54053,235.27109,0.0,52.411728,0.15497658,8.1845455,62.09433,8.330017
26823,21049380.0,0.0,24.181702,18.025238,24.181702,25.431183,22.582733,22.330383,11.665253,11.997955,11.735962,12.799652,0.0,0.032228515,0.032228515,0.08892771,250.0,11.700012,0.0,0.0,27.05991,2837.466,8.645643e-05,0.0,52.343838,252.84787,0.0,30.000002,0.15338898,70.0,269.14868,235.14499,0.0,52.343838,0.15338743,8.182116,61.648113,8.330017
26824,21049440.0,0.0,24.155304,18.037079,24.155304,25.409607,22.587402,22.332886,11.647491,11.841736,11.69989,12.800476,0.0,0.03222544,0.03222544,0.087030165,250.0,11.700012,0.0,0.0,25.490675,2803.519,8.5752385e-05,0.0,52.27747,254.15486,0.0,30.000002,0.15148604,70.0,268.59045,234.77411,0.0,52.27747,0.15148355,8.138689,61.12583,8.330017
26825,21049500.0,0.0,24.128174,18.050537,24.128174,25.390991,22.591644,22.335266,11.631073,11.747955,11.672333,12.80127,0.0,0.032219306,0.032219306,0.084871076,250.0,11.700012,0.0,0.0,23.751501,2764.5444,8.486811e-05,0.0,52.214016,255.33165,0.0,30.000002,0.1493153,70.0,267.886,234.17012,0.0,52.214016,0.14931194,8.055434,60.53474,8.330017
26826,21049560.0,0.0,24.101105,18.065552,24.101105,25.376312,22.595459,22.337677,11.616272,11.691284,11.65033,12.802032,0.0,0.032210182,0.032210182,0.082500145,250.0,11.700012,0.0,0.0,21.883615,2721.4421,8.382266e-05,0.0,52.154755,256.35315,0.0,30.000002,0.14692642,70.0,267.0569,233.34805,0.0,52.154755,0.1469224,7.9344363,59.88183,8.330017
26827,21049620.0,0.0,24.074127,18.082,24.074127,25.365082,22.599152,22.339996,11.603424,11.654205,11.632019,12.802765,0.0,0.032198884,0.032198884,0.07996878,250.0,11.700012,0.0,0.0,19.92053,2675.1436,8.264088e-05,0.0,52.10092,257.20706,0.0,30.000002,0.14437269,70.0,266.12875,232.33266,0.0,52.10092,0.14436808,7.778748,59.175865,8.330017
26828,21049680.0,0.0,24.047668,18.099792,24.047668,25.357452,22.602722,22.343018,11.592621,11.6285095,12.899994,12.803406,0.0,0.032186054,0.032186054,0.0773303,250.0,11.700012,0.0,0.0,17.904076,2626.6348,8.135057e-05,0.0,52.05328,257.8886,0.0,30.000002,0.14170863,70.0,265.12854,231.15427,0.0,52.05328,0.14170358,7.5932093,58.4266,8.330017
26829,21049740.0,0.0,24.02237,18.118988,24.02237,25.353546,22.606232,22.348602,11.584076,11.610321,12.385498,12.803955,0.0,0.032172,0.032172,0.07461333,250.0,11.700012,0.0,0.0,15.856597,2576.5168,7.9967016e-05,0.0,52.012165,258.3961,0.0,30.000002,0.13896354,70.0,264.07175,229.83046,0.0,52.012165,0.13895817,7.3809514,57.637764,8.330017
26830,21049800.0,0.0,23.99765,18.139343,23.99765,25.353271,22.60971,22.352661,11.57782,11.596924,12.019012,12.804413,0.0,0.032157265,0.032157265,0.071886495,250.0,11.700012,0.0,0.0,13.829546,2525.928,7.852896e-05,0.0,51.978027,258.73224,0.0,30.000002,0.13620709,70.0,262.99094,228.40495,0.0,51.978027,0.13620152,7.1497173,56.82537,8.330017
26831,21049860.0,0.0,23.97351,18.160889,23.97351,25.355988,22.613037,22.355927,11.573822,11.58725,11.816132,12.804749,0.0,0.032142423,0.032142423,0.069184944,250.0,11.700012,0.0,0.0,11.844975,2475.5176,7.705865e-05,0.0,51.950954,258.9061,0.0,30.000002,0.13347565,70.0,261.90445,226.90553,0.0,51.950954,0.13346998,6.9046416,55.99738,8.330017
26832,21049920.0,0.0,23.951447,18.183533,23.951447,25.362274,22.619934,22.358673,11.572052,12.539917,11.705505,12.804962,0.0,0.03212768,0.03212768,0.06654719,250.0,11.700012,0.0,0.0,9.940305,2426.135,7.558053e-05,0.0,51.93081,258.92657,0.0,30.000002,0.1308081,70.0,260.8303,225.36124,0.0,51.93081,0.13080244,6.6512303,55.164253,8.330017
26833,21049980.0,0.0,23.930817,18.207153,23.930817,25.371979,22.62564,22.361176,11.572601,12.099731,11.644775,12.805054,0.0,0.032113098,0.032113098,0.064018145,250.0,11.700012,0.0,0.0,8.150365,2378.529,7.412189e-05,0.0,51.91752,258.7991,0.0,30.000002,0.1282495,70.0,259.78708,223.80273,0.0,51.91752,0.12824394,6.3954196,54.340572,8.330017
26834,21050040.0,0.0,23.911896,18.23175,23.911896,25.384949,22.630249,22.363525,11.575317,11.860992,11.612518,12.805054,0.0,0.032098882,0.032098882,0.061636295,250.0,11.700012,0.0,0.0,6.506344,2333.3933,7.270691e-05,0.0,51.91093,258.53314,0.0,30.000002,0.12583879,70.0,258.79138,222.25905,0.0,51.91093,0.1258334,6.143009,53.54091,8.330017
26835,21050100.0,0.0,23.895203,18.257202,23.895203,25.40094,22.634247,22.365845,11.58017,11.733551,11.596741,12.804932,0.0,0.03208517,0.03208517,0.05943784,250.0,11.700012,0.0,0.0,5.037073,2291.439,7.1359435e-05,0.0,51.9108,258.13904,0.0,30.000002,0.123612426,70.0,257.8619,220.75786,0.0,51.9108,0.123607285,5.899221,52.781147,8.330017
26836,21050160.0,0.0,23.880035,18.283417,23.880035,25.417358,22.637756,22.368195,11.586945,11.664825,11.590546,12.804718,0.0,0.032072786,0.032072786,0.05744344,250.0,11.700012,0.0,0.0,3.7355528,2253.1128,7.010153e-05,0.0,51.91665,257.64276,0.0,30.000002,0.12159271,70.0,257.0089,219.32635,0.0,51.91665,0.121587925,5.6682267,52.072834,8.330017
26837,21050220.0,0.0,23.867645,18.310394,23.867645,25.436249,22.641144,22.370544,11.595215,11.6302185,11.590485,12.804443,0.0,0.032061704,0.032061704,0.055668086,250.0,11.700012,0.0,0.0,2.6362295,2218.819,6.894837e-05,0.0,51.92764,257.06458,0.0,30.000002,0.119794436,70.0,256.23703,217.98389,0.0,51.92764,0.11979003,5.4537,51.42745,8.330017
26838,21050280.0,0.0,23.858368,18.337982,23.858398,25.457245,22.64441,22.372925,11.604858,11.615753,11.5946045,12.804077,0.0,0.032052018,0.032052018,0.054124437,250.0,11.700012,0.0,0.0,1.7577341,2188.9067,6.791335e-05,0.0,51.943184,256.4206,0.0,30.000002,0.11823102,70.0,255.54951,216.74657,0.0,51.943184,0.118227035,5.2582707,50.865448,8.330017
26839,21050340.0,0.0,23.853119,18.36615,23.853119,25.480072,22.647675,22.37741,11.615662,11.613129,12.808289,12.80368,0.0,0.032042976,0.032042976,0.052834854,250.0,11.700012,0.0,0.0,1.1152546,2163.759,6.700747e-05,0.0,51.962845,255.71126,0.0,30.000002,0.116922945,70.0,254.94894,215.62628,0.0,51.962845,0.116919324,5.084551,50.406883,8.330017
26840,21050400.0,0.0,23.852417,18.394806,23.852417,25.504333,22.65094,22.38266,11.627747,11.616852,12.267059,12.803223,0.0,0.03203366,0.03203366,0.051842324,250.0,11.700012,0.0,0.0,0.72286487,2144.0642,6.6247594e-05,0.0,51.98677,254.92142,0.0,30.000002,0.115911156,70.0,254.44186,214.63881,0.0,51.98677,0.115908004,4.9358854,50.068836,8.330017
26841,21050460.0,0.0,23.85437,18.42392,23.85437,25.526245,22.654114,22.386719,11.641052,11.624664,11.97876,12.802704,0.0,0.032025218,0.032025218,0.051156055,250.0,11.700012,0.0,0.0,0.5386067,2129.9805,6.564746e-05,0.0,52.014935,254.07101,0.0,30.000002,0.115207426,70.0,254.03224,213.80049,0.0,52.014935,0.1152048,4.813236,49.85069,8.330017
26842,21050520.0,0.0,23.860718,18.453339,23.860718,25.548798,22.658203,22.390076,11.655029,12.96347,11.828491,12.802185,0.0,0.032017723,0.032017723,0.050774183,250.0,11.700012,0.0,0.0,0.58308053,2121.6443,6.5211796e-05,0.0,52.046543,253.17981,0.0,30.000002,0.11480995,70.0,253.7201,213.1194,0.0,52.046543,0.114807814,4.7173753,49.74805,8.330017
26843,21050580.0,0.0,23.872498,18.483063,23.872528,25.571533,22.664978,22.393097,11.669708,12.425934,11.753571,12.801636,0.0,0.03201089,0.03201089,0.050713327,250.0,11.700012,0.0,0.0,0.85852295,2119.4963,6.494983e-05,0.0,52.081413,252.24954,0.0,30.000002,0.11473482,70.0,253.50868,212.60477,0.0,52.081413,0.114733234,4.649253,49.765316,8.330017
26844,21050640.0,0.0,23.888336,18.51297,23.888336,25.593994,22.670197,22.395966,11.684784,12.085419,11.7187195,12.801117,0.0,0.032004956,0.032004956,0.050964545,250.0,11.700012,0.0,0.0,1.3550982,2123.325,6.4861604e-05,0.0,52.119083,251.29465,0.0,30.000002,0.11497357,70.0,253.39664,212.25789,0.0,52.119083,0.11497255,4.6078386,49.898335,8.330017
26845,21050700.0,0.0,23.908173,18.543,23.908173,25.615784,22.67456,22.398743,11.699951,11.905884,11.706451,12.800568,0.0,0.03200008,0.03200008,0.051523246,250.0,11.700012,0.0,0.0,2.0661263,2133.0996,6.4948064e-05,0.0,52.159084,250.32884,0.0,30.000002,0.115521915,70.0,253.38486,212.0821,0.0,52.159084,0.11552148,4.592916,50.145954,8.330017
26846,21050760.0,0.0,23.92984,18.57309,23.92984,25.632874,22.678314,22.40155,11.714783,11.815277,11.706696,12.800079,0.0,0.03199755,0.03199755,0.052353106,250.0,11.700012,0.0,0.0,2.925088,2148.2542,6.520299e-05,0.0,52.20058,249.38948,0.0,30.000002,0.116346225,70.0,253.47035,212.07603,0.0,52.20058,0.116346374,4.6022186,50.495415,8.330017
26847,21050820.0,0.0,23.953949,18.60315,23.953949,25.64856,22.681824,22.404358,11.728577,11.771637,11.713226,12.799591,0.0,0.03199716,0.03199716,0.0534126,250.0,11.700012,0.0,0.0,3.933527,2168.1152,6.560962e-05,0.0,52.242123,248.504,0.0,30.000002,0.11740449,70.0,253.64621,212.22884,0.0,52.242123,0.1174052,4.6339064,50.93266,8.330017
26848,21050880.0,0.0,23.980133,18.633148,23.980164,25.662567,22.685242,22.407196,11.741211,11.7547,11.722931,12.799164,0.0,0.031998053,0.031998053,0.054686826,250.0,11.700012,0.0,0.0,5.074112,2192.315,6.615502e-05,0.0,52.283173,247.67073,0.0,30.000002,0.11868008,70.0,253.90874,212.5296,0.0,52.283173,0.11868135,4.686857,51.453693,8.330017
26849,21050940.0,0.0,24.007812,18.662933,24.007843,25.674591,22.688599,22.410034,11.752716,11.750702,11.733673,12.798767,0.0,0.031999804,0.031999804,0.056154557,250.0,11.700012,0.0,0.0,6.3239484,2220.3855,6.682516e-05,0.0,52.323334,246.89075,0.0,30.000002,0.12015105,70.0,254.25354,212.96594,0.0,52.323334,0.12015281,4.7588153,52.04755,8.330017
26850,21051000.0,0.0,24.037323,18.692505,24.037384,25.684296,22.691956,22.41571,11.763153,11.753937,12.671143,12.798401,0.0,0.032001805,0.032001805,0.057813123,250.0,11.700012,0.0,0.0,7.6641073,2252.2068,6.7613066e-05,0.0,52.362484,246.15746,0.0,30.000002,0.12181304,70.0,254.68108,213.53171,0.0,52.362484,0.12181532,4.8491435,52.701324,8.330017
26851,21051060.0,0.0,24.065338,18.72174,24.0654,25.688416,22.69519,22.420746,11.77243,11.760132,12.261017,12.798096,0.0,0.03200565,0.03200565,0.05960294,250.0,11.700012,0.0,0.0,9.014695,2286.6785,6.849757e-05,0.0,52.400253,245.49878,0.0,30.000002,0.12361027,70.0,255.18118,214.20955,0.0,52.400253,0.123613045,4.953343,53.381832,8.330017
26852,21051120.0,0.0,24.09195,18.75061,24.092041,25.690002,22.698395,22.424744,11.779846,11.7673645,12.041595,12.797821,0.0,0.03201184,0.03201184,0.06146675,250.0,11.700012,0.0,0.0,10.368359,2322.824,6.945673e-05,0.0,52.435112,244.95268,0.0,30.000002,0.12548627,70.0,255.74225,214.98747,0.0,52.435112,0.12548946,5.0701213,54.064262,8.330017
26853,21051180.0,0.0,24.117218,18.778992,24.11734,25.688934,22.70343,22.428253,11.785309,12.85379,11.925446,12.797577,0.0,0.032019854,0.032019854,0.06336529,250.0,11.700012,0.0,0.0,11.698243,2359.8916,7.046784e-05,0.0,52.466156,244.52748,0.0,30.000002,0.12740096,70.0,256.351,215.84784,0.0,52.466156,0.12740442,5.197962,54.733807,8.330017
26854,21051240.0,0.0,24.140472,18.806854,24.140594,25.685272,22.70935,22.431427,11.788788,12.369598,11.862732,12.797394,0.0,0.03202949,0.03202949,0.06525207,250.0,11.700012,0.0,0.0,12.97849,2397.0093,7.150712e-05,0.0,52.49268,244.23134,0.0,30.000002,0.12930681,70.0,256.99353,216.76904,0.0,52.49268,0.12931061,5.3335896,55.374954,8.330017
26855,21051300.0,0.0,24.160614,18.834106,24.160736,25.679047,22.71402,22.434479,11.790222,12.107208,11.829651,12.797241,0.0,0.03204058,0.03204058,0.06708322,250.0,11.700012,0.0,0.0,14.183807,2433.231,7.2551105e-05,0.0,52.513973,244.07329,0.0,30.000002,0.13116023,70.0,257.65646,217.73213,0.0,52.513973,0.13116421,5.475012,55.974663,8.330017
26856,21051360.0,0.0,24.176208,18.860657,24.17633,25.668274,22.717834,22.437256,11.78949,11.962311,11.811523,12.79718,0.0,0.032053616,0.032053616,0.06880159,250.0,11.700012,0.0,0.0,15.257547,2467.449,7.357379e-05,0.0,52.529274,244.0725,0.0,30.000002,0.1329049,70.0,258.3229,218.71658,0.0,52.529274,0.13290897,5.619205,56.516655,8.330017
26857,21051420.0,0.0,24.187927,18.886444,24.18805,25.655304,22.721283,22.439972,11.786438,11.882751,11.800842,12.79715,0.0,0.032068152,0.032068152,0.070355214,250.0,11.700012,0.0,0.0,16.190542,2498.7427,7.454804e-05,0.0,52.53761,244.23866,0.0,30.000002,0.13448796,70.0,258.97388,219.69879,0.0,52.53761,0.13449198,5.7636223,56.987984,8.330017
26858,21051480.0,0.0,24.195953,18.911407,24.196075,25.640411,22.724457,22.442657,11.781311,11.836914,11.793121,12.79715,0.0,0.03208307,0.03208307,0.07171332,250.0,11.700012,0.0,0.0,16.96427,2526.4475,7.5450094e-05,0.0,52.538784,244.55621,0.0,30.000002,0.1358763,70.0,259.5914,220.65262,0.0,52.538784,0.1358802,5.9052987,57.38396,8.330017
26859,21051540.0,0.0,24.200317,18.935455,24.20044,25.623932,22.727509,22.445282,11.7743225,11.809814,11.786255,12.797241,0.0,0.032097988,0.032097988,0.072847836,250.0,11.700012,0.0,0.0,17.565403,2550.0159,7.626168e-05,0.0,52.532883,245.01474,0.0,30.000002,0.13704126,70.0,260.15958,221.55684,0.0,52.532883,0.13704488,6.0408998,57.70042,8.330017
26860,21051600.0,0.0,24.20111,18.958527,24.201233,25.606201,22.730438,22.447876,11.765686,11.79184,11.981567,12.797394,0.0,0.032112334,0.032112334,0.073736824,250.0,11.700012,0.0,0.0,17.98304,2568.9849,7.696583e-05,0.0,52.52012,245.59904,0.0,30.000002,0.13795948,70.0,260.66318,222.39027,43.42368,52.52012,0.13796276,6.1674423,57.93491,8.330017
26861,21051660.0,0.0,24.198486,18.98053,24.198578,25.586426,22.733124,22.45343,11.755646,11.777924,12.540253,12.797638,0.0,0.032126084,0.032126084,0.074350044,250.0,11.700012,0.0,0.0,18.188976,2582.838,7.7544675e-05,0.0,52.50078,246.30022,0.0,30.000002,0.13860086,70.0,261.08548,223.1309,0.0,52.50078,0.1386037,6.281024,58.081787,8.330017
26862,21051720.0,0.0,24.192383,19.001434,24.192474,25.566162,22.735779,22.457611,11.744354,11.765442,12.181854,12.797913,0.0,0.03213867,0.03213867,0.07468261,250.0,11.700012,0.0,0.0,18.193678,2591.3848,7.798929e-05,0.0,52.475494,247.09541,0.0,30.000002,0.13895926,70.0,261.41638,223.76248,0.0,52.475494,0.13896161,6.3794203,58.14267,8.330017
26863,21051780.0,0.0,24.183167,19.021118,24.183228,25.545837,22.738342,22.460907,11.732147,11.753296,11.979095,12.798248,0.0,0.032149546,0.032149546,0.07472745,250.0,11.700012,0.0,0.0,17.994387,2594.4414,7.8287965e-05,0.0,52.44502,247.95946,0.0,30.000002,0.13902654,70.0,261.64496,224.26604,0.0,52.44502,0.13902831,6.4596286,58.117737,8.330017
26864,21051840.0,0.0,24.171783,19.03952,24.171814,25.525818,22.743408,22.463684,11.719299,12.666992,11.863525,12.7986145,0.0,0.03215843,0.03215843,0.07448748,250.0,11.700012,0.0,0.0,17.596027,2592.1135,7.843597e-05,0.0,52.410286,248.86798,0.0,30.000002,0.138805,70.0,261.76532,224.62878,0.0,52.410286,0.13880618,6.519045,58.009083,8.330017
26865,21051900.0,0.0,24.15802,19.05658,24.158081,25.50647,22.748169,22.466156,11.706207,12.2323,11.795105,12.799072,0.0,0.032165136,0.032165136,0.07397151,250.0,11.700012,0.0,0.0,17.007143,2584.5115,7.843199e-05,0.0,52.372337,249.79587,0.0,30.000002,0.13830306,70.0,261.77472,224.841,0.0,52.372337,0.13830362,6.555401,57.81961,8.330017
26866,21051960.0,0.0,24.141571,19.072205,24.141602,25.487457,22.751617,22.468262,11.693024,11.989197,11.7517395,12.79953,0.0,0.032169864,0.032169864,0.07318915,250.0,11.700012,0.0,0.0,16.229963,2571.7297,7.827623e-05,0.0,52.3322,250.72404,0.0,30.000002,0.13753083,70.0,261.6732,224.89719,0.0,52.3322,0.13753074,6.567364,57.55133,8.330017
26867,21052020.0,0.0,24.12326,19.086334,24.12326,25.46988,22.754425,22.470245,11.679962,11.848694,11.721863,12.800018,0.0,0.03217253,0.03217253,0.072156236,250.0,11.700012,0.0,0.0,15.284535,2554.0916,7.7971585e-05,0.0,52.2908,251.63196,0.0,30.000002,0.13650386,70.0,261.46338,224.79431,0.0,52.2908,0.13650316,6.5540867,57.20736,8.330017
26868,21052080.0,0.0,24.103485,19.098877,24.103485,25.45398,22.756866,22.472168,11.667328,11.767639,11.69989,12.800537,0.0,0.032172997,0.032172997,0.07089667,250.0,11.700012,0.0,0.0,14.188462,2532.022,7.752464e-05,0.0,52.249123,252.49695,0.0,30.000002,0.13524558,70.0,261.1512,224.533,0.0,52.249123,0.13524432,6.51527,56.79267,8.330017
26869,21052140.0,0.0,24.08258,19.109802,24.08258,25.440033,22.759064,22.473969,11.6553955,11.719177,11.682465,12.801025,0.0,0.032171376,0.032171376,0.06943611,250.0,11.700012,0.0,0.0,12.962048,2505.9946,7.694461e-05,0.0,52.20816,253.30014,0.0,30.000002,0.1337822,70.0,260.74493,224.11772,0.0,52.20816,0.13378042,6.451101,56.312214,8.330017
26870,21052200.0,0.0,24.060852,19.118988,24.060852,25.428314,22.761139,22.475739,11.644409,11.687317,11.667725,12.801514,0.0,0.032167885,0.032167885,0.067806214,250.0,11.700012,0.0,0.0,11.6305065,2476.5889,7.624447e-05,0.0,52.16888,254.02492,0.0,30.000002,0.13214566,70.0,260.25583,223.55786,0.0,52.16888,0.13214338,6.362727,55.77252,8.330017
26871,21052260.0,0.0,24.038177,19.126373,24.038177,25.417938,22.762909,22.478424,11.634491,11.665619,12.963135,12.802002,0.0,0.032163035,0.032163035,0.06602913,250.0,11.700012,0.0,0.0,10.200207,2444.2153,7.543596e-05,0.0,52.131916,254.66618,0.0,30.000002,0.13035907,70.0,259.6942,222.86414,0.0,52.131916,0.13035639,6.2514462,55.176674,8.330017
26872,21052320.0,0.0,24.015717,19.131897,24.015717,25.410126,22.764648,22.483185,11.625763,11.649536,12.37323,12.802429,0.0,0.032156978,0.032156978,0.06413369,250.0,11.700012,0.0,0.0,8.704425,2409.5205,7.453382e-05,0.0,52.097748,255.2171,0.0,30.000002,0.12845168,70.0,259.07224,222.05005,0.0,52.097748,0.12844865,6.1194477,54.53007,8.330017
26873,21052380.0,0.0,23.992859,19.135498,23.992859,25.404999,22.766327,22.48645,11.618347,11.637054,12.031616,12.802795,0.0,0.03214972,0.03214972,0.062156595,250.0,11.700012,0.0,0.0,7.1709027,2373.0427,7.355458e-05,0.0,52.066994,255.66605,0.0,30.000002,0.12646018,70.0,258.40353,221.13123,0.0,52.066994,0.12645686,5.969706,53.84138,8.330017
26874,21052440.0,0.0,23.970001,19.137054,23.970001,25.402618,22.768066,22.488922,11.612427,11.877228,11.838654,12.803131,0.0,0.032141495,0.032141495,0.06013437,250.0,11.700012,0.0,0.0,5.6290565,2335.4604,7.251677e-05,49.141727,52.040146,256.00735,0.0,30.000002,0.12442147,70.0,257.70514,220.12675,0.0,52.040146,0.12441793,5.805627,53.119953,8.330017
26875,21052500.0,0.0,23.948456,19.136536,23.948456,25.403076,22.773468,22.490906,11.608124,12.496094,11.735809,12.803375,0.0,0.032132447,0.032132447,0.058097556,250.0,11.700012,0.0,0.0,4.103655,2297.4463,7.143656e-05,0.0,52.017605,256.23608,0.0,30.000002,0.12236649,70.0,256.99246,219.05283,0.0,52.017605,0.1223628,5.630032,52.374096,8.330017
26876,21052560.0,0.0,23.926147,19.13385,23.926147,25.404236,22.7771,22.492462,11.605377,12.091278,11.677032,12.803589,0.0,0.032123517,0.032123517,0.056071423,250.0,11.700012,0.0,0.0,2.5937371,2259.3892,7.0335314e-05,0.0,51.999386,256.36792,0.0,30.000002,0.12032236,70.0,256.27948,217.93411,0.0,51.999386,0.1203186,5.4466343,51.61063,8.330017
