,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26877,21052620.0,0.0,23.903961,19.128937,23.903961,25.408112,22.779694,22.493927,11.603851,11.870331,11.6441345,12.803711,0.0,0.0321158,0.0321158,0.05405391,250.0,11.700012,0.0,0.0,1.1362027,2221.4993,6.922399e-05,0.0,51.98496,256.43216,0.0,30.000002,0.118289396,70.0,255.5725,216.78648,0.0,51.98496,0.11828561,5.257579,50.838535,8.330017
26878,21052680.0,0.0,23.882233,19.121704,23.882233,25.414703,22.781708,22.4953,11.603302,11.749176,11.625671,12.8038025,0.0,0.032107946,0.032107946,0.052067135,250.0,11.700012,0.0,0.0,0.0,2184.0386,6.81116e-05,0.0,51.973682,256.4247,0.0,30.000002,0.116286494,70.0,254.877,215.61925,0.0,51.973682,0.11628256,5.0660205,50.089718,8.330017
26879,21052740.0,0.0,23.87204,19.112091,23.87204,25.423431,22.783478,22.496643,11.609131,11.683411,11.616089,12.803101,0.0,0.032064028,0.032064028,0.05094535,250.0,11.700012,0.0,0.0,0.0,2155.9053,6.709227e-05,0.0,51.97742,255.55592,0.0,30.000002,0.11507477,70.0,254.28816,214.4756,0.0,51.97742,0.1150711,4.9270663,49.71065,8.330017
26880,21052800.0,0.0,23.869781,19.100006,23.869751,25.433228,22.785095,22.498016,11.626282,11.653381,11.616516,12.802734,0.0,0.032035764,0.032035764,0.050363705,250.0,11.700012,0.0,0.0,0.0,2139.541,6.634146e-05,0.0,52.00369,254.44376,0.0,30.000002,0.11443607,70.0,253.84982,213.54306,0.0,52.00369,0.114433125,4.8004737,49.544384,8.330017
26881,21052860.0,0.0,23.868927,19.08667,23.868927,25.440338,22.786499,22.499298,11.64389,11.644989,11.624878,12.802368,0.0,0.032021448,0.032021448,0.050000906,250.0,11.700012,0.0,0.0,0.0,2129.0608,6.580039e-05,0.0,52.035652,253.43716,0.0,30.000002,0.11404422,70.0,253.51822,212.8077,0.0,52.035652,0.11404195,4.6917086,49.454853,8.330017
26882,21052920.0,0.0,23.870575,19.073334,23.870575,25.447815,22.787903,22.502838,11.659485,11.64801,12.787323,12.80191,0.0,0.032017708,0.032017708,0.04978882,250.0,11.700012,0.0,0.0,0.0,2122.9077,6.542735e-05,0.0,52.068954,252.5798,0.0,30.000002,0.113824405,70.0,253.275,212.24754,0.0,52.068954,0.11382271,4.6070304,49.414337,8.330017
26883,21052980.0,0.0,23.873718,19.059998,23.873718,25.455475,22.789307,22.506866,11.672394,11.656189,12.276184,12.801514,0.0,0.03202083,0.03202083,0.049668975,250.0,11.700012,0.0,0.0,0.0,2119.8074,6.518714e-05,0.0,52.10019,251.8877,0.0,30.000002,0.11371064,70.0,253.10033,211.83215,0.0,52.10019,0.11370943,4.5426035,49.400482,8.330017
26884,21053040.0,0.0,23.877228,19.046661,23.877228,25.463196,22.790741,22.509735,11.682495,11.665863,12.00354,12.801147,0.0,0.032027777,0.032027777,0.04960462,250.0,11.700012,0.0,0.0,0.0,2118.6963,6.504615e-05,0.0,52.127636,251.34958,0.0,30.000002,0.113660105,70.0,252.97726,211.531,0.0,52.127636,0.11365926,4.495078,49.400257,8.330017
26885,21053100.0,0.0,23.881287,19.033325,23.881287,25.470947,22.793518,22.511932,11.690094,12.996857,11.857544,12.800842,0.0,0.032036357,0.032036357,0.04957286,250.0,11.700012,0.0,0.0,0.0,2118.91,6.4976855e-05,0.0,52.150673,250.94324,0.0,30.000002,0.11364545,70.0,252.89217,211.3171,0.0,52.150673,0.11364489,4.4609675,49.40624,8.330017
26886,21053160.0,0.0,23.884613,19.02002,23.884613,25.475067,22.798096,22.51352,11.695587,12.409302,11.782898,12.800598,0.0,0.03204522,0.03204522,0.049560357,250.0,11.700012,0.0,0.0,0.0,2119.9197,6.4959444e-05,0.0,52.169304,250.64574,0.0,30.000002,0.11365064,70.0,252.83511,211.16959,0.0,52.169304,0.11365029,4.437258,49.414543,8.330017
26887,21053220.0,0.0,23.887482,19.006683,23.887482,25.479187,22.801178,22.514954,11.699402,12.0850525,11.743988,12.800415,0.0,0.03205342,0.03205342,0.049557596,250.0,11.700012,0.0,0.0,0.0,2121.3372,6.497531e-05,0.0,52.183945,250.43208,0.0,30.000002,0.11366428,70.0,252.79738,211.06932,0.0,52.183945,0.113664076,4.4213967,49.422775,8.330017
26888,21053280.0,0.0,23.890167,18.993347,23.890167,25.483276,22.803467,22.516266,11.701965,11.906433,11.723785,12.800293,0.0,0.03206055,0.03206055,0.049559522,250.0,11.700012,0.0,0.0,0.0,2122.9893,6.501251e-05,0.0,52.195187,250.28128,0.0,30.000002,0.11368046,70.0,252.77287,211.0023,0.0,52.195187,0.11368037,4.41104,49.43,8.330017
26889,21053340.0,0.0,23.89273,18.980011,23.89273,25.487335,22.805267,22.517517,11.703613,11.811737,11.713959,12.800171,0.0,0.032066483,0.032066483,0.049563542,250.0,11.700012,0.0,0.0,0.0,2124.7605,6.506347e-05,0.0,52.203594,250.17793,0.0,30.000002,0.11369635,70.0,252.75764,210.9591,0.0,52.203594,0.11369634,4.404624,49.435936,8.330017
26890,21053400.0,0.0,23.895233,18.966675,23.895233,25.491364,22.806824,22.518738,11.70462,11.762573,11.709473,12.80011,0.0,0.03207124,0.03207124,0.04956806,250.0,11.700012,0.0,0.0,0.0,2126.5671,6.5122375e-05,0.0,52.209747,250.1091,0.0,30.000002,0.113710396,70.0,252.74863,210.93233,0.0,52.209747,0.11371043,4.4009404,49.44056,8.330017
26891,21053460.0,0.0,23.89618,18.953339,23.89621,25.491974,22.807953,22.519775,11.705139,11.736206,11.707367,12.800079,0.0,0.032074947,0.032074947,0.049572207,250.0,11.700012,0.0,0.0,0.0,2128.2075,6.518442e-05,0.0,52.214165,250.06406,0.0,30.000002,0.113721944,70.0,252.7435,210.91615,0.0,52.214165,0.113722034,4.39916,49.444023,8.330017
26892,21053520.0,0.0,23.897034,18.940002,23.897034,25.492584,22.809052,22.520782,11.705322,11.721405,11.706329,12.800018,0.0,0.032077778,0.032077778,0.04957569,250.0,11.700012,0.0,0.0,0.0,2129.7383,6.5246044e-05,0.0,52.217323,250.03471,0.0,30.000002,0.11373111,70.0,252.74068,210.90656,0.0,52.217323,0.113731205,4.3987174,49.446564,8.330017
26893,21053580.0,0.0,23.89862,18.926666,23.89862,25.493164,22.810059,22.524689,11.705322,11.714111,12.597992,12.800018,0.0,0.03207986,0.03207986,0.04957846,250.0,11.700012,0.0,0.0,0.0,2131.2678,6.530676e-05,0.0,52.219467,250.01733,0.0,30.000002,0.11373804,70.0,252.73949,210.90172,0.0,52.219467,0.113738164,4.399034,49.448326,8.330017
26894,21053640.0,0.0,23.900055,18.91333,23.900055,25.493744,22.811066,22.527802,11.705231,11.710114,12.193054,12.799988,0.0,0.032081373,0.032081373,0.049580567,250.0,11.700012,0.0,0.0,0.0,2132.7412,6.5366316e-05,0.0,52.220924,250.00703,0.0,30.000002,0.11374316,70.0,252.73912,210.89946,0.0,52.220924,0.11374329,4.399503,49.44954,8.330017
26895,21053700.0,0.0,23.901215,18.899994,23.901215,25.494324,22.812073,22.529907,11.705078,11.707855,11.972534,12.799988,0.0,0.03208245,0.03208245,0.049582116,250.0,11.700012,0.0,0.0,0.0,2134.1077,6.5423446e-05,0.0,52.221893,250.00133,0.0,30.000002,0.11374688,70.0,252.7392,210.89868,0.0,52.221893,0.113747,4.400291,49.45035,8.330017
26896,21053760.0,0.0,23.901306,18.886658,23.901306,25.49176,22.81488,22.53128,11.704834,12.786438,11.851257,12.799988,0.0,0.032083202,0.032083202,0.049583223,250.0,11.700012,0.0,0.0,0.0,2135.2861,6.5477325e-05,0.0,52.222527,249.9984,0.0,30.000002,0.1137495,70.0,252.73947,210.89871,0.0,52.222527,0.11374962,4.4013615,49.450882,8.330017
26897,21053820.0,0.0,23.90152,18.873352,23.90152,25.489227,22.81836,22.532349,11.704559,12.291443,11.7846985,12.799988,0.0,0.03208372,0.03208372,0.049583994,250.0,11.700012,0.0,0.0,0.0,2136.3933,6.55279e-05,0.0,52.222927,249.99716,0.0,30.000002,0.1137513,70.0,252.7398,210.89911,0.0,52.222927,0.113751434,4.4025254,49.45122,8.330017
26898,21053880.0,0.0,23.901306,18.860016,23.901306,25.486694,22.820557,22.533264,11.704285,12.024261,11.748138,12.799988,0.0,0.032084074,0.032084074,0.04958452,250.0,11.700012,0.0,0.0,0.0,2137.3884,6.557536e-05,0.0,52.223175,249.99686,0.0,30.000002,0.11375253,70.0,252.74016,210.89967,0.0,52.223175,0.11375266,4.4036613,49.451424,8.330017
26899,21053940.0,0.0,23.900879,18.84668,23.90091,25.484161,22.822113,22.534088,11.70401,11.87793,11.728027,12.799988,0.0,0.032084305,0.032084305,0.04958487,250.0,11.700012,0.0,0.0,0.0,2138.2905,6.561968e-05,0.0,52.22332,249.99706,0.0,30.000002,0.11375335,70.0,252.74045,210.90022,0.0,52.22332,0.113753475,4.404793,49.45154,8.330017
26900,21054000.0,0.0,23.90036,18.833344,23.90036,25.481659,22.823273,22.534851,11.703766,11.796967,11.716797,12.799988,0.0,0.032084454,0.032084454,0.049585093,250.0,11.700012,0.0,0.0,0.0,2139.119,6.566113e-05,0.0,52.223404,249.99745,0.0,30.000002,0.11375387,70.0,252.7407,210.90074,0.0,52.223404,0.113754004,4.4058557,49.451607,8.330017
26901,21054060.0,0.0,23.898468,18.820007,23.898468,25.476318,22.823975,22.5354,11.703491,11.754303,11.710785,12.799988,0.0,0.032084547,0.032084547,0.049585234,250.0,11.700012,0.0,0.0,0.0,2139.7595,6.569948e-05,0.0,52.223442,249.99792,0.0,30.000002,0.11375419,70.0,252.7409,210.90117,0.0,52.223442,0.11375433,4.4069295,49.45164,8.330017
26902,21054120.0,0.0,23.896454,18.806671,23.896454,25.470978,22.824554,22.53592,11.703186,11.730988,11.707367,12.799988,0.0,0.032084603,0.032084603,0.049585316,250.0,11.700012,0.0,0.0,0.0,2140.294,6.573427e-05,0.0,52.22346,249.99838,0.0,30.000002,0.11375439,70.0,252.74106,210.9015,0.0,52.22346,0.113754526,4.4081287,49.45165,8.330017
26903,21054180.0,0.0,23.8945,18.793335,23.8945,25.465668,22.825073,22.536896,11.702942,11.7178955,12.7309265,12.799988,0.0,0.032084636,0.032084636,0.049585365,250.0,11.700012,0.0,0.0,0.0,2140.7817,6.5766355e-05,0.0,52.22347,249.99878,0.0,30.000002,0.1137545,70.0,252.74117,210.90176,8.78663,52.22347,0.11375464,4.409182,49.45165,8.330017
26904,21054240.0,0.0,23.893433,18.779999,23.893433,25.460388,22.825562,22.54065,11.702759,11.711121,12.4687195,12.799988,0.0,0.03208465,0.03208465,0.049585387,250.0,11.700012,0.0,0.0,0.0,2141.3193,6.579655e-05,0.0,52.22347,249.9991,0.0,30.000002,0.11375456,70.0,252.74126,210.90196,0.0,52.22347,0.113754705,4.4099526,49.451645,8.330017
26905,21054300.0,0.0,23.891937,18.766663,23.891937,25.45514,22.82602,22.542969,11.702606,11.707275,12.120392,12.799988,0.0,0.032084662,0.032084662,0.0495854,250.0,11.700012,0.0,0.0,0.0,2141.797,6.5825305e-05,0.0,52.22346,249.99936,0.0,30.000002,0.11375459,70.0,252.7413,210.90211,0.0,52.22346,0.11375473,4.4105597,49.451637,8.330017
26906,21054360.0,0.0,23.888977,18.753326,23.888977,25.447205,22.826263,22.54419,11.702393,11.705078,11.929382,12.799988,0.0,0.032084666,0.032084666,0.0495854,250.0,11.700012,0.0,0.0,0.0,2142.0884,6.5851695e-05,0.0,52.223457,249.99954,0.0,30.000002,0.1137546,70.0,252.74135,210.9022,0.0,52.223457,0.11375473,4.411304,49.45163,8.330017
26907,21054420.0,0.0,23.886627,18.74002,23.886658,25.439331,22.82956,22.544952,11.702179,12.599304,11.82608,12.799988,0.0,0.032084666,0.032084666,0.0495854,250.0,11.700012,0.0,0.0,0.0,2142.353,6.5875305e-05,0.0,52.22345,249.99968,0.0,30.000002,0.1137546,70.0,252.74138,210.90228,0.0,52.22345,0.11375473,4.41221,49.451622,8.330017
26908,21054480.0,0.0,23.884094,18.726685,23.884094,25.431458,22.832031,22.545471,11.702026,12.191467,11.769714,12.799988,0.0,0.032084666,0.032084666,0.049585395,250.0,11.700012,0.0,0.0,0.0,2142.5874,6.5897475e-05,0.0,52.223442,249.99979,0.0,30.000002,0.11375459,70.0,252.7414,210.90233,0.0,52.223442,0.11375473,4.4128537,49.45162,8.330017
26909,21054540.0,0.0,23.881226,18.713348,23.881226,25.423645,22.833466,22.545868,11.701874,11.969421,11.738953,12.799988,0.0,0.032084662,0.032084662,0.04958539,250.0,11.700012,0.0,0.0,0.0,2142.7485,6.591779e-05,0.0,52.22344,249.99986,0.0,30.000002,0.11375459,70.0,252.74141,210.90236,0.0,52.22344,0.11375471,4.413498,49.451614,8.330017
26910,21054600.0,0.0,23.878174,18.700012,23.878174,25.415894,22.83432,22.546173,11.701691,11.849121,11.7222595,12.799988,0.0,0.032084662,0.032084662,0.04958539,250.0,11.700012,0.0,0.0,0.0,2142.8535,6.593628e-05,0.0,52.22344,249.99991,0.0,30.000002,0.11375458,70.0,252.74141,210.90239,0.0,52.22344,0.11375471,4.414143,49.45161,8.330017
26911,21054660.0,0.0,23.873993,18.686676,23.873993,25.405884,22.834625,22.546265,11.701538,11.781708,11.71283,12.799988,0.0,0.03208466,0.03208466,0.049585387,250.0,11.700012,0.0,0.0,0.0,2142.8154,6.5952765e-05,0.0,52.22343,249.99994,0.0,30.000002,0.11375458,70.0,252.74142,210.9024,0.0,52.22343,0.113754705,4.4148197,49.451607,8.330017
26912,21054720.0,0.0,23.86972,18.67334,23.86972,25.395935,22.834747,22.546356,11.701324,11.744354,11.70752,12.799988,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,2142.7024,6.596687e-05,0.0,52.22343,249.99997,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,0.0,52.22343,0.113754705,4.4156,49.451603,8.330017
26913,21054780.0,0.0,23.865417,18.660004,23.865417,25.386017,22.834808,22.546417,11.701172,11.724426,11.70462,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,2142.5552,6.597917e-05,0.0,52.22343,249.99998,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,0.0,52.22343,0.113754705,4.4162984,49.451603,8.330017
26914,21054840.0,0.0,23.861511,18.646667,23.861511,25.37619,22.834778,22.547974,11.701019,11.713837,12.869354,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,2142.4111,6.599008e-05,0.0,52.22343,249.99998,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4168515,49.451603,8.330017
26915,21054900.0,0.0,23.858063,18.633331,23.858063,25.366394,22.834717,22.550781,11.700958,11.708008,12.336517,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2142.3171,6.600046e-05,0.0,52.22343,250.0,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.417165,49.451603,8.330017
26916,21054960.0,0.0,23.853302,18.619995,23.853302,25.354645,22.834442,22.552124,11.700867,11.704895,12.0572815,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2142.076,6.600956e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4175377,49.451603,8.330017
26917,21055020.0,0.0,23.84842,18.606659,23.84842,25.342957,22.834625,22.552826,11.700714,12.717712,11.894989,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2141.767,6.60169e-05,9.42479,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.418096,49.451603,8.330017
26918,21055080.0,0.0,23.84436,18.593353,23.84436,25.33133,22.8378,22.553162,11.700623,12.466583,11.807678,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2141.5195,6.602323e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4185157,49.451603,8.330017
26919,21055140.0,0.0,23.839813,18.580017,23.839813,25.319794,22.839417,22.553284,11.700531,12.118408,11.759003,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2141.2249,6.602897e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.418801,49.451603,8.330017
26920,21055200.0,0.0,23.835022,18.56668,23.835022,25.308289,22.840149,22.553284,11.700439,11.927368,11.732239,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2140.8765,6.6033565e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.419159,49.451603,8.330017
26921,21055260.0,0.0,23.829285,18.553345,23.829285,25.295074,22.840149,22.55307,11.700348,11.823639,11.717682,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2140.4102,6.603678e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4196,49.451603,8.330017
26922,21055320.0,0.0,23.823395,18.540009,23.823395,25.281921,22.839905,22.552826,11.700195,11.766235,11.709595,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2139.8848,6.6038294e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.420144,49.451603,8.330017
26923,21055380.0,0.0,23.817505,18.526672,23.817535,25.26886,22.839478,22.552551,11.700073,11.736023,11.705261,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2139.335,6.603854e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4206285,49.451603,8.330017
26924,21055440.0,0.0,23.811646,18.513336,23.811646,25.25586,22.83902,22.552277,11.699982,11.718903,11.702789,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2138.77,6.6037894e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.421009,49.451603,8.330017
26925,21055500.0,0.0,23.806427,18.5,23.806458,25.24292,22.83847,22.554535,11.699921,11.710083,12.6684265,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2138.2527,6.6036584e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.421288,49.451603,8.330017
26926,21055560.0,0.0,23.800507,18.486664,23.800537,25.228455,22.837738,22.556396,11.69989,11.705475,12.227631,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2137.6833,6.60351e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4214153,49.451603,8.330017
26927,21055620.0,0.0,23.794281,18.473328,23.794281,25.21405,22.836975,22.55722,11.699799,11.702911,11.987946,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2137.043,6.603244e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.421733,49.451603,8.330017
26928,21055680.0,0.0,23.788269,18.459991,23.7883,25.199738,22.83783,22.557434,11.699738,12.867218,11.85788,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2136.3977,6.602878e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4220753,49.451603,8.330017
26929,21055740.0,0.0,23.782684,18.446686,23.782684,25.185516,22.839966,22.557373,11.699707,12.334778,11.786133,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2135.8064,6.602503e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4222107,49.451603,8.330017
26930,21055800.0,0.0,23.776703,18.43335,23.776703,25.171356,22.84076,22.557129,11.6996765,12.04715,11.746979,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2135.1667,6.6020926e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422337,49.451603,8.330017
26931,21055860.0,0.0,23.769806,18.420013,23.769806,25.155853,22.840607,22.55661,11.699585,11.888306,11.725342,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2134.4211,6.601581e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422608,49.451603,8.330017
26932,21055920.0,0.0,23.762787,18.406677,23.762787,25.140442,22.840057,22.556091,11.699493,11.802002,11.7135315,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2133.6223,6.6009394e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4230084,49.451603,8.330017
26933,21055980.0,0.0,23.755737,18.393341,23.755737,25.125092,22.839294,22.555511,11.699402,11.754303,11.707001,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2132.805,6.600208e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4233565,49.451603,8.330017
26934,21056040.0,0.0,23.748657,18.380005,23.748657,25.109833,22.83841,22.554901,11.699341,11.728912,11.703461,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2131.9756,6.59941e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4236283,49.451603,8.330017
26935,21056100.0,0.0,23.741608,18.366669,23.741638,25.094666,22.837463,22.554382,11.69928,11.715393,11.911072,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2131.1384,6.598559e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,47.043304,52.223427,0.11375469,4.4238434,49.451603,8.330017
26936,21056160.0,0.0,23.734924,18.353333,23.734924,25.078339,22.836273,22.557007,11.699249,11.70816,12.5252075,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2130.3293,6.597679e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.42398,49.451603,8.330017
26937,21056220.0,0.0,23.727844,18.339996,23.727875,25.062073,22.835083,22.558228,11.699219,11.704102,12.150757,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2129.4866,6.5967746e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4240823,49.451603,8.330017
26938,21056280.0,0.0,23.720581,18.32666,23.720581,25.045898,22.833893,22.558594,11.699188,11.701874,11.944366,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2128.6057,6.595809e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424259,49.451603,8.330017
26939,21056340.0,0.0,23.713898,18.313354,23.713898,25.029816,22.835419,22.558441,11.699158,12.663605,11.8324585,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2127.7656,6.5948e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4244266,49.451603,8.330017
26940,21056400.0,0.0,23.707184,18.300018,23.707184,25.013824,22.836609,22.558014,11.699158,12.2247925,11.771881,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2126.9446,6.593822e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424408,49.451603,8.330017
26941,21056460.0,0.0,23.698975,18.286682,23.698975,24.996185,22.835846,22.55661,11.699097,11.985107,11.7387085,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2125.9668,6.59277e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424562,49.451603,8.330017
26942,21056520.0,0.0,23.690552,18.273346,23.690552,24.978638,22.834503,22.555145,11.699005,11.851227,11.720154,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2124.9155,6.591564e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4249697,49.451603,8.330017
26943,21056580.0,0.0,23.682037,18.26001,23.682037,24.961212,22.832855,22.55365,11.698914,11.775024,11.709564,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2123.8406,6.590262e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4253483,49.451603,8.330017
26944,21056640.0,0.0,23.673523,18.246674,23.673523,24.943848,22.830963,22.552094,11.698853,11.740234,11.704681,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2122.75,6.5888846e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425649,49.451603,8.330017
26945,21056700.0,0.0,23.665009,18.233337,23.665009,24.926575,22.82898,22.550568,11.6987915,11.720947,11.701935,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2121.6543,6.5874614e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425858,49.451603,8.330017
26946,21056760.0,0.0,23.656433,18.220001,23.656433,24.908783,22.826813,22.549988,11.69873,11.710876,12.956207,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2120.5403,6.585991e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4260364,49.451603,8.330017
26947,21056820.0,0.0,23.648499,18.206665,23.64853,24.891083,22.824615,22.551392,11.69873,11.705383,12.3975525,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2119.4998,6.584525e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4260883,49.451603,8.330017
26948,21056880.0,0.0,23.640228,18.193329,23.640259,24.873474,22.822418,22.551422,11.69873,11.702362,12.08017,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2118.4297,6.583068e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426079,49.451603,8.330017
26949,21056940.0,0.0,23.631805,18.179993,23.631805,24.855957,22.820282,22.55069,11.6987,11.964752,11.903351,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2117.331,6.5815744e-05,44.688747,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426162,49.451603,8.330017
26950,21057000.0,0.0,23.624237,18.166687,23.624237,24.838562,22.821625,22.54953,11.6987,12.519562,11.811432,12.800018,0.0,0.032084614,0.032084614,0.049585298,250.0,11.700012,0.0,0.0,0.0,2116.3118,6.5800836e-05,0.0,52.22343,250.00021,0.042098444,30.000002,0.11375424,69.94106,252.74141,210.90244,0.0,52.22343,0.113754526,4.4261804,49.451603,8.330017
26951,21057060.0,0.0,23.61493,18.15335,23.61493,24.819519,22.820282,22.546936,11.6987,12.146332,11.760193,12.800018,0.0,0.032084465,0.032084465,0.049585026,250.0,11.700012,0.0,0.0,0.0,2115.1357,6.5785665e-05,0.0,52.223515,250.00069,0.24666087,30.000002,0.11375365,69.65467,252.74132,210.90234,0.0,52.223515,0.11375396,4.426217,49.45169,8.330017
26952,21057120.0,0.0,23.605286,18.140015,23.605286,24.800568,22.818024,22.54425,11.698578,11.94339,11.732269,12.799988,0.0,0.032084372,0.032084372,0.04958487,250.0,11.700012,0.0,0.0,0.0,2113.8716,6.576893e-05,0.0,52.22366,250.0008,0.44947085,30.000002,0.11375326,69.37074,252.74124,210.9022,0.0,52.22366,0.11375361,4.4265943,49.451836,8.330017
26953,21057180.0,0.0,23.59552,18.126678,23.59552,24.781738,22.815247,22.541504,11.698517,11.831451,11.716858,12.799988,0.0,0.032084305,0.032084305,0.04958475,250.0,11.700012,0.0,0.0,0.0,2112.581,6.575128e-05,0.0,52.223824,250.0008,0.6522661,30.000002,0.11375294,69.08682,252.74115,210.90205,0.0,52.223824,0.11375336,4.4269314,49.452007,8.330017
26954,21057240.0,0.0,23.585693,18.113342,23.585724,24.763,22.812195,22.538727,11.698456,11.769592,11.708313,12.799988,0.0,0.03208426,0.03208426,0.049584664,250.0,11.700012,0.0,0.0,0.0,2111.2761,6.573301e-05,0.0,52.224014,250.00072,0.8550614,30.000002,0.11375266,68.80292,252.74109,210.90192,0.0,52.224014,0.113753185,4.4271874,49.452198,8.330017
26955,21057300.0,0.0,23.575897,18.100006,23.575928,24.744354,22.809021,22.53595,11.698395,11.736694,11.703735,12.799988,0.0,0.032084223,0.032084223,0.04958461,250.0,11.700012,0.0,0.0,0.0,2109.9644,6.571428e-05,0.0,52.224224,250.00061,1.057853,30.000002,0.11375243,68.519005,252.74103,210.9018,0.0,52.224224,0.113753065,4.4273767,49.452408,8.330017
26956,21057360.0,0.0,23.565735,18.08667,23.565765,24.72522,22.80545,22.53299,11.698364,11.719177,11.701294,12.799988,0.0,0.0320842,0.0320842,0.049584564,250.0,11.700012,0.0,0.0,0.0,2108.615,6.569511e-05,0.0,52.224445,250.00052,1.2606369,30.000002,0.11375221,68.23511,252.74097,210.90169,0.0,52.224445,0.11375296,4.427537,49.452625,8.330017
26957,21057420.0,0.0,23.556091,18.073334,23.556152,24.706177,22.80188,22.532104,11.698303,11.709625,12.765045,12.799988,0.0,0.032084182,0.032084182,0.049584527,250.0,11.700012,0.0,0.0,0.0,2107.2957,6.5675464e-05,0.0,52.224678,250.00043,1.4634111,30.000002,0.113751955,67.951225,252.74094,210.9016,0.0,52.224678,0.11375289,4.427705,49.452858,8.330017
26958,21057480.0,0.0,23.546722,18.059998,23.546783,24.687256,22.798279,22.531677,11.698334,11.704498,12.278534,12.800018,0.0,0.032084167,0.032084167,0.049584497,250.0,11.700012,0.0,0.0,0.0,2106.0293,6.565628e-05,0.0,52.224915,250.00035,1.666183,30.000002,0.11375167,67.66734,252.74089,210.90152,0.0,52.224915,0.11375283,4.4276533,49.453094,8.330017
26959,21057540.0,0.0,23.537048,18.046661,23.53714,24.668427,22.794678,22.53009,11.698334,11.701691,12.013977,12.800018,0.0,0.03208415,0.03208415,0.049584474,250.0,11.700012,0.0,0.0,0.0,2104.7324,6.5637105e-05,0.0,52.22516,250.00029,1.8689451,30.000002,0.11375135,67.38348,252.74088,210.90146,0.0,52.22516,0.113752775,4.427626,49.453342,8.330017
26960,21057600.0,0.0,23.527527,18.033325,23.527588,24.649689,22.792236,22.527924,11.698303,12.948456,11.868591,12.800018,0.0,0.032084137,0.032084137,0.04958445,250.0,11.700012,0.0,0.0,0.0,2103.4314,6.561765e-05,0.0,52.22541,250.00024,2.0716863,30.000002,0.11375095,67.09964,252.74084,210.90141,0.0,52.22541,0.113752715,4.4276834,49.45359,8.330017
26961,21057660.0,0.0,23.517822,18.02002,23.517914,24.629608,22.791595,22.524963,11.698303,12.389923,11.791412,12.800018,0.0,0.032084122,0.032084122,0.049584422,250.0,11.700012,0.0,0.0,0.0,2102.1326,6.5598295e-05,0.0,52.225666,250.00021,2.2744193,30.000002,0.113750495,66.81581,252.74083,210.90137,0.0,52.225666,0.11375266,4.4276757,49.45385,8.330017
26962,21057720.0,0.0,23.50763,18.006683,23.507751,24.60965,22.78952,22.52182,11.698303,12.07547,11.749084,12.800018,0.0,0.03208411,0.03208411,0.049584404,250.0,11.700012,0.0,0.0,0.0,2100.7695,6.55785e-05,0.0,52.225937,250.00018,2.4771357,30.000002,0.11374992,66.53201,252.74081,210.90132,0.0,52.225937,0.11375262,4.4277773,49.45412,8.330017
26963,21057780.0,0.0,23.497223,17.993347,23.497406,24.589752,22.786652,22.518616,11.698242,11.90448,11.726044,12.800018,0.0,0.032084096,0.032084096,0.049584378,250.0,11.700012,0.0,0.0,0.0,2099.3696,6.555806e-05,0.0,52.22621,250.00017,2.67984,30.000002,0.11374923,66.24823,252.7408,210.90129,0.0,52.22621,0.11375257,4.427959,49.454395,8.330017
26964,21057840.0,0.0,23.486725,17.980011,23.486938,24.570007,22.783386,22.51535,11.698212,11.811737,11.7135315,12.799988,0.0,0.03208408,0.03208408,0.04958435,250.0,11.700012,0.0,0.0,0.0,2097.9497,6.5537104e-05,0.0,52.22649,250.00015,2.8825042,30.000002,0.11374838,65.96449,252.74078,210.90125,0.0,52.22649,0.113752514,4.4281383,49.454674,8.330017
26965,21057900.0,0.0,23.476196,17.966675,23.47644,24.550354,22.779877,22.512054,11.698151,11.759827,11.706512,12.799988,0.0,0.03208407,0.03208407,0.04958433,250.0,11.700012,0.0,0.0,0.0,2096.5198,6.551577e-05,0.0,52.226784,250.00014,3.085128,30.000002,0.11374735,65.68082,252.74077,210.90121,0.0,52.226784,0.11375247,4.4282856,49.454964,8.330017
26966,21057960.0,0.0,23.465302,17.953339,23.465607,24.530243,22.77597,22.508514,11.69812,11.731628,11.702698,12.800018,0.0,0.032084055,0.032084055,0.0495843,250.0,11.700012,0.0,0.0,0.0,2095.0493,6.549404e-05,0.0,52.227074,250.00014,3.2877142,30.000002,0.1137461,65.397194,252.74075,210.90118,0.0,52.227074,0.1137524,4.4284277,49.455257,8.330017
26967,21058020.0,0.0,23.454407,17.940002,23.454773,24.510254,22.772003,22.504974,11.69809,11.715668,11.7005005,12.799988,0.0,0.032084037,0.032084037,0.049584273,250.0,11.700012,0.0,0.0,0.0,2093.5635,6.547179e-05,0.0,52.22738,250.00012,3.4902778,30.000002,0.11374458,65.11361,252.74074,210.90114,0.0,52.22738,0.11375236,4.428593,49.455566,8.330017
26968,21058080.0,0.0,23.444336,17.926666,23.444794,24.490356,22.768036,22.504395,11.698059,11.707703,12.581329,12.800018,0.0,0.032084025,0.032084025,0.049584247,250.0,11.700012,0.0,0.0,0.0,2092.151,6.544943e-05,0.0,52.227695,250.0001,3.6926818,30.000002,0.11374275,64.830246,252.74072,210.90111,0.0,52.227695,0.11375229,4.428678,49.45588,8.330017
26969,21058140.0,0.0,23.434082,17.91333,23.434631,24.470581,22.764038,22.50296,11.69809,11.703339,12.180115,12.800018,0.0,0.03208401,0.03208401,0.049584217,250.0,11.700012,0.0,0.0,0.0,2090.7505,6.542763e-05,0.0,52.228016,250.00009,3.8950946,30.000002,0.11374052,64.54687,252.74072,210.90106,0.0,52.228016,0.113752246,4.4285727,49.456196,8.330017
26970,21058200.0,0.0,23.423584,17.899994,23.424286,24.450897,22.76004,22.50058,11.69809,11.700928,11.960114,12.800018,0.0,0.032083996,0.032083996,0.04958419,250.0,11.700012,0.0,0.0,0.0,2089.3179,6.540568e-05,0.0,52.228344,250.00008,4.097432,30.000002,0.11373783,64.263596,252.7407,210.90102,0.0,52.228344,0.11375218,4.4285665,49.456528,8.330017
26971,21058260.0,0.0,23.413208,17.886658,23.414062,24.430847,22.758087,22.497375,11.698059,12.751129,11.84137,12.800018,0.0,0.032083977,0.032083977,0.04958416,250.0,11.700012,0.0,0.0,0.0,2087.8804,6.538338e-05,0.0,52.228683,250.00006,4.2995667,30.000002,0.113734595,63.98061,252.7407,210.90097,0.0,52.228683,0.11375212,4.428649,49.456867,8.330017
26972,21058320.0,0.0,23.402954,17.873352,23.403992,24.41095,22.7565,22.493896,11.69809,12.270874,11.776276,12.800018,0.0,0.032083962,0.032083962,0.04958413,250.0,11.700012,0.0,0.0,0.0,2086.4714,6.5361324e-05,0.0,52.22903,250.00003,4.501673,30.000002,0.11373072,63.69766,252.7407,210.90092,0.0,52.22903,0.11375206,4.428619,49.457214,8.330017
26973,21058380.0,0.0,23.392303,17.860016,23.393555,24.391113,22.753754,22.490295,11.698059,12.01123,11.740814,12.800018,0.0,0.032083943,0.032083943,0.049584102,250.0,11.700012,0.0,0.0,0.0,2085.017,6.533907e-05,0.0,52.229385,250.00002,4.7036195,30.000002,0.113726065,63.414932,252.7407,210.90088,0.0,52.229385,0.11375199,4.42865,49.45757,8.330017
26974,21058440.0,0.0,23.38147,17.84668,23.382965,24.371399,22.750336,22.486603,11.698029,11.8680725,11.721283,12.800018,0.0,0.03208393,0.03208393,0.049584072,250.0,11.700012,0.0,0.0,0.0,2083.5293,6.531632e-05,0.0,52.22975,249.99997,4.9054255,30.000002,0.113720514,63.132404,252.74072,210.90082,0.0,52.22975,0.11375193,4.4287734,49.457935,8.330017
26975,21058500.0,0.0,23.370483,17.833344,23.372314,24.351776,22.746613,22.48291,11.697998,11.788971,11.710449,12.800018,0.0,0.032083914,0.032083914,0.049584042,250.0,11.700012,0.0,0.0,0.0,2082.0198,6.529311e-05,0.0,52.230125,249.99992,5.1070104,30.000002,0.1137139,62.85018,252.74072,210.90076,0.0,52.230125,0.11375187,4.4289203,49.45831,8.330017
26976,21058560.0,0.0,23.359253,17.820007,23.36148,24.331818,22.742401,22.479431,11.697968,11.7473755,11.704742,12.800018,0.0,0.032083895,0.032083895,0.049584012,250.0,11.700012,0.0,0.0,0.0,2080.476,6.5269436e-05,0.0,52.230507,249.99988,5.308276,30.000002,0.11370605,62.568413,252.74074,210.90071,0.0,52.230507,0.11375181,4.429079,49.45869,8.330017
26977,21058620.0,0.0,23.347961,17.806671,23.350616,24.31195,22.738098,22.475983,11.6979065,11.7247925,11.70163,12.799988,0.0,0.03208388,0.03208388,0.049583986,250.0,11.700012,0.0,0.0,0.0,2078.9124,6.524521e-05,0.0,52.2309,249.99982,5.509293,30.000002,0.11369675,62.28699,252.74077,210.90063,0.0,52.2309,0.11375175,4.429258,49.459084,8.330017
26978,21058680.0,0.0,23.336731,17.793335,23.339905,24.292175,22.733765,22.473114,11.697876,11.712219,12.85025,12.799988,0.0,0.03208387,0.03208387,0.049583957,250.0,11.700012,0.0,0.0,0.0,2077.3433,6.5220556e-05,0.0,52.2313,249.99974,5.709688,30.000002,0.113685794,62.00644,252.7408,210.90057,2.7714038,52.2313,0.113751695,4.4294195,49.459484,8.330017
26979,21058740.0,0.0,23.326263,17.779999,23.330078,24.272522,22.729431,22.47284,11.697876,11.705719,12.431641,12.800018,0.0,0.03208385,0.03208385,0.049583934,250.0,11.700012,0.0,0.0,0.0,2075.8552,6.5196014e-05,0.0,52.231712,249.99965,5.9099903,30.000002,0.113672905,61.726017,252.74084,210.9005,0.0,52.231712,0.113751635,4.429445,49.459892,8.330017
26980,21058800.0,0.0,23.315308,17.766663,23.319855,24.25296,22.725067,22.47113,11.697876,11.702148,12.098053,12.800018,0.0,0.032083835,0.032083835,0.049583904,250.0,11.700012,0.0,0.0,0.0,2074.3303,6.517162e-05,0.0,52.232124,249.99956,6.1099043,30.000002,0.11365778,61.446136,252.74089,210.9004,0.0,52.232124,0.11375158,4.4294167,49.460308,8.330017
26981,21058860.0,0.0,23.303864,17.753326,23.309235,24.233002,22.72055,22.46878,11.697845,11.700195,11.915131,12.800018,0.0,0.032083824,0.032083824,0.049583882,250.0,11.700012,0.0,0.0,0.0,2072.7385,6.514661e-05,0.0,52.23255,249.99945,6.3094573,30.000002,0.11364012,61.166756,252.74097,210.90033,0.0,52.23255,0.11375154,4.4295435,49.460735,8.330017
26982,21058920.0,0.0,23.29303,17.74002,23.299408,24.213196,22.719269,22.465973,11.697784,12.569733,11.816467,12.800018,0.0,0.032083813,0.032083813,0.049583863,250.0,11.700012,0.0,0.0,0.0,2071.1843,6.5121036e-05,0.0,52.23298,249.9993,6.507648,30.000002,0.11361966,60.88929,252.74104,210.90022,0.0,52.23298,0.113751486,4.429723,49.461166,8.330017
26983,21058980.0,0.0,23.281769,17.726685,23.289307,24.19345,22.71695,22.462952,11.697784,12.173431,11.762512,12.800018,0.0,0.032083802,0.032083802,0.049583845,250.0,11.700012,0.0,0.0,0.0,2069.6052,6.5095475e-05,0.0,52.233418,249.99915,6.7058997,30.000002,0.113595866,60.611744,252.74115,210.90013,0.0,52.233418,0.11375145,4.4297795,49.4616,8.330017
26984,21059040.0,0.0,23.27008,17.713348,23.278961,24.173828,22.713623,22.459808,11.697723,11.957672,11.733154,12.799988,0.0,0.032083794,0.032083794,0.04958383,250.0,11.700012,0.0,0.0,0.0,2067.9597,6.5069136e-05,0.0,52.233864,249.99896,6.903235,30.000002,0.11356845,60.33547,252.74127,210.90002,0.0,52.233864,0.11375143,4.4299765,49.462048,8.330017
26985,21059100.0,0.0,23.258057,17.700012,23.268463,24.154327,22.709778,22.456604,11.697662,11.84082,11.717194,12.799988,0.0,0.03208379,0.03208379,0.049583822,250.0,11.700012,0.0,0.0,0.0,2066.2578,6.504181e-05,0.0,52.23431,249.99876,7.100251,30.000002,0.113536835,60.05965,252.74141,210.8999,0.0,52.23431,0.1137514,4.4302745,49.46249,8.330017
26986,21059160.0,0.0,23.245575,17.686676,23.25772,24.1344,22.705475,22.453552,11.697571,11.77536,11.708252,12.799988,0.0,0.03208379,0.03208379,0.049583815,250.0,11.700012,0.0,0.0,0.0,2064.4888,6.5013395e-05,0.0,52.234756,249.99854,7.2954698,30.000002,0.11350081,59.786343,252.74158,210.8998,0.0,52.234756,0.1137514,4.430623,49.46294,8.330017
26987,21059220.0,0.0,23.232819,17.67334,23.246979,24.114594,22.700989,22.4505,11.697479,11.739136,11.703247,12.799988,0.0,0.03208379,0.03208379,0.049583815,250.0,11.700012,0.0,0.0,0.0,2062.6646,6.498377e-05,0.0,52.235203,249.99829,7.490092,30.000002,0.1134597,59.513874,252.74178,210.89966,0.0,52.235203,0.1137514,4.4310236,49.46339,8.330017
26988,21059280.0,0.0,23.219788,17.660004,23.236237,24.09491,22.696442,22.447449,11.697357,11.719849,11.700562,12.799988,0.0,0.032083794,0.032083794,0.049583822,250.0,11.700012,0.0,0.0,0.0,2060.7922,6.495296e-05,0.0,52.235657,249.998,7.683666,30.000002,0.113413006,59.242867,252.742,210.89952,0.0,52.235657,0.11375141,4.431436,49.46384,8.330017
26989,21059340.0,0.0,23.207,17.646667,23.225983,24.075317,22.691864,22.446167,11.697266,11.709625,12.820526,12.799988,0.0,0.032083802,0.032083802,0.049583837,250.0,11.700012,0.0,0.0,0.0,2058.9114,6.492107e-05,0.0,52.236103,249.9977,7.873579,30.000002,0.113361,58.97699,252.74228,210.89938,0.0,52.236103,0.113751434,4.4318295,49.464287,8.330017
26990,21059400.0,0.0,23.194244,17.633331,23.216095,24.055847,22.687286,22.44574,11.697205,11.70401,12.306702,12.799988,0.0,0.03208381,0.03208381,0.049583852,250.0,11.700012,0.0,0.0,0.0,2057.0383,6.488872e-05,0.0,52.23655,249.99736,8.064334,30.000002,0.113301896,58.70993,252.74257,210.89923,0.0,52.23655,0.11375147,4.4320693,49.464733,8.330017
26991,21059460.0,0.0,23.180634,17.619995,23.20575,24.03592,22.682556,22.444366,11.697113,11.700897,12.029572,12.799988,0.0,0.03208382,0.03208382,0.04958387,250.0,11.700012,0.0,0.0,0.0,2055.0603,6.485528e-05,0.0,52.23699,249.99701,8.253283,30.000002,0.11323588,58.445404,252.74292,210.89908,0.0,52.23699,0.11375151,4.4324017,49.46517,8.330017
26992,21059520.0,0.0,23.166656,17.606628,23.195343,24.016083,22.678589,22.442352,11.696991,12.899994,11.878082,12.799988,0.0,0.03208384,0.03208384,0.049583904,250.0,11.700012,0.0,0.0,0.0,2052.9949,6.482006e-05,0.0,52.237427,249.99661,8.439795,30.000002,0.11316278,58.184288,252.7433,210.89893,0.0,52.237427,0.11375158,4.4329076,49.465607,8.330017
26993,21059580.0,0.0,23.153076,17.593353,23.18576,23.99643,22.677216,22.440002,11.696899,12.421936,11.796082,12.799988,0.0,0.032083858,0.032083858,0.049583938,250.0,11.700012,0.0,0.0,0.0,2050.958,6.478394e-05,0.0,52.23785,249.9962,8.624892,30.000002,0.11308169,57.92515,252.74373,210.89876,0.0,52.23785,0.11375165,4.4333363,49.46603,8.330017
26994,21059640.0,0.0,23.138641,17.580017,23.17569,23.976837,22.674347,22.437439,11.696777,12.091705,11.750885,12.799988,0.0,0.03208388,0.03208388,0.049583975,250.0,11.700012,0.0,0.0,0.0,2048.8118,6.474653e-05,0.0,52.238266,249.99576,8.808562,30.000002,0.11299216,57.66801,252.74422,210.89857,0.0,52.238266,0.11375173,4.4337583,49.466454,8.330017
26995,21059700.0,0.0,23.123505,17.56668,23.165436,23.957367,22.670654,22.434784,11.696655,11.911163,11.726135,12.799988,0.0,0.032083903,0.032083903,0.049584012,250.0,11.700012,0.0,0.0,0.0,2046.5583,6.470725e-05,0.0,52.238674,249.9953,8.991262,30.000002,0.1128934,57.41223,252.74475,210.89839,0.0,52.238674,0.11375182,4.4343324,49.466858,8.330017
26996,21059760.0,0.0,23.107758,17.553345,23.154907,23.937439,22.666351,22.432495,11.696472,11.813324,11.7126465,12.799988,0.0,0.032083936,0.032083936,0.04958407,250.0,11.700012,0.0,0.0,0.0,2044.1984,6.466596e-05,0.0,52.23907,249.99481,9.169362,30.000002,0.11278722,57.16289,252.74533,210.89821,0.0,52.23907,0.11375195,4.435003,49.46725,8.330017
26997,21059820.0,0.0,23.09143,17.540009,23.144318,23.917603,22.661835,22.430176,11.69632,11.758972,11.705078,12.799988,0.0,0.032083966,0.032083966,0.049584124,250.0,11.700012,0.0,0.0,0.0,2041.7351,6.462251e-05,0.0,52.239452,249.99431,9.347614,30.000002,0.11267046,56.91334,252.74597,210.89803,0.0,52.239452,0.11375206,4.43573,49.467632,8.330017
26998,21059880.0,0.0,23.074768,17.526672,23.133759,23.897888,22.657196,22.427826,11.696136,11.730347,11.70105,12.799988,0.0,0.032084003,0.032084003,0.049584195,250.0,11.700012,0.0,0.0,0.0,2039.2048,6.457713e-05,0.0,52.23981,249.9938,9.520464,30.000002,0.11254665,56.671352,252.74667,210.89786,0.0,52.23981,0.11375221,4.436435,49.467995,8.330017
26999,21059940.0,0.0,23.057526,17.513336,23.12323,23.878265,22.652496,22.425507,11.695953,11.714294,11.6987,12.799988,0.0,0.032084037,0.032084037,0.049584255,250.0,11.700012,0.0,0.0,0.0,2036.572,6.452971e-05,0.0,52.24016,249.99327,9.694491,30.000002,0.11241088,56.42771,252.74742,210.89766,0.0,52.24016,0.11375233,4.437141,49.46834,8.330017
27000,21060000.0,0.0,23.040863,17.5,23.113464,23.858734,22.647766,22.425934,11.695801,11.705811,12.625519,12.799988,0.0,0.032084092,0.032084092,0.049584348,250.0,11.700012,0.0,0.0,0.0,2033.9619,6.448064e-05,0.0,52.240486,249.99278,9.859047,30.000002,0.11227182,56.197334,252.74823,210.89752,0.0,52.240486,0.11375253,4.4377766,49.468662,8.330017
27001,21060060.0,0.0,23.058533,17.485504,23.14566,23.827393,22.636963,22.420288,11.75766,11.70813,12.213165,12.7948,0.0,0.031759437,0.031759437,0.057658132,250.0,11.700012,0.0,0.0,11.726332,2106.9595,6.536458e-05,0.0,52.38872,242.3317,10.056391,30.000002,0.119281776,55.921055,253.68579,211.1832,0.0,52.38872,0.12116779,4.8779364,52.831642,8.330017
27002,21060120.0,0.0,23.0531,17.46875,23.15448,23.787994,22.626373,22.41388,11.820953,11.746429,12.024567,12.795929,0.0,0.031743135,0.031743135,0.0636562,250.0,11.700012,0.0,0.0,16.081963,2186.4712,6.717038e-05,0.0,52.57287,238.53397,10.229061,30.000002,0.124846995,55.679314,254.99736,212.54263,0.0,52.57287,0.1271356,5.0253496,55.12116,8.330017
27003,21060180.0,0.0,23.039734,17.449799,23.155792,23.741669,22.61795,22.407104,11.854431,12.908478,11.940857,12.794861,0.0,0.03175355,0.03175355,0.06972593,250.0,11.700012,0.0,0.0,19.936687,2265.234,6.915044e-05,0.0,52.73816,235.64447,10.38244,30.000002,0.13049738,55.464584,256.60587,214.3944,0.0,52.73816,0.13322878,5.311131,57.207035,8.330017
27004,21060240.0,0.0,23.016205,17.42871,23.147766,23.688782,22.610474,22.400116,11.871613,12.435486,11.905731,12.793976,0.0,0.03180153,0.03180153,0.07540736,250.0,11.700012,0.0,0.0,23.231474,2340.3765,7.122844e-05,0.0,52.878815,233.86334,10.535102,30.000002,0.13578552,55.25086,258.42325,216.62697,0.0,52.878815,0.13900797,5.6346073,58.973568,8.330017
27005,21060300.0,0.0,22.98346,17.405548,23.130035,23.630066,22.601807,22.393036,11.874054,12.179596,11.890778,12.793304,0.0,0.031876676,0.031876676,0.0803971,250.0,11.700012,0.0,0.0,25.908268,2406.8762,7.324484e-05,0.0,52.982132,233.24113,10.670732,30.000002,0.14043702,55.060978,260.3461,219.11888,0.0,52.982132,0.14415033,5.98739,60.382988,8.330017
27006,21060360.0,0.0,22.943665,17.380432,23.10434,23.567139,22.59259,22.387054,11.864105,12.039368,11.881348,12.792816,0.0,0.031967223,0.031967223,0.08450752,250.0,11.700012,0.0,0.0,27.935005,2461.5212,7.5077005e-05,0.0,53.040962,233.71443,10.794839,30.000002,0.14425558,54.887222,262.26123,221.74329,0.0,53.040962,0.14844376,6.359225,61.437607,8.330017
27007,21060420.0,0.0,22.897491,17.353424,23.071564,23.50061,22.582947,22.38095,11.844299,11.955963,11.869659,12.792633,0.0,0.032061912,0.032061912,0.0876166,250.0,11.700012,0.0,0.0,29.277405,2501.8354,7.662359e-05,0.0,53.053368,235.14127,10.915002,30.000002,0.14710419,54.719,264.0462,224.35747,0.0,53.053368,0.15174402,6.733799,62.156982,8.330017
27008,21060480.0,0.0,22.8461,17.324554,23.033386,23.431793,22.572998,22.374725,11.817169,11.899048,11.852753,12.792786,0.0,0.032150965,0.032150965,0.08968056,250.0,11.700012,0.0,0.0,29.91822,2526.581,7.781135e-05,0.0,53.02249,237.31482,11.039323,30.000002,0.14891623,54.54495,265.58917,226.81575,0.0,53.02249,0.15398724,7.092189,62.565254,8.330017
27009,21060540.0,0.0,22.792297,17.293945,22.991241,23.361908,22.562805,22.368347,11.784943,11.854828,11.83017,12.793304,0.0,0.032229453,0.032229453,0.09068664,250.0,11.700012,0.0,0.0,29.854357,2535.6367,7.8599005e-05,0.0,52.953835,240.05902,11.154892,30.000002,0.14971553,54.383152,266.80634,229.00345,0.0,52.953835,0.15515132,7.4147344,62.682873,8.330017
27010,21060600.0,0.0,22.737366,17.261627,22.946533,23.292053,22.552399,22.36206,11.749237,11.815826,12.486847,12.79422,0.0,0.032293834,0.032293834,0.09064615,250.0,11.700012,0.0,0.0,29.092047,2529.154,7.896072e-05,0.0,52.85371,243.20464,11.26393,30.000002,0.14951512,54.2305,267.6358,230.81808,20.193806,52.85371,0.1552403,7.682812,62.52877,8.330017
27011,21060660.0,0.0,22.68219,17.227692,22.901642,23.224579,22.54126,22.358582,11.711548,11.777863,12.475952,12.795471,0.0,0.03234174,0.03234174,0.08960396,250.0,11.700012,0.0,0.0,27.665836,2507.5845,7.887796e-05,0.0,52.730537,246.5531,11.386161,30.000002,0.1483108,54.059376,268.03632,232.15771,0.0,52.730537,0.15429416,7.879631,62.1246,8.330017
27012,21060720.0,0.0,22.627258,17.19223,22.856354,23.159454,22.529999,22.353577,11.673157,11.739777,12.118652,12.797028,0.0,0.03237383,0.03237383,0.08761782,250.0,11.700012,0.0,0.0,25.599733,2471.7786,7.835032e-05,0.0,52.592373,249.95251,11.51106,30.000002,0.14619514,53.884518,267.99753,232.95735,0.0,52.592373,0.1523722,7.9908595,61.486637,8.330017
27013,21060780.0,0.0,22.57367,17.155273,22.811646,23.097656,22.518616,22.347656,11.634979,11.701538,11.906464,12.798828,0.0,0.03239126,0.03239126,0.08475474,250.0,11.700012,0.0,0.0,22.932226,2422.8096,7.7386176e-05,0.0,52.44612,253.27803,11.63927,30.000002,0.14324059,53.705017,267.5302,233.17516,0.0,52.44612,0.14954425,8.006152,60.625164,8.330017
27014,21060840.0,0.0,22.522858,17.116943,22.76886,23.04007,22.509491,22.341217,11.597992,12.716064,11.774139,12.800781,0.0,0.03239508,0.03239508,0.081109375,250.0,11.700012,0.0,0.0,19.709093,2362.1067,7.600398e-05,0.0,52.298122,256.41138,11.77027,30.000002,0.13954395,53.52162,266.66443,232.79115,0.0,52.298122,0.14590552,7.9196973,59.544228,8.330017
27015,21060900.0,0.0,22.474792,17.07727,22.728333,22.987335,22.50055,22.334442,11.562988,12.195465,11.686249,12.802826,0.0,0.032387946,0.032387946,0.07676821,250.0,11.700012,0.0,0.0,15.98219,2291.025,7.423131e-05,0.0,52.15377,259.2745,11.907395,30.000002,0.13519014,53.329647,265.44308,231.811,0.0,52.15377,0.14154959,7.727819,58.24036,8.330017
27016,21060960.0,0.0,22.430878,17.036346,22.691132,22.941833,22.490479,22.32837,11.530579,11.898346,11.622894,12.804871,0.0,0.0323712,0.0323712,0.07184442,250.0,11.700012,0.0,0.0,11.836586,2211.204,7.210193e-05,0.0,52.017433,261.79193,12.048058,30.000002,0.13029824,53.132717,263.91937,230.25937,0.0,52.017433,0.13659225,7.433828,56.712048,8.330017
