,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27017,21061020.0,0.0,22.390503,16.994263,22.656586,22.902313,22.479675,22.322174,11.501495,11.720673,11.574097,12.806824,0.0,0.032347422,0.032347422,0.06645403,250.0,11.700012,0.0,0.0,7.3291054,2124.289,6.96606e-05,0.0,51.89277,263.92056,12.191602,30.000002,0.124984264,52.931755,262.15393,228.18573,0.0,51.89277,0.13115396,7.0438333,54.9523,8.330017
27018,21061080.0,0.0,22.353607,16.95105,22.624725,22.86914,22.468475,22.315857,11.476196,11.61319,11.535217,12.808624,0.0,0.032318197,0.032318197,0.060704738,250.0,11.700012,0.0,0.0,2.5209866,2031.7393,6.6950306e-05,0.0,51.782017,265.63412,12.338848,30.000002,0.11934882,52.725613,260.21057,225.64563,0.0,51.782017,0.12534413,6.5677457,52.94558,8.330017
27019,21061140.0,0.0,22.319916,16.90683,22.596405,22.842438,22.457062,22.30951,11.456085,11.545776,11.503296,12.80954,0.0,0.032247595,0.032247595,0.05527067,250.0,11.700012,0.0,0.0,0.0,1938.0991,6.403171e-05,0.0,51.69037,266.26617,12.493159,30.000002,0.11393272,52.509575,258.22736,222.66318,0.0,51.69037,0.11976251,6.055796,50.9175,8.330017
27020,21061200.0,0.0,22.290375,16.861633,22.576813,22.820038,22.445679,22.303253,11.469177,11.505402,11.482178,12.807434,0.0,0.032089077,0.032089077,0.052935444,250.0,11.700012,0.0,0.0,0.0,1872.6428,6.141707e-05,0.0,51.68227,263.67984,12.632314,30.000002,0.111224376,52.31476,256.7131,219.78079,0.0,51.68227,0.11710823,5.741808,50.13343,8.330017
27021,21061260.0,0.0,22.263428,16.815521,22.561218,22.79956,22.4346,22.301788,11.506378,11.496796,12.901123,12.806732,0.0,0.032001935,0.032001935,0.05148236,250.0,11.700012,0.0,0.0,0.0,1827.3002,5.940648e-05,0.0,51.7308,260.96393,12.76011,30.000002,0.10947982,52.13584,255.57498,217.45004,0.0,51.7308,0.11548099,5.420638,49.70144,8.330017
27022,21061320.0,0.0,17.00473,16.768616,22.548065,22.780487,22.423706,22.302063,11.532166,11.509186,12.274902,12.80545,0.0,0.03190973,0.03190973,0.050526433,250.0,11.700012,0.0,0.0,0.0,1396.1064,5.770033e-05,0.0,51.80613,258.19257,49.83184,95.70118,5.1153245e-07,0.23542406,254.74945,215.38342,0.0,51.80613,0.11434009,5.1738777,49.489193,8.330017
27023,21061380.0,0.0,16.723846,16.720978,22.535583,22.762146,22.41275,22.30072,11.074493,11.392578,11.812958,12.778137,0.0,0.031920385,0.031920385,0.05006087,250.0,11.700012,0.0,0.0,0.0,1053.8519,4.7644793e-05,0.0,51.89816,256.1107,50.00001,96.000015,3.7577377e-07,-1.2637865e-05,254.17622,214.07535,0.0,51.89816,0.113897964,7.0433245,49.40587,8.330017
27024,21061440.0,0.0,16.675476,16.672668,22.523193,22.744293,22.401276,22.298065,11.145508,11.257721,11.488464,12.796539,0.0,0.031930212,0.031930212,0.0497808,250.0,11.700012,0.0,0.0,0.0,957.86224,4.1473322e-05,0.0,51.973515,254.46,50.000008,96.00001,3.740606e-07,-9.18175e-06,253.75652,213.09142,0.0,51.973515,0.113638334,6.766046,49.37393,8.330017
27025,21061500.0,0.0,16.626648,16.623749,22.512299,22.726837,22.3945,22.294739,11.306793,12.465942,11.37381,12.80777,0.0,0.031948227,0.031948227,0.04963081,250.0,11.700012,0.0,0.0,0.0,902.7757,3.7906248e-05,0.0,52.039356,253.18333,50.0,96.0,3.7331264e-07,-3.821381e-12,253.46318,212.38104,0.0,52.039356,0.11352508,6.0440006,49.373997,8.330017
27026,21061560.0,0.0,16.57724,16.57431,22.498993,22.70868,22.38617,22.28421,11.434113,11.974182,11.376068,12.809601,0.0,0.03196953,0.03196953,0.049557336,250.0,11.700012,0.0,0.0,0.0,864.0947,3.5625806e-05,0.0,52.094357,252.22392,50.0,96.0,3.7311048e-07,-5.5053677e-15,253.26187,211.87865,0.0,52.094357,0.113494776,5.496496,49.388557,8.330017
27027,21061620.0,0.0,16.527374,16.524414,22.485413,22.690643,22.376709,22.273773,11.521301,11.751923,11.424805,12.807983,0.0,0.03199094,0.03199094,0.049527317,250.0,11.700012,0.0,0.0,0.0,835.5637,3.410749e-05,0.0,52.138744,251.52069,50.0,96.0,3.7319498e-07,-1.5697144e-16,253.12643,211.53064,0.0,52.138744,0.11350802,5.133072,49.408024,8.330017
27028,21061680.0,0.0,16.477112,16.474121,22.471863,22.672699,22.36679,22.26355,11.577515,11.661682,11.483032,12.805725,0.0,0.032010607,0.032010607,0.04952062,250.0,11.700012,0.0,0.0,0.0,813.5511,3.3045828e-05,0.0,52.17355,251.01678,50.0,96.0,3.7340965e-07,-4.0263215e-19,253.0373,211.29465,0.0,52.17355,0.11354101,4.9041247,49.42742,8.330017
27029,21061740.0,0.0,16.426544,16.423553,22.458344,22.654846,22.35669,22.25351,11.612457,11.6328125,11.535004,12.8038025,0.0,0.032027643,0.032027643,0.04952542,250.0,11.700012,0.0,0.0,0.0,795.6817,3.2257667e-05,0.0,52.200172,250.6637,50.0,96.0,3.7366522e-07,-6.7067655e-21,252.98015,211.13841,0.0,52.200172,0.11358012,4.7642536,49.444504,8.330017
27030,21061800.0,0.0,16.375763,16.372742,22.444946,22.637085,22.346558,22.243622,11.63385,11.629639,11.575775,12.802429,0.0,0.032041755,0.032041755,0.049534906,250.0,11.700012,0.0,0.0,0.0,781.29224,3.1633852e-05,0.0,52.220078,250.4219,50.0,96.0,3.739132e-07,-7.073371e-21,252.9447,211.03775,0.0,52.220078,0.11361802,4.680083,49.458485,8.330017
27031,21061860.0,0.0,16.324768,16.321747,22.430908,22.618683,22.336456,22.23236,11.647644,11.63501,11.605682,12.801544,0.0,0.032053046,0.032053046,0.049545243,250.0,11.700012,0.0,0.0,0.0,768.6405,3.111684e-05,0.0,52.234703,250.25885,50.0,96.0,3.741297e-07,-6.9291074e-23,252.92325,210.97414,0.0,52.234703,0.113651074,4.6264114,49.469357,8.330017
27032,21061920.0,0.0,16.273712,16.27069,22.417816,22.600372,22.326416,22.224579,11.656769,11.643097,12.881378,12.800995,0.0,0.032061834,0.032061834,0.049554855,250.0,11.700012,0.0,0.0,0.0,757.1068,3.0677355e-05,0.0,52.245216,250.15215,50.0,96.0,3.7430857e-07,1.3296859e-28,252.91109,210.93575,0.0,52.245216,0.11367836,4.5908656,49.477516,8.330017
27033,21061980.0,0.0,16.222626,16.219604,22.404785,22.582153,22.316437,22.216461,11.661804,11.650635,12.327698,12.800598,0.0,0.032068506,0.032068506,0.049562983,250.0,11.700012,0.0,0.0,0.0,746.0082,3.0271285e-05,0.0,52.252644,250.08423,50.0,96.0,3.7444985e-07,3.950783e-31,252.9047,210.91368,0.0,52.252644,0.11369989,4.5715117,49.483448,8.330017
27034,21062040.0,0.0,16.1716,16.16858,22.391449,22.563995,22.306488,22.207031,11.66452,11.656403,12.025726,12.800354,0.0,0.032073468,0.032073468,0.049569465,250.0,11.700012,0.0,0.0,0.0,735.12885,2.9881488e-05,0.0,52.2578,250.04219,50.0,96.0,3.745578e-07,5.589716e-34,252.90176,210.90181,0.0,52.2578,0.113716334,4.5614457,49.48765,8.330017
27035,21062100.0,0.0,16.120697,16.117676,22.378174,22.54596,22.297699,22.19693,11.665924,13.015259,11.862183,12.800201,0.0,0.032077078,0.032077078,0.04957442,250.0,11.700012,0.0,0.0,0.0,724.3694,2.9499894e-05,0.0,52.261307,250.01732,50.0,96.0,3.7463795e-07,-8.6666386e-38,252.90085,210.89621,0.0,52.261307,0.11372854,4.556396,49.49055,8.330017
27036,21062160.0,0.0,16.069977,16.066986,22.364868,22.526398,22.29123,22.186127,11.666687,12.420044,11.773346,12.80011,0.0,0.03207966,0.03207966,0.04957808,250.0,11.700012,0.0,0.0,0.0,713.6871,2.9122535e-05,0.0,52.26365,250.00342,50.0,96.0,3.7469601e-07,6.7823e-41,252.90099,210.89423,0.0,52.26365,0.11373738,4.553872,49.4925,8.330017
27037,21062220.0,0.0,16.019531,16.016571,22.351044,22.506958,22.283203,22.17514,11.667084,12.076721,11.724823,12.800049,0.0,0.032081477,0.032081477,0.049580716,250.0,11.700012,0.0,0.0,0.0,703.071,2.8747812e-05,0.0,52.26518,249.99626,50.0,96.0,3.7473725e-07,7e-43,252.90163,210.8942,0.0,52.26518,0.11374366,4.5525107,49.493774,8.330017
27038,21062280.0,0.0,15.969452,15.966492,22.337006,22.48761,22.274384,22.164062,11.667358,11.886383,11.698029,12.800049,0.0,0.032082733,0.032082733,0.049582567,250.0,11.700012,0.0,0.0,0.0,692.5263,2.8375342e-05,0.0,52.266163,249.99312,50.0,96.0,3.7476602e-07,0.0,252.90244,210.89511,0.0,52.266163,0.11374804,4.551596,49.494595,8.330017
27039,21062340.0,0.0,15.919769,15.91684,22.322876,22.468353,22.265076,22.152954,11.667603,11.784607,11.683838,12.800018,0.0,0.032083582,0.032083582,0.04958383,250.0,11.700012,0.0,0.0,0.0,682.0651,2.8005301e-05,0.0,52.266766,249.99234,50.0,96.0,3.747855e-07,0.0,252.90326,210.89642,0.0,52.266766,0.11375099,4.5507865,49.49509,8.330017
27040,21062400.0,0.0,15.870575,15.867676,22.308716,22.449219,22.255554,22.141876,11.667847,11.731171,11.676483,12.800018,0.0,0.032084137,0.032084137,0.049584664,250.0,11.700012,0.0,0.0,0.0,671.70374,2.763816e-05,0.0,52.267117,249.99283,50.0,96.0,3.7479828e-07,0.0,252.90399,210.89778,0.0,52.267117,0.11375294,4.549877,49.495377,8.330017
27041,21062460.0,0.0,15.82196,15.819092,22.294312,22.429688,22.245728,22.130707,11.668121,11.702301,11.672607,12.800018,0.0,0.032084495,0.032084495,0.049585197,250.0,11.700012,0.0,0.0,0.0,661.46063,2.727458e-05,0.0,52.26731,249.99384,50.0,96.0,3.748065e-07,0.0,252.9046,210.89902,0.0,52.26731,0.11375419,4.5487604,49.49553,8.330017
27042,21062520.0,0.0,15.773956,15.771118,22.279907,22.410278,22.2359,22.119598,11.668488,11.686493,11.670593,12.800018,0.0,0.032084722,0.032084722,0.049585536,250.0,11.700012,0.0,0.0,0.0,651.35486,2.6915288e-05,0.0,52.267414,249.99498,50.0,96.0,3.748117e-07,0.0,252.90509,210.90004,0.0,52.267414,0.11375497,4.5474033,49.495605,8.330017
27043,21062580.0,0.0,15.726654,15.723877,22.266266,22.39096,22.226044,22.111053,11.668884,11.678436,12.6727295,12.800049,0.0,0.032084856,0.032084856,0.04958573,250.0,11.700012,0.0,0.0,0.0,641.4033,2.6560909e-05,0.0,52.267464,249.9961,50.0,96.0,3.7481476e-07,0.0,252.90546,210.90086,0.0,52.267464,0.11375545,4.5457935,49.49563,8.330017
27044,21062640.0,0.0,15.680145,15.677429,22.252655,22.371735,22.216187,22.102356,11.669342,11.674225,12.216675,12.800049,0.0,0.03208493,0.03208493,0.04958584,250.0,11.700012,0.0,0.0,0.0,631.6265,2.621226e-05,0.0,52.267467,249.99704,50.0,96.0,3.748165e-07,0.0,252.90573,210.9015,0.0,52.267467,0.11375571,4.5439186,49.49563,8.330017
27045,21062700.0,0.0,15.634491,15.631836,22.23883,22.3526,22.20636,22.09262,11.669891,11.67215,11.96936,12.800049,0.0,0.032084975,0.032084975,0.049585897,250.0,11.700012,0.0,0.0,0.0,622.0424,2.5870047e-05,0.0,52.267467,249.99782,50.0,96.0,3.7481743e-07,0.0,252.90593,210.90198,0.0,52.267467,0.113755845,4.5417852,49.495617,8.330017
27046,21062760.0,0.0,15.589783,15.587158,22.22522,22.333374,22.198425,22.082153,11.670471,12.815094,11.83374,12.800049,0.0,0.032084994,0.032084994,0.049585924,250.0,11.700012,0.0,0.0,0.0,612.6694,2.5534999e-05,0.0,52.26745,249.99843,50.0,96.0,3.748179e-07,0.0,252.90608,210.90233,0.0,52.26745,0.11375592,4.539397,49.495598,8.330017
27047,21062820.0,0.0,15.546051,15.543488,22.211884,22.31424,22.191406,22.071442,11.671143,12.291443,11.759766,12.800049,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,603.5256,2.5207832e-05,0.0,52.267437,249.9989,50.0,96.0,3.7481803e-07,0.0,252.90617,210.90257,0.0,52.267437,0.11375594,4.5367556,49.495583,8.330017
27048,21062880.0,0.0,15.503387,15.500885,22.198212,22.295227,22.183136,22.060547,11.6718445,12.009399,11.719635,12.800049,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,594.6291,2.4889267e-05,0.0,52.267426,249.99924,50.0,96.0,3.74818e-07,0.0,252.90625,210.90274,0.0,52.267426,0.113755934,4.533862,49.495567,8.330017
27049,21062940.0,0.0,15.461853,15.459442,22.184357,22.276276,22.174164,22.049622,11.672638,11.855316,11.697968,12.800079,0.0,0.032085,0.032085,0.04958592,250.0,11.700012,0.0,0.0,0.0,585.99786,2.4580026e-05,0.0,52.26741,249.9995,50.0,96.0,3.7481792e-07,0.0,252.9063,210.90286,0.0,52.26741,0.11375592,4.530718,49.495552,8.330017
27050,21063000.0,0.0,15.421539,15.419189,22.17044,22.257446,22.164856,22.038666,11.673462,11.770508,11.686371,12.800079,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,577.6501,2.4280846e-05,0.0,52.267403,249.99966,50.0,96.0,3.748178e-07,0.0,252.90633,210.90294,0.0,52.267403,0.113755904,4.527323,49.49554,8.330017
27051,21063060.0,0.0,15.382538,15.380249,22.156342,22.238556,22.155212,22.027588,11.674377,11.726379,11.680695,12.800079,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,569.6024,2.399238e-05,0.0,52.26739,249.99979,50.0,96.0,3.748177e-07,0.0,252.90634,210.903,0.0,52.26739,0.1137559,4.5236764,49.495533,8.330017
27052,21063120.0,0.0,15.344879,15.342682,22.142303,22.219757,22.145508,22.01651,11.675354,11.70285,11.67804,12.800079,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,561.87384,2.3715416e-05,0.0,52.267384,249.99986,50.0,96.0,3.748176e-07,0.0,252.90634,210.90303,0.0,52.267384,0.11375587,4.5197706,49.495525,8.330017
27053,21063180.0,0.0,15.308655,15.306549,22.128296,22.20105,22.135773,22.005524,11.676392,11.690033,11.832001,12.800079,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,554.48376,2.3450762e-05,0.0,52.267384,249.99992,50.0,96.0,3.748175e-07,0.0,252.90636,210.90305,50.65033,52.267384,0.11375586,4.5156107,49.49552,8.330017
27054,21063240.0,0.0,15.273956,15.271942,22.115265,22.182434,22.126038,21.997955,11.67749,11.684174,12.524872,12.800079,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,547.4491,2.3199163e-05,0.0,52.26738,249.99995,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90306,0.0,52.26738,0.113755845,4.5112023,49.495518,8.330017
27055,21063300.0,0.0,15.240814,15.238892,22.101929,22.16394,22.116302,21.989014,11.67865,11.681427,12.139832,12.80011,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,540.7825,2.2960958e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90306,0.0,52.26738,0.113755845,4.5065484,49.495514,8.330017
27056,21063360.0,0.0,15.209351,15.20752,22.088287,22.145355,22.106567,21.979004,11.679871,11.68045,11.929321,12.80011,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,534.5084,2.273734e-05,0.0,52.267372,249.99998,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.5015917,49.495514,8.330017
27057,21063420.0,0.0,15.179565,15.177856,22.075348,22.126892,22.099854,21.968567,11.681183,12.616333,11.816071,12.80011,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,528.64325,2.252896e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.496376,49.495514,8.330017
27058,21063480.0,0.0,15.151611,15.150024,22.062286,22.108551,22.09253,21.957886,11.682556,12.191406,11.755066,12.80011,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,523.2055,2.2336591e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.490897,49.495514,8.330017
27059,21063540.0,0.0,15.125519,15.124023,22.04895,22.090271,22.084137,21.947083,11.68396,11.960968,11.722534,12.80011,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,518.213,2.2160995e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4851522,49.495514,8.330017
27060,21063600.0,0.0,15.101379,15.100006,22.035461,22.072083,22.075226,21.936249,11.685455,11.836853,11.705566,12.80011,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,513.683,2.2002934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4791403,49.495514,8.330017
27061,21063660.0,0.0,15.07843,15.077057,22.01831,22.050232,22.062103,21.921509,11.686981,11.768005,11.696747,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.5638,2.1862272e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4730587,49.495514,8.330017
27062,21063720.0,0.0,15.055695,15.054321,22.000916,22.028473,22.048859,21.9068,11.688171,11.730591,11.692474,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.66998,2.1733584e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4681225,49.495514,8.330017
27063,21063780.0,0.0,15.033112,15.031769,21.983612,22.006836,22.035553,21.89215,11.688934,11.711151,11.690674,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.91156,2.1611382e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4649396,49.495514,8.330017
27064,21063840.0,0.0,15.010742,15.00943,21.966583,21.98529,22.022278,21.87857,11.689423,11.701202,12.958984,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,498.24243,2.1492882e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4630814,49.495514,8.330017
27065,21063900.0,0.0,14.988586,14.987274,21.950287,21.963898,22.009003,21.867065,11.689728,11.695923,12.3975525,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,494.64102,2.137698e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.461855,49.495514,8.330017
27066,21063960.0,0.0,14.966614,14.9653015,21.933868,21.942932,21.995941,21.85437,11.689941,11.693268,12.084534,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.10007,2.1263297e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.460959,49.495514,8.330017
27067,21064020.0,0.0,14.944824,14.9435425,21.917389,21.922089,21.983246,21.841034,11.690155,12.538727,11.904816,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.6097,2.1151352e-05,18.102058,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4602184,49.495514,8.330017
27068,21064080.0,0.0,14.923248,14.921967,21.901825,21.901337,21.973816,21.827301,11.690308,12.461792,11.807526,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.17188,2.1041229e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4595475,49.495514,8.330017
27069,21064140.0,0.0,14.901855,14.900604,21.885834,21.880707,21.9628,21.813416,11.69046,12.111298,11.754303,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.78452,2.0932846e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.458917,49.495514,8.330017
27070,21064200.0,0.0,14.880676,14.879425,21.869598,21.860168,21.950958,21.799408,11.690613,11.918976,11.725159,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.4466,2.082615e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4583125,49.495514,8.330017
27071,21064260.0,0.0,14.859711,14.858459,21.853088,21.83957,21.938446,21.785217,11.690765,11.814636,11.709412,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.15732,2.0721105e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.457727,49.495514,8.330017
27072,21064320.0,0.0,14.838928,14.8377075,21.836578,21.819092,21.92569,21.771057,11.690918,11.75705,11.700775,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.916,2.061767e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4571548,49.495514,8.330017
27073,21064380.0,0.0,14.818359,14.817139,21.820068,21.798706,21.912842,21.756897,11.69104,11.726837,11.696289,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.722,2.0515825e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4565945,49.495514,8.330017
27074,21064440.0,0.0,14.798004,14.796783,21.80362,21.778412,21.899963,21.742767,11.691193,11.709839,11.693817,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.57468,2.0415528e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.456045,49.495514,8.330017
27075,21064500.0,0.0,14.777832,14.776611,21.78775,21.75827,21.887085,21.730743,11.691315,11.70105,12.768829,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.47357,2.0316762e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.455506,49.495514,8.330017
27076,21064560.0,0.0,14.757874,14.756683,21.7724,21.738495,21.87439,21.719513,11.691467,11.696655,12.277527,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.41803,2.0219493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4549775,49.495514,8.330017
27077,21064620.0,0.0,14.738129,14.736938,21.756775,21.718842,21.861755,21.707123,11.691589,11.694336,12.011932,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.40744,2.0123694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.454459,49.495514,8.330017
27078,21064680.0,0.0,14.718597,14.717407,21.741455,21.69931,21.850769,21.694183,11.691711,12.867615,11.866272,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.44122,2.0029338e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4539504,49.495514,8.330017
27079,21064740.0,0.0,14.699249,14.69809,21.726532,21.67987,21.841125,21.680908,11.6918335,12.331329,11.787109,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.5189,1.9936395e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453451,49.495514,8.330017
27080,21064800.0,0.0,14.680145,14.678986,21.711243,21.660522,21.8302,21.667511,11.691956,12.041718,11.743988,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.63983,1.984484e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4529614,49.495514,8.330017
27081,21064860.0,0.0,14.661224,14.660095,21.696014,21.64154,21.818726,21.654266,11.692078,11.881866,11.720245,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.8035,1.9754649e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.452481,49.495514,8.330017
27082,21064920.0,0.0,14.642548,14.641418,21.680695,21.62268,21.806885,21.640991,11.6922,11.7951355,11.707397,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,441.00937,1.9665793e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4520097,49.495514,8.330017
27083,21064980.0,0.0,14.624054,14.622955,21.665405,21.603912,21.79486,21.627747,11.692322,11.747284,11.700348,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.2569,1.9578247e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4515476,49.495514,8.330017
27084,21065040.0,0.0,14.605804,14.604706,21.650116,21.585236,21.782745,21.614532,11.692413,11.721893,11.696655,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.5455,1.9491985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.451094,49.495514,8.330017
27085,21065100.0,0.0,14.587738,14.58667,21.634888,21.56668,21.77063,21.601349,11.692535,11.708435,11.694763,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.87473,1.9406985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4506507,49.495514,8.330017
27086,21065160.0,0.0,14.569916,14.568848,21.620697,21.548462,21.758698,21.591461,11.692627,11.701263,12.581207,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.244,1.9323215e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.450216,49.495514,8.330017
27087,21065220.0,0.0,14.552307,14.551239,21.606445,21.530334,21.746765,21.580688,11.692749,11.697388,12.177612,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.65277,1.9240655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4497895,49.495514,8.330017
27088,21065280.0,0.0,14.534912,14.5338745,21.59195,21.512299,21.734863,21.56903,11.692841,11.695282,11.955994,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.10052,1.915928e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4493723,49.495514,8.330017
27089,21065340.0,0.0,14.517731,14.516724,21.578064,21.494385,21.725739,21.556854,11.692963,12.661987,11.8359375,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.58676,1.9079063e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.448963,49.495514,8.330017
27090,21065400.0,0.0,14.500793,14.499786,21.564178,21.476562,21.71634,21.544464,11.693054,12.220978,11.770966,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,420.111,1.8999983e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.448563,49.495514,8.330017
27091,21065460.0,0.0,14.48407,14.483063,21.55014,21.459045,21.705994,21.532135,11.693146,11.980255,11.735443,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.67264,1.8922014e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4481716,49.495514,8.330017
27092,21065520.0,0.0,14.46756,14.466583,21.53598,21.44162,21.695099,21.519745,11.693237,11.846832,11.71582,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.27124,1.8845129e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4477882,49.495514,8.330017
27093,21065580.0,0.0,14.451294,14.450317,21.52179,21.424286,21.683899,21.507355,11.693329,11.775452,11.705353,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.90628,1.8769308e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4474134,49.495514,8.330017
27094,21065640.0,0.0,14.435242,14.434265,21.507568,21.407043,21.672546,21.494995,11.69342,11.737946,11.69989,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.57727,1.8694527e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.447047,49.495514,8.330017
27095,21065700.0,0.0,14.419403,14.418457,21.493408,21.389923,21.661133,21.482635,11.693512,11.717255,11.696899,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.2837,1.862076e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.446689,49.495514,8.330017
27096,21065760.0,0.0,14.403809,14.402863,21.479553,21.373047,21.649872,21.47116,11.6936035,11.706482,12.84787,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,406.0251,1.8547986e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9124727,52.267372,0.11375582,4.446339,49.495514,8.330017
27097,21065820.0,0.0,14.388428,14.387512,21.466614,21.356293,21.63861,21.46231,11.693695,11.700653,12.430969,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.80093,1.8476181e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.445998,49.495514,8.330017
27098,21065880.0,0.0,14.373291,14.3723755,21.453278,21.33963,21.62735,21.452026,11.693787,11.69754,12.097412,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,401.6111,1.8405333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4456654,49.495514,8.330017
27099,21065940.0,0.0,14.358398,14.357483,21.439789,21.32306,21.616241,21.440979,11.693848,11.977295,11.921936,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.45557,1.8335466e-05,44.167244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4453444,49.495514,8.330017
27100,21066000.0,0.0,14.3437195,14.342834,21.427216,21.30655,21.608643,21.429565,11.693939,12.518555,11.819489,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,397.33133,1.8266403e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.445034,49.495514,8.330017
27101,21066060.0,0.0,14.329285,14.3284,21.414398,21.290314,21.5997,21.418121,11.694031,12.143616,11.762421,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.23956,1.8198205e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4447255,49.495514,8.330017
27102,21066120.0,0.0,14.315063,14.314209,21.401337,21.27417,21.589844,21.406555,11.694092,11.939819,11.731445,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,393.18002,1.8130871e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4444213,49.495514,8.330017
27103,21066180.0,0.0,14.301086,14.300262,21.388153,21.258118,21.579498,21.394989,11.694153,11.827515,11.714386,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,391.15216,1.8064376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.444125,49.495514,8.330017
27104,21066240.0,0.0,14.2873535,14.28653,21.374939,21.242126,21.56894,21.383392,11.694244,11.765503,11.704987,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,389.15543,1.7998693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.443838,49.495514,8.330017
27105,21066300.0,0.0,14.273865,14.273041,21.361725,21.226227,21.558228,21.371826,11.694305,11.732574,11.700043,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,387.1893,1.7933793e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.44356,49.495514,8.330017
27106,21066360.0,0.0,14.26059,14.259796,21.348724,21.210602,21.547607,21.360504,11.694366,11.715088,11.697449,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,385.25333,1.7869654e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4432907,49.495514,8.330017
27107,21066420.0,0.0,14.247589,14.246796,21.336182,21.195068,21.536987,21.351013,11.6944275,11.705597,12.82132,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,383.347,1.7806253e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4430304,49.495514,8.330017
27108,21066480.0,0.0,14.234802,14.234039,21.324036,21.179596,21.526367,21.342377,11.694519,11.700562,12.305847,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.4698,1.7743565e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4427776,49.495514,8.330017
27109,21066540.0,0.0,14.2222595,14.221497,21.311615,21.164215,21.515778,21.33258,11.69458,11.697815,12.027893,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,379.62125,1.7681567e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4425335,49.495514,8.330017
27110,21066600.0,0.0,14.209961,14.2092285,21.299286,21.148926,21.506378,21.322174,11.694611,12.948883,11.874786,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.8009,1.7620234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.442297,49.495514,8.330017
27111,21066660.0,0.0,14.1979065,14.197174,21.28772,21.13388,21.499176,21.311584,11.694672,12.388428,11.793121,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,376.00833,1.7559547e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4420686,49.495514,8.330017
27112,21066720.0,0.0,14.186096,14.185394,21.275757,21.118927,21.49054,21.300812,11.694733,12.072998,11.748383,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,374.24298,1.7499482e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4418483,49.495514,8.330017
27113,21066780.0,0.0,14.17453,14.173859,21.26358,21.104034,21.48117,21.290009,11.694794,11.900024,11.723846,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,372.5044,1.7440012e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.441636,49.495514,8.330017
27114,21066840.0,0.0,14.163239,14.162537,21.251312,21.089233,21.471375,21.279144,11.694855,11.805298,11.710449,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,370.7921,1.7381117e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.441432,49.495514,8.330017
27115,21066900.0,0.0,14.152161,14.151489,21.239014,21.074493,21.461395,21.26831,11.694885,11.754822,11.703339,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,369.1057,1.7322775e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4412355,49.495514,8.330017
27116,21066960.0,0.0,14.141357,14.140686,21.2294,21.06659,21.451385,21.25766,11.694946,11.727692,11.699524,15.166473,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,367.44467,1.7264958e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.827055,49.495514,8.330017
27117,21067020.0,0.0,14.130798,14.130157,21.224243,21.068481,21.441345,21.24704,11.694977,11.713257,11.69751,16.274628,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,365.8092,1.7207676e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.46184,49.495514,8.330017
27118,21067080.0,0.0,14.120483,14.119843,21.222046,21.075317,21.431305,21.239227,11.695038,11.704987,12.625793,17.167084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,364.19717,1.7150842e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.678791,49.495514,8.330017
27119,21067140.0,0.0,14.110413,14.109802,21.221405,21.085907,21.421295,21.230865,11.695068,11.70047,12.202515,17.730743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,362.60916,1.7094455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.127193,49.495514,8.330017
27120,21067200.0,0.0,14.100586,14.100006,21.221375,21.098358,21.411316,21.221527,11.695099,11.698029,11.972473,17.935059,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,361.04462,1.7038505e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.122898,49.495514,8.330017
27121,21067260.0,0.0,14.090942,14.090363,21.221497,21.109863,21.403717,21.211823,11.695129,12.750427,11.846802,17.831635,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,359.49557,1.698289e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.620232,49.495514,8.330017
27122,21067320.0,0.0,14.081299,14.080719,21.22116,21.119995,21.396576,21.201874,11.695129,12.269257,11.777893,17.473083,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.9397,1.6926873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.460695,49.495514,8.330017
27123,21067380.0,0.0,14.071686,14.071106,21.21933,21.127563,21.388214,21.191772,11.695038,12.008759,11.740326,16.936615,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.36673,1.6869744e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.310783,49.495514,8.330017
27124,21067440.0,0.0,14.062103,14.061523,21.215973,21.131958,21.379242,21.18161,11.694946,11.865326,11.7196045,16.319122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.7722,1.681123e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.590948,49.495514,8.330017
27125,21067500.0,0.0,14.052582,14.051971,21.21103,21.133057,21.369965,21.171417,11.694824,11.786041,11.708099,15.713776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.15454,1.675124e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.595562,49.495514,8.330017
27126,21067560.0,0.0,14.04306,14.04248,21.204285,21.129913,21.360565,21.161438,11.694702,11.744568,11.702057,15.231812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.51392,1.6689773e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.126657,49.495514,8.330017
27127,21067620.0,0.0,14.0336,14.03302,21.196594,21.124725,21.351135,21.15149,11.69458,11.721741,11.698669,14.920715,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.85123,1.6626878e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.308757,49.495514,8.330017
27128,21067680.0,0.0,14.02417,14.02359,21.188446,21.1185,21.341644,21.141785,11.694458,11.709106,12.446503,14.79187,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.16785,1.6562622e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,22.477564,52.267372,0.11375582,12.232648,49.495514,8.330017
27129,21067740.0,0.0,14.014801,14.014252,21.181122,21.112091,21.332153,21.135223,11.694336,11.702423,12.468964,14.83847,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,346.46515,1.6497072e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.709486,49.495514,8.330017
27130,21067800.0,0.0,14.005493,14.004944,21.173706,21.106445,21.322693,21.127167,11.694244,11.69873,12.116882,15.030914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,344.74496,1.6430313e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.455884,49.495514,8.330017
27131,21067860.0,0.0,13.996246,13.9956665,21.166504,21.101624,21.313385,21.118439,11.694122,11.696655,11.924683,15.3420105,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.00888,1.6362426e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.487211,49.495514,8.330017
27132,21067920.0,0.0,13.987061,13.986481,21.160858,21.098724,21.307343,21.109283,11.694031,12.568237,11.820099,15.713837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.25864,1.6293488e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.17851,49.495514,8.330017
27133,21067980.0,0.0,13.977936,13.977386,21.155792,21.09784,21.300293,21.099884,11.693939,12.172302,11.76297,16.086823,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,339.49588,1.6223586e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.453012,49.495514,8.330017
27134,21068040.0,0.0,13.968872,13.968323,21.151245,21.098816,21.292236,21.090424,11.693878,11.956177,11.731781,16.411835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.72232,1.6152797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.196844,49.495514,8.330017
27135,21068100.0,0.0,13.9599,13.959351,21.147186,21.101257,21.283691,21.080902,11.693787,11.837494,11.7146,16.651886,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,335.93967,1.6081203e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.382072,49.495514,8.330017
27136,21068160.0,0.0,13.950989,13.95047,21.144745,21.104126,21.274933,21.077362,11.693726,11.772369,15.9505005,16.807129,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,334.14966,1.6008893e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.911885,52.267372,0.11375582,21.361643,49.495514,8.330017
27137,21068220.0,0.0,13.9422,13.94165,21.144836,21.107513,21.266083,21.08136,11.693665,11.736725,15.8697815,16.866272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,332.3539,1.593594e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.166319,52.267372,0.11375582,20.82556,49.495514,8.330017
27138,21068280.0,0.0,13.933472,13.932922,21.145142,21.1109,21.257141,21.086151,11.6936035,11.717224,16.221405,16.832306,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.5541,1.5862432e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.471664,52.267372,0.11375582,20.015072,49.495514,8.330017
27139,21068340.0,0.0,13.924835,13.924286,21.1456,21.113861,21.2482,21.092102,11.693573,11.706482,16.564972,16.722687,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.752,1.578845e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.927373,52.267372,0.11375582,19.076056,49.495514,8.330017
27140,21068400.0,0.0,13.91629,13.9157715,21.145966,21.116058,21.239258,21.098938,11.6935425,11.700623,16.775787,16.56189,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,326.94925,1.5714077e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.734018,52.267372,0.11375582,18.14757,49.495514,8.330017
27141,21068460.0,0.0,13.907837,13.907318,21.14563,21.116516,21.230469,21.105652,11.693512,11.697388,16.828827,16.406036,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,325.1475,1.563939e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.17486,52.267372,0.11375582,17.790737,49.495514,8.330017
27142,21068520.0,0.0,13.899506,13.898987,21.14502,21.11618,21.222443,21.112183,11.693481,12.899506,16.716919,16.272003,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.34848,1.5564481e-05,0.24319729,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.179148,52.267372,0.11375582,17.467756,49.495514,8.330017
27143,21068580.0,0.0,13.891296,13.890778,21.144775,21.115204,21.21701,21.118103,11.693451,12.419922,16.457489,16.170898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.55383,1.5489424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.919781,52.267372,0.11375582,17.372694,49.495514,8.330017
27144,21068640.0,0.0,13.883179,13.88266,21.143646,21.113861,21.210114,21.122894,11.693451,12.08905,16.083649,16.111816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.76526,1.5414309e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.530279,52.267372,0.11375582,17.485214,49.495514,8.330017
27145,21068700.0,0.0,13.875153,13.874664,21.141815,21.112305,21.202423,21.126312,11.693451,11.908234,15.635498,16.096497,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,317.9845,1.5339217e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.136333,52.267372,0.11375582,17.76148,49.495514,8.330017
27146,21068760.0,0.0,13.867279,13.866791,21.139008,21.11023,21.194366,21.127502,11.693451,11.810822,15.180511,16.142212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,316.21307,1.5264228e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.083139,52.267372,0.11375582,18.469013,49.495514,8.330017
27147,21068820.0,0.0,13.859528,13.859039,21.135864,21.10852,21.186096,21.127228,11.693481,11.756531,14.754242,16.231201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,314.45285,1.5189432e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.168434,52.267372,0.11375582,19.082994,49.495514,8.330017
27148,21068880.0,0.0,13.851898,13.85144,21.132599,21.107391,21.177734,21.125671,11.693481,11.727722,14.38385,16.345123,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,312.70532,1.5114904e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5305557,52.267372,0.11375582,19.652205,49.495514,8.330017
27149,21068940.0,0.0,13.844421,13.843933,21.129272,21.106903,21.169312,21.123077,11.693512,11.711792,14.096863,16.464478,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,310.9723,1.5040734e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1994452,52.267372,0.11375582,20.104425,49.495514,8.330017
27150,21069000.0,0.0,13.837036,13.836609,21.125977,21.106995,21.160889,21.11972,11.6935425,11.703369,13.907837,16.574097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,309.25534,1.49669995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.173393,52.267372,0.11375582,20.401058,49.495514,8.330017
27151,21069060.0,0.0,13.829834,13.829376,21.122528,21.107117,21.152618,21.11554,11.6936035,11.698883,13.838165,16.67865,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,307.5561,1.4893784e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5497603,52.267372,0.11375582,20.801487,49.495514,8.330017
27152,21069120.0,0.0,13.822754,13.822327,21.119293,21.107727,21.144348,21.11142,11.693634,11.696442,13.879456,16.762512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,305.87643,1.4821181e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.129473,52.267372,0.11375582,20.911081,49.495514,8.330017
27153,21069180.0,0.0,13.815826,13.815399,21.11679,21.108704,21.138092,21.107605,11.693695,12.80481,14.017792,16.816254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,304.21777,1.4749264e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.8818865,52.267372,0.11375582,20.868505,49.495514,8.330017
27154,21069240.0,0.0,13.8090515,13.808655,21.114868,21.109863,21.13263,21.10437,11.693756,12.296509,14.237244,16.836975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.5818,1.46781085e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7465563,52.267372,0.11375582,20.685513,49.495514,8.330017
27155,21069300.0,0.0,13.80246,13.802032,21.112793,21.111023,21.125946,21.10196,11.693848,12.022247,14.510681,16.825836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,300.97025,1.4607814e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.633541,52.267372,0.11375582,20.408485,49.495514,8.330017
27156,21069360.0,0.0,13.79599,13.795593,21.110504,21.11148,21.118683,21.100372,11.693909,11.873322,14.817169,16.808228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,299.3848,1.4538458e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.517959,52.267372,0.11375582,20.39248,49.495514,8.330017
27157,21069420.0,0.0,13.789703,13.789307,21.108337,21.111816,21.111084,21.099792,11.694,11.791351,15.126526,16.78543,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,297.82712,1.4470127e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.270709,52.267372,0.11375582,20.25687,49.495514,8.330017
27158,21069480.0,0.0,13.7836,13.783203,21.106323,21.112,21.103302,21.10022,11.694092,11.74765,15.413361,16.758636,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,296.29904,1.4402916e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.857244,52.267372,0.11375582,20.136913,49.495514,8.330017
27159,21069540.0,0.0,13.777649,13.777283,21.104492,21.11206,21.095428,21.10147,11.694183,11.72345,15.656647,16.732056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,294.80157,1.4336867e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.248779,52.267372,0.11375582,20.047443,49.495514,8.330017
